time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
56.805772;1.0837112450692314;0.7125457275963025;0.6575088242686407;-0.3807977488700139;-0.3513813790043389;1.075439704610456;9.999954230913119;0.7126983761271651;-0.4244549956386913;-0.42445500140611153;0.6627124470444034;-0.3414560041657991;0.7455182602315258
56.815772;1.0837115314005477;0.7125457516289001;0.6575088428479137;-0.3807977488864863;-0.3513813789359043;1.07543971031034;9.99995368575314;0.7126983365160361;-0.4244549955875135;-0.4244550014337801;0.6627124186401936;-0.34145600413016114;0.7455181098475928
56.825772;1.0837118155828602;0.712545772191421;0.657508859682804;-0.3807977489027307;-0.3513813788663079;1.0754397158857294;9.999953195712342;0.7126982950731152;-0.424454995536064;-0.4244550014596822;0.6627123906980228;-0.3414560040916483;0.7455179591654433
56.835772;1.083712097387977;0.7125457891995026;0.6575088751403891;-0.380797748918603;-0.3513813787956489;1.075439721895908;9.999952759374473;0.7126982515623133;-0.42445499548449317;-0.4244550014837218;0.6627123630458063;-0.3414560040503585;0.7455178085709573
56.845772;1.083712376716241;0.7125458025840345;0.657508889591671;-0.3807977489339535;-0.351381378723989;1.0754397288346758;9.999952375086567;0.7126982058497227;-0.42445499543293713;-0.4244550015057984;0.6627123355036173;-0.3414560040064225;0.7455176583757177
56.855772;1.0837126536122967;0.7125458122927986;0.6575089034399925;-0.3807977489486295;-0.3513813786513497;1.0754397370129007;9.99995204119512;0.712698157898657;-0.42445499538154474;-0.42445500152580123;0.6627123079031715;-0.34145600395999;0.7455175088424342
56.865772;1.0837129282096007;0.7125458182255376;0.6575089171383054;-0.380797748962491;-0.3513813785777467;1.0754397465700176;9.999951756413596;0.7126981077309488;-0.42445499533047854;-0.42445500154360283;0.6627122801424572;-0.34145600391120645;0.7455173602831587
56.875772;1.083713200647348;0.71254582020809;0.6575089311887037;-0.3807977489754251;-0.3513813785032233;1.075439757576871;9.999951520573664;0.7126980554192499;-0.42445499527989866;-0.424455001559047;0.6627122522539013;-0.3414560038601916;0.7455172131355027
56.885772;1.0837134709867025;0.7125458180598012;0.6575089460803253;-0.38079774898734026;-0.35138137842786116;1.0754397701049103;9.999951335692385;0.7126980010969165;-0.424454995229944;-0.42445500157196236;0.662712224410895;-0.34145600380705055;0.7455170679089067
56.895772;1.0837137392053229;0.7125458116553368;0.6575089621868686;-0.38079774899815244;-0.35138137835175404;1.0754397842150232;9.999951206565324;0.7126979449199139;-0.424454995180732;-0.42445500158220695;0.6627121968658922;-0.3414560037519034;0.7455169250373922
56.905772;1.0837140052802858;0.71254580091722;0.6575089797339939;-0.38079774900777624;-0.35138137827495475;1.0754397998891596;9.999951140239249;0.7126978870019589;-0.4244549951323865;-0.424455001589704;0.6627121698975816;-0.34145600369488593;0.7455167847711639
56.915772;1.0837142692391433;0.7125457858285602;0.6575089988712839;-0.3807977490161335;-0.35138137819745535;1.0754398169651949;9.999951144763314;0.7126978273801914;-0.4244549950850769;-0.4244550015944526;0.6627121438260826;-0.3414560036361285;0.7455166471981405
56.925772;1.0837145311399323;0.7125457665243117;0.657509019751857;-0.38079774902317726;-0.3513813781192246;1.0754398351313468;9.99995122823404;0.7126977660453199;-0.424454995039032;-0.4244550015965172;0.6627121190240862;-0.3414560035757505;0.7455165123633353
56.935772;1.083714791019153;0.7125457433315842;0.6575090425608415;-0.38079774902890884;-0.3513813780402507;1.0754398540011603;9.999951398236036;0.7126977030412636;-0.4244549949945198;-0.42445500159598937;0.6627120958453266;-0.34145600351386235;0.745516380356854
56.945772;1.0837150488128187;0.712545716668707;0.657509067508083;-0.3807977490333679;-0.3513813779605496;1.0754398732415509;9.999951661011465;0.7126976385401893;-0.4244549949518193;-0.4244550015929474;0.6627120745559821;-0.34145600345055005;0.745516251296882
56.955772;1.0837153042868535;0.7125456869415304;0.6575090947879961;-0.3807977490366032;-0.35138137788015983;1.075439892651509;9.999952020771957;0.7126975728334205;-0.42445499491121413;-0.4244550015874503;0.6627120553367905;-0.34145600338586174;0.7455161252849
56.965772;1.0837155570294332;0.7125456545662477;0.6575091245353015;-0.38079774903864616;-0.3513813777991461;1.0754399121015288;9.999952479889116;0.7126975062925114;-0.42445499487299415;-0.4244550015795461;0.662712038291777;-0.3414560033198307;0.745516002400186
56.975772;1.0837158065044856;0.7125456200466165;0.6575091568265115;-0.3807977490395115;-0.3513813777175919;1.0754399313886336;9.99995303952547;0.7126974393216386;-0.4244549948374522;-0.42445500156928545;0.6627120234282029;-0.3414560032525166;0.7455158826930773
56.985772;1.083716052142966;0.7125455839925438;0.6575091917226971;-0.38079774903922226;-0.3513813776355779;1.0754399501666736;9.999953700246547;0.7126973722799185;-0.424454994804877;-0.4244550015567297;0.6627120106331117;-0.34145600318402086;0.7455157661634221
56.995772;1.0837162934284916;0.7125455470482358;0.6575092292965989;-0.3807977490378263;-0.3513813775531714;1.0754399679829856;9.999954462786501;0.7126973054307518;-0.4244549947755359;-0.4244550015419235;0.6627119996812586;-0.34145600311448476;0.7455156527523266
57.005772;1.0837165299008729;0.7125455097643743;0.6575092696062192;-0.38079774903539154;-0.3513813774704292;1.0754399842996036;9.999955328667482;0.7126972389783647;-0.4244549947496534;-0.42445500152486365;0.6627119902907169;-0.34145600304409296;0.7455155423176587
57.015772;1.0837167610897194;0.7125454725235151;0.6575093126517109;-0.3807977490320021;-0.351381377387401;1.0754399984589305;9.999956300042003;0.7126971731053077;-0.42445499472741105;-0.4244550015055019;0.6627119821882671;-0.3414560029730663;0.7455154345806757
57.025772;1.0837169864688483;0.7125454355703891;0.6575093583679147;-0.3807977490277679;-0.35138137730414004;1.0754400096228929;9.999957378966771;0.7126971079518117;-0.4244549947089573;-0.4244550014837721;0.6627119751372305;-0.34145600290163114;0.745515329142149
57.035772;1.083717205427099;0.7125453990720801;0.6575094066602378;-0.3807977490228316;-0.35138137722071777;1.0754400167399016;9.999958566890838;0.7126970436242156;-0.42445499469441533;-0.4244550014596213;0.6627119689239163;-0.34145600282999766;0.7455152256228115
57.045772;1.0837174172533022;0.7125453631877885;0.6575094574481584;-0.3807977490173634;-0.35138137713724454;1.0754400186568716;9.999959864640722;0.712696980266249;-0.4244549946839015;-0.4244550014330343;0.6627119633573564;-0.34145600275836946;0.7455151237939195
57.055772;1.0837176211950676;0.7125453281513725;0.6575095106702544;-0.3807977490115499;-0.3513813770538967;1.0754400143332843;9.999961272297659;0.7126969181033865;-0.42445499467753883;-0.4244550014040253;0.6627119583137042;-0.34145600268696197;0.7455150235823705
57.065772;1.0837178165588415;0.712545294286383;0.6575095662631784;-0.38079774900559166;-0.3513813769709188;1.0754400029467666;9.999962788730146;0.7126968573905379;-0.42445499467543873;-0.42445500137260406;0.6627119537484312;-0.34145600261600545;0.7455149250113927
57.075772;1.0837180027786644;0.7125452619504526;0.6575096241438985;-0.3807977489997181;-0.3513813768885802;1.075439983818272;9.999964411534775;0.7126967983260049;-0.4244549946776717;-0.42445500133876685;0.6627119496441298;-0.3414560025457406;0.7455148281446748
57.085772;1.083718179430843;0.7125452314854145;0.6575096842005707;-0.38079774899419805;-0.3513813768071399;1.0754399563048707;9.999966137290588;0.7126967410363303;-0.424454994684252;-0.4244550013025355;0.6627119459774364;-0.3414560024764092;0.7455147330302838
57.095772;1.0837183462163467;0.712545203191292;0.6575097463068796;-0.38079774898931606;-0.35138137672685466;1.0754399198229931;9.999967961688847;0.7126966856403769;-0.42445499469515363;-0.42445500126398905;0.6627119427284774;-0.3414560024082368;0.7455146396260781
57.105772;1.0837185029807603;0.7125451773367891;0.6575098103293543;-0.38079774898532476;-0.351381376647988;1.075439873941362;9.999969880112193;0.7126966323195477;-0.4244549947103419;-0.42445500122323226;0.6627119398825272;-0.3414560023414113;0.7455145477691886
57.115772;1.0837186498012883;0.7125451542160443;0.6575098760924991;-0.3807977489824112;-0.3513813765708012;1.0754398184060672;9.99997188828621;0.7126965812992625;-0.4244549947297753;-0.4244550011803306;0.6627119374183107;-0.3414560022760742;0.7455144572898645
57.125772;1.0837187870236342;0.7125451342015496;0.6575099433490251;-0.3807977489806928;-0.35138137649554074;1.0754397531271158;9.999973981835181;0.7126965327416912;-0.42445499475339143;-0.42445500113528833;0.6627119352917246;-0.34145600221233163;0.7455143681576841
57.135772;1.0837189151142528;0.7125451177535749;0.6575100118030573;-0.38079774898023483;-0.3513813764224276;1.0754396782047888;9.99997615523437;0.7126964866725127;-0.42445499478111826;-0.42445500108807976;0.6627119334176902;-0.3414560021502683;0.7455142804697379
57.145772;1.0837190344385217;0.712545105376623;0.6575100811766862;-0.3807977489810738;-0.35138137635165206;1.075439593961511;9.99997840157007;0.7126964429961444;-0.424454994812894;-0.42445500103867834;0.6627119316838548;-0.3414560020899399;0.7455141943382237
57.155772;1.0837191451787194;0.7125450975344877;0.6575101512546858;-0.3807977489832268;-0.35138137628337535;1.0754395009066535;9.99998071329066;0.7126964015416387;-0.42445499484866367;-0.424455000987059;0.6627119299996507;-0.3414560020313458;0.7455141098486622
57.165772;1.0837192473698845;0.712545094580579;0.6575102218586326;-0.38079774898667074;-0.3513813762177356;1.075439399692261;9.999983083026068;0.7126963621133001;-0.4244549948883577;-0.42445500093320504;0.6627119283326408;-0.3414560019744198;0.7455140270944028
57.175772;1.0837193409219452;0.7125450967432395;0.6575102928022123;-0.3807977489913241;-0.35138137615484805;1.0754392911290265;9.99998550404915;0.7126963245449015;-0.4244549949318738;-0.42445500087711713;0.6627119267004747;-0.34145600191907727;0.745513946174303
57.185772;1.0837194256540872;0.7125451041698219;0.657510363875866;-0.3807977489970777;-0.3513813760948037;1.075439176212732;9.999987970493313;0.7126962887155773;-0.4244549949790849;-0.42445500081879267;0.6627119251379501;-0.34145600186526737;0.7455138671552763
57.195772;1.0837195013792984;0.7125451169929043;0.6575104348376212;-0.38079774900385577;-0.35138137603767783;1.0754390561306528;9.999990477043758;0.7126962545111905;-0.4244549950298601;-0.42445500075819564;0.6627119236726827;-0.34145600181297014;0.745513790089626
57.205772;1.0837195679402947;0.7125451353334386;0.6575105054097393;-0.38079774901165314;-0.3513813759835281;1.0754389322256122;9.999993018104764;0.7126962217658545;-0.424454995084062;-0.42445500069525555;0.662711922297392;-0.34145600176216756;0.7455137150503522
57.215772;1.0837196251742263;0.71254515924575;0.6575105753125742;-0.38079774902052305;-0.3513813759323721;1.0754388058755362;9.999995587264298;0.7126961902257598;-0.4244549951415258;-0.42445500062988956;0.6627119209381319;-0.3414560017128359;0.7455136421181783
57.225772;1.0837196728962402;0.7125451886962287;0.6575106443093696;-0.38079774903053276;-0.3513813758841783;1.07543867834483;9.999998177416922;0.7126961595666378;-0.42445499520206087;-0.4244550005620229;0.6627119194779345;-0.3414560016649506;0.7455135713640922
57.235772;1.0837197109098275;0.7125452235715353;0.6575107122092446;-0.3807977490417293;-0.35138137583889084;1.075438550710068;10.000000780850039;0.7126961294557725;-0.42445499526548397;-0.4244550004915945;0.6627119178325714;-0.34145600161848544;0.7455135028422916
57.245772;1.083719739030192;0.71254526366918;0.6575107788328103;-0.3807977490541461;-0.3513813757964552;1.0754384238737882;10.000003389152472;0.7126960996053131;-0.4244549953316485;-0.4244550004185566;0.6627119159829132;-0.3414560015734055;0.7455134365701586
57.255772;1.0837197571802826;0.7125453087017486;0.6575108439858881;-0.38079774906782315;-0.35138137575680756;1.0754382986189777;10.000005993859945;0.7126960697682682;-0.42445499540044784;-0.42445500034286937;0.6627119139210351;-0.34145600152965744;0.7455133725079486
57.265772;1.0837197655334068;0.7125453583369861;0.6575109074791844;-0.38079774908280134;-0.35138137571986117;1.0754381756595688;10.00000858769042;0.7126960397063647;-0.4244549954718161;-0.4244550002644905;0.6627119115756341;-0.34145600148716876;0.7455133105484083
57.275772;1.083719764550304;0.7125454122402699;0.657510969171934;-0.3807977490991063;-0.3513813756855189;1.0754380556680143;10.000011165119998;0.7126960092139832;-0.42445499554573946;-0.4244550001833868;0.6627119087967652;-0.3414560014458642;0.745513250508836
57.285772;1.0837197548517894;0.7125454701122774;0.657511028983654;-0.3807977491167492;-0.3513813756536949;1.0754379392772304;10.000013721850733;0.7126959781997853;-0.4244549956222502;-0.4244550000995655;0.6627119053889624;-0.3414560014056777;0.7455131921144172
57.295772;1.0837197370375076;0.7125455317534881;0.6575110868704703;-0.38079774913572717;-0.3513813756243276;1.0754378270365335;10.000016253561546;0.7126959467214085;-0.4244549957013943;-0.4244550000130876;0.6627119011355951;-0.3414560013665396;0.745513135011192
57.305772;1.0837197115824502;0.7125455971218245;0.657511142796133;-0.3807977491560135;-0.3513813755973691;1.0754377193495797;10.000018754902053;0.7126959149235236;-0.4244549957831953;-0.4244549999240626;0.6627118958188236;-0.34145600132836884;0.7455130788370711
57.315772;1.083719678854153;0.7125456663099501;0.6575111967277082;-0.380797749177553;-0.35138137557274823;1.0754376164244521;10.00002121985229;0.7126958829717974;-0.42445499586764;-0.4244549998326472;0.6627118892606055;-0.3414560012911042;0.7455130233099703
57.325772;1.083719639249349;0.7125457394879505;0.6575112486716149;-0.3807977492002744;-0.351381375550348;1.0754375182105371;10.000023643230755;0.7126958510574497;-0.4244549959546918;-0.4244549997390476;0.6627118813474838;-0.3414560012547386;0.745512968309485
57.335772;1.0837195933742163;0.7125458168937067;0.65751129870961;-0.38079774922411214;-0.3513813755300306;1.0754374243975968;10.000026021708061;0.7126958194110263;-0.42445499604430187;-0.4244549996435071;0.6627118720075423;-0.3414560012193108;0.7455129138980899
57.345772;1.083719542075759;0.7125458988447965;0.6575113470097426;-0.38079774924902565;-0.3513813755116815;1.0754373345109065;10.000028353198994;0.7126957882664907;-0.42445499613640825;-0.42445499954627885;0.6627118611929783;-0.34145600118487135;0.7455128602307053
57.355772;1.0837194862947008;0.7125459857072126;0.6575113938312521;-0.38079774927500026;-0.3513813754952224;1.0754372479841643;10.000030635433445;0.7126957578207742;-0.42445499623093225;-0.42445499944761184;0.662711848900253;-0.341456001151462;0.7455128074358922
57.365772;1.0837194269422665;0.7125460778006417;0.6575114394944052;-0.3807977493020311;-0.3513813754805995;1.0754371642169327;10.00003286552718;0.712695728228902;-0.4244549963277747;-0.42445499934775094;0.6627118351971241;-0.34145600111912244;0.7455127555597353
57.375772;1.083719364876864;0.7125461753054944;0.6575114843111057;-0.3807977493301196;-0.3513813754677844;1.0754370826789574;10.000035041006438;0.7126956996013937;-0.42445499642682855;-0.4244549992469358;0.6627118202612872;-0.34145600108790775;0.7455127045780028
57.385772;1.08371930088184;0.7125462782576611;0.6575115285668435;-0.38079774935928806;-0.3513813754567821;1.0754370029977698;10.000037160832916;0.7126956719921764;-0.42445499652799457;-0.42445499914540524;0.6627118044047705;-0.3414560010579025;0.7455126544492249
57.395772;1.0837192355970704;0.7125463866087559;0.6575115725741931;-0.38079774938958477;-0.3513813754476226;1.0754369249658515;10.000039224979092;0.7126956453984594;-0.4244549966311747;-0.4244549990434108;0.6627117880085686;-0.3414560010292142;0.745512605149264
57.405772;1.0837191694791763;0.7125465002672371;0.6575116166764196;-0.3807977494210688;-0.3513813754403443;1.0754368484829837;10.000041232899937;0.7126956197683275;-0.42445499673625253;-0.4244549989412302;0.6627117714112124;-0.3414560010019539;0.7455125566491727
57.415772;1.0837191028814395;0.7125466191040668;0.6575116611563774;-0.380797749453788;-0.351381375434982;1.0754367735077146;10.000043182791051;0.7126955950345452;-0.42445499684308546;-0.4244549988391741;0.6627117548697027;-0.34145600097623124;0.7455125088786566
57.425772;1.0837190361697193;0.7125467429712257;0.6575117061516378;-0.3807977494877681;-0.35138137543155634;1.0754367000654437;10.000045072215789;0.7126955711731655;-0.42445499695151273;-0.42445499873757736;0.6627117386016652;-0.3414560009521579;0.7455124617227415
57.435772;1.0837189697190335;0.7125468717262193;0.6575117516264166;-0.38079774952301243;-0.35138137543007786;1.0754366282625683;10.000046898976063;0.7126955482130305;-0.42445499706137096;-0.4244549986367971;0.662711722821407;-0.3414560009298403;0.7455124150275829
57.445772;1.0837189038336794;0.7125470052183107;0.6575117974048901;-0.380797749559502;-0.3513813754305685;1.0754365582329906;10.000048661654434;0.7126955261770236;-0.42445499717251345;-0.424454998537222;0.6627117077230958;-0.3414560009093689;0.7455123685761753
57.455772;1.0837188387469725;0.7125471432552035;0.6575118432723346;-0.3807977495971848;-0.3513813754330785;1.075436490063782;10.000050359499856;0.7126955050152408;-0.42445499728481134;-0.42445499843924295;0.662711693473871;-0.34145600089080436;0.7455123220692991
57.465772;1.083718774710806;0.7125472856069724;0.657511889060252;-0.3807977496359592;-0.35138137543768416;1.0754364238236056;10.000051991722358;0.7126954845770499;-0.4244549973981238;-0.4244549983432025;0.6627116802640761;-0.34145600087416705;0.745512275180747
57.475772;1.0837187120185978;0.7125474320492374;0.6575119346490134;-0.38079774967568175;-0.35138137544448644;1.0754363596792298;10.000053557126089;0.7126954646366779;-0.42445499751227606;-0.42445499824939037;0.6627116683413373;-0.34145600085944355;0.7455122276770955
57.485772;1.0837186509123697;0.7125475823463792;0.6575119799322354;-0.3807977497161967;-0.35138137545361225;1.075436297953668;10.000055054116876;0.7126954449829679;-0.42445499762707384;-0.4244549981580744;0.6627116579833343;-0.34145600084660216;0.7455121794922682
57.495772;1.0837185915351408;0.7125477361603669;0.6575120247648206;-0.3807977497573527;-0.3513813754651885;1.075436239065846;10.000056480404206;0.7126954255495906;-0.4244549977423244;-0.42445499806952475;0.6627116494610704;-0.3414560008356083;0.7455121306871193
57.505772;1.0837185339943585;0.712547893016886;0.657512068899219;-0.3807977497990091;-0.35138137547931153;1.0754361834607182;10.00005783292411;0.7126954064633267;-0.42445499785785007;-0.4244549979840182;0.6627116430352106;-0.34145600082642735;0.7455120813911773
57.515772;1.0837184784171536;0.7125480523593382;0.6575121119808147;-0.3807977498410445;-0.3513813754960505;1.075436131604567;10.000059108571588;0.7126953879432988;-0.4244549979735077;-0.42445499790182295;0.662711638966922;-0.34145600081901706;0.7455120318271727
57.525772;1.0837184249760496;0.7125482136109018;0.6575121536154716;-0.3807977498833687;-0.3513813755154475;1.0754360839639623;10.000060304805386;0.7126953701531672;-0.4244549980892025;-0.42445499782317775;0.662711637495377;-0.3414560008133192;0.745511982330215
57.535772;1.0837183739273386;0.7125483762004392;0.6575121934230937;-0.3807977499259283;-0.3513813755374916;1.0754360409600676;10.000061419585245;0.7126953531162459;-0.4244549982048756;-0.42445499774828516;0.6627116388062757;-0.3414560008092586;0.7455119332577365
57.545772;1.0837183255796805;0.7125485395692442;0.6575122310563477;-0.38079774996869986;-0.351381375562116;1.0754360029507972;10.000062451281876;0.712695336738905;-0.42445499832048417;-0.42445499767732137;0.6627116430286095;-0.34145600080675975;0.7455118848850818
57.555772;1.0837182801914238;0.7125487031845746;0.6575122662519979;-0.380797750011671;-0.3513813755892247;1.0754359701527942;10.000063398710722;0.7126953209067175;-0.4244549984359802;-0.42445499761043953;0.6627116502118975;-0.34145600080576183;0.7455118373878702
57.565772;1.083718237934127;0.712548866534403;0.6575122989215596;-0.3807977500548243;-0.3513813756187125;1.0754359425171631;10.000064261097823;0.7126953055457361;-0.4244549985512874;-0.4244549975477526;0.6627116602806166;-0.3414560008062111;0.7455117908412227
57.575772;1.0837181989342284;0.7125490290998719;0.6575123291676476;-0.380797750098147;-0.35138137565047295;1.0754359197294474;10.000065038415851;0.7126952906195102;-0.42445499866629294;-0.4244549974893223;0.6627116730289193;-0.34145600080806093;0.7455117452051145
57.585772;1.0837181633113506;0.7125491903498159;0.6575123571700806;-0.3807977501416671;-0.35138137568440425;1.0754359013104673;10.00006573195703;0.7126952761164249;-0.4244549987808446;-0.4244549974351757;0.6627116881813002;-0.34145600081128236;0.7455117003506143
57.595772;1.083718131215223;0.7125493497601016;0.6575123830537176;-0.3807977501854746;-0.35138137572041167;1.0754358866852924;10.000066344178581;0.7126952620588402;-0.4244549988947387;-0.42445499738533016;0.6627117054728108;-0.3414560008158476;0.745511656089146
57.605772;1.0837181028429348;0.7125495068219285;0.6575124068242156;-0.38079775022969553;-0.3513813757584025;1.0754358752312032;10.000066878086699;0.7126952485252458;-0.4244549990077333;-0.42445499733979425;0.662711724660257;-0.341456000821705;0.7455116121661023
57.615772;1.0837180783937401;0.7125496610207537;0.6575124283639282;-0.3807977502744389;-0.35138137579828643;1.0754358663415688;10.00006733697524;0.7126952356423996;-0.42445499911957313;-0.42445499729854175;0.6627117454693946;-0.34145600082878275;0.7455115682829497
57.625772;1.0837180580458745;0.7125498118350374;0.6575124474939571;-0.3807977503197582;-0.3513813758399759;1.0754358594819138;10.000067724594066;0.7126952235390566;-0.42445499922998414;-0.42445499726149927;0.6627117675924716;-0.34145600083700406;0.7455115241545058
57.635772;1.0837180419740569;0.7125499587825208;0.6575124640631284;-0.3807977503656482;-0.3513813758833704;1.0754358542508689;10.000068045609893;0.7126952123049112;-0.42445499933865327;-0.4244549972285585;0.6627117907620733;-0.3414560008462882;0.7455114795384746
57.645772;1.0837180303192915;0.7125501014416614;0.6575124779617957;-0.38079775041206004;-0.35138137592833746;1.075435850449787;10.00006830564336;0.7126952019748054;-0.42445499944523457;-0.4244549971995818;0.66271181479102;-0.34145600085654676;0.7455114342586657
57.655772;1.0837180231642851;0.7125502394657893;0.6575124890569662;-0.3807977504589141;-0.351381375974713;1.0754358480913113;10.000068510407697;0.712695192538162;-0.42445499954938787;-0.42445499717441;0.6627118395376735;-0.34145600086768535;0.745511388247586
57.665772;1.08371802055202;0.7125503726372244;0.6575124971556346;-0.3807977505061113;-0.35138137602232494;1.075435847301183;10.000068664557276;0.7126951839718051;-0.4244549996508146;-0.4244549971529084;0.6627118648905675;-0.3414560008795979;0.7455113415477603
57.675772;1.0837180224580727;0.7125505008736509;0.6575125020400837;-0.3807977505535437;-0.35138137607102543;1.0754358481935669;10.000068770807937;0.7126951762866192;-0.424454999749264;-0.4244549971350042;0.6627118908031037;-0.34145600089215905;0.745511294264988
57.685772;1.0837180287394612;0.7125506241900159;0.6575125035139903;-0.38079775060110876;-0.35138137612069936;1.0754358508650423;10.000068829877193;0.7126951695498375;-0.42445499984452634;-0.4244549971206656;0.6627119173022086;-0.3414560009052299;0.7455112465508057
57.695772;1.0837180391536791;0.7125507426830182;0.6575125014002883;-0.38079775064873433;-0.35138137617123927;1.0754358554933803;10.000068841461438;0.7126951638521491;-0.42445499993642904;-0.4244549971098686;0.6627119444640335;-0.3414560009186688;0.7455111986326995
57.705772;1.0837180534341142;0.7125508564859846;0.6575124955026361;-0.3807977506963894;-0.35138137622252846;1.075435862386814;10.000068805106347;0.7126951592641999;-0.42445500002482417;-0.4244549971025855;0.662711972400623;-0.3414560009323444;0.7455111508299334
57.715772;1.083718071392222;0.7125509656836798;0.6575124855829078;-0.3807977507440563;-0.351381376274461;1.0754358719484938;10.000068720238328;0.712695155835367;-0.424455000109579;-0.42445499709876916;0.6627120012461836;-0.34145600094616324;0.7455111035239858
57.725772;1.0837180930088506;0.7125510702615023;0.6575124713625512;-0.38079775079168343;-0.35138137632696587;1.0754358846253143;10.000068586067837;0.7126951536224461;-0.424455000190572;-0.4244549970983287;0.6627120311495469;-0.3414560009600963;0.7455110571109527
57.735772;1.0837181184480218;0.7125511701284847;0.6575124525336122;-0.38079775083915646;-0.3513813763800019;1.0754359008164762;10.000068401883013;0.7126951526982954;-0.42445500026768507;-0.42445499710113244;0.6627120623015001;-0.34145600097416734;0.7455110119575601
57.745772;1.0837181480228026;0.7125512651846677;0.6575124288046229;-0.38079775088631157;-0.3513813764335435;1.075435920700645;10.000068167243798;0.712695153121637;-0.42445500034080264;-0.42445499710704304;0.6627120949616133;-0.34145600098841145;0.7455109683916475
57.755772;1.0837181821521358;0.7125513553511247;0.6575123999557593;-0.3807977509329728;-0.3513813764875854;1.0754359441454202;10.000067881436289;0.7126951549079176;-0.4244550004098148;-0.42445499711594575;0.6627121294261366;-0.3414560010028471;0.7455109267258515
57.765772;1.0837182213217185;0.7125514405262583;0.6575123658430212;-0.3807977509789726;-0.3513813765421559;1.0754359708763386;10.000067542752998;0.71269515804115;-0.4244550004746128;-0.4244549971277497;0.6627121659566282;-0.3414560010174708;0.7455108872485846
57.775772;1.083718266081827;0.7125515205372839;0.6575123263919118;-0.38079775102415725;-0.3513813765973243;1.0754360007544428;10.000067148674674;0.7126951625089376;-0.4244550005351021;-0.4244549971423837;0.6627122047485741;-0.34145600103227086;0.7455108501928726
57.785772;1.083718317007355;0.712551595180456;0.6575122815993607;-0.3807977510683928;-0.3513813766531881;1.0754360338803546;10.000066697106345;0.7126951683106022;-0.4244550005912266;-0.4244549971598004;0.6627122459657697;-0.3414560010472472;0.7455108157548054
57.795772;1.0837183745799575;0.7125516643384028;0.6575122314910873;-0.3807977511115607;-0.35138137670983094;1.0754360704779462;10.000066187816545;0.7126951754447323;-0.4244550006429633;-0.424454997179966;0.6627122897950811;-0.3414560010624153;0.7455107841789808
57.805772;1.0837184391189545;0.7125517280200341;0.6575121760860158;-0.3807977511535392;-0.3513813767672939;1.0754361107245902;10.000065622680557;0.7126951839174692;-0.42445500069029524;-0.42445499720284013;0.6627123364762294;-0.34145600107780205;0.7455107558356213
57.815772;1.0837185107972285;0.7125517862369718;0.6575121154239968;-0.38079775119417775;-0.3513813768255933;1.0754361546870301;10.000065004621417;0.7126951937541727;-0.42445500073320347;-0.424454997228374;0.6627123862953864;-0.3414560010934394;0.7455107311563017
57.825772;1.0837185896660626;0.7125518389013678;0.6575120496089026;-0.3807977512332748;-0.3513813768847586;1.0754362023696997;10.000064336824778;0.7126952049858708;-0.42445500077169457;-0.42445499725651475;0.6627124395501495;-0.3414560011093522;0.7455107104719018
57.835772;1.08371867569689;0.7125518859141893;0.6575119788412616;-0.3807977512705701;-0.3513813769448486;1.0754362537711133;10.000063622607385;0.7126952176193794;-0.42445500080583476;-0.4244549972871865;0.662712496520901;-0.3414560011255513;0.7455106939684475
57.845772;1.0837187688632324;0.7125519272721254;0.6575119034361001;-0.380797751305762;-0.35138137700593924;1.075436308867887;10.000062864992671;0.7126952316159028;-0.4244550008357532;-0.42445499732026626;0.662712557487392;-0.34145600114202446;0.745510681774228
57.855772;1.0837188691895208;0.7125519630265912;0.6575118238044066;-0.38079775133854044;-0.35138137706810035;1.0754363675600793;10.00006206616798;0.7126952468891856;-0.4244550008616213;-0.4244549973555888;0.6627126227562924;-0.341456001158717;0.7455106739932454
57.865772;1.0837189767145563;0.7125519932303624;0.6575117403858199;-0.38079775136860994;-0.3513813771313772;1.0754364296458945;10.000061227618714;0.7126952632998793;-0.4244550008836332;-0.42445499739297055;0.6627126926603627;-0.3414560011755258;0.7455106706596097
57.875772;1.08371909142054;0.7125520179436227;0.6575116535396389;-0.38079775139569505;-0.35138137719578877;1.0754364947891841;10.000060350891236;0.7126952806704602;-0.42445500090199884;-0.42445499743222825;0.6627127675480614;-0.34145600119231406;0.7455106717574902
57.885772;1.083719213151483;0.7125520372215223;0.6575115634593618;-0.38079775141954075;-0.351381377261332;1.0754365624749878;10.000059438024387;0.712695298835582;-0.42445500091694316;-0.4244549974731814;0.6627128477594911;-0.34145600120893543;0.7455106773168749
57.895772;1.0837193415276904;0.712552051134363;0.6575114701845057;-0.3807977514399188;-0.3513813773279736;1.0754366320691535;10.000058491101091;0.7126953176378544;-0.424455000928689;-0.4244549975156441;0.6627129335898609;-0.341456001225259;0.7455106874128464
57.905772;1.0837194759356996;0.7125520598331581;0.6575113736859911;-0.38079775145664424;-0.3513813773956458;1.0754367029864516;10.000057512017554;0.712695336873466;-0.42445500093743277;-0.42445499755943417;0.6627130252721876;-0.3414560012411786;0.7455107020398254
57.915772;1.0837196155938458;0.7125520635570615;0.6575112739412626;-0.3807977514695879;-0.3513813774642535;1.075436774822181;10.000056503026405;0.712695356304428;-0.4244550009433461;-0.4244549976044041;0.6627131229672031;-0.3414560012566009;0.7455107210499778
57.925772;1.0837197595992358;0.7125520626187792;0.6575111709511381;-0.38079775147867495;-0.35138137753369475;1.0754368473502922;10.000055466844877;0.7126953757336384;-0.4244550009465945;-0.4244549976504556;0.6627132267650273;-0.3414560012714322;0.7455107442243948
57.935772;1.0837199069456558;0.7125520574190327;0.6575110647337582;-0.38079775148387707;-0.3513813776038748;1.0754369204178578;10.000054405968541;0.7126953950409203;-0.4244550009473498;-0.42445499769751543;0.6627133367172297;-0.341456001285584;0.7455107713517499
57.945772;1.083720056548657;0.7125520484068085;0.6575109553669021;-0.3807977514851949;-0.3513813776746822;1.0754369939017023;10.000053322108322;0.7126954141227613;-0.4244550009457907;-0.42445499774550965;0.662713452845213;-0.34145600129897985;0.7455108022393786
57.955772;1.083720207302256;0.7125520359900553;0.6575108430560702;-0.380797751482647;-0.35138137774595585;1.0754370678212573;10.000052216222622;0.712695432779068;-0.4244550009421039;-0.42445499779435786;0.662713575124607;-0.341456001311552;0.7455108367024176
57.965772;1.0837203582044121;0.7125520205092946;0.6575107281327389;-0.3807977514762884;-0.3513813778174883;1.075437142423477;10.000051088867284;0.712695450686279;-0.42445500093648686;-0.42445499784397644;0.6627137034952261;-0.3414560013232348;0.7455108745678395
57.975772;1.0837205085253439;0.7125520022583792;0.6575106109696465;-0.380797751466244;-0.351381377889059;1.0754372181117549;10.000049940585141;0.712695467498055;-0.4244550009291385;-0.4244549978942861;0.6627138378620061;-0.3414560013339499;0.7455109156553974
57.985772;1.0837206578560434;0.7125519814485;0.6575104919075241;-0.3807977514527019;-0.3513813779604637;1.0754372953680202;10.000048772397195;0.7126954829265653;-0.4244550009202398;-0.4244549979452155;0.6627139780742748;-0.341456001343598;0.7455109597217043
57.995772;1.0837208059286045;0.712551958166012;0.6575103712367807;-0.3807977514358612;-0.3513813780315133;1.0754373747191897;10.00004758584695;0.7126954967375728;-0.4244550009099435;-0.42445499799670144;0.6627141239161898;-0.3414560013520737;0.7455110064483866
58.005772;1.0837209524034779;0.7125519324347193;0.6575102491774675;-0.3807977514158878;-0.35138137810202147;1.0754374566114588;10.000046382158228;0.7126955087550894;-0.42445500089837623;-0.4244549980486898;0.6627142750935336;-0.3414560013592839;0.7455110555286429
58.015772;1.0837210968606694;0.7125519043054931;0.6575101258545956;-0.3807977513929091;-0.3513813781718189;1.07543754125997;10.000045161578734;0.7126955189023438;-0.42445500088564053;-0.4244549981011328;0.6627144312180822;-0.34145600136516124;0.7455111067490906
58.025772;1.0837212389118338;0.7125518738462651;0.6575100013236872;-0.38079775136702704;-0.35138137824077087;1.0754376286673557;10.000043923901762;0.7126955272044062;-0.42445500087182453;-0.42445499815398563;0.6627145918378786;-0.3414560013696756;0.745511159942021
58.035772;1.0837213782709094;0.7125518411008206;0.6575098756543855;-0.380797751338329;-0.3513813783087595;1.0754377187509818;10.000042669684289;0.7126955337523122;-0.42445500085702675;-0.42445499820720917;0.6627147565183138;-0.3414560013728268;0.7455112148886979
58.045772;1.0837215148052086;0.7125518061542966;0.6575097490052354;-0.38079775130690224;-0.3513813783756549;1.0754378114015306;10.000041400935421;0.7126955386896991;-0.4244550008413808;-0.4244549982607633;0.6627149249114734;-0.34145600137462523;0.7455112713193894
58.055772;1.0837216485526544;0.7125517692416737;0.6575096216035421;-0.3807977512728258;-0.3513813784413148;1.0754379064571675;10.000040120771851;0.7126955422007278;-0.4244550008250692;-0.42445499831459976;0.6627150967495735;-0.34145600137508536;0.7455113289741413
58.065772;1.0837217796323322;0.7125517307449272;0.6575094936768816;-0.380797751236131;-0.3513813785055912;1.075438003712642;10.000038832812178;0.7126955444779335;-0.4244550008083126;-0.42445499836867107;0.6627152717693029;-0.3414560013742407;0.7455113876143669
58.075772;1.0837219081141456;0.7125516911158555;0.6575093654493249;-0.3807977511967811;-0.3513813785683239;1.075438102977246;10.000037540831654;0.7126955457251;-0.4244550007913325;-0.42445499842293005;0.6627154496478003;-0.34145600137215987;0.7455114469863466
58.085772;1.0837220339438496;0.7125516508208233;0.6575092371651594;-0.3807977511546943;-0.3513813786293416;1.075438204045033;10.000036248165248;0.7126955461760314;-0.42445500077432397;-0.4244549984773175;0.6627156300049998;-0.3414560013689467;0.7455115068172505
58.095772;1.0837221569542816;0.7125516102977427;0.6575091090527182;-0.38079775110978276;-0.3513813786884908;1.0754383066009514;10.000034956836927;0.7126955460722979;-0.42445500075745407;-0.4244549985317679;0.6627158124586868;-0.34145600136472526;0.7455115668578155
58.105772;1.083722276961694;0.7125515699430721;0.6575089812709439;-0.38079775106197916;-0.35138137874566416;1.0754384101995635;10.000033667244207;0.7126955456515962;-0.42445500074086384;-0.4244549985862272;0.6627159966727767;-0.34145600135961174;0.7455116269087763
58.115772;1.0837223938415568;0.7125515301327237;0.6575088539205912;-0.3807977510112458;-0.35138137880079146;1.0754385143084106;10.000032378587829;0.7126955451957945;-0.42445500072466535;-0.42445499864065683;0.6627161823413484;-0.341456001353688;0.7455116868113095
58.125772;1.0837225074477828;0.7125514911947414;0.6575087271128741;-0.3807977509575926;-0.35138137885381027;1.075438618373257;10.000031089655057;0.7126955450870406;-0.4244550007089427;-0.42445499869501996;0.6627163691481027;-0.3414560013469958;0.7455117464178703
58.135772;1.0837226174686512;0.7125514533299725;0.6575086010107961;-0.38079775090109225;-0.35138137890465243;1.0754387218855528;10.000029799772353;0.7126955458027943;-0.42445500069375064;-0.4244549987492717;0.6627165567745184;-0.34145600133953335;0.7455118055580133
58.145772;1.0837227234221485;0.7125514165673361;0.6575084757786385;-0.380797750841865;-0.35138137895325783;1.0754388244086934;10.000028509256145;0.7126955478650807;-0.42445500067910924;-0.4244549988033723;0.6627167449334936;-0.34145600133123655;0.7455118640564494
58.155772;1.0837228247602522;0.7125513807732532;0.6575083514967788;-0.3807977507800527;-0.35138137899959837;1.075438925551686;10.000027218884757;0.7126955518038932;-0.4244550006650132;-0.42445499885730403;0.6627169333689042;-0.3414560013219821;0.7455119218077433
58.165772;1.083722920921575;0.7125513456828929;0.6575082281515211;-0.38079775071580474;-0.351381379043674;1.0754390249518098;10.000025929368501;0.7126955581147177;-0.42445500065145586;-0.42445499891106103;0.6627171218090179;-0.34145600131162934;0.7455119787963271
58.175772;1.08372301134614;0.7125513109492637;0.6575081056992611;-0.38079775064927496;-0.3513813790854744;1.075439122339419;10.000024641356548;0.7126955671945161;-0.4244550006384391;-0.4244549989646404;0.6627173099019833;-0.3414560013000646;0.7455120350387257
58.185772;1.0837230955401258;0.7125512761801458;0.657507984131543;-0.38079775058062654;-0.3513813791249415;1.0754392176335745;10.000023355150594;0.7126955793326794;-0.4244550006259574;-0.4244549990180638;0.6627174972044307;-0.3414560012872261;0.7455120905483742
58.195772;1.08372317312975;0.7125512409527544;0.6575078635218597;-0.38079775051003384;-0.35138137916196716;1.0754393109487375;10.000022069993195;0.7126955947584;-0.42445500061399755;-0.42445499907138334;0.6627176832598737;-0.341456001273109;0.7455121453414157
58.205772;1.0837232438453532;0.7125512048665532;0.6575077440410683;-0.3807977504376667;-0.35138137919643025;1.075439402490211;10.000020783868827;0.7126956136583492;-0.4244550006025676;-0.42445499912464807;0.6627178676829918;-0.34145600125774983;0.7455121994408033
58.215772;1.0837233074672723;0.7125511676212003;0.6575076258906187;-0.38079775036367486;-0.35138137922822915;1.0754394924209036;10.000019494208786;0.7126956361533783;-0.42445500059172414;-0.4244549991778815;0.6627180501654842;-0.3414560012412059;0.7455122528747413
58.225772;1.0837233637707746;0.7125511290582819;0.6575075091915659;-0.3807977502882005;-0.3513813792572833;1.0754395807834611;10.000018198788188;0.7126956622748424;-0.4244550005815802;-0.4244549992310983;0.662718230435638;-0.3414560012235508;0.7455123056452311
58.235772;1.0837234125455268;0.7125510891660835;0.6575073939420648;-0.3807977502114081;-0.3513813792835282;1.075439667485976;10.000016895971589;0.7126956919690483;-0.42445500057229474;-0.4244549992843228;0.6627184082263757;-0.34145600120487457;0.745512357678521
58.245772;1.0837234536897065;0.7125510480431632;0.6575072800521764;-0.3807977501335035;-0.3513813793069078;1.075439752337167;10.000015584440904;0.7126957251362487;-0.4244550005640506;-0.42445499933757463;0.6627185832475413;-0.34145600118525865;0.7455124088286368
58.255772;1.0837234872559882;0.7125510058350664;0.6575071673795856;-0.3807977500547268;-0.3513813793273627;1.0754398351271217;10.000014263149843;0.7126957616899866;-0.4244550005570279;-0.424454999390847;0.6627187551719588;-0.34145600116474445;0.7455124589078966
58.265772;1.0837235134356131;0.7125509627238176;0.6575070557379767;-0.38079774997533755;-0.3513813793448353;1.0754399156921544;10.00001293147302;0.712695801613871;-0.4244550005513839;-0.4244549994441223;0.6627189236560656;-0.34145600114333274;0.7455125076999226
58.275772;1.0837235325564822;0.7125509189784666;0.6575069449147848;-0.3807977498956064;-0.3513813793592838;1.075439993904043;10.000011589032592;0.7126958449605356;-0.424455000547244;-0.424454999497425;0.6627190883557199;-0.3414560011210012;0.7455125550020263
58.285772;1.0837235450530782;0.7125508749662138;0.6575068347117892;-0.3807977498158003;-0.35138137937067054;1.0754400696480932;10.00001023545904;0.7126958917780449;-0.4244550005446913;-0.42445499955084354;0.662719248926706;-0.3414560010977155;0.7455126006874929
58.295772;1.0837235513796077;0.7125508310825971;0.6575067249586006;-0.38079774973614977;-0.35138137937892855;1.0754401428519231;10.000008870454504;0.7126959420451492;-0.42445500054374763;-0.42445499960448546;0.6627194050668253;-0.3414560010734386;0.7455126447052838
58.305772;1.0837235519831623;0.7125507876626982;0.6575066154965634;-0.3807977496568264;-0.35138137938395375;1.0754402135166152;10.000007494015321;0.7126959956538648;-0.4244550005443681;-0.4244549996584301;0.6627195565704124;-0.34145600104813817;0.7455126870028981
58.315772;1.0837235473501103;0.7125507449332088;0.6575065061876437;-0.38079774957794543;-0.351381379385627;1.0754402817405426;10.00000610685024;0.7126960523989495;-0.4244550005464749;-0.4244549997127361;0.6627197033110898;-0.3414560010217968;0.7455127274580629
58.325772;1.0837235379905286;0.712550703014096;0.6575063969437771;-0.38079774949958195;-0.3513813793838143;1.0754403477451655;10.000004710625214;0.7126961119818399;-0.4244550005499874;-0.424454999767468;0.6627198451847406;-0.3414560009944364;0.7455127659033229
58.335772;1.083723524367682;0.7125506619492569;0.6575062877428248;-0.38079774942179234;-0.3513813793783524;1.0754404118480174;10.00000330744611;0.71269617406538;-0.42445500055479857;-0.4244549998227019;0.6627199820876696;-0.34145600096612677;0.745512802202229
58.345772;1.0837235068671138;0.7125506217440091;0.6575061786315702;-0.380797749344626;-0.35138137936906405;1.0754404743952797;10.000001899147387;0.7126962383345685;-0.42445500056075075;-0.4244549998785165;0.6627201139140128;-0.341456000936955;0.745512836264865
58.355772;1.0837234857956246;0.7125505823896913;0.6575060697269718;-0.3807977492681226;-0.35138137935578695;1.0754405357147936;10.000000487178676;0.7126963044896331;-0.42445500056765845;-0.42445499993498864;0.6627202405336398;-0.34145600090699824;0.7455128680005495
58.365772;1.0837234614026858;0.7125505438625792;0.6575059612048316;-0.38079774919232195;-0.3513813793383828;1.0754405960735995;9.999999073073207;0.71269637220395;-0.4244550005753422;-0.42445499999218883;0.6627203617818939;-0.34145600087633643;0.7455128973106675
58.375772;1.083723433922176;0.7125505061071215;0.657505853252695;-0.380797749117287;-0.3513813793167317;1.0754406556438239;9.999997658875738;0.7126964411306278;-0.4244550005836336;-0.42445500005017356;0.6627204774912787;-0.34145600084508065;0.7455129241594333
58.385772;1.0837234035791292;0.7125504690188771;0.6575057460262522;-0.3807977490431019;-0.351381379290721;1.0754407145270728;9.999996247166798;0.7126965109461759;-0.42445500059235886;-0.4244550001089944;0.6627205875377178;-0.3414560008133913;0.7455129486319629
58.395772;1.0837233705887157;0.7125504324109426;0.65750563966794;-0.38079774896985374;-0.35138137926023;1.0754407728047413;9.999994841016038;0.712696581376938;-0.4244550006013231;-0.4244550001687126;0.6627206918759323;-0.34145600078148297;0.7455129708816353
58.405772;1.083723335208845;0.712550395970199;0.6575055343371241;-0.3807977488976236;-0.35138137922512874;1.0754408305458931;9.999993443575988;0.7126966522013223;-0.4244550006103212;-0.4244550002293905;0.6627207905623625;-0.34145600074960875;0.7455129910120647
58.415772;1.0837232977887914;0.7125503592718502;0.6575054301903881;-0.3807977488264917;-0.351381379185302;1.075440887767288;9.999992057145494;0.712696723238292;-0.4244550006191783;-0.4244550002910579;0.6627208837509901;-0.3414560007180275;0.745513009010589
58.425772;1.083723258792189;0.7125503218530369;0.6575053273525192;-0.38079774875657135;-0.35138137914066625;1.0754409443812385;9.999990682699835;0.7126967943426067;-0.42445500062778807;-0.42445500035368133;0.6627209716438516;-0.34145600068698323;0.7455130247515942
58.435772;1.0837232188406378;0.7125502832732246;0.6575052259155264;-0.3807977486880361;-0.3513813790911723;1.075441000166308;9.999989320134892;0.7126968654046456;-0.4244550006361043;-0.4244550004171661;0.6627210544303578;-0.34145600065671183;0.7455130380331961
58.445772;1.083723178719385;0.7125502431532316;0.6575051259510688;-0.38079774862109506;-0.3513813790368114;1.075441054794741;9.999987968649707;0.712696936307304;-0.4244550006440881;-0.4244550004813765;0.662721132263385;-0.34145600062744985;0.7455130486162874
58.455772;1.0837231393180946;0.7125502012034873;0.6575050275233149;-0.3807977485559403;-0.3513813789776212;1.075441107927284;9.999986627293318;0.7126970068610543;-0.4244550006516695;-0.42445500054614205;0.6627212052778976;-0.3414560005994157;0.7455130562350842
58.465772;1.083723101595996;0.7125501572175896;0.6575049307038973;-0.38079774849271086;-0.35138137891367116;1.0754411593192712;9.99998529571288;0.7126970768017836;-0.4244550006587552;-0.42445500061126834;0.6627212736311695;-0.34145600057277836;0.7455130606088775
58.475772;1.0837230665917958;0.7125501110218206;0.6575048355771635;-0.3807977484314927;-0.3513813788450482;1.0754412088923864;9.999983974739822;0.7126971458539887;-0.4244550006652633;-0.424455000676563;0.662721337530741;-0.34145600054765485;0.7455130614679911
58.485772;1.0837230353667897;0.712550062411141;0.6575047422106108;-0.38079774837234137;-0.35138137877185793;1.0754412567809664;9.999982666474782;0.7126972138025053;-0.42445500067115854;-0.4244550007418578;0.6627213972300317;-0.3414560005241459;0.7455130585385057
58.495772;1.0837230088259109;0.7125500111310186;0.6575046506190394;-0.3807977483153053;-0.3513813786942233;1.07544130332729;9.99998137367181;0.7126972805136694;-0.4244550006764731;-0.4244550008070146;0.662721453005388;-0.3414560005023578;0.745513051506181
58.505772;1.0837229875768615;0.712549956917236;0.6575045607646112;-0.3807977482604481;-0.3513813786122848;1.0754413489824928;9.999980098624095;0.7126973458523418;-0.42445500068130065;-0.4244550008719073;0.6627215051105502;-0.3414560004823702;0.7455130400354774
58.515772;1.0837229719579349;0.7125498995384529;0.6575044725646553;-0.38079774820785683;-0.3513813785262207;1.075441394172187;9.999978842474086;0.7126974095673689;-0.42445500068576525;-0.42445500093641325;0.6627215536939945;-0.3414560004641914;0.7455130238388319
58.525772;1.083722962120238;0.7125498388086797;0.657504385880291;-0.3807977481576344;-0.35138137843626643;1.0754414392267713;9.999977605787828;0.712697471298415;-0.42445500068998976;-0.42445500100043054;0.6627215987687919;-0.3414560004477728;0.7455130027227417
58.535772;1.0837229580310888;0.7125497745983764;0.6575043005271979;-0.38079774810988687;-0.3513813783427073;1.0754414843536215;9.999976389754577;0.7126975306789362;-0.42445500069408165;-0.42445500106388695;0.6627216403203597;-0.3414560004330535;0.7455129765617247
58.545772;1.0837229594474862;0.7125497068470784;0.6575042163445255;-0.3807977480646952;-0.3513813782458646;1.0754415296007358;9.999975196752246;0.712697587393468;-0.4244550006981332;-0.4244550011267421;0.6627216784400134;-0.3414560004199718;0.7455129452431034
58.555772;1.083722965953821;0.7125496355306823;0.6575041332587226;-0.3807977480220799;-0.3513813781460982;1.0754415748517605;9.99997403001298;0.7126976411936377;-0.4244550007022285;-0.4244550011890008;0.6627217133383446;-0.3414560004084587;0.745512908662237
58.565772;1.0837229770396468;0.7125495606172136;0.657504051283341;-0.38079774798199734;-0.35138137804380676;1.075441619888912;9.999972892933348;0.7126976919235659;-0.4244550007064518;-0.42445500125070396;0.6627217452761963;-0.341456000398446;0.7455128667653763
58.575772;1.0837229921705163;0.7125494820931735;0.6575039705080679;-0.3807977479443759;-0.3513813779394065;1.0754416644805487;9.999971788466963;0.7126977394771781;-0.42445500071088266;-0.4244550013118899;0.6627217745104086;-0.341456000389878;0.7455128195590014
58.585772;1.0837230108542244;0.7125494000290242;0.6575038911114587;-0.38079774790915194;-0.351381377833295;1.0754417084417407;9.999970718537059;0.7126977836876538;-0.42445500071557846;-0.4244550013725741;0.6627218012408008;-0.34145600038271595;0.7455127670603964
58.595772;1.0837230326869938;0.712549314591826;0.6575038133485452;-0.38079774787626874;-0.3513813777258178;1.0754417516683348;9.999969683715511;0.7126978242859072;-0.4244550007205692;-0.4244550014327662;0.6627218255340018;-0.3414560003769126;0.7455127092658398
58.605772;1.0837230573610739;0.7125492259758776;0.6575037374947259;-0.3807977478456554;-0.35138137761726734;1.0754417941079069;9.999968683683147;0.71269786092785;-0.424455000725875;-0.424455001492497;0.6627218472750317;-0.34145600037236606;0.7455126461673096
58.615772;1.0837230846396668;0.7125491343253919;0.6575036637953305;-0.38079774781723275;-0.35138137750791265;1.0754418356727617;9.999967717901143;0.7126978932207454;-0.42445500073151593;-0.424455001551821;0.6627218661849754;-0.3414560003689098;0.7455125777580008
58.625772;1.0837231143205897;0.712549039752234;0.6575035924260288;-0.38079774779093084;-0.3513813773980171;1.075441876214482;9.999966785594669;0.7126979207639851;-0.4244550007375104;-0.4244550016107924;0.6627218818912471;-0.34145600036634693;0.745512504018844
