time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
58.635772;1.0837231462175576;0.7125489423887756;0.6575035234358876;-0.38079774776668734;-0.3513813772878343;1.0754419155395318;9.99996588540112;0.7126979431740151;-0.4244550007438904;-0.42445500166943667;0.6627218940002151;-0.341456000364492;0.7455124249332234
58.645772;1.0837231801501501;0.7125488423617113;0.6575034567341598;-0.38079774774442904;-0.35138137717761153;1.0754419533635167;9.99996501544984;0.7126979600754564;-0.4244550007507114;-0.42445500172774325;0.6627219021454515;-0.34145600036319695;0.7455123405047747
58.655772;1.083723215907705;0.712548739767263;0.6575033921683072;-0.38079774772405506;-0.3513813770675913;1.0754419892849003;9.999964173780354;0.7126979711161613;-0.42445500075802395;-0.424455001785682;0.662721906033141;-0.3414560003623473;0.7455122507392289
58.665772;1.0837232532053453;0.7125486347310376;0.6575033296066315;-0.3807977477054436;-0.3513813769579932;1.0754420228733061;9.999963358609316;0.7126979759808317;-0.42445500076584064;-0.42445500184322327;0.6627219054531227;-0.34145600036184415;0.7455121556595227
58.675772;1.0837232916800907;0.7125485274610392;0.657503268928713;-0.38079774768847485;-0.351381376848998;1.0754420538273874;9.999962568394725;0.7126979743670157;-0.4244550007741245;-0.42445500190033486;0.6627219002377236;-0.3414560003615953;0.7455120553793497
58.685772;1.0837233309494556;0.7125484182314309;0.6575032099660685;-0.3807977476730423;-0.35138137674075437;1.075442082070162;9.999961801597905;0.7126979659936715;-0.42445500078279025;-0.4244550019569548;0.6627218902476121;-0.3414560003615097;0.7455119501338792
58.695772;1.0837233706850729;0.7125483073182088;0.6575031524957027;-0.3807977476590429;-0.35138137663339575;1.075442107676192;9.999961055968328;0.7126979506690829;-0.42445500079173004;-0.4244550020129896;0.6627218753946297;-0.34145600036150475;0.7455118402515851
58.705772;1.0837234105984959;0.7125481949051833;0.6575030962766889;-0.3807977476463682;-0.35138137652704743;1.0754421307289594;9.999960328267063;0.7126979283534354;-0.42445500080085574;-0.4244550020683573;0.6627218556473804;-0.3414560003615266;0.7455117261343632
58.715772;1.0837234503729714;0.712548081024191;0.6575030410742225;-0.38079774763490726;-0.3513813764218141;1.0754421512726855;9.999959615259156;0.7126978991632017;-0.42445500081011406;-0.42445500212301096;0.6627218310378682;-0.3414560003615466;0.7455116082512835
58.725772;1.083723489654105;0.7125479655577402;0.6575029866855592;-0.3807977476245336;-0.3513813763177763;1.0754421693433265;9.99995891483081;0.7126978633118912;-0.4244550008194733;-0.4244550021769153;0.6627218016846902;-0.3414560003615356;0.7455114871237639
58.735772;1.0837235280792026;0.7125478482513616;0.6575029329586879;-0.3807977476150881;-0.35138137621501875;1.0754421849657383;9.999958225885095;0.7126978210322135;-0.42445500082892185;-0.4244550022300287;0.6627217678003032;-0.34145600036146073;0.7455113632866174
58.745772;1.0837235653232873;0.7125477287413048;0.6575028797692501;-0.38079774760639074;-0.3513813761136552;1.0754421981087536;9.999957547438813;0.7126977725325953;-0.42445500083847454;-0.42445500228231137;0.6627217296596531;-0.3414560003613162;0.745511237232491
58.755772;1.083723601171531;0.7125476066220297;0.6575028269908898;-0.3807977475982631;-0.3513813760138169;1.0754422086853026;9.99995687804959;0.7126977179817664;-0.424455000848163;-0.4244550023337235;0.6627216875498341;-0.3414560003611441;0.7455111093949739
58.765772;1.083723635540299;0.7125474815182876;0.6575027744914518;-0.38079774759054286;-0.3513813759156241;1.0754422165888775;9.999956215865085;0.7126976575080819;-0.42445500085801796;-0.42445500238420747;0.6627216417675743;-0.34145600036101525;0.7455109801942408
58.775772;1.0837236684221694;0.7125473531266121;0.6575027221485416;-0.3807977475831028;-0.35138137581916135;1.075442221708121;9.999955558788045;0.712697591260553;-0.42445500086805926;-0.42445500243368356;0.6627215926649874;-0.34145600036100204;0.7455108500838589
58.785772;1.0837236998417614;0.712547221213853;0.6575026698781251;-0.38079774757587054;-0.3513813757244787;1.0754422239478585;9.999954905162257;0.7126975195008771;-0.42445500087828947;-0.4244550024820585;0.6627215406427461;-0.34145600036116397;0.7455107195539195
58.795772;1.0837237298459883;0.7125470856109178;0.6575026176544171;-0.3807977475688219;-0.3513813756316192;1.075442223263619;9.999954255310575;0.7126974426047115;-0.42445500088868215;-0.4244550025292119;0.6627214860898227;-0.3414560003615286;0.7455105891131002
58.805772;1.0837237584832857;0.7125469462617654;0.6575025655228904;-0.38079774756196383;-0.35138137554063587;1.0754422196566744;9.999953611661788;0.7126973610059795;-0.4244550008991712;-0.4244550025749715;0.6627214293660967;-0.3414560003620796;0.7455104592763372
58.815772;1.0837237857593556;0.7125468032791177;0.6575025136077011;-0.3807977475553365;-0.35138137545159076;1.0754422131114694;9.999952976607092;0.7126972751996701;-0.42445500090966926;-0.4244550026191295;0.6627213708223753;-0.34145600036276524;0.7455103305626163
58.825772;1.083723811591946;0.7125466569149077;0.6575024620805859;-0.3807977475490139;-0.351381375364553;1.0754422035156757;9.999952351235013;0.7126971857634535;-0.4244550009200948;-0.4244550026615051;0.6627213108120704;-0.3414560003635095;0.7455102034765985
58.835772;1.083723835815369;0.7125465074784822;0.6575024111267842;-0.38079774754307977;-0.35138137527957575;1.0754421906137457;9.999951736201862;0.7126970933226894;-0.42445500093036187;-0.42445500270197895;0.6627212496848696;-0.34145600036422197;0.7455100784325602
58.845772;1.0837238582388624;0.7125463552980831;0.6575023609584476;-0.3807977475376081;-0.35138137519665474;1.075442173994601;9.9999511325011;0.7126969985013096;-0.424455000940352;-0.4244550027404667;0.6627211877628556;-0.3414560003648162;0.7455099556583019
58.855772;1.083723878714999;0.7125462007407793;0.6575023118173609;-0.38079774753265866;-0.3513813751157137;1.075442153100882;9.999950541386559;0.7126969018938738;-0.4244550009499186;-0.42445500277687365;0.6627211253285614;-0.3414560003652276;0.745509835199089
58.865772;1.0837238972097543;0.7125460442377611;0.6575022639178579;-0.3807977475282732;-0.3513813750366386;1.0754421272823662;9.999949964476206;0.7126968040351213;-0.42445500095891875;-0.42445500281107984;0.6627210626195073;-0.34145600036540663;0.7455097170271904
58.875772;1.0837239138118366;0.7125458862895586;0.6575022174056983;-0.38079774752447865;-0.3513813749593375;1.0754420958697026;9.999949404055423;0.7126967054051355;-0.42445500096723504;-0.4244550028429519;0.662720999799766;-0.3414560003652958;0.7455096011154662
58.885772;1.0837239286269882;0.712545727439115;0.6575021724128884;-0.38079774752128703;-0.3513813748837663;1.0754420582296862;9.999948863200252;0.7126966064910191;-0.4244550009747586;-0.4244550028723477;0.6627209369293633;-0.34145600036482404;0.7455094874215531
58.895772;1.0837239416664444;0.7125455681808287;0.6575021291522523;-0.3807977475186753;-0.3513813748099078;1.0754420138479446;9.999948345676113;0.7126965078218972;-0.4244550009813538;-0.42445500289912474;0.6627208739675565;-0.34145600036391377;0.7455093758563757
58.905772;1.083723952840576;0.7125454088626408;0.657502087934172;-0.3807977475165807;-0.35138137473774445;1.0754419624239715;9.999947855515263;0.7126964099186899;-0.42445500098684874;-0.42445500292317423;0.6627208108216678;-0.3414560003624873;0.7455092662916601
58.915772;1.0837239620506802;0.7125452496618856;0.65750204908773;-0.38079774751491724;-0.3513813746672466;1.0754419038696614;9.99994739660451;0.7126963132265156;-0.424455000991049;-0.4244550029444429;0.6627207474087955;-0.3414560003604714;0.7455091585990844
58.925772;1.0837239693048297;0.7125450905934745;0.6575020128859331;-0.38079774751358325;-0.3513813745983875;1.0754418382378785;9.999946972526343;0.7126962181263118;-0.42445500099375494;-0.4244550029629182;0.662720683683428;-0.3414560003578015;0.7455090526765624
58.935772;1.0837239747140321;0.712544931535748;0.6575019795526997;-0.3807977475124693;-0.3513813745311646;1.0754417657194377;9.999946586565272;0.712696124984923;-0.42445500099477484;-0.4244550029786164;0.6627206196401172;-0.34145600035443363;0.7455089484383655
58.945772;1.0837239783397927;0.7125447723148501;0.6575019492916454;-0.3807977475114785;-0.35138137446558;1.0754416866779684;9.999946241958149;0.7126960341571879;-0.4244550009939306;-0.42445500299157884;0.6627205553298702;-0.34145600035034424;0.745508845795975
58.955772;1.0837239800952128;0.712544612784566;0.6575019222643723;-0.380797747510547;-0.35138137440160494;1.0754416015676103;9.999945942005331;0.7126959459712789;-0.4244550009910568;-0.4244550030018675;0.662720490866784;-0.34145600034550394;0.7455087446517863
58.965772;1.0837239798132754;0.7125444528292951;0.6575018985728344;-0.38079774750965695;-0.3513813743391724;1.075441510779293;9.999945689659887;0.7126958607622901;-0.4244550009860034;-0.42445500300956546;0.6627204263876753;-0.34145600033985385;0.7455086449002605
58.975772;1.083723977366346;0.7125442923308142;0.6575018782894178;-0.3807977475088218;-0.35138137427819915;1.0754414145782862;9.999945486945693;0.7126957789154676;-0.4244550009786455;-0.42445500301476596;0.6627203620238474;-0.34145600033330653;0.7455085464360595
58.985772;1.0837239727047936;0.7125441311581765;0.6575018615058617;-0.38079774750805384;-0.3513813742186235;1.075441313124639;9.999945334705078;0.7126957008334308;-0.42445500096889804;-0.4244550030175557;0.6627202979223646;-0.34145600032576645;0.7455084491520383
58.995772;1.0837239658162876;0.7125439692093867;0.6575018483761753;-0.38079774750733475;-0.35138137416041976;1.0754412064938639;9.999945232714023;0.7126956268717964;-0.42445500095672445;-0.42445500301801997;0.662720234259402;-0.3414560003171503;0.7455083529098004
59.005772;1.0837239567019132;0.712543806486557;0.6575018391090236;-0.3807977475065945;-0.3513813741035727;1.0754410947020239;9.99994517969182;0.7126955573532668;-0.42445500094213445;-0.42445500301624106;0.6627201712124496;-0.34145600030738665;0.7455082575476798
59.015772;1.0837239454041876;0.7125436431199601;0.6575018339034777;-0.380797747505723;-0.351381374048047;1.0754409777582843;9.999945173197466;0.712695492599942;-0.4244550009251813;-0.42445500301226563;0.662720108885375;-0.34145600029640444;0.7455081629595929
59.025772;1.0837239320272818;0.7125434793309109;0.6575018329031909;-0.38079774750461076;-0.3513813739937776;1.075440855719255;9.999945209968088;0.7126954328730648;-0.4244550009059645;-0.42445500300609074;0.6627200472473631;-0.3414560002841348;0.7455080691332931
59.035772;1.0837239167084909;0.7125433153999694;0.6575018362163684;-0.38079774750318207;-0.3513813739406699;1.0754407287072343;9.999945286448353;0.7126953782941595;-0.4244550008846226;-0.4244550029976823;0.6627199861821327;-0.3414560002705247;0.7455079760920672
59.045772;1.0837238996121272;0.7125431516379244;0.6575018439503891;-0.38079774750138995;-0.35138137388860896;1.0754405968871015;9.99994539873834;0.7126953288566326;-0.4244550008613021;-0.42445500298699157;0.6627199255858485;-0.3414560002555524;0.7455078838324591
59.055772;1.0837238810166097;0.7125429883521527;0.6575018561856348;-0.3807977474991885;-0.35138137383747603;1.0754404604139043;9.999945542513737;0.7126952844906523;-0.42445500083611926;-0.42445500297397687;0.6627198654212942;-0.3414560002392179;0.745507792308474
59.065772;1.0837238613810156;0.7125428258359616;0.6575018729225679;-0.3807977474965254;-0.35138137378716067;1.0754403193712698;9.999945713783884;0.7126952450899466;-0.4244550008091462;-0.4244550029586331;0.6627198057418096;-0.3414560002214933;0.7455077014217283
59.075772;1.0837238412878387;0.7125426643698425;0.6575018940801178;-0.3807977474933508;-0.35138137373756134;1.0754401737443324;9.99994590956211;0.7126952104857256;-0.4244550007804212;-0.4244550029409986;0.6627197466621475;-0.34145600020228895;0.7455076110093705
59.085772;1.0837238213547316;0.7125425042427561;0.657501919521633;-0.3807977474896252;-0.3513813736885758;1.0754400234430603;9.999946127626966;0.7126951804237351;-0.42445500074995857;-0.4244550029211394;0.662719688271712;-0.34145600018148653;0.7455075208701641
59.095772;1.0837238021763542;0.7125423458013437;0.657501949045167;-0.38079774748534306;-0.35138137364010014;1.0754398683473667;9.999946366294061;0.7126951545978626;-0.42445500071775255;-0.4244550028991357;0.6627196305915476;-0.3414560001589997;0.7455074308298569
59.105772;1.0837237843052248;0.7125421894795456;0.6575019823687609;-0.38079774748055417;-0.3513813735920468;1.0754397083647893;9.999946624928693;0.712695132736383;-0.42445500068377057;-0.42445500287507903;0.6627195736081973;-0.34145600013480265;0.7455073407956878
59.115772;1.0837237683173846;0.712542035810563;0.6575020191833757;-0.38079774747534584;-0.3513813735443564;1.0754395434936774;9.999946904487656;0.7126951146606777;-0.42445500064794467;-0.42445500284906973;0.6627195172910622;-0.3414560001089336;0.7455072507659386
59.125772;1.0837237548854386;0.7125418854253872;0.6575020592474682;-0.3807977474698073;-0.3513813734970024;1.0754393738469323;9.99994720704591;0.7126951002594041;-0.42445500061018293;-0.4244550028212077;0.6627194615500719;-0.34145600008149246;0.7455071607985031
59.135772;1.083723744751278;0.7125417390002659;0.6575021024401351;-0.38079774746399936;-0.35138137345000325;1.0754391996562787;9.999947534605532;0.7126950893977513;-0.42445500057038954;-0.42445500279158416;0.6627194061917464;-0.3414560000526287;0.7455070709550009
59.145772;1.0837237386084755;0.7125415971780013;0.6575021487371558;-0.3807977474579305;-0.35138137340342074;1.0754390213312548;9.999947888666386;0.7126950817970631;-0.42445500052846424;-0.4244550027602912;0.6627193509168413;-0.34145600002251686;0.7455069812397249
59.155772;1.083723736964685;0.7125414605236161;0.6575021981521985;-0.38079774745156175;-0.35138137335734343;1.0754388394879995;9.999948270699603;0.7126950769790782;-0.42445500048429163;-0.4244550027274481;0.66271929535356;-0.3414559999913389;0.7455068915862919
59.165772;1.0837237401088375;0.7125413295450628;0.6575022507071309;-0.3807977474448413;-0.3513813733118749;1.0754386548311985;9.999948682031178;0.7126950743510806;-0.42445500043775275;-0.42445500269320313;0.6627192391043142;-0.341455999959293;0.745506801936736
59.175772;1.083723748187656;0.7125412047348829;0.6575023064191795;-0.3807977474377302;-0.35138137326712887;1.075438468014698;9.999949122891225;0.7126950733343667;-0.42445500038874406;-0.42445500265769853;0.6627191817906383;-0.3414559999266129;0.7455067123223365
59.185772;1.0837237612462904;0.7125410865701487;0.6575023652841114;-0.3807977474301991;-0.3513813732232338;1.0754382796296187;9.999949591700345;0.7126950734095627;-0.4244550003371863;-0.42445500262103636;0.6627191231044357;-0.3414559998935621;0.74550662283926
59.195772;1.0837237792096808;0.7125409755146414;0.657502427302712;-0.3807977474222226;-0.3513813731803241;1.0754380902430587;9.999950085070376;0.7126950740961823;-0.424455000283029;-0.42445500258324775;0.662719062855838;-0.3414559998603957;0.7455065336005681
59.205772;1.0837238018560467;0.7125408720496235;0.6575024925601759;-0.3807977474137912;-0.35138137313850476;1.0754379004193892;9.999950598779202;0.712695074940295;-0.4244550002262528;-0.42445500254427826;0.6627190009584081;-0.3414559998273289;0.7455064447810094
59.215772;1.0837238288172268;0.7125407766536968;0.6575025612577875;-0.3807977474049222;-0.35138137309783873;1.0754377107841049;9.999951129157251;0.7126950755192787;-0.4244550001668696;-0.4244550025040348;0.6627189373377078;-0.34145599979454333;0.7455063567071484
59.225772;1.0837238596340266;0.7125406897266376;0.6575026336490215;-0.38079774739565053;-0.35138137305836753;1.0754375220991945;9.999951673122464;0.7126950754725639;-0.4244550001049312;-0.42445500246246276;0.6627188718625338;-0.3414559997622121;0.7455062698912608
59.235772;1.083723893790964;0.7125406115525633;0.6575027099913998;-0.38079774738600985;-0.3513813730201203;1.0754373352621873;9.99995222732712;0.7126950745569685;-0.4244550000405431;-0.4244550024195763;0.6627188043866966;-0.3414559997305001;0.7455061849943896
59.245772;1.0837239307095572;0.7125405423578643;0.6575027905521352;-0.38079774737603594;-0.3513813729831132;1.075437151216651;9.99995278858568;0.7126950726426187;-0.42445499997387615;-0.42445500237544415;0.6627187348405918;-0.341455999699545;0.7455061027255532
59.255772;1.083723969805222;0.7125404824108341;0.657502875580012;-0.3807977473657947;-0.3513813729473652;1.0754369708064608;9.99995335477905;0.7126950696666916;-0.42445499990515984;-0.4244550023301675;0.662718663260044;-0.34145599966945894;0.7455060236987909
59.265772;1.0837240105854609;0.7125404320300054;0.6575029652598204;-0.380797747355384;-0.3513813729129107;1.0754367946605021;9.999953924288503;0.7126950656360547;-0.4244549998346497;-0.4244550022838536;0.6627185897754448;-0.34145599964035334;0.7455059483360765
59.275772;1.083724052662419;0.7125403914704327;0.6575030597121577;-0.3807977473448939;-0.35138137287980314;1.0754366232036219;9.999954494979642;0.712695060643342;-0.42445499976259543;-0.4244550022365937;0.6627185146079485;-0.3414559996123466;0.7455058768517996
59.285772;1.0837240956659584;0.7125403608397455;0.657503159013601;-0.38079774733438226;-0.35138137284812015;1.0754364567593329;9.999955064336774;0.7126950548505269;-0.42445499968923506;-0.42445500218845184;0.6627184380226431;-0.34145599958554174;0.7455058092790139
59.295772;1.083724139154202;0.7125403401391895;0.6575032632186693;-0.38079774732389315;-0.3513813728179691;1.0754362956067731;9.99995563004782;0.7126950484448925;-0.42445499961479527;-0.424455002139453;0.6627183602810102;-0.3414559995600045;0.7455057455112603
59.305772;1.083724182595998;0.7125403293455067;0.6575033723926997;-0.38079774731348714;-0.35138137278946896;1.0754361399791144;9.99995619001568;0.7126950415736337;-0.4244549995394784;-0.4244550020895773;0.662718281671927;-0.3414559995357546;0.7455056853303799
59.315772;1.0837242254220782;0.7125403284629998;0.6575034866167214;-0.38079774730324856;-0.3513813727627278;1.075435990103452;9.999956741807699;0.7126950343083044;-0.42445499946346493;-0.4244550020387829;0.6627182025387048;-0.34145599951275313;0.7455056284065849
59.325772;1.083724267101437;0.7125403375286958;0.6575036059377255;-0.3807977472932653;-0.3513813727378513;1.075435846268984;9.99995728184109;0.7126950266604344;-0.424454999386943;-0.4244550019870404;0.6627181232368029;-0.34145599949089706;0.745505574310826
59.335772;1.0837243072109077;0.7125403565436847;0.6575037303208177;-0.3807977472836053;-0.3513813727149558;1.0754357088319222;9.99995780505284;0.7126950185764501;-0.4244549993101284;-0.4244550019343449;0.6627180441050059;-0.34145599947005306;0.7455055225621549
59.345772;1.0837243454939214;0.7125403854026502;0.6575038596421735;-0.38079774727430454;-0.35138137269416414;1.0754355781462077;9.999958305434719;0.7126950099021901;-0.42445499923326774;-0.4244550018806976;0.6627179654799467;-0.34145599945010197;0.7455054726806893
59.355772;1.0837243818824043;0.7125404239056788;0.657503993702254;-0.3807977472653764;-0.3513813726756173;1.0754354544910556;9.999958776964078;0.712695000387211;-0.4244549991566285;-0.4244550018260899;0.6627178876876886;-0.34145599943094535;0.7455054242219981
59.365772;1.08372441645481;0.7125404717969245;0.6575041322742192;-0.3807977472568483;-0.3513813726594977;1.0754353380169912;9.999959214495002;0.7126949897374079;-0.4244549990804749;-0.42445500177051004;0.6627178110372342;-0.3414559994124755;0.7455053767831852
59.375772;1.0837244493860836;0.7125405287901617;0.6575042751629844;-0.38079774724879656;-0.3513813726460163;1.0754352286800946;9.99995961419923;0.7126949776643923;-0.4244549990050477;-0.4244550017139505;0.6627177358574686;-0.34145599939454285;0.7455053299710934
59.385772;1.0837244809286835;0.7125405946075067;0.6575044221629103;-0.3807977472413458;-0.3513813726353647;1.0754351262166726;9.999959973596505;0.7126949638708382;-0.4244549989305539;-0.42445500165640626;0.6627176625143545;-0.3414559993769604;0.7455052833575275
59.395772;1.0837245113563465;0.7125406690061749;0.6575045729394734;-0.3807977472346457;-0.35138137262767927;1.0754350301832225;9.99996029172369;0.7126949480118924;-0.42445499885715327;-0.42445500159789235;0.6627175914023152;-0.3414559993595511;0.7455052364546451
59.405772;1.083724540860005;0.7125407517692144;0.6575047269979591;-0.38079774722885895;-0.3513813726230324;1.0754349399759402;9.999960569506776;0.7126949297288084;-0.42445499878495396;-0.424455001538474;0.6627175229515662;-0.3414559993421839;0.7455051887140552
59.415772;1.0837245695171247;0.7125408426838621;0.6575048837630556;-0.380797747224164;-0.35138137262143787;1.07543485481849;9.999960809693663;0.7126949087107192;-0.42445499871402703;-0.4244550014782802;0.6627174576150898;-0.3414559993247768;0.7455051395790946
59.425772;1.0837245973555811;0.7125409415124286;0.6575050426541129;-0.38079774722075055;-0.3513813726228684;1.0754347737859102;9.999961015976348;0.712694884712068;-0.42445499864441766;-0.4244550014174948;0.662717395816277;-0.3414559993072853;0.7455050885949593
59.435772;1.0837246243430327;0.7125410479538136;0.6575052031151093;-0.3807977472187938;-0.35138137262727026;1.0754346958629768;9.999961192237958;0.7126948575379466;-0.42445499857614105;-0.42445500135633196;0.662717337890262;-0.34145599928969506;0.7455050354793155
59.445772;1.083724650240073;0.7125411616194461;0.6575053646513735;-0.3807977472184294;-0.35138137263457014;1.0754346200071547;9.99996134282465;0.7126948270330852;-0.42445499850918217;-0.42445500129501323;0.6627172840545527;-0.34145599927203596;0.7455049800766047
59.455772;1.0837246744996756;0.7125412820544161;0.6575055268763452;-0.3807977472197596;-0.3513813726446815;1.075434545238032;9.999961472902415;0.7126947930826926;-0.4244549984435027;-0.4244550012337522;0.6627172344285861;-0.341455999254396;0.7455049222570514
59.465772;1.0837246963448328;0.7125414087906271;0.6575056895064115;-0.3807977472228724;-0.3513813726575116;1.075434470726553;9.999961587967404;0.7126947555972933;-0.42445499837905826;-0.4244550011727571;0.6627171890611708;-0.3414559992368875;0.7455048618831733
59.475772;1.0837247149220703;0.7125415413666343;0.6575058522919619;-0.3807977472278482;-0.35138137267296243;1.0754343957780075;9.999961693176141;0.7126947145417841;-0.42445499831583117;-0.4244550011122494;0.6627171479136168;-0.3414559992195945;0.7455047988555114
59.485772;1.083724729382857;0.7125416793156545;0.6575060149772357;-0.380797747234754;-0.3513813726909304;1.0754343197323506;9.999961793012721;0.712694670022399;-0.42445499825386457;-0.42445500105246087;0.662717110829846;-0.34145599920256514;0.745504733146893
59.495772;1.0837247388967046;0.7125418221620831;0.6575061773463572;-0.38079774724362886;-0.3513813727113071;1.0754342419336622;9.999961890795221;0.7126946222715345;-0.4244549981932759;-0.4244550009936088;0.6627170775594418;-0.34145599918583663;0.7455046647857319
59.505772;1.083724742674737;0.7125419694108986;0.657506339252453;-0.3807977472544637;-0.35138137273397085;1.075434161759939;9.999961987843122;0.7126945715421228;-0.4244549981342318;-0.42445500093590277;0.6627170478129271;-0.34145599916944547;0.7455045938273046
59.515772;1.0837247399880103;0.7125421205531128;0.6575065005586151;-0.38079774726718574;-0.3513813727587717;1.0754340786106789;9.999962083213084;0.7126945180756876;-0.4244549980769073;-0.4244550008795765;0.6627170212790111;-0.3414559991534179;0.745504520354416
59.525772;1.0837247301517066;0.7125422751136045;0.6575066610567275;-0.38079774728166943;-0.3513813727855307;1.075433991886565;9.999962174273142;0.7126944621408046;-0.4244549980214677;-0.4244550008248813;0.662716997616382;-0.3414559991377667;0.7455044444843667
59.535772;1.0837247125659448;0.712542432663469;0.6575068204279588;-0.38079774729777044;-0.3513813728140567;1.0754339009931406;9.999962257229983;0.7126944040673503;-0.4244549979680688;-0.4244550007720528;0.6627169764602057;-0.34145599912251656;0.7455043663568282
59.545772;1.0837246868582378;0.7125425927796228;0.6575069782654918;-0.38079774731534466;-0.35138137284415166;1.0754338053539552;9.99996232740705;0.7126943442435085;-0.42445499791685626;-0.4244550007212866;0.662716957415778;-0.3414559991077401;0.7455042861157102
59.555772;1.083724652961819;0.7125427550572394;0.6575071341154235;-0.38079774733424065;-0.3513813728756031;1.0754337044566533;9.999962379707688;0.7126942830648406;-0.4244549978679637;-0.42445500067272135;0.6627169400351731;-0.3414559990935629;0.7455042038934475
59.565772;1.0837246109819816;0.7125429191612604;0.6575072874830948;-0.3807977473542913;-0.35138137290818305;1.0754335978886669;9.999962409377327;0.7126942208755178;-0.42445499782150853;-0.42445500062643343;0.6627169238209967;-0.3414559990801257;0.7455041198302963
59.575772;1.0837245610099284;0.7125430848250851;0.657507437824489;-0.38079774737531524;-0.3513813729416624;1.0754334853294711;9.999962412351257;0.7126941579430985;-0.4244549977775766;-0.42445500058247404;0.6627169082571341;-0.34145599906754;0.7455040341062068
59.585772;1.0837245030737055;0.7125432518470577;0.6575075845413172;-0.3807977473971236;-0.351381372975827;1.0754333665929896;9.999962384575383;0.7126940944526268;-0.4244549977362088;-0.42445500054091967;0.6627168928347907;-0.34145599905588053;0.7455039468998753
59.595772;1.0837244371369177;0.71254342011845;0.6575077269870411;-0.38079774741954103;-0.3513813730104835;1.0754332417370707;9.999962321731545;0.7126940305111027;-0.42445499769740214;-0.4244550005018789;0.6627168770440481;-0.3414559990452108;0.7455038583230756
59.605772;1.0837243630779327;0.7125435895866677;0.6575078644915797;-0.3807977474424455;-0.35138137304545575;1.075433111130681;9.99996222030638;0.7126939661889886;-0.4244549976611221;-0.42445500046546053;0.6627168603336933;-0.3414559990355879;0.7455037684365053
59.615772;1.0837242807363383;0.7125437601595827;0.6575079963923369;-0.38079774746579775;-0.3513813730805839;1.0754329754375478;9.999962078112326;0.7126939015695725;-0.42445499762732797;-0.4244550004317534;0.6627168421072146;-0.3414559990270387;0.7455036773043988
59.625772;1.0837241900344416;0.7125439316675591;0.6575081220846385;-0.38079774748963513;-0.351381373115739;1.0754328355127907;9.999961893738934;0.7126938367413795;-0.4244549975959948;-0.42445500040083095;0.6627168217859;-0.3414559990195562;0.7455035850089917
59.635772;1.0837240910856105;0.7125441038914697;0.657508241083339;-0.38079774751403267;-0.35138137315083745;1.0754326922468185;9.999961666425552;0.712693771766818;-0.42445499756709765;-0.4244550003727512;0.6627167988935835;-0.34145599901311835;0.7455034916187465
59.645772;1.0837239842250657;0.7125442765868565;0.6575083530096887;-0.3807977475390611;-0.3513813731858373;1.075432546492604;9.999961396333923;0.7126937066908908;-0.424454997540584;-0.42445500034753253;0.6627167731078931;-0.34145599900768275;0.7455033971401875
59.655772;1.08372386996351;0.7125444494828514;0.6575084574796659;-0.3807977475647604;-0.3513813732207229;1.0754323991075767;9.999961084840004;0.7126936415590815;-0.4244549975163998;-0.42445500032513755;0.6627167442418034;-0.34145599900316514;0.7455033015391083
59.665772;1.083723748883049;0.7125446222987523;0.6575085540034656;-0.380797747591138;-0.3513813732554923;1.0754322509814958;9.99996073479915;0.7126935764224228;-0.42445499749453103;-0.4244550003054934;0.6627167121980392;-0.3414559989994597;0.7455032048256806
59.675772;1.0837236215197255;0.7125447948081096;0.6575086419887293;-0.3807977476181921;-0.3513813732901481;1.0754321030113205;9.999960350212483;0.7126935113428372;-0.4244549974749891;-0.4244550002885239;0.662716676968995;-0.34145599899647755;0.745503107086411
59.685772;1.0837234883280396;0.7125449668944132;0.6575087208341605;-0.38079774764594265;-0.35138137332468883;1.0754319561161794;9.999959935449343;0.7126934463683833;-0.4244549974577671;-0.42445500027415756;0.6627166386850314;-0.34145599899415086;0.7455030084869874
59.695772;1.0837233497448155;0.7125451385481647;0.6575087900400428;-0.3807977476744409;-0.3513813733591036;1.07543181127596;9.99995949456432;0.7126933815174601;-0.42445499744282517;-0.4244550002623272;0.6627165976505285;-0.34145599899243095;0.745502909304289
59.705772;1.0837232062263145;0.7125453098169386;0.6575088492730861;-0.38079774770376107;-0.351381373393376;1.0754316695155133;9.999959030903351;0.7126933168354961;-0.4244549974301057;-0.4244550002529893;0.6627165543015396;-0.34145599899130114;0.7455028099202182
59.715772;1.0837230582151876;0.7125454807312325;0.6575088983728898;-0.38079774773399633;-0.35138137342747305;1.0754315318891075;9.999958547398887;0.7126932524483325;-0.4244549974195448;-0.4244550002461299;0.6627165091183764;-0.3414559989907775;0.7455027107557123
59.725772;1.0837229061685723;0.7125456512368649;0.6575089373320943;-0.38079774776525704;-0.3513813734613215;1.0754313994357505;9.999958047146556;0.7126931885448707;-0.42445499741107623;-0.4244550002417365;0.6627164625798935;-0.3414559989908865;0.7455026122007632
59.735772;1.0837227506515257;0.7125458211807392;0.6575089662952014;-0.38079774779765657;-0.3513813734948067;1.0754312730227487;9.99995753339787;0.7126931253381618;-0.4244549974046327;-0.4244550002397723;0.6627164151677746;-0.3414559989916401;0.7455025145703704
59.745772;1.083722592338991;0.7125459903872204;0.657508985528495;-0.3807977478312844;-0.3513813735277973;1.0754311532406409;9.999957009189101;0.7126930630312073;-0.42445499740013265;-0.42445500024016863;0.6627163673883947;-0.341455998993043;0.7455024181045533
59.755772;1.0837224319265255;0.7125461587709202;0.6575089953004501;-0.3807977478661898;-0.3513813735601703;1.0754310404671494;9.999956477018403;0.7126930017657809;-0.42445499739746817;-0.4244550002428296;0.662716319788349;-0.34145599899512247;0.745502323001394
59.765772;1.0837222700764622;0.712546326340754;0.6575089957880332;-0.3807977479023783;-0.35138137359183336;1.0754309349336177;9.999955938893137;0.7126929415667516;-0.42445499739652265;-0.4244550002476462;0.6627162729199559;-0.34145599899792856;0.7455022294118351
59.775772;1.0837221074220789;0.7125464930715653;0.6575089870982562;-0.3807977479397967;-0.35138137362273936;1.0754308366960748;9.999955396993714;0.7126928823211534;-0.4244549973971888;-0.4244550002545028;0.6627162272471389;-0.3414559990015034;0.7455021374006688
59.785772;1.0837219445818913;0.7125466588069471;0.6575089693250421;-0.38079774797831306;-0.35138137365288175;1.0754307456339502;9.999954854090383;0.7126928238259774;-0.4244549973993612;-0.42445500026327304;0.6627161830743609;-0.3414559990058757;0.7455020469797121
59.795772;1.0837217821554528;0.7125468232593486;0.6575089426040451;-0.3807977480177208;-0.3513813736822823;1.0754306615182634;9.999954313042453;0.712692765872881;-0.4244549974029287;-0.42445500027382077;0.6627161405581924;-0.34145599901106694;0.7455019582078055
59.805772;1.0837216206953888;0.7125469860196276;0.6575089071703956;-0.3807977480577741;-0.35138137371099154;1.0754305840233898;9.999953776453216;0.7126927083098766;-0.4244549974077914;-0.4244550002860013;0.662716099750673;-0.34145599901706636;0.7455018712337813
59.815772;1.083721460673962;0.7125471465742254;0.6575088633594925;-0.38079774809821915;-0.3513813737390727;1.0754305126987849;9.999953247230268;0.7126926511096771;-0.4244549974138883;-0.42445500029966704;0.6627160605991579;-0.34145599902380974;0.7455017862505621
59.825772;1.0837213024580876;0.7125473043613046;0.6575088115492509;-0.3807977481387904;-0.35138137376656875;1.0754304470214382;9.999952728832183;0.712692594415372;-0.42445499742120485;-0.42445500031469197;0.6627160229116442;-0.34145599903118673;0.7455017034307351
59.835772;1.083721146300564;0.7125474588168107;0.6575087521316706;-0.38079774817918466;-0.35138137379350837;1.075430386450653;9.999952224525627;0.7126925384441342;-0.42445499742975407;-0.42445500033098643;0.6627159863655729;-0.34145599903905327;0.7455016228954933
59.845772;1.0837209923464588;0.7125476093833631;0.657508685545999;-0.38079774821905366;-0.3513813738199466;1.0754303304069301;9.99995173700305;0.7126924833135432;-0.42445499743953846;-0.4244550003484766;0.6627159505768638;-0.34145599904725205;0.745501544744175
59.855772;1.0837208406305874;0.7125477555108766;0.6575086123364455;-0.3807977482580414;-0.35138137384597534;1.0754302782836074;9.999951268966775;0.7126924289670253;-0.4244549974505174;-0.42445500036708556;0.6627159151825375;-0.34145599905564106;0.7455014691169092
59.865772;1.0837206910702408;0.7125478966767945;0.6575085331647282;-0.38079774829583357;-0.35138137387169377;1.0754302295177094;9.999950823478992;0.7126923752347889;-0.42445499746260695;-0.42445500038674466;0.6627158798877749;-0.34145599906410107;0.7455013962061041
59.875772;1.0837205435086747;0.7125480324101046;0.6575084487249431;-0.38079774833217844;-0.35138137389718505;1.0754301836108886;9.999950403583528;0.7126923219353082;-0.4244549974757025;-0.42445500040741635;0.6627158444347905;-0.34145599907252;0.745501326193378
59.885772;1.0837203977816001;0.7125481622908552;0.6575083596300868;-0.38079774836688834;-0.35138137392250535;1.0754301400637067;9.999950012048997;0.7126922689235229;-0.4244549974896827;-0.42445500042910433;0.6627158085504283;-0.34145599908078006;0.7455012591694482
59.895772;1.0837202537157717;0.7125482859344587;0.657508266368023;-0.38079774839983715;-0.35138137394767793;1.075430098287069;9.999949651393232;0.7126922161095747;-0.42445499750439625;-0.4244550004518453;0.6627157719732758;-0.3414559990887497;0.7455011951138828
59.905772;1.0837201111401678;0.7125484029803935;0.6575081693203072;-0.3807977484309443;-0.3513813739727087;1.0754300575745668;9.999949323386351;0.7126921634712962;-0.42445499751965926;-0.4244550004756913;0.6627157345275706;-0.3414559990962772;0.7455011339544404
59.915772;1.0837199699743083;0.7125485130952748;0.6575080687940362;-0.38079774846015046;-0.3513813739976126;1.0754300171474702;9.999949028295608;0.7126921109939902;-0.4244549975352584;-0.42445500050068996;0.6627156961435758;-0.34145599910319774;0.745501075633762
59.925772;1.0837198302517046;0.7125486159767279;0.6575079650397959;-0.38079774848740955;-0.35138137402241765;1.0754299761988708;9.999948764864149;0.7126920585837937;-0.42445499755095756;-0.42445500052686763;0.6627156568080316;-0.34145599910934427;0.7455010201393539
59.935772;1.083719692062856;0.7125487113341387;0.6575078582489986;-0.3807977485126988;-0.35138137404713676;1.0754299339075308;9.999948530912995;0.7126920060640868;-0.4244549975665251;-0.42445500055421964;0.6627156165217184;-0.3414559991145398;0.7455009675345784
59.945772;1.0837195555497081;0.7125487988804686;0.6575077485486924;-0.3807977485360322;-0.351381374071738;1.0754298894509915;9.999948324238426;0.7126919532487926;-0.4244549975817662;-0.42445500058271146;0.6627155753188537;-0.3414559991185823;0.7455009179754739
59.955772;1.0837194209595302;0.7125488783750177;0.6575076360463222;-0.3807977485574598;-0.3513813740961501;1.075429842012888;9.999948143704048;0.7126919000280261;-0.42445499759652405;-0.4244550006122912;0.6627155333027512;-0.34145599912125163;0.7455008716679256
59.965772;1.0837192887102134;0.7125489496797651;0.6575075209183744;-0.3807977485770408;-0.3513813741202929;1.0754297907929402;9.99994798979844;0.7126918463774646;-0.42445499761065786;-0.424455000642904;0.6627154906555001;-0.3414559991223338;0.7455008288092569
59.975772;1.0837191594472988;0.7125490128004401;0.6575074034312084;-0.3807977485948157;-0.35138137414409076;1.0754297350580626;9.99994786445607;0.7126917922830205;-0.42445499762403793;-0.4244550006744917;0.6627154476238543;-0.34145599912163566;0.745500789561645
59.985772;1.083719034044674;0.7125490679067702;0.6575072838658244;-0.3807977486108065;-0.351381374167462;1.0754296741957954;9.999947770733222;0.7126917377114604;-0.4244549976365613;-0.4244550007069796;0.6627154044740909;-0.3414559991189875;0.7455007540621071
59.995772;1.0837189135131164;0.7125491152842774;0.6575071624573431;-0.3807977486250197;-0.35138137419031595;1.075429607724717;9.999947712343678;0.7126916826896813;-0.424454997648163;-0.4244550007402645;0.6627153614236797;-0.34145599911425917;0.745500722460755
60.005772;1.0837187989038073;0.7125491552451196;0.6575070394001805;-0.3807977486374409;-0.3513813742125683;1.0754295352762322;9.999947692959562;0.7126916273799357;-0.42445499765882005;-0.42445500077421067;0.6627153185766903;-0.34145599910737245;0.7455006949362598
60.015772;1.0837186913250048;0.7125491880971289;0.6575069148633813;-0.38079774864804383;-0.35138137423415394;1.0754294565239955;9.99994771559103;0.7126915720416843;-0.42445499766854783;-0.42445500080865295;0.6627152758972239;-0.34145599909827967;0.7455006716698875
60.025772;1.0837185919970664;0.7125492141697228;0.6575067889880651;-0.3807977486568188;-0.35138137425503585;1.0754293710960794;9.999947782224206;0.712691516951349;-0.42445499767738376;-0.42445500084340515;0.6627152332497623;-0.3414559990869258;0.745500652832242
60.035772;1.083718502182742;0.7125492338330742;0.6575066618849291;-0.38079774866380395;-0.3513813742752096;1.0754292786000939;9.999947894125686;0.7126914623849828;-0.4244549976853716;-0.42445500087826254;0.6627151904849424;-0.3414559990732415;0.7455006385864201
60.045772;1.0837184230195884;0.7125492474626788;0.657506533626089;-0.38079774866908694;-0.35138137429469185;1.0754291787459007;9.999948052469255;0.7126914086349531;-0.4244549976925473;-0.42445500091299454;0.6627151474973423;-0.34145599905716906;0.7455006290619322
60.055772;1.0837183554242475;0.7125492553597769;0.6575064042494916;-0.3807977486727811;-0.35138137431351213;1.0754290713966854;9.999948257871681;0.712691356010994;-0.4244549976989147;-0.42445500094733746;0.6627151042241282;-0.34145599903869167;0.7455006243235888
60.065772;1.0837183000992512;0.712549257723636;0.6575062738042541;-0.3807977486750028;-0.3513813743317201;1.0754289565021147;9.999948509553265;0.7126913048196413;-0.42445499770443523;-0.4244550009810032;0.6627150606342382;-0.34145599901785484;0.7455006243889334
60.075772;1.0837182575582047;0.7125492547110166;0.6575061423791156;-0.380797748675856;-0.35138137434939765;1.0754288340492857;9.999948805877805;0.712691255339089;-0.42445499770905504;-0.42445500101371053;0.6627150167292866;-0.34145599899478046;0.7455006292635943
60.085772;1.0837182281946456;0.7125492464982266;0.6575060100839267;-0.3807977486754344;-0.35138137436665984;1.0754287040744117;9.999949145484614;0.7126912078323593;-0.42445499771273343;-0.42445500104522416;0.6627149725369951;-0.34145599896965595;0.745500638944637
60.095772;1.0837182124034253;0.7125492332767552;0.6575058770389218;-0.380797748673849;-0.3513813743836484;1.075428566653779;9.999949527859997;0.7126911625824262;-0.42445499771543893;-0.42445500107537454;0.6627149281134534;-0.3414559989426986;0.7455006534269492
60.105772;1.0837182106070162;0.7125492151876005;0.6575057433853734;-0.3807977486712462;-0.35138137440052275;1.0754284218746586;9.99994995363064;0.7126911198839089;-0.4244549977171292;-0.42445500110403506;0.6627148835579421;-0.3414559989141107;0.745500672712373
60.115772;1.0837182231123481;0.712549192247112;0.6575056093058714;-0.38079774866780025;-0.35138137441744366;1.0754282698022786;9.999950424427343;0.7126910799931518;-0.4244549977177387;-0.42445500113107726;0.6627148390051167;-0.3414559988840526;0.7455006967720295
60.125772;1.0837182499810165;0.7125491643564043;0.6575054750361374;-0.38079774866369415;-0.35138137443455086;1.0754281104687249;9.999950941958266;0.7126910430740722;-0.42445499771718104;-0.4244550011563573;0.6627147946089076;-0.3414559988526556;0.7455007255211036
60.135772;1.0837182910599894;0.7125491313839147;0.6575053408523732;-0.3807977486591137;-0.3513813744519474;1.0754279439474446;9.999951507317071;0.7126910091779572;-0.424454997715369;-0.4244550011797449;0.6627147505491321;-0.3414559988200697;0.7455007588648018
60.145772;1.0837183460344821;0.7125490931989732;0.6575052070680474;-0.3807977486542617;-0.3513813744696892;1.0754277704273465;9.99995212121166;0.7126909782815557;-0.4244549977122358;-0.424455001201157;0.6627147070191884;-0.34145599878650956;0.7455007967811895
60.155772;1.0837184144252328;0.7125490496818954;0.6575050740209494;-0.3807977486493717;-0.35138137448778173;1.0754275901818806;9.999952784000563;0.7126909503362379;-0.42445499770773654;-0.42445500122056945;0.6627146641883194;-0.3414559987522507;0.745500839392044
60.165772;1.0837184956151285;0.7125490007796793;0.6575049420207912;-0.38079774864470706;-0.3513813745061983;1.0754274035303304;9.999953495119426;0.7126909252808563;-0.42445499770184136;-0.4244550012379926;0.662714622213173;-0.3414559987175789;0.7455008869496332
60.175772;1.0837185888777505;0.7125489465537584;0.6575048113249018;-0.3807977486405524;-0.35138137452491136;1.075427210855635;9.999954252786237;0.7126909030407419;-0.4244549976945338;-0.4244550012534277;0.6627145812920407;-0.3414559986827426;0.7455009397309967
60.185772;1.083718693403188;0.7125488871912046;0.6575046821644014;-0.38079774863720206;-0.35138137454390456;1.0754270125961438;9.999955054393814;0.7126908835482315;-0.4244549976858066;-0.42445500126685065;0.6627145416655592;-0.3414559986479444;0.7455009979462143
60.195772;1.0837188084022558;0.7125488229742036;0.6575045547909651;-0.3807977486349316;-0.3513813745631611;1.07542680920117;9.999955897608013;0.7126908667439182;-0.42445499767565825;-0.424455001278225;0.6627145035667429;-0.3414559986133625;0.7455010617186527
60.205772;1.083718933208762;0.7125487542213318;0.6575044295522758;-0.3807977486339733;-0.35138137458265;1.0754266010902533;9.999956781641373;0.7126908524913522;-0.4244549976640869;-0.4244550012875095;0.6627144672147485;-0.3414559985791742;0.7455011311145471
60.215772;1.0837190672546273;0.7125486812598948;0.6575043069227435;-0.3807977486345177;-0.35138137460232804;1.0754263886246078;9.999957707598393;0.7126908404895999;-0.42445499765108363;-0.42445500129465824;0.6627144328508355;-0.3414559985455555;0.7455012061744685
60.225772;1.0837192100005875;0.712548604444151;0.6575041873988089;-0.38079774863671495;-0.3513813746221513;1.0754261721115699;9.99995867770076;0.7126908303213781;-0.4244549976366365;-0.42445500129963065;0.6627144007566369;-0.341455998512656;0.7455012868757916
60.235772;1.0837193609530882;0.7125485241860131;0.6575040713743405;-0.3807977486406614;-0.3513813746420797;1.075425951805879;9.999959694143085;0.7126908215709798;-0.4244549976207298;-0.42445500130240194;0.662714371258786;-0.34145599848058494;0.7455013730579144
60.245772;1.0837195197125007;0.7125484409721891;0.6575039591253621;-0.3807977486464049;-0.35138137466206754;1.075425727889846;9.999960758237199;0.7126908138669363;-0.4244549976033434;-0.4244550013029672;0.6627143447347351;-0.341455998449435;0.745501464438162
60.255772;1.0837196859230844;0.7125483553607606;0.6575038508382182;-0.380797748653981;-0.3513813746820454;1.075425500478753;9.999961869971616;0.712690806881355;-0.4244549975844805;-0.4244550013013571;0.662714321591547;-0.34145599841930513;0.7455015606947666
60.265772;1.0837198591542079;0.712548267941295;0.6575037466189759;-0.380797748663445;-0.3513813747019152;1.0754252696543305;9.99996302794649;0.7126908003621437;-0.42445499756419935;-0.4244550012976459;0.6627143021724742;-0.34145599839028173;0.7455016614773341
60.275772;1.0837200388329422;0.7125481792873504;0.6575036465212166;-0.38079774867487115;-0.35138137472156955;1.075425035530365;9.999964229905036;0.7126907941412984;-0.4244549975426088;-0.42445500129192854;0.662714286648284;-0.34145599836241475;0.7455017663619485
60.285772;1.0837202242452793;0.7125480899724337;0.6575035506031778;-0.3807977486883252;-0.35138137474091163;1.075424798268876;9.999965473454322;0.7126907880748329;-0.42445499751985544;-0.424455001284293;0.6627142750303912;-0.3414559983357206;0.745501874846408
60.295772;1.083720414602739;0.7125480006196243;0.6575034589544617;-0.38079774870383853;-0.35138137475985726;1.0754245579746178;9.999966756313068;0.7126907819663841;-0.4244549974961242;-0.42445500127480507;0.6627142672782371;-0.34145599831019263;0.7455019863675912
60.305772;1.0837206091591518;0.7125479119027188;0.6575033716767321;-0.38079774872139854;-0.3513813747783394;1.0754243146738491;9.999968076290553;0.7126907755463975;-0.4244549974716354;-0.4244550012635053;0.6627142633599734;-0.34145599828580114;0.7455021003193771
60.315772;1.083720807280313;0.7125478244930181;0.6575032888985253;-0.380797748740954;-0.351381374796324;1.0754240684675462;9.999969431301441;0.712690768546178;-0.42445499744662696;-0.4244550012504354;0.6627142632315907;-0.3414559982624911;0.7455022160885871
60.325772;1.0837210084128635;0.7125477389880874;0.6575032108226936;-0.3807977487624377;-0.35138137481381265;1.0754238196297976;9.999970819420367;0.7126907608285351;-0.424454997421341;-0.4244550012356764;0.6627142667808329;-0.3414559982401796;0.7455023330862952
60.335772;1.0837212119643422;0.7125476558727981;0.657503137702101;-0.38079774878579353;-0.35138137483082627;1.075423568575774;9.999972238750622;0.7126907524792693;-0.42445499739602743;-0.4244550012193555;0.6627142738073316;-0.3414559982187632;0.7455024507652601
60.345772;1.0837214172050893;0.7125475755394851;0.6575030697530998;-0.3807977488109694;-0.35138137484736803;1.0754233157996969;9.999973686940264;0.712690743794004;-0.42445499737093684;-0.4244550012016208;0.6627142840604285;-0.3414559981981297;0.7455025686499243
60.355772;1.0837216233046227;0.7125474982863327;0.6575030071162549;-0.38079774883789846;-0.35138137486338045;1.0754230618358496;9.999975160732651;0.7126907351955479;-0.4244549973462925;-0.42445500118261853;0.6627142972701195;-0.3414559981781596;0.7455026863734437
60.365772;1.0837218294045599;0.7125474242439004;0.6575029498871434;-0.3807977488665141;-0.35138137487873494;1.075422807290999;9.999976656054283;0.7126907271548131;-0.42445499732227626;-0.4244550011624797;0.6627143131500915;-0.341455998158729;0.7455028036861417
60.375772;1.0837220346536105;0.7125473533381828;0.6575028981570774;-0.3807977488967751;-0.35138137489327603;1.0754225528787198;9.999978168819817;0.712690720117506;-0.4244549972990329;-0.4244550011413025;0.662714331402319;-0.34145599813972666;0.745502920434644
60.385772;1.0837222382592886;0.7125472853603251;0.6575028520280931;-0.38079774892865353;-0.35138137490687904;1.0754222992974873;9.999979695912119;0.7126907144302546;-0.4244549972766754;-0.42445500111914225;0.6627143517451668;-0.34145599812107297;0.7455030365378867
60.395772;1.0837224395183929;0.7125472200751203;0.6575028116030095;-0.38079774896210133;-0.3513813749194688;1.075422047076168;9.999981235200158;0.7126907102982573;-0.4244549972553012;-0.4244550010960168;0.6627143739686807;-0.34145599810273436;0.745503151971448
60.405772;1.0837226378033435;0.7125471572683061;0.6575027769589339;-0.3807977489970395;-0.351381374931006;1.0754217966403414;9.999982784550696;0.7126907077565328;-0.424454997235003;-0.42445500107191214;0.6627143979637454;-0.3414559980847303;0.7455032667512131
60.415772;1.0837228325811752;0.7125470966854254;0.6575027481245382;-0.38079774903338054;-0.3513813749414724;1.0754215484813379;9.99998434119333;0.7126907066543011;-0.4244549972158542;-0.42445500104678785;0.6627144236945312;-0.34145599806713134;0.7455033808945191
60.425772;1.0837230234165542;0.7125470379534887;0.6575027250811839;-0.3807977490710608;-0.35138137495086025;1.0754213031802613;9.999985901630108;0.712690706738439;-0.4244549971978976;-0.42445500102060496;0.6627144511529308;-0.34145599805003846;0.7455034943666528
60.435772;1.0837232098790535;0.7125469806210958;0.657502707779366;-0.38079774911005543;-0.3513813749591709;1.0754210613367798;9.999987461191061;0.7126907077995744;-0.424454997181157;-0.42445500099336664;0.6627144803311285;-0.3414559980335637;0.7455036070582547
60.445772;1.0837233914633273;0.7125469242805428;0.6575026961451254;-0.38079774915036907;-0.3513813749664367;1.075420823532255;9.99998901388679;0.7126907097298109;-0.42445499716564955;-0.4244550009651355;0.6627145112283761;-0.3414559980178218;0.745503718835852
60.455772;1.0837235675573549;0.7125468686611982;0.6575026900769062;-0.38079774919201326;-0.3513813749727549;1.0754205903114857;9.999990553570827;0.7126907124929224;-0.4244549971513855;-0.4244550009360125;0.6627145438374603;-0.34145599800292203;0.745503829626977
