time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
60.465772;1.0837237374020385;0.7125468136679636;0.6575026894448668;-0.38079774923499055;-0.35138137497830124;1.0754203621527838;9.999992075338731;0.7126907160809468;-0.4244549971383663;-0.4244550009061043;0.6627145780616819;-0.3414559979889577;0.7455039394288879
60.475772;1.0837239001423555;0.7125467593446407;0.6575026940851231;-0.38079774927930454;-0.3513813749833172;1.0754201394478824;9.999993575732484;0.7126907204621633;-0.42445499712658646;-0.4244550008755031;0.6627146136679486;-0.3414559979759945;0.7455040482408809
60.485772;1.0837240549685805;0.7125467057684528;0.6575027038008019;-0.38079774932497634;-0.3513813749881006;1.0754199224924152;9.999995052428849;0.7126907255602138;-0.42445499711603246;-0.4244550008442825;0.6627146503520113;-0.34145599796405973;0.745504156021908
60.495772;1.0837242011856754;0.7125466529607979;0.6575027183735347;-0.38079774937203165;-0.35138137499299676;1.0754197114751605;9.999996504104299;0.7126907312831045;-0.4244549971066719;-0.42445500081250304;0.6627146878236072;-0.3414559979531366;0.7455042626880218
60.505772;1.083724338175263;0.7125466008872248;0.657502737546241;-0.38079774942047445;-0.3513813749983627;1.0754195064735195;9.999997929818505;0.7126907375466179;-0.4244549970984476;-0.42445500078022935;0.6627147258259454;-0.3414559979431705;0.7455043681127179
60.515772;1.0837244653711253;0.712546549514764;0.6575027609910808;-0.3807977494702796;-0.3513813750045305;1.0754193074573244;9.99999932844717;0.7126907443005313;-0.4244549970913015;-0.42445500074753645;0.662714764103365;-0.3414559979340858;0.745504472146882
60.525772;1.0837245823504422;0.7125464988387945;0.6575027883206123;-0.38079774952140455;-0.3513813750118054;1.0754191143036147;10.00000069920296;0.7126907515815954;-0.4244549970852119;-0.42445500071449455;0.6627148023805804;-0.3414559979257867;0.7455045746781299
60.535772;1.0837246888896341;0.7125464488705843;0.6575028191157473;-0.3807977495738102;-0.35138137502048133;1.0754189268376486;10.000002042756968;0.7126907595310051;-0.4244549970802174;-0.4244550006811722;0.6627148403975947;-0.34145599791813636;0.7455046756942368
60.545772;1.0837247848464795;0.7125463996089384;0.6575028529269589;-0.3807977496274815;-0.3513813750308473;1.0754187448891466;10.000003362004785;0.7126907683291817;-0.42445499707642786;-0.424455000647667;0.6627148779825445;-0.3414559979109491;0.7455047752871998
60.555772;1.0837248700747737;0.7125463510076884;0.6575028893015041;-0.38079774968242847;-0.3513813750431799;1.0754185683647832;10.000004661809733;0.7126907781184181;-0.42445499707400963;-0.42445500061410324;0.6627149150979098;-0.34145599790402287;0.7455048735769899
60.565772;1.0837249444965549;0.7125463029633617;0.6575029278394964;-0.3807977497386646;-0.35138137505772504;1.075418397351281;10.000005947856316;0.7126907889996207;-0.42445499707314954;-0.424455000580582;0.6627149517928594;-0.3414559978971727;0.7455049706103091
60.575772;1.0837250081430108;0.7125462552819302;0.6575029681982759;-0.380797749796188;-0.35138137507468287;1.075418232154198;10.000007225798583;0.7126908010690023;-0.4244549970740147;-0.42445500054715174;0.6627149880792876;-0.34145599789023506;0.7455050663138878
60.585772;1.083725061073941;0.7125462076382238;0.6575030100567482;-0.38079774985499026;-0.35138137509420725;1.0754180731910494;10.000008501080051;0.7126908144389008;-0.4244549970767158;-0.4244550005138344;0.6627150238467002;-0.3414559978830731;0.7455051605208435
60.595772;1.0837251032752475;0.7125461596244209;0.657503053090524;-0.3807977499150792;-0.3513813751164052;1.0754179208485828;10.000009778620383;0.7126908292270353;-0.4244549970812974;-0.42445500048066365;0.6627150588761821;-0.34145599787558434;0.7455052530273047
60.605772;1.083725134610807;0.7125461108294422;0.6575030969605049;-0.38079774997647947;-0.3513813751413379;1.0754177754354481;10.000011062463239;0.7126908455062133;-0.4244549970877653;-0.424455000447694;0.6627150928908035;-0.3414559978676911;0.7455053436487858
60.615772;1.083725154878053;0.7125460608764799;0.6575031413288446;-0.38079775003921185;-0.35138137516903556;1.0754176372098483;10.000012355969732;0.7126908632907597;-0.4244549970961216;-0.42445500041498874;0.6627151255869332;-0.34145599785933073;0.745505432237274
60.625772;1.0837251639124952;0.7125460094638217;0.6575031859087384;-0.380797750103284;-0.351381375199502;1.0754175064155111;10.00001366194486;0.7126908825925715;-0.42445499710638324;-0.4244550003826148;0.6627151566678273;-0.34145599785045055;0.7455055186254987
60.635772;1.0837251616295738;0.7125459563893324;0.6575032305054297;-0.3807977501686893;-0.35138137523270885;1.075417383303114;10.000014982176237;0.7126909034258173;-0.42445499711858864;-0.42445500035064115;0.6627151858919138;-0.3414559978409955;0.7455056025934463
60.645772;1.0837251480320758;0.7125459015202709;0.6575032750193162;-0.38079775023538676;-0.35138137526860036;1.0754172681545207;10.000016316931271;0.7126909257427699;-0.42445499713279394;-0.4244550003191132;0.6627152131009675;-0.3414559978309144;0.7455056839401503
60.655772;1.083725123198623;0.7125458447401651;0.6575033194361747;-0.38079775030327806;-0.35138137530709895;1.0754171613412113;10.000017664910782;0.712690949419323;-0.4244549971490459;-0.4244550002880178;0.6627152382231695;-0.341455997820185;0.74550576255287
60.665772;1.0837250872100868;0.7125457859242306;0.6575033638169174;-0.3807977503722163;-0.3513813753481083;1.0754170633433013;10.000019023659036;0.7126909742923392;-0.42445499716735624;-0.42445500025726757;0.6627152612713468;-0.34145599780880803;0.7455058383849219
60.675772;1.0837250401012752;0.7125457249683905;0.6575034082770609;-0.3807977504420385;-0.351381375391524;1.0754169746690079;10.00002038998362;0.7126910001865492;-0.42445499718771595;-0.4244550002267051;0.6627152823127344;-0.34145599779677716;0.7455059114112876
60.685772;1.0837249819155723;0.7125456618176566;0.6575034529655984;-0.3807977505125895;-0.35138137543724124;1.075416895753985;10.000021760145968;0.7126910269547101;-0.42445499721012614;-0.42445500019613386;0.6627153014125085;-0.34145599778408336;0.7455059816325322
60.695772;1.0837249127814252;0.7125455964593672;0.6575034980437424;-0.3807977505837161;-0.35138137548515413;1.0754168268912863;10.000023130230636;0.7126910545312489;-0.424454997234606;-0.4244550001653747;0.6627153186098395;-0.3414559977707509;0.7455060490994406
60.705772;1.0837248329330165;0.7125455289498146;0.6575035436360971;-0.3807977506552401;-0.3513813755351387;1.075416768209141;10.000024496896405;0.7126910829412877;-0.4244549972611763;-0.4244550001342971;0.6627153339181335;-0.3414559977568389;0.7455061139252623
60.715772;1.0837247426743966;0.7125454594717506;0.6575035897782798;-0.38079775072695043;-0.35138137558703586;1.0754167196934001;10.000025857970712;0.7126911122687477;-0.4244549972898357;-0.4244550001028016;0.6627153472949536;-0.34145599774240976;0.74550617631942
60.725772;1.0837246423293103;0.7125453883251595;0.6575036364192014;-0.3807977507986131;-0.35138137564066196;1.0754166812229413;10.00002721220836;0.7126911426418485;-0.4244549973205532;-0.42445500007080517;0.662715358602686;-0.3414559977275208;0.745506236605184
60.735772;1.0837245322377285;0.7125453158604268;0.6575036834283295;-0.38079775086996287;-0.3513813756958311;1.0754166526483595;10.000028558390385;0.7126911742502979;-0.424454997353276;-0.42445500003824727;0.662715367587399;-0.3414559977122332;0.7455062951490022
60.745772;1.083724412787745;0.7125452424365927;0.6575037305680486;-0.3807977509406874;-0.3513813757523562;1.075416633873385;10.000029894504932;0.712691207339626;-0.4244549973879317;-0.4244550000050962;0.6627153738565703;-0.3414559976966107;0.7455063522867558
60.755772;1.0837242844589932;0.7125451683970562;0.6575037775185273;-0.38079775101042795;-0.3513813758100466;1.0754166248287569;10.00003121768984;0.7126912421579963;-0.42445499742443454;-0.4244549999713531;0.6627153768728511;-0.34145599768072477;0.7455064083047698
60.765772;1.0837241479086914;0.7125450940261278;0.6575038239643383;-0.38079775107879726;-0.35138137586872686;1.0754166253835367;10.00003252501742;0.7126912788790541;-0.42445499746270837;-0.4244549999370449;0.6627153760078446;-0.34145599766467916;0.7455064634116175
60.775772;1.0837240040246;0.7125450195309051;0.6575038696471611;-0.3807977511453983;-0.3513813759282548;1.0754166352840933;10.000033813993422;0.7126913175323132;-0.42445499750270216;-0.42445499990220514;0.662715370675238;-0.341455997648633;0.7455065177452579
60.785772;1.0837238538513938;0.7125449450689122;0.65750391436814;-0.38079775120984594;-0.351381375988514;1.0754166541362102;10.000035082143198;0.7126913580124137;-0.4244549975443971;-0.42445499986687135;0.6627153604728236;-0.34145599763279955;0.7455065714638572
60.795772;1.0837236984610596;0.7125448707578736;0.6575039579980522;-0.38079775127178944;-0.3513813760493894;1.0754166814578439;10.000036326791134;0.7126914001646826;-0.424454997587803;-0.42445499983109836;0.6627153452046609;-0.3414559976174187;0.745506624800276
60.805772;1.0837235388097968;0.7125447966747347;0.6575040005015255;-0.38079775133092;-0.351381376110761;1.075416716731905;10.000037545694479;0.7126914438406101;-0.42445499763293504;-0.424454999794967;0.6627153247933805;-0.34145599760272116;0.7455066780133295
60.815772;1.0837233755999043;0.7125447229031452;0.6575040418976883;-0.3807977513869787;-0.35138137617253434;1.0754167593708397;10.000038737634364;0.7126914888964313;-0.4244549976798021;-0.4244549997585715;0.6627152992112358;-0.34145599758890477;0.7455067313167055
60.825772;1.0837232092625195;0.7125446495728787;0.657504082162826;-0.38079775143977557;-0.35138137623466564;1.0754168087153761;10.000039902299342;0.7126915351620853;-0.4244549977283991;-0.4244549997219897;0.6627152684697443;-0.34145599757612516;0.7455067848440974
60.835772;1.0837230400511706;0.7125445768439628;0.6575041212013653;-0.3807977514891764;-0.3513813762971479;1.0754168641413642;10.000041039457699;0.7126915823990146;-0.42445499777868173;-0.4244549996852701;0.6627152326155274;-0.34145599756448775;0.7455068386725502
60.845772;1.0837228681233815;0.7125445049106618;0.6575041588961092;-0.3807977515350667;-0.35138137635999084;1.0754169251251424;10.00004214764935;0.7126916303248758;-0.4244549978305656;-0.42445499964846034;0.6627151917281188;-0.3414559975540388;0.745506892894607
60.855772;1.0837226936078415;0.7125444340172762;0.6575041951423607;-0.380797751577357;-0.3513813764232018;1.0754169911721294;10.000043223730858;0.7126916787030162;-0.42445499788395613;-0.4244549996116394;0.6627151459362648;-0.3414559975447656;0.7455069476733004
60.865772;1.083722516670375;0.712544364400918;0.657504229849494;-0.38079775161601326;-0.3513813764867448;1.075417061732347;10.000044264110809;0.7126917273528298;-0.42445499793875685;-0.4244549995749227;0.6627150954042006;-0.3414559975366014;0.7455070032453609
60.875772;1.0837223375464848;0.7125442962123808;0.6575042629475215;-0.3807977516510534;-0.3513813765505246;1.0754171362354656;10.000045266115634;0.712691776074951;-0.42445499799486935;-0.42445499953845006;0.6627150402607281;-0.34145599752941536;0.745507059881351
60.885772;1.0837221565658814;0.7125442295021148;0.6575042943779271;-0.3807977516825243;-0.35138137661445007;1.0754172141645117;10.000046228066072;0.712691824608832;-0.42445499805221604;-0.42445499950237225;0.6627149805356127;-0.34145599752300515;0.7455071178487106
60.895772;1.0837219741581368;0.7125441642326695;0.6575043240418136;-0.38079775171049407;-0.35138137667850927;1.0754172950644372;10.000047148943109;0.7126918726239457;-0.4244549981107634;-0.42445499946684295;0.6627149161782308;-0.3414559975171305;0.7455071774151805
60.905772;1.0837217907875265;0.7125441002707195;0.6575043517794513;-0.38079775173504776;-0.3513813767427595;1.0754173785217631;10.000048028685734;0.7126919197448409;-0.4244549981705067;-0.42445499943201725;0.6627148471398077;-0.34145599751157396;0.7455072388393222
60.915772;1.083721606845327;0.7125440374090893;0.6575043774072161;-0.38079775175626857;-0.3513813768072659;1.0754174641656795;10.000048868184233;0.7126919656254241;-0.42445499823144156;-0.42445499939804565;0.6627147734361809;-0.3414559975061802;0.7455073023167114
60.925772;1.083721422589972;0.7125439754477219;0.6575044007235845;-0.3807977517742252;-0.3513813768720806;1.0754175516935685;10.00004966820195;0.712692009986774;-0.4244549982935605;-0.42445499936506387;0.6627146951583146;-0.3414559975008429;0.7455073679261375
60.935772;1.0837212381666923;0.7125439142572427;0.657504421473981;-0.38079775178897757;-0.35138137693726273;1.0754176409149863;10.000050428671875;0.7126920526077792;-0.4244549983568417;-0.42445499933319714;0.6627146124745239;-0.3414559974954585;0.7455074355994082
60.945772;1.083721053597993;0.7125438537762802;0.6575044393354766;-0.38079775180058817;-0.3513813770028855;1.0754177318264135;10.000051149311986;0.7126920933409631;-0.42445499842122353;-0.4244549993025695;0.6627145256594805;-0.3414559974898947;0.7455075051252557
60.955772;1.083720868729999;0.71254379402242;0.657504453934091;-0.3807977518091378;-0.35138137706900713;1.0754178246161468;10.000051830246617;0.7126921321216669;-0.42445499848659973;-0.42445499927329533;0.6627144351048686;-0.34145599748400246;0.7455075762123199
60.965772;1.08372068332643;0.7125437351621602;0.6575044648906601;-0.3807977518147422;-0.35138137713563533;1.075417919491091;10.00005247192272;0.7126921689358809;-0.42445499855283264;-0.4244549992454747;0.6627143412747584;-0.341455997477649;0.7455076485745001
60.975772;1.083720497280572;0.7125436775146334;0.6575044718876112;-0.38079775181756237;-0.3513813772027258;1.0754180164971696;10.000053075103608;0.712692203823732;-0.4244549986197758;-0.42445499921921526;0.6627142446487343;-0.3414559974707327;0.7455077219537055
60.985772;1.0837203106597526;0.7125436214051559;0.6575044747289364;-0.3807977518178053;-0.3513813772702028;1.0754181155085694;10.000053640825445;0.7126922368995634;-0.42445499868729564;-0.424454999194629;0.6627141456787693;-0.3414559974631793;0.7455077960866068
60.995772;1.0837201235923324;0.7125435670090162;0.6575044733654183;-0.3807977518156969;-0.35138137733796376;1.0754182162962231;10.000054169866575;0.7126922682711847;-0.42445499875526355;-0.4244549991717876;0.6627140447512895;-0.34145599745492605;0.7455078706738288
61.005772;1.0837199362225385;0.7125435143445105;0.6575044678635038;-0.3807977518114334;-0.35138137740586983;1.0754183185520885;10.000054662376602;0.7126922979602025;-0.4244549988235398;-0.42445499915070545;0.6627139421773315;-0.3414559974459114;0.7455079453520723
61.015772;1.0837197487046195;0.7125434633628338;0.6575044583476426;-0.38079775180517106;-0.3513813774737472;1.075418421884712;10.000055118079054;0.71269232596916;-0.4244549988919836;-0.4244549991313726;0.6627138382217248;-0.34145599743608646;0.745508019672522
61.025772;1.0837195611593566;0.7125434139841522;0.657504444967872;-0.38079775179707814;-0.35138137754139187;1.07541852586883;10.000055536436339;0.712692352368983;-0.424454998960473;-0.4244549991137888;0.6627137331413973;-0.3414559974254222;0.7455080931255896
61.035772;1.0837193736919213;0.7125433660605796;0.657504427883848;-0.3807977517873806;-0.35138137760857346;1.0754186301501856;10.000055916340004;0.7126923773029824;-0.4244549990289074;-0.4244549990979789;0.6627136272182278;-0.3414559974138905;0.745508165209898
61.045772;1.083719186484224;0.7125433193764643;0.6575044072690198;-0.3807977517763467;-0.3513813776750608;1.0754187345031168;10.000056256055998;0.7126924009836317;-0.424454999097204;-0.4244549990839977;0.6627135207687641;-0.34145599740145555;0.7455082354947803
61.055772;1.083718999811386;0.7125432737387676;0.6575043833634524;-0.3807977517642336;-0.35138137774065953;1.075418838787629;10.000056553849221;0.712692423707997;-0.4244549991653077;-0.4244549990719362;0.6627134140930541;-0.341455997388087;0.745508303643887
61.065772;1.0837188139405192;0.7125432290728729;0.657504356503027;-0.38079775175124564;-0.35138137780522116;1.0754189428475989;10.000056808280428;0.7126924458666697;-0.42445499923320656;-0.42445499906191486;0.6627133073923622;-0.3414559973737522;0.7455083693902047
61.075772;1.0837186290704353;0.7125431854357078;0.6575043270634987;-0.3807977517375248;-0.3513813778686267;1.0754190463798035;10.000057017608354;0.7126924679316745;-0.4244549993009342;-0.4244549990540453;0.662713200767771;-0.34145599735839594;0.7455084325063399
61.085772;1.0837184453652127;0.7125431429654303;0.6575042954206206;-0.38079775172317165;-0.3513813779307753;1.0754191488548777;10.00005717926544;0.7126924903955923;-0.4244549993685473;-0.4244549990483906;0.6627130943353551;-0.34145599734195625;0.7455084928312274
61.095772;1.0837182629572975;0.712543101856512;0.657504261983719;-0.3807977517082848;-0.3513813779915858;1.0754192495840273;10.000057290344891;0.71269251367766;-0.424454999436095;-0.42445499904496387;0.662712988319312;-0.3414559973243943;0.7455085503005822
61.105772;1.083718081898075;0.7125430623914196;0.6575042272169146;-0.3807977516929844;-0.35138137805101;1.0754193478494303;10.00005734819929;0.7126925380640917;-0.4244549995036067;-0.4244549990437425;0.6627128830196195;-0.3414559973057072;0.7455086049241098
61.115772;1.083717902150804;0.7125430249314094;0.657504191624195;-0.38079775167740465;-0.35138137810904074;1.0754194430292707;10.000057350170652;0.7126925637327676;-0.4244549995710874;-0.4244549990446777;0.662712778740434;-0.3414559972859416;0.7455086567420214
61.125772;1.0837177236343882;0.7125429898313155;0.6575041557335939;-0.38079775166167523;-0.3513813781657034;1.0754195347168085;10.000057293757605;0.7126925908447925;-0.42445499963850675;-0.42445499904769657;0.6627126757686813;-0.34145599726520387;0.7455087057874026
61.135772;1.0837175462467612;0.7125429573622182;0.6575041200513891;-0.3807977516459244;-0.35138137822104243;1.0754196227526676;10.000057177824331;0.7126926196338725;-0.4244549997058068;-0.42445499905269835;0.6627125743677624;-0.3414559972436439;0.7455087520991854
61.145772;1.0837173698663778;0.7125429276611709;0.6575040849921292;-0.3807977516302933;-0.3513813782751059;1.0754197071581153;10.00005700326102;0.712692650445333;-0.42445499977292495;-0.4244549990595618;0.6627124747425542;-0.3414559972214313;0.7455087957790943
61.155772;1.0837171943741915;0.7125429007145898;0.6575040508628573;-0.3807977516149308;-0.3513813783279329;1.07541978801949;10.00005677259439;0.7126926837012535;-0.4244549998397923;-0.42445499906816964;0.6627123770180091;-0.34145599719875186;0.7455088369934655
61.165772;1.0837170196869215;0.7125428764054428;0.6575040178881526;-0.3807977515999825;-0.3513813783795568;1.0754198653683193;10.000056489224287;0.712692719813503;-0.42445499990631413;-0.42445499907844764;0.6627122812777786;-0.3414559971758195;0.7455088759345272
61.175772;1.0837168457676873;0.7125428546011211;0.6575039861828496;-0.3807977515855958;-0.35138137843002015;1.0754199391388306;10.000056156757037;0.7126927591416766;-0.42445499997237246;-0.42445499909039414;0.6627121876285178;-0.34145599715288816;0.7455089128280872
61.185772;1.0837166726368086;0.7125428352311561;0.6575039557043508;-0.38079775157192125;-0.35138137847937756;1.0754200091608632;10.000055779214284;0.7126928020215181;-0.4244550000378448;-0.4244549991040687;0.6627120962244675;-0.3414559971302499;0.7455089479684767
61.195772;1.0837165004155707;0.7125428182997772;0.6575039263104046;-0.38079775155909146;-0.35138137852768614;1.0754200751203205;10.000055361957187;0.7126928487847467;-0.4244550001026274;-0.42445499911955875;0.662712007228353;-0.34145599710820296;0.7455089817244641
61.205772;1.0837163293480165;0.7125428038307171;0.6575038978823827;-0.38079775154718476;-0.3513813785750043;1.075420136616887;10.000054911972724;0.7126928997492971;-0.4244550001666666;-0.42445499913695245;0.66271192075955;-0.34145599708701824;0.7455090145074315
61.215772;1.0837161597693687;0.71254279180589;0.6575038703563133;-0.3807977515361986;-0.35138137862140423;1.0754201933521026;10.0000544372021;0.7126929552093354;-0.4244550002299654;-0.4244549991563206;0.662711836894956;-0.34145599706693736;0.7455090467099533
61.225772;1.0837159920398576;0.712542782152351;0.6575038436784544;-0.3807977515260691;-0.3513813786669716;1.075420245274694;10.000053945511509;0.712693015426413;-0.4244550002925476;-0.4244549991777086;0.6627117557036636;-0.34145599704818225;0.7455090786227658
61.235772;1.0837158264295068;0.7125427747938;0.6575038178014347;-0.3807977515167197;-0.35138137871178204;1.075420292591055;10.00005344383071;0.7126930806090089;-0.4244550003544276;-0.42445499920113444;0.6627116772727407;-0.34145599703095536;0.7455091103721126
61.245772;1.0837156630431632;0.7125427697062978;0.6575037926984496;-0.3807977515080822;-0.3513813787558721;1.075420335666493;10.000052938252173;0.7126931508870868;-0.4244550004155995;-0.42445499922658775;0.6627116017172752;-0.34145599701544516;0.7455091419385264
61.255772;1.083715501921389;0.7125427669000302;0.6575037683441854;-0.3807977515000842;-0.3513813787992156;1.0754203748975881;10.000052435103168;0.7126932263278306;-0.42445500047603396;-0.4244549992540339;0.6627115291724323;-0.341455997001831;0.745509173232784
61.265772;1.0837153432045785;0.712542766391477;0.6575037447144898;-0.3807977514926417;-0.35138137884171183;1.075420410639732;10.000051941680859;0.7126933069905481;-0.4244550005356952;-0.4244549992834226;0.662711459785194;-0.3414559969902776;0.7455092041235408
61.275772;1.083715187181074;0.712542768221606;0.6575037218257073;-0.38079775148567097;-0.35138137888319937;1.0754204432050132;10.000051466196304;0.7126933929677755;-0.4244550005945742;-0.4244549993147011;0.6627113937050253;-0.3414559969809348;0.7455092344121523
61.285772;1.0837150342700845;0.7125427724215639;0.6575036997587328;-0.38079775147909645;-0.351381378923487;1.0754204729010182;10.00005101742494;0.712693484412156;-0.4244550006527032;-0.4244549993478253;0.6627113310539118;-0.34145599697394347;0.7455092638385892
61.295772;1.0837148849864524;0.7125427789457068;0.6575036786227345;-0.380797751472847;-0.35138137896238947;1.075420500092734;10.000050604120906;0.7126935815245437;-0.42445500071014963;-0.4244549993827582;0.662711271902039;-0.34145599696942835;0.7455092920912577
61.305772;1.083714739850662;0.7125427876956126;0.65750365846423;-0.3807977514668529;-0.35138137899976307;1.0754205252803326;10.000050234579897;0.7126936844784418;-0.4244550007670206;-0.42445499941945686;0.6627112162565204;-0.3414559969674788;0.7455093187891577
61.315772;1.083714599352124;0.7125427985977798;0.6575036392148315;-0.3807977514610454;-0.35138137903552397;1.075420549132522;10.000049916340949;0.7126937933699813;-0.42445500082346266;-0.4244549994578742;0.6627111640408526;-0.3414559969681332;0.7455093435067353
61.325772;1.0837144640641772;0.7125428116408982;0.6575036207308;-0.38079775145534944;-0.3513813790696414;1.075420572418927;10.000049655196797;0.7126939082452883;-0.4244550008796286;-0.4244549994979768;0.6627111150995374;-0.34145599697137796;0.7455093658460314
61.335772;1.0837143347616796;0.712542826866415;0.6575036028542348;-0.3807977514496796;-0.35138137910212003;1.0754205958929401;10.000049454003044;0.7126940291451194;-0.42445500093564764;-0.4244549995397396;0.662711069244333;-0.3414559969771525;0.7455093855119437
61.345772;1.0837142123451755;0.7125428443430533;0.6575035854759369;-0.38079775144396394;-0.3513813791329712;1.0754206201767609;10.000049312494992;0.7126941561310549;-0.42445500099162725;-0.4244549995831161;0.6627110262929841;-0.3414559969853482;0.7455094023622498
61.355772;1.0837140976054684;0.7125428641477938;0.6575035686035785;-0.38079775143818434;-0.3513813791621764;1.0754206456552569;10.000049228055461;0.7126942892839834;-0.42445500104765566;-0.4244549996280158;0.662710986103709;-0.34145599699583173;0.7455094163734594
61.365772;1.0837139910611728;0.7125428863648029;0.6575035523562024;-0.3807977514323735;-0.35138137918967055;1.0754206724703599;10.000049196630314;0.7126944286398916;-0.4244550011038091;-0.4244549996742915;0.6627109486257143;-0.34145599700850365;0.7455094275270213
61.375772;1.0837138930127204;0.7125429111096583;0.6575035368698396;-0.3807977514265655;-0.3513813792153468;1.075420700691572;10.000049213649628;0.7126945740981228;-0.42445500116017565;-0.42445499972174405;0.6627109139111017;-0.34145599702331586;0.745509435742844
61.385772;1.0837138036432152;0.7125429385729984;0.6575035222151745;-0.38079775142077266;-0.3513813792390711;1.075420730531741;10.000049275099817;0.7126947254034351;-0.42445500121684643;-0.4244549997701537;0.6627108820446637;-0.341455997040221;0.7455094409118362
61.395772;1.083713722969703;0.7125429690317349;0.6575035083895395;-0.38079775141500144;-0.35138137926070573;1.075420762428896;10.00004937814022;0.7126948822097149;-0.424455001273871;-0.4244549998193145;0.6627108530511819;-0.341455997059136;0.7455094429049766
61.405772;1.0837136507736966;0.7125430028129782;0.6575034953506578;-0.38079775140926203;-0.3513813792801302;1.0754207969629372;10.000049520789037;0.7126950441505667;-0.4244550013312445;-0.42445499986904867;0.6627108268742149;-0.34145599707996366;0.7455094415353372
61.415772;1.0837135866866878;0.7125430402784025;0.6575034830696888;-0.3807977514035599;-0.35138137929724805;1.075420834706133;10.00004970109188;0.7126952108698938;-0.4244550013889395;-0.42445499991920765;0.6627108034125562;-0.3414559971026202;0.7455094365837166
61.425772;1.0837135303174352;0.7125430818374197;0.657503471588546;-0.38079775139788025;-0.3513813793119932;1.0754208761631976;10.000049916400162;0.7126953820147747;-0.42445500144693277;-0.4244549999696695;0.6627107825618321;-0.34145599712704383;0.74550942786682
61.435772;1.0837134812927514;0.7125431279287138;0.6575034610002132;-0.38079775139218014;-0.3513813793243196;1.0754209218018993;10.000050162888323;0.7126955572288352;-0.42445500150521936;-0.424455000020328;0.6627107642584388;-0.3414559971532015;0.7455094152676617
61.445772;1.0837134392938224;0.7125431789468146;0.657503451348237;-0.3807977513863992;-0.35138137933416214;1.0754209720355923;10.000050435430474;0.7126957361818703;-0.42445500156383054;-0.4244550000710712;0.662710748496461;-0.34145599718108205;0.7455093987129591
61.455772;1.0837134040749679;0.7125432351760348;0.6575034425868402;-0.3807977513804715;-0.3513813793414165;1.0754210271974614;10.000050728390637;0.7126959186115536;-0.4244550016228458;-0.42445500012176435;0.6627107353056384;-0.34145599721067066;0.7455093781166423
61.465772;1.0837133753811052;0.7125432968086258;0.657503434618499;-0.38079775137433086;-0.3513813793459675;1.075421087588316;10.000051036614083;0.7126961043276546;-0.42445500168237965;-0.4244550001722579;0.6627107247035862;-0.34145599724193393;0.7455093533806286
61.475772;1.0837133528618663;0.7125433640041337;0.6575034272712375;-0.3807977513679233;-0.3513813793477187;1.0754211534739184;10.000051355210092;0.7126962931726472;-0.42445500174254486;-0.424455000222408;0.6627107166309688;-0.34145599727482345;0.7455093244983285
61.485772;1.08371333605145;0.7125434369095041;0.6575034202414439;-0.38079775136122757;-0.3513813793465933;1.0754212249893027;10.000051678990632;0.7126964849543991;-0.4244550018034153;-0.4244550002720808;0.6627107109254599;-0.34145599730928927;0.7455092916410769
61.495772;1.083713324396555;0.712543515641747;0.657503413141469;-0.380797751354266;-0.351381379342537;1.0754213021231724;10.00005200297676;0.7126966794169993;-0.4244550018650101;-0.4244550003211505;0.6627107073536878;-0.3414559973452889;0.7455092551200284
61.505772;1.083713317314755;0.712543600271387;0.657503405616079;-0.38079775134709626;-0.35138137933553903;1.075421384844897;10.000052323103155;0.7126968763211767;-0.42445500192729396;-0.4244550003695087;0.6627107056489993;-0.34145599738277577;0.7455092152712256
61.515772;1.0837133142203748;0.7125436908395213;0.6575033973920628;-0.38079775133978294;-0.35138137932564456;1.0754214732133962;10.000052636093153;0.7126970755458845;-0.424455001990183;-0.424455000417072;0.6627107055171593;-0.3414559974216813;0.7455091723767009
61.525772;1.0837133145408613;0.7125437873983064;0.6575033882386256;-0.3807977513323622;-0.351381379312946;1.075421567338259;10.000052939056237;0.7126972770843628;-0.42445500205357484;-0.42445500046377765;0.6627107066245014;-0.34145599746190247;0.7455091266543803
61.535772;1.083713317769912;0.7125438900078076;0.6575033779151469;-0.3807977513248155;-0.35138137929757024;1.0754216672587738;10.000053229187852;0.7126974809705315;-0.4244550021173852;-0.4244550005095711;0.6627107086177991;-0.34145599750328337;0.7455090782527923
61.545772;1.0837133234723366;0.7125439986878148;0.6575033661578187;-0.3807977513170559;-0.3513813792796705;1.0754217728671254;10.000053503386427;0.7126976872380557;-0.4244550021815605;-0.4244550005543988;0.6627107111755601;-0.3414559975456231;0.7455090272312852
61.555772;1.0837133312345246;0.7125441134204388;0.6575033526913423;-0.3807977513089373;-0.35138137925943175;1.0754218839095782;10.000053758067823;0.7126978959313202;-0.42445500224607363;-0.4244550005982057;0.662710714035459;-0.3414559975887163;0.7455089735849354
61.565772;1.0837133406680441;0.712544234198882;0.6575033372230312;-0.3807977513002892;-0.35138137923708296;1.075421999980512;10.000053989346728;0.7126981070951774;-0.42445500231090827;-0.42445500064093594;0.6627107169877077;-0.3414559976323734;0.7455089173193078
61.575772;1.083713351431714;0.7125443610111654;0.6575033193926757;-0.38079775129094884;-0.3513813792128942;1.0754221204632033;10.000054193401866;0.7126983207350607;-0.4244550023760317;-0.4244550006825371;0.662710719877934;-0.34145599767640994;0.7455088585189132
61.585772;1.0837133631709015;0.7125444937660002;0.6575032987217372;-0.3807977512807752;-0.35138137918716045;1.0754222445635684;10.00005436675427;0.7126985368342067;-0.42445500244137246;-0.4244550007229673;0.6627107226326593;-0.3414559977206458;0.745508797379282
61.595772;1.0837133754461017;0.7125446322423246;0.6575032746145478;-0.38079775126964627;-0.3513813791601835;1.0754223714754416;10.00005450621243;0.7126987553945755;-0.42445500250681995;-0.424455000762205;0.6627107252604238;-0.3414559977649114;0.7455087341990437
61.605772;1.0837133877776337;0.7125447760735094;0.657503246392802;-0.380797751257455;-0.35138137913225614;1.0754225004862938;10.000054608891954;0.7126989764511783;-0.42445500257224117;-0.4244550008002427;0.6627107278084057;-0.34145599780904196;0.7455086693284092
61.615772;1.0837133997487647;0.7125449247888652;0.6575032133652124;-0.3807977512441212;-0.35138137910364164;1.0754226309327493;10.000054672326627;0.7126992001235208;-0.4244550026374972;-0.42445500083705323;0.6627107303450693;-0.3414559978528754;0.7455086030791491
61.625772;1.0837134110356;0.7125450779083583;0.6575031749359397;-0.38079775122959847;-0.35138137907455846;1.075422762085354;10.00005469413345;0.7126994266430314;-0.42445500270245684;-0.4244550008725602;0.6627107330156652;-0.3414559978962699;0.7455085356502077
61.635772;1.083713421389572;0.7125452349957748;0.6575031306840279;-0.3807977512138499;-0.35138137904520045;1.0754228930783019;10.000054671939331;0.7126996562503987;-0.4244550027670204;-0.42445500090664173;0.6627107360803206;-0.34145599793911996;0.7455084671265878
61.645772;1.0837134306607181;0.7125453956446856;0.6575030803780033;-0.3807977511968102;-0.35138137901578137;1.0754230229124258;10.00005460372492;0.7126998890511762;-0.424455002831147;-0.4244550009391563;0.6627107398600263;-0.34145599798136594;0.7455083975079996
61.655772;1.0837134388570273;0.7125455594535793;0.6575030239501727;-0.38079775117837095;-0.35138137898654925;1.0754231504977947;10.000054487495131;0.7127001249543395;-0.42445500289486005;-0.42445500096997013;0.6627107446680239;-0.34145599802299426;0.7455083267065293
61.665772;1.083713446178477;0.7125457260204204;0.6575029614427765;-0.3807977511583958;-0.35138137895775046;1.0754232747512689;10.000054321054586;0.7127003636922744;-0.42445500295821115;-0.4244550009989669;0.6627107507748129;-0.34145599806401256;0.7455082545490556
61.675772;1.0837134529488277;0.7125458949616674;0.6575028929500347;-0.3807977511367428;-0.3513813789295783;1.075423394711877;10.000054102975898;0.7127006048580551;-0.4244550030212282;-0.4244550010260464;0.6627107583780332;-0.34145599810441984;0.7455081808252878
61.685772;1.0837134594718432;0.7125460659225372;0.6575028186074958;-0.38079775111327646;-0.3513813789021595;1.0754235095837505;10.000053833618257;0.7127008479281596;-0.4244550030838923;-0.42445500105113454;0.662710767609228;-0.3414559981441994;0.7455081053546719
61.695772;1.08371346597889;0.7125462385472106;0.6575027386124961;-0.3807977510878842;-0.3513813788755848;1.0754236187009125;10.00005351522724;0.7127010923067922;-0.42445500314616136;-0.42445500107419326;0.6627107785721202;-0.34145599818332434;0.7455080280258228
61.705772;1.0837134726869748;0.7125464124519361;0.6575026532118635;-0.3807977510604977;-0.35138137884995063;1.075423721486306;10.000053151556811;0.7127013374290267;-0.4244550032080132;-0.4244550010952187;0.6627107913470873;-0.3414559982217525;0.7455079487890746
61.715772;1.0837134798159005;0.7125465872188872;0.6575025626593252;-0.3807977510310889;-0.35138137882538856;1.0754238174602644;10.000052747470825;0.7127015828496446;-0.4244550032694548;-0.42445500111424045;0.6627108059806437;-0.34145599825941564;0.745507867638409
61.725772;1.0837134875842571;0.7125467623962006;0.6575024671810727;-0.380797750999646;-0.35138137880206716;1.0754239062773276;10.000052308340404;0.7127018282284346;-0.42445500333048736;-0.4244550011313208;0.6627108225030426;-0.3414559982962292;0.7455077846165805
61.735772;1.0837134962418866;0.7125469375324378;0.6575023669715812;-0.3807977509661547;-0.35138137878015996;1.075423987776075;10.000051838940163;0.7127020732485743;-0.4244550033910796;-0.4244550011465476;0.6627108409718869;-0.3414559983321152;0.745507699812199
61.745772;1.0837135060583352;0.7125471122211962;0.6575022622442329;-0.3807977509305853;-0.35138137875980824;1.0754240620281856;10.000051342575757;0.7127023175367427;-0.4244550034511721;-0.42445500116003904;0.662710861524856;-0.3414559983670096;0.7455076133212917
61.755772;1.083713517308746;0.7125472861236386;0.6575021533082596;-0.38079775089289764;-0.3513813787411108;1.0754241293115807;10.000050821303994;0.7127025606265851;-0.42445500351069576;-0.4244550011719419;0.6627108843820978;-0.3414559984008658;0.7455075252005489
61.765772;1.08371353030017;0.7125474590003393;0.6575020405933797;-0.38079775085307127;-0.3513813787241399;1.0754241900060897;10.00005027646029;0.7127028019719993;-0.4244550035695753;-0.42445500118239804;0.6627109097882271;-0.34145599843366425;0.7455074354671678
61.775772;1.0837135453506408;0.712547630725153;0.6575019246160507;-0.38079775081112666;-0.35138137870896224;1.0754242445072055;10.00004970866781;0.7127030409807229;-0.42445500362770866;-0.42445500119151075;0.662710937978301;-0.3414559984654131;0.7455073441612788
61.785772;1.0837135627546812;0.7125478012266397;0.6575018059154865;-0.38079775076711175;-0.35138137869564784;1.0754242932167155;10.000049118256563;0.7127032770610371;-0.42445500368495104;-0.42445500119934276;0.6627109691883314;-0.3414559984961618;0.7455072514046983
61.795772;1.083713582800383;0.7125479704091995;0.6575016849739986;-0.3807977507210787;-0.35138137868424996;1.0754243365679665;10.000048506445784;0.7127035096543078;-0.42445500374112355;-0.42445500120593604;0.662711003671453;-0.3414559985260249;0.7455071574113619
61.805772;1.0837136057877952;0.7125481381584221;0.6575015621695923;-0.3807977506730765;-0.35138137867478425;1.0754243749847685;10.00004787541406;0.7127037382517032;-0.4244550037960423;-0.4244550012113255;0.662711041699208;-0.34145599855516023;0.745507062489307
61.815772;1.083713632020876;0.7125483044315573;0.6575014377692663;-0.38079775062314986;-0.3513813786672334;1.0754244087736002;10.000047226975019;0.7127039624366288;-0.42445500384954576;-0.4244550012155348;0.6627110835367809;-0.34145599858372283;0.7455069670259723
61.825772;1.0837136617900751;0.7125484693308455;0.6575013119171426;-0.3807977505713354;-0.3513813786615495;1.0754244380785576;10.000046562173997;0.7127041819041801;-0.4244550039014968;-0.4244550012185764;0.6627111294111371;-0.3414559986118505;0.7455068714109885
61.835772;1.08371369534675;0.7125486331107923;0.6575011846261867;-0.38079775051766435;-0.35138137865764424;1.0754244629351573;10.000045882090074;0.7127043964083682;-0.42445500395176194;-0.4244550012204623;0.6627111795028818;-0.3414559986396689;0.7455067759609262
61.845772;1.0837137328601447;0.712548796152291;0.6575010558199238;-0.3807977504621636;-0.35138137865540436;1.0754244833240032;10.000045188361488;0.7127046057144766;-0.4244550040001911;-0.4244550012212097;0.6627112339681794;-0.34145599866728316;0.7455066809314482
61.855772;1.0837137743764071;0.7125489589291054;0.65750092540285;-0.3807977504048332;-0.3513813786547246;1.0754244992243636;10.000044483138828;0.7127048096121111;-0.4244550040466182;-0.4244550012208323;0.6627112929665712;-0.3414559986947706;0.745506586580378
61.865772;1.0837138198094303;0.7125491219547438;0.6575007933054297;-0.3807977503456163;-0.35138137865552466;1.0754245106862208;10.000043768842481;0.7127050079165518;-0.4244550040908807;-0.4244550012193325;0.662711356646814;-0.34145599872218607;0.7455064931914439
61.875772;1.0837138689630041;0.712549285694474;0.6575006595015032;-0.3807977502844009;-0.3513813786577506;1.0754245177967732;10.000043047866082;0.7127052004526867;-0.424455004132829;-0.42445500121671337;0.662711425084059;-0.34145599874956867;0.745506401040014
61.885772;1.0837139216057097;0.712549450507075;0.6575005240137956;-0.380797750221054;-0.35138137866136193;1.0754245205639683;10.00004232224589;0.7127053871081016;-0.4244550041723229;-0.4244550012130033;0.6627114982366489;-0.34145599877694743;0.7455063103453762
61.895772;1.0837139775925178;0.7125496167030765;0.6575003869002701;-0.380797750155456;-0.3513813786663008;1.0754245189056542;10.000041593746914;0.7127055678867663;-0.4244550042092312;-0.4244550012082654;0.6627115759760472;-0.3414559988043534;0.7455062212464997
61.905772;1.0837140369163094;0.7125497846291442;0.6575002482129534;-0.38079775008752975;-0.35138137867246483;1.0754245127236164;10.000040864578807;0.7127057428655644;-0.42445500424342314;-0.4244550012025783;0.6627116581477496;-0.3414559988318398;0.745506133811216
61.915772;1.0837140996115247;0.712549954614263;0.6575001079747799;-0.3807977500172564;-0.3513813786797198;1.075424501950907;10.000040137865916;0.7127059121579772;-0.4244550042747592;-0.42445500119600915;0.6627117445895987;-0.3414559988594969;0.7455060480630492
61.925772;1.0837141656133522;0.7125501268483848;0.6574999662257407;-0.38079774994466287;-0.3513813786879422;1.0754244866019704;10.000039417175962;0.7127060759790456;-0.4244550043031219;-0.4244550011886091;0.6627118351141114;-0.3414559988874382;0.7455059640091285
61.935772;1.0837142347217432;0.7125503013687577;0.6574998230665967;-0.38079774986979675;-0.3513813786970368;1.0754244667976751;10.000038706001527;0.712706234713698;-0.42445500432846056;-0.42445500118043306;0.6627119294887275;-0.3414559989157654;0.7455058816528402
61.945772;1.0837143066824204;0.7125504781269452;0.6574996786381139;-0.38079774979273256;-0.35138137870691355;1.0754244426867512;10.000038008293402;0.7127063888818755;-0.4244550043507905;-0.424455001171566;0.6627120274261068;-0.3414559989445502;0.7455058009792587
61.955772;1.0837143812678622;0.7125506570493951;0.6574995331064708;-0.38079774971359825;-0.35138137871746755;1.0754244143503535;10.000037328973365;0.7127065390296664;-0.4244550043701569;-0.4244550011621422;0.6627121286276055;-0.34145599897384304;0.7455057219348366
61.965772;1.0837144582551355;0.7125508380920681;0.6574993866930005;-0.3807977496325759;-0.3513813787285809;1.075424381818939;10.000036673143681;0.712706685633101;-0.4244550043865988;-0.42445500115234913;0.662712232856313;-0.34145599900368667;0.7455056444270112
61.975772;1.083714537333243;0.7125510212588166;0.657499239718597;-0.3807977495498717;-0.35138137874012393;1.0754243451491374;10.00003604528876;0.7127068290557054;-0.4244550044001253;-0.4244550011424149;0.6627123399386016;-0.3414559990341324;0.7455055683553865
61.985772;1.0837146180787647;0.7125512065645134;0.6574990926137034;-0.38079774946568123;-0.35138137875195896;1.075424304396076;10.00003544974492;0.7127069695357625;-0.4244550044107075;-0.42445500113258205;0.6627124497048346;-0.34145599906524643;0.7455054936712789
61.995772;1.083714700086057;0.7125513940046737;0.6574989458488356;-0.38079774938018374;-0.35138137876395653;1.0754242595006895;10.000034891396982;0.7127071071923198;-0.4244550044182762;-0.42445500112308515;0.6627125619700861;-0.3414559990970708;0.745505420418066
62.005772;1.0837147831412717;0.7125515835419347;0.6574987998516867;-0.3807977492935777;-0.3513813787760047;1.0754242103236125;10.00003437577771;0.7127072420637325;-0.424455004422724;-0.4244550011141375;0.6627126765524154;-0.341455999129567;0.7455053487256365
62.015772;1.0837148672677208;0.7125517750829796;0.6574986550056694;-0.38079774920611736;-0.35138137878800835;1.0754241568237932;10.000033909036205;0.7127073741577676;-0.42445500442391587;-0.4244550011059045;0.6627127932651135;-0.34145599916261843;0.7455052788026866
62.025772;1.0837149526570464;0.7125519684897444;0.6574985117044823;-0.38079774911811687;-0.35138137879988746;1.0754240991294002;10.000033497432183;0.7127075034847246;-0.42445500442170075;-0.4244550010984721;0.662712911909213;-0.3414559991960758;0.7455052109267473
62.035772;1.083715039586356;0.7125521636011618;0.6574983703956631;-0.3807977490299276;-0.35138137881156617;1.0754240374945339;10.000033145939941;0.7127076300720465;-0.4244550044159273;-0.4244550010918507;0.6627130322886178;-0.3414559992297857;0.7455051454112178
62.045772;1.0837151283305222;0.7125523601920396;0.6574982315779562;-0.38079774894190427;-0.35138137882296056;1.075423972255353;10.00003285741634;0.7127077539703707;-0.424455004406479;-0.4244550010860105;0.6627131542159045;-0.3414559992636095;0.7455050825972275
62.055772;1.0837152190615646;0.7125525579450295;0.6574980957536327;-0.38079774885438566;-0.35138137883399223;1.0754239037533104;10.000032633338341;0.712707875255889;-0.42445500439331335;-0.4244550010809047;0.6627132775208111;-0.34145599929744513;0.7455050228905871
62.065772;1.0837153117755738;0.7125527565004134;0.6574979633978362;-0.38079774876769573;-0.3513813788446192;1.0754238322719505;10.000032474890899;0.7127079940274476;-0.42445500437646994;-0.4244550010764796;0.6627134020770776;-0.34145599933123244;0.745504966791501
62.075772;1.0837154062985703;0.7125529554952444;0.6574978349741608;-0.38079774868214045;-0.35138137885484516;1.0754237580386643;10.000032383405586;0.7127081103612153;-0.4244550043560387;-0.42445500107269263;0.6627135278277736;-0.34145599936494203;0.7455049148630392
62.085772;1.0837155023768668;0.7125531545515825;0.6574977109355454;-0.3807977485979914;-0.3513813788647025;1.0754236811973545;10.000032360076434;0.712708224229899;-0.42445500433213496;-0.42445500106952017;0.6627136547911763;-0.341455999398557;0.7455048676593855
62.095772;1.0837155997891788;0.7125533532471405;0.6574975916777086;-0.38079774851547965;-0.3513813788742435;1.0754236017478824;10.000032405264793;0.7127083355054861;-0.4244550043048961;-0.42445500106693634;0.6627137830373411;-0.34145599943204746;0.7455048256717242
62.105772;1.0837156984070848;0.7125535510511805;0.6574974774903257;-0.3807977484348077;-0.35138137888354;1.0754235195548747;10.000032518246517;0.7127084440426498;-0.4244550042744758;-0.4244550010649017;0.6627139126434789;-0.341455999465363;0.7455047892913317
62.115772;1.083715798164567;0.7125537472691214;0.6574973685673836;-0.3807977483561554;-0.3513813788926633;1.0754234344291045;10.000032697381814;0.7127085496969433;-0.42445500424104005;-0.4244550010633867;0.6627140436564808;-0.3414559994984509;0.7455047587995994
62.125772;1.0837158989859923;0.7125539411195686;0.6574972650553348;-0.3807977482796707;-0.3513813789016668;1.0754233462076668;10.000032940121649;0.7127086522734496;-0.4244550042047856;-0.4244550010623884;0.662714176075014;-0.34145599953126454;0.7455047344164075
62.135772;1.0837160007726045;0.712554131901222;0.6574971670560257;-0.3807977482054693;-0.3513813789105846;1.0754232547964624;10.000033242871218;0.7127087514822295;-0.42445500416595516;-0.4244550010619071;0.6627143098516332;-0.34145599956374234;0.7455047163643138
62.145772;1.0837161034171603;0.7125543190872614;0.6574970746245881;-0.3807977481336537;-0.3513813789194274;1.0754231601996582;10.000033601021368;0.7127088469047126;-0.42445500412482395;-0.42445500106191375;0.6627144449307426;-0.34145599959578554;0.745504704919155
62.155772;1.0837162067658692;0.7125545023243258;0.6574969878306524;-0.38079774806433553;-0.351381378928191;1.0754230625695582;10.000034009388147;0.7127089380059108;-0.4244550040816786;-0.4244550010623594;0.6627145812888712;-0.3414559996272635;0.7455047004658943
62.165772;1.0837163105687506;0.7125546813606759;0.6574969067865895;-0.38079774799763977;-0.3513813789368731;1.0754229622304572;10.00003446302673;0.7127090242276127;-0.42445500403681036;-0.424455001063218;0.6627147189349444;-0.3414559996580414;0.7455047034965014
62.175772;1.083716414471072;0.7125548559305637;0.6574968315770554;-0.3807977479337061;-0.35138137894547783;1.0754228596361985;10.00003495831303;0.7127091050736338;-0.4244550039905093;-0.424455001064493;0.6627148579010453;-0.3414559996879997;0.7455047145144695
62.185772;1.0837165180677066;0.7125550257120111;0.6574967621786963;-0.38079774787269627;-0.3513813789540166;1.0754227553519207;10.000035493239118;0.7127091801112634;-0.42445500394305063;-0.42445500106616874;0.6627149982292374;-0.3414559997170267;0.7455047339545289
62.195772;1.0837166210110059;0.7125551903686003;0.6574966984370091;-0.3807977478147974;-0.3513813789625056;1.0754226500649682;10.000036066109347;0.7127092489551484;-0.4244550038946867;-0.42445500106817924;0.6627151399541746;-0.34145599974500557;0.7455047621550177
62.205772;1.083716723060968;0.7125553495629072;0.6574966400927047;-0.3807977477602128;-0.35138137897095156;1.075422544493047;10.000036674266449;0.7127093112824384;-0.4244550038456498;-0.42445500107043255;0.6627152831027929;-0.3414559997718153;0.7455047993173023
62.215772;1.0837168240396164;0.7125555029319812;0.6574965868306244;-0.38079774770913727;-0.35138137897933547;1.0754224392393725;10.000037314099753;0.7127093668298149;-0.424455003796158;-0.4244550010728387;0.6627154276835034;-0.3414559997973484;0.7455048454851849
62.225772;1.0837169238216056;0.7125556500902319;0.6574965383144055;-0.3807977476617275;-0.3513813789876109;1.0754223347435703;10.000037981640222;0.7127094153621724;-0.42445500374641415;-0.4244550010753047;0.6627155736723618;-0.34145599982153535;0.7455049006137187
62.235772;1.0837170224260113;0.7125557906525287;0.6574964941881779;-0.3807977476180896;-0.35138137899572414;1.075422231334289;10.0000386728872;0.7127094566625326;-0.4244550036965909;-0.4244550010777162;0.6627157210451752;-0.34145599984435193;0.7455049646731587
62.245772;1.0837171200743632;0.7125559242476562;0.6574964540530328;-0.3807977475782823;-0.3513813790036382;1.0754221293192585;10.000039383686019;0.7127094905519973;-0.42445500364682254;-0.4244550010799417;0.6627158698468788;-0.3414559998657946;0.7455050376963458
62.255772;1.0837172171121736;0.7125560505496913;0.6574964174767738;-0.3807977475423128;-0.3513813790113496;1.075422029019812;10.000040109927763;0.7127095168953592;-0.42445500359722;-0.4244550010818534;0.6627160202292958;-0.34145599988584263;0.74550511977073
62.265772;1.0837173139205625;0.7125561693082451;0.6574963840863814;-0.3807977475101364;-0.3513813790188925;1.0754219307306632;10.000040848281209;0.7127095355872323;-0.42445500354788407;-0.4244550010833402;0.6627161723965651;-0.341455999904435;0.7455052110102105
62.275772;1.0837174109098533;0.712556280326984;0.6574963536514182;-0.3807977474816841;-0.35138137902631866;1.0754218347081463;10.000041596732059;0.7127095465795072;-0.4244550034989034;-0.4244550010843179;0.6627163265152404;-0.3414559999214789;0.7455053115245052
