time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
62.285772;1.0837175084509936;0.7125563834331409;0.6574963260664274;-0.38079774745689987;-0.35138137903365896;1.0754217411873632;10.00004235477026;0.7127095499438573;-0.4244550034503453;-0.4244550010847332;0.6627164826705796;-0.34145599993687176;0.745505421420521
62.295772;1.0837176067071153;0.7125564784844701;0.65749630128713;-0.38079774743574046;-0.351381379040905;1.0754216503678853;10.000043122955129;0.7127095458744204;-0.4244550034022367;-0.42445500108455975;0.6627166408381395;-0.3414559999505051;0.7455055408371637
62.305772;1.0837177055830371;0.7125565653824694;0.6574962792945166;-0.38079774741814887;-0.35138137904802924;1.0754215624274985;10.000043901520584;0.7127095346141811;-0.42445500335456504;-0.42445500108379786;0.6627168008920656;-0.34145599996226095;0.7455056699648055
62.315772;1.083717804847009;0.7125566440819261;0.6574962601132572;-0.3807977474040363;-0.35138137905500594;1.0754214775735533;10.000044688903836;0.7127095163983379;-0.42445500330732194;-0.4244550010824669;0.6627169626955254;-0.34145599997202764;0.7455058090292185
62.325772;1.0837179042558585;0.7125567146189687;0.6574962438477036;-0.38079774739328454;-0.35138137906180805;1.0754213960372794;10.00004548147158;0.7127094914647458;-0.42445500326053304;-0.4244550010805894;0.6627171261808779;-0.34145599997973103;0.7455059582341559
62.335772;1.0837180036571497;0.7125567771265462;0.6574962306643619;-0.3807977473857644;-0.3513813790684028;1.0754213180353223;10.000046274456883;0.7127094600641188;-0.42445500321423313;-0.4244550010781992;0.6627172913727081;-0.34145599998535947;0.7455061176964801
62.345772;1.0837181031169014;0.7125568317871661;0.6574962207530411;-0.38079774738134514;-0.3513813790747587;1.0754212437789887;10.000047062824837;0.7127094224334691;-0.42445500316842827;-0.4244550010753574;0.6627174583804054;-0.34145599998895726;0.7455062874462454
62.355772;1.0837182029547994;0.7125568787575925;0.657496214293414;-0.38079774737987876;-0.3513813790808604;1.0754211734819077;10.000047841326769;0.7127093787993868;-0.42445500312308104;-0.4244550010721451;0.6627176273579359;-0.3414559999905854;0.7455064674362941
62.365772;1.0837183035713067;0.7125569181665294;0.6574962113639098;-0.38079774738119015;-0.35138137908670986;1.0754211072902438;10.0000486042825;0.7127093294232313;-0.42445500307811496;-0.4244550010686566;0.6627177984781059;-0.3414559999902778;0.7455066574747736
62.375772;1.0837184052070166;0.7125569501836324;0.6574962118655916;-0.38079774738508976;-0.35138137909229894;1.0754210451909088;10.000049345689561;0.7127092746257905;-0.42445500303343003;-0.424455001065;0.6627179719315888;-0.3414559999880096;0.7455068571484271
62.385772;1.083718507856661;0.7125569750393619;0.6574962155867241;-0.38079774739139877;-0.3513813790975763;1.0754209870364724;10.00005005997098;0.7127092147723969;-0.4244550029889097;-0.42445500106128586;0.6627181478990745;-0.3414559999836962;0.745507065825355
62.395772;1.0837186113214892;0.7125569929619444;0.6574962223198492;-0.38079774739996014;-0.35138137910244505;1.0754209326586743;10.000050743146138;0.7127091502483818;-0.42445500294442456;-0.4244550010575976;0.6627183265231651;-0.3414559999772428;0.7455072827054444
62.405772;1.0837187152728418;0.7125570041284738;0.6574962318912093;-0.3807977474106074;-0.35138137910679995;1.0754208818953594;10.000051393508976;0.7127090814406485;-0.4244550028998457;-0.4244550010539739;0.6627185079109009;-0.3414559999686042;0.7455075068195368
62.415772;1.0837188193410197;0.7125570086741615;0.6574962441319515;-0.3807977474231324;-0.3513813791105645;1.0754208345554732;10.000052011322213;0.7127090087200167;-0.4244550028550565;-0.4244550010504111;0.6627186921350441;-0.3414559999577997;0.7455077369917356
62.425772;1.08371892324603;0.7125570067063033;0.6574962588913892;-0.38079774743730765;-0.35138137911369904;1.0754207904571722;10.000052597642876;0.7127089324162126;-0.42445500280995946;-0.42445500104686906;0.6627188792094297;-0.34145599994488135;0.7455079719044734
62.435772;1.0837190268699919;0.7125569983208672;0.6574962760916071;-0.3807977474529288;-0.351381379116202;1.0754207494826795;10.00005315305791;0.7127088527713202;-0.42445500276448256;-0.4244550010432822;0.662719069046947;-0.34145599992988707;0.7455082102581402
62.445772;1.083719130224144;0.7125569836453779;0.6574962957293197;-0.3807977474698225;-0.35138137911810946;1.075420711535347;10.000053677696679;0.7127087699106801;-0.4244550027185814;-0.4244550010395835;0.662719261453991;-0.3414559999128181;0.745508450862442
62.455772;1.0837192333614694;0.7125569628614281;0.6574963178225217;-0.3807977474878307;-0.3513813791194861;1.0754206764515049;10.000054172100485;0.7127086838935863;-0.4244550026722529;-0.4244550010357182;0.6627194561737211;-0.34145599989367104;0.7455086926296927
62.465772;1.0837193362696147;0.7125569361807429;0.6574963423979705;-0.3807977475068075;-0.35138137912041484;1.0754206439920542;10.000054637175673;0.7127085948030472;-0.4244550026255554;-0.4244550010316369;0.6627196528825056;-0.34145599987248565;0.7455089345623255
62.475772;1.0837194387937719;0.7125569038220708;0.6574963694983117;-0.3807977475266278;-0.3513813791209839;1.0754206138934344;10.00005507339098;0.7127085027890567;-0.42445500257860663;-0.4244550010272842;0.6627198511280433;-0.34145599984934216;0.7455091757601785
62.485772;1.0837195406573386;0.7125568660188856;0.6574963991505419;-0.38079774754719325;-0.3513813791212684;1.0754205858748453;10.000055480549426;0.7127084080433586;-0.4244550025315618;-0.4244550010226111;0.6627200503262416;-0.34145599982431385;0.745509415423745
62.495772;1.083719641536953;0.7125568229995983;0.6574964313510449;-0.38079774756843304;-0.3513813791213283;1.0754205596037485;10.000055858414688;0.7127083107405927;-0.4244550024845921;-0.42445500101761696;0.6627202498355755;-0.34145599979743074;0.7455096528642781
62.505772;1.0837197410963861;0.7125567749231237;0.6574964660906777;-0.38079774759029783;-0.35138137912121115;1.075420534686843;10.00005620742888;0.7127082109812293;-0.4244550024378736;-0.4244550010123666;0.662720449022616;-0.3414559997686893;0.7455098875519998
62.515772;1.0837198389874845;0.712556721872071;0.6574965033768403;-0.38079774761275836;-0.3513813791209604;1.0754205107005752;10.000056528551871;0.7127081087603573;-0.4244550023915918;-0.4244550010069709;0.6627206472590352;-0.3414559997380977;0.7455101191659382
62.525772;1.0837199348717939;0.7125566639098189;0.657496543220898;-0.3807977476358118;-0.3513813791206454;1.0754204871934492;10.000056822444845;0.7127080040063181;-0.42445500234594336;-0.424455001001564;0.6627208438822957;-0.34145599970571566;0.7455103475660166
62.535772;1.0837200284506494;0.7125566011066813;0.6574965856072545;-0.3807977476594705;-0.35138137912038325;1.0754204635995384;10.000057089044203;0.7127078966446133;-0.42445500230111577;-0.4244550009962707;0.662721038218868;-0.3414559996716651;0.7455105727000768
62.545772;1.0837201194601047;0.7125565335422;0.6574966305000657;-0.380797747683737;-0.35138137912033235;1.075420439114904;10.000057327610229;0.7127077865853885;-0.4244550022572813;-0.42445500099116545;0.6627212296657538;-0.341455999636119;0.745510794521269
62.555772;1.0837202076209653;0.7125564613078023;0.6574966778738504;-0.380797747708594;-0.35138137912068224;1.0754204126590472;10.00005753702881;0.7127076737039992;-0.42445500221461424;-0.4244550009862681;0.6627214177413097;-0.3414559995992835;0.7455110129533686
62.565772;1.0837202925994216;0.7125563844938281;0.6574967277148065;-0.3807977477340166;-0.3513813791216384;1.0754203830066102;10.000057716441626;0.7127075579103628;-0.4244550021732828;-0.42445500098156935;0.662721602079833;-0.3414559995613867;0.7455112278666062
62.575772;1.083720374041283;0.7125563032160691;0.6574967799975515;-0.38079774775998526;-0.35138137912339146;1.0754203490302254;10.000057865656023;0.7127074392187631;-0.42445500213342324;-0.4244550009770482;0.6627217824026261;-0.341455999522674;0.7455114390352788
62.585772;1.0837204516439078;0.7125562176951729;0.6574968346503994;-0.3807977477864868;-0.3513813791260872;1.0754203098665431;10.000057984921064;0.7127073177320614;-0.4244550020951346;-0.42445500097267413;0.6627219585186104;-0.34145599948340266;0.7455116461567786
62.595772;1.08372052520429;0.7125561282624405;0.6574968915236368;-0.38079774781351966;-0.3513813791298281;1.0754202649112738;10.000058074625212;0.7127071935718547;-0.4244550020584829;-0.42445500096840616;0.6627221303503219;-0.34145599944383265;0.7455118489290508
62.605772;1.0837205946438317;0.7125560352486688;0.657496950398646;-0.38079774784110104;-0.3513813791346957;1.0754202137349085;10.000058135095609;0.7127070668105684;-0.42445500202350306;-0.4244550009642032;0.6627222979121363;-0.34145599940420823;0.7455120470480896
62.615772;1.0837206600004243;0.712555938904852;0.6574970110225121;-0.380797747869256;-0.351381379140757;1.0754201560249013;10.00005816609787;0.7127069374455431;-0.42445500199020497;-0.42445500096002814;0.6627224612704435;-0.3414559993647148;0.7455122401355663
62.625772;1.0837207213784203;0.7125558394200557;0.6574970731246872;-0.3807977478980148;-0.35138137914805645;1.0754200915763905;10.000058166419342;0.7127068054233452;-0.42445500195858077;-0.4244550009558254;0.6627226205847667;-0.3414559993254437;0.7455124277229886
62.635772;1.08372077887339;0.7125557369349523;0.6574971364493818;-0.3807977479274363;-0.3513813791566256;1.0754200203159783;10.000058133952285;0.7127066706932091;-0.4244550019286052;-0.42445500095150723;0.6627227761710521;-0.3414559992864213;0.7455126092932053
62.645772;1.0837208324765102;0.7125556315421154;0.6574972008062915;-0.38079774795763294;-0.351381379166495;1.0754199422932327;10.000058065852533;0.712706533248981;-0.4244550019002279;-0.42445500094698585;0.6627229284799779;-0.3414559992476738;0.7455127843038203
62.655772;1.0837208820059854;0.7125555233005936;0.6574972660576861;-0.3807977479887652;-0.35138137917769174;1.0754198576037168;10.000057958525533;0.7127063931339406;-0.4244550018733757;-0.42445500094221555;0.6627230780169816;-0.3414559992092535;0.7455129521733296
62.665772;1.0837209270962007;0.7125554121945832;0.6574973320780195;-0.3807977480210188;-0.35138137919024026;1.0754197663409275;10.000057807655175;0.712706250424739;-0.42445500184796875;-0.42445500093719146;0.6627232252761572;-0.34145599917122443;0.7455131122627363
62.675772;1.0837209672119592;0.7125552980898298;0.6574973987776921;-0.38079774805458405;-0.35138137920416534;1.0754196686176243;10.000057608459382;0.712706105180522;-0.4244550018239274;-0.424455000931927;0.6627233707230138;-0.3414559991336425;0.7455132639072239
62.685772;1.0837210017320436;0.7125551808140991;0.6574974661396206;-0.3807977480896356;-0.35138137921948487;1.075419564568719;10.00005735615878;0.7127059573918463;-0.4244550018011642;-0.4244550009264473;0.6627235148078457;-0.3414559990965407;0.7455134065194777
62.695772;1.08372103010511;0.7125550602544112;0.6574975341990968;-0.3807977481263267;-0.3513813792362045;1.0754194543539286;10.000057046415584;0.7127058070449116;-0.4244550017795735;-0.42445500092078053;0.6627236579660133;-0.3414559990599237;0.7455135396943284
62.705772;1.0837210519121552;0.7125549363298982;0.6574976029786471;-0.38079774816479783;-0.3513813792543153;1.075419338201314;10.000056675628024;0.7127056542184748;-0.424455001759023;-0.42445500091494537;0.662723800607497;-0.3414559990237791;0.7455136632350317
62.715772;1.0837210668251342;0.7125548089491089;0.6574976724312548;-0.38079774820516793;-0.35138137927378726;1.075419216366167;10.000056241047737;0.7127054990511945;-0.4244550017393538;-0.4244550009089495;0.6627239431227384;-0.3414559989880828;0.745513777100921
62.725772;1.0837210746564951;0.712554678054753;0.6574977424228734;-0.38079774824750473;-0.35138137929457897;1.0754190890069522;10.000055740897524;0.7127053416935631;-0.4244550017203881;-0.4244550009027904;0.6627240858876583;-0.34145599895279627;0.7455138813276821
62.735772;1.083721075479461;0.7125545436741855;0.6574978127240072;-0.3807977482918097;-0.35138137931665986;1.0754189561740413;10.000055175204889;0.7127051823648003;-0.42445500170194844;-0.42445500089645855;0.6627242292454711;-0.34145599891787887;0.745513976007232
62.745772;1.0837210696575783;0.7125544059105484;0.6574978830437959;-0.380797748338033;-0.35138137934001146;1.0754188179502768;10.000054546649727;0.7127050213888002;-0.424455001683888;-0.424455000889955;0.6627243734913437;-0.34145599888330763;0.7455140613595596
62.755772;1.083721057759386;0.7125542649174229;0.6574979531249739;-0.380797748386099;-0.35138137936461405;1.0754186746104477;10.000053859576246;0.7127048591157932;-0.424455001666103;-0.4244550008833069;0.6627245188798917;-0.341455998849078;0.7455141377715182
62.765772;1.0837210404271749;0.7125541208966293;0.6574980227868177;-0.38079774843592323;-0.3513813793904448;1.075418526639267;10.000053118071708;0.7127046958220887;-0.42445500164852024;-0.4244550008765553;0.6627246656163127;-0.34145599881520156;0.745514205707497
62.775772;1.0837210183052335;0.7125539740970596;0.6574980919005039;-0.3807977484874108;-0.3513813794174823;1.075418374605303;10.000052325477958;0.7127045317043392;-0.4244550016310889;-0.4244550008697383;0.662724813802757;-0.3414559987817172;0.7455142655868147
62.785772;1.0837209920330118;0.7125538247918782;0.6574981603722824;-0.380797748540444;-0.3513813794457054;1.0754182191156016;10.00005148506277;0.7127043669430863;-0.42445500161379746;-0.42445500086289145;0.662724963395202;-0.34145599874870386;0.7455143177358557
62.795772;1.0837209622556832;0.7125536732498947;0.6574982281315241;-0.3807977485948883;-0.35138137947507575;1.0754180609130357;10.00005060052233;0.712704201731815;-0.42445500159668675;-0.42445500085604904;0.6627251142207979;-0.3414559987162844;0.7455143624330567
62.805772;1.0837209296211965;0.7125535197345448;0.6574982951334222;-0.38079774865060967;-0.3513813795055107;1.075417900901917;10.000049676054623;0.7127040362644106;-0.4244550015798324;-0.42445500084925036;0.6627252660311348;-0.34145599868461424;0.7455144000085996
62.815772;1.083720894683876;0.7125533645320968;0.6574983614003737;-0.38079774870747424;-0.35138137953687626;1.0754177400607994;10.000048715966724;0.712703870739419;-0.4244550015633176;-0.42445500084256144;0.6627254185504727;-0.3414559986538596;0.7455144309009363
62.825772;1.083720857781396;0.7125532079745666;0.6574984270517575;-0.3807977487653394;-0.3513813795690132;1.0754175794225513;10.000047724342968;0.7127037053721021;-0.42445500154721577;-0.4244550008360772;0.6627255714869481;-0.3414559986241851;0.745514455603306
62.835772;1.083720819022136;0.7125530504524317;0.6574984922713579;-0.3807977488240573;-0.3513813796017675;1.075417420076529;10.000046705234;0.7127035403682991;-0.42445500153157445;-0.42445500082989246;0.6627257245057877;-0.34145599859575365;0.7455144745504858
62.845772;1.0837207783582312;0.7125528924253008;0.6574985572355306;-0.38079774888347817;-0.3513813796350058;1.0754172630332752;10.00004566274354;0.7127033758780227;-0.4244550015164213;-0.4244550008240859;0.6627258771969978;-0.34145599856872255;0.7455144880531488
62.855772;1.0837207356860097;0.7125527344047357;0.657498622066135;-0.3807977489434437;-0.35138137966861344;1.0754171091090312;10.000044601090453;0.7127032119700805;-0.42445500150179516;-0.4244550008187354;0.6627260290484057;-0.34145599854322617;0.7455144963284674
62.865772;1.0837206909257122;0.7125525768956282;0.6574986868434647;-0.38079774900379376;-0.3513813797024827;1.0754169590134341;10.000043525322571;0.7127030486421314;-0.424455001487767;-0.4244550008139351;0.6627261794645406;-0.341455998519366;0.7455144995805321
62.875772;1.0837206440147098;0.7125524203340728;0.6574987516342148;-0.3807977490643953;-0.3513813797365032;1.075416813484247;10.000042441948587;0.7127028858827679;-0.4244550014744333;-0.424455000809803;0.662726327868322;-0.3414559984972164;0.7455144980636663
62.885772;1.0837205948365571;0.7125522650707106;0.6574988164718691;-0.38079774912516173;-0.3513813797705561;1.0754166733067914;10.00004135879932;0.7127027237470559;-0.4244550014618946;-0.42445500080649246;0.6627264737867739;-0.3414559984768302;0.7455144921120994
62.895772;1.0837205431888688;0.7125521113961417;0.6574988813157342;-0.38079774918603926;-0.35138137980451384;1.0754165392707822;10.000040284754672;0.7127025623491213;-0.4244550014502433;-0.42445500080420384;0.6627266168384308;-0.3414559984582376;0.7455144821418007
62.905772;1.0837204888431788;0.7125519595544161;0.65749894607244;-0.3807977492469702;-0.3513813798382436;1.0754164121263914;10.000039229139023;0.712702401784994;-0.4244550014395742;-0.42445500080317855;0.6627267566888752;-0.34145599844145225;0.7455144686124012
62.915772;1.083720431622694;0.7125518097283823;0.6574990106923921;-0.38079774930787263;-0.3513813798716157;1.0754162925634811;10.000038200254606;0.7127022420962739;-0.42445500142999826;-0.4244550008036573;0.6627268930412036;-0.34145599842648705;0.7455144519523977
62.925772;1.0837203714057615;0.7125516620406471;0.657499075227979;-0.3807977493686474;-0.3513813799045245;1.0754161812102108;10.000037204034914;0.7127020832911815;-0.4244550014216403;-0.4244550008058202;0.6627270256368293;-0.3414559984133473;0.7455144324828901
62.935772;1.0837203081233922;0.7125515165891231;0.6574991397840269;-0.38079774942919153;-0.3513813799369092;1.075416078593088;10.000036243981578;0.7127019253624717;-0.4244550014146191;-0.42445500080977955;0.6627271542352562;-0.3414559984019995;0.7455144103767768
62.945772;1.0837202418417646;0.7125513734892521;0.6574992044650829;-0.38079774948940803;-0.35138137996874846;1.0754159850688658;10.000035322596895;0.7127017682897823;-0.42445500140903214;-0.4244550008156236;0.6627272786076964;-0.34145599839236435;0.7455143856821375
62.955772;1.0837201728466115;0.7125512328752962;0.6574992693745062;-0.380797749549212;-0.35138138000003327;1.0754159007946995;10.00003444302831;0.7127016120485633;-0.42445500140496023;-0.42445500082343274;0.6627273985733375;-0.34145599838434065;0.7455143583731989
62.965772;1.0837201016524394;0.712551094848721;0.6574993345827579;-0.3807977496085333;-0.35138138003075714;1.0754158257289648;10.000033609016464;0.7127014566194546;-0.42445500140248005;-0.42445500083325494;0.6627275140460616;-0.34145599837782564;0.7455143283570745
62.975772;1.0837200289783964;0.7125509594665862;0.6574994000879777;-0.380797749667326;-0.351381380060925;1.0754157596081393;10.000032823433147;0.7127013019827583;-0.42445500140167225;-0.4244550008450855;0.6627276250297953;-0.3414559983727191;0.7455142954868655
62.985772;1.0837199556838157;0.7125508268230072;0.6574994658603787;-0.3807977497255801;-0.35138138009054465;1.0754157019379234;10.000032087324904;0.7127011481332419;-0.42445500140262205;-0.42445500085887533;0.6627277315433369;-0.34145599836893126;0.7455142596174846
62.995772;1.0837198826422394;0.7125506971065577;0.6574995319158468;-0.3807977497833199;-0.35138138011960873;1.075415652103425;10.000031399850666;0.7127009951507226;-0.4244550014054143;-0.42445500087456484;0.662727833554234;-0.34145599836640755;0.7455142206125147
63.005772;1.0837198106435737;0.7125505705512652;0.6574995983318781;-0.3807977498405846;-0.35138138014810216;1.0754156095533085;10.000030758436194;0.712700843273085;-0.4244550014101285;-0.42445500089211013;0.662727930974844;-0.3414559983651475;0.7455141783030839
63.015772;1.0837197403539813;0.7125504473451386;0.6574996652301552;-0.3807977498974164;-0.3513813801760219;1.0754155739176272;10.000030159383378;0.7127006929084041;-0.4244550014168469;-0.42445500091147437;0.6627280236691588;-0.34145599836519297;0.745514132485201
63.025772;1.0837196722689326;0.7125503275706868;0.6574997327554772;-0.38079774995386395;-0.3513813802033829;1.0754155450080998;10.000029598818946;0.7127005445833534;-0.4244550014256715;-0.4244550009325966;0.6627281114469209;-0.34145599836660345;0.7455140829572059
63.035772;1.0837196066964883;0.7125502112107506;0.6574998010461205;-0.38079775000997734;-0.3513813802302153;1.0754155227393831;10.000029073159453;0.7127003988531039;-0.42445500143671333;-0.42445500095538774;0.6627281940712465;-0.34145599836944146;0.7455140295479417
63.045772;1.0837195438284006;0.7125500982108554;0.6574998702267622;-0.3807977500657833;-0.3513813802565525;1.0754155070913767;10.000028579103365;0.7127002562167376;-0.4244550014500555;-0.42445500097976596;0.6627282712576156;-0.34145599837375623;0.7455139721035243
63.055772;1.0837194838532165;0.7125499885497613;0.6574999404321266;-0.3807977501212547;-0.35138138028240934;1.0754154981678092;10.00002811342693;0.7127001170446227;-0.42445500146572746;-0.42445500100568573;0.662728342665266;-0.3414559983795724;0.7455139104508429
63.065772;1.0837194270580583;0.7125498822842642;0.6575000118066666;-0.38079775017629025;-0.3513813803077734;1.0754154962221458;10.000027672794605;0.7126999815254054;-0.42445500148369747;-0.4244550010331377;0.6627284079541702;-0.3414559983869079;0.7455138443959859
63.075772;1.0837193738686255;0.7125497795446545;0.6575000844658713;-0.3807977502307225;-0.3513813803326081;1.0754155015617721;10.000027253911004;0.7126998496922904;-0.42445500150387355;-0.42445500106214956;0.6627284668690562;-0.3414559983957971;0.745513773750185
63.085772;1.0837193247846684;0.7125496804725711;0.6575001584538276;-0.3807977502843528;-0.35138138035685224;1.0754155144214996;10.000026853678783;0.7126997215117408;-0.42445500152611654;-0.42445500109279816;0.6627285192282839;-0.341455998406291;0.7455136983447234
63.095772;1.0837192803176143;0.7125495851635992;0.6575002337060002;-0.3807977503369817;-0.3513813803804227;1.0754155349066417;10.000026469082135;0.7126995969488703;-0.424455001550268;-0.4244550011252049;0.6627285648516972;-0.34145599841843405;0.7455136180562892
63.105772;1.0837192410200756;0.7125494936530697;0.6575003100082704;-0.38079775038841257;-0.35138138040322886;1.0754155629945872;10.000026097377148;0.7126994759796846;-0.4244550015761753;-0.42445500115948287;0.6627286035531877;-0.3414559984322339;0.7455135328293555
63.115772;1.0837192074832034;0.7125494058922235;0.6575003869797992;-0.3807977504384406;-0.3513813804251891;1.075415598551509;10.00002573663198;0.7126993585943985;-0.4244550016037005;-0.4244550011956648;0.662728635214431;-0.34145599844764446;0.7455134426558385
63.125772;1.0837191802172137;0.7125493217207594;0.6575004641379053;-0.38079775048685344;-0.3513813804462299;1.075415641350889;10.000025385873823;0.7126992448324281;-0.4244550016327109;-0.42445500123369556;0.6627286598375021;-0.34145599846456554;0.7455133475512112
63.135772;1.0837191595089126;0.7125492408850131;0.6575005410370455;-0.3807977505334522;-0.3513813804662789;1.075415691096209;10.00002504495821;0.7126991348205451;-0.42445500166305533;-0.42445500127350144;0.6627286775188413;-0.34145599848285313;0.7455132475689726
63.145772;1.0837191454000221;0.7125491630733105;0.6575006173750083;-0.38079775057807014;-0.3513813804852855;1.0754157474391868;10.000024714686827;0.7126990287543706;-0.424455001694555;-0.4244550013150421;0.662728688408098;-0.3414559985023419;0.7455131428110311
63.155772;1.0837191378013715;0.712549087949104;0.6575006929801293;-0.3807977506205681;-0.35138138050324474;1.0754158099836455;10.000024396979292;0.7126989267976788;-0.4244550017270264;-0.424455001358299;0.6627286926805822;-0.34145599852286435;0.7455130333910583
63.165772;1.0837191365982215;0.7125490151779;0.6575007677310181;-0.3807977506608101;-0.3513813805201948;1.0754158783328378;10.000024094699626;0.7126988289951286;-0.4244550017603014;-0.42445500140324466;0.6627286905053111;-0.3414559985442562;0.7455129193993134
63.175772;1.0837191416959104;0.7125489444353228;0.6575008415185717;-0.38079775069864;-0.3513813805362073;1.0754159521776367;10.00002381080916;0.7126987353088989;-0.4244550017942214;-0.4244550014498291;0.662728682023732;-0.34145599856636333;0.7455128009109844
63.185772;1.0837191531009027;0.7125488754242998;0.6575009142549222;-0.38079775073388833;-0.3513813805513841;1.0754160312816394;10.000023547352818;0.712698645701887;-0.42445500182862944;-0.4244550014979819;0.6627286673262474;-0.3414559985890492;0.745512677990757
63.195772;1.0837191710423553;0.7125488078909552;0.6575009858668572;-0.38079775076639094;-0.3513813805658619;1.075416115356866;10.000023305482378;0.7126985601568209;-0.4244550018633771;-0.42445500154760973;0.6627286464479035;-0.3414559986121841;0.7455125506947581
63.205772;1.0837191959843306;0.7125487416232021;0.6575010563072731;-0.38079775079598055;-0.3513813805798227;1.0754162039812905;10.000023086033536;0.7126984786431485;-0.4244550018983359;-0.42445500159859156;0.6627286194482975;-0.3414559986356321;0.7455124191144242
63.215772;1.0837192284630912;0.7125486764743839;0.6575011256349429;-0.380797750822477;-0.35138138059347745;1.075416296626413;10.000022889435547;0.7126984010955156;-0.42445500193339336;-0.4244550016507932;0.6627285865030617;-0.3414559986592597;0.7455122834114645
63.225772;1.0837192689238453;0.7125486123981462;0.6575011940546672;-0.3807977508457185;-0.35138138060700835;1.0754163927634788;10.000022715481663;0.7126983274343419;-0.42445500196842434;-0.42445500170409955;0.6627285478850263;-0.3414559986829677;0.7455121438122843
63.235772;1.0837193176981297;0.7125485494515421;0.657501261842476;-0.38079775086561085;-0.35138138062052754;1.0754164919359022;10.000022563612449;0.7126982575944767;-0.4244550020032649;-0.42445500175843154;0.6627285038725447;-0.3414559987067114;0.7455120006090722
63.245772;1.0837193750178895;0.7125484877813223;0.6575013292586083;-0.38079775088214973;-0.35138138063408725;1.0754165937141007;10.00002243299573;0.7126981915606934;-0.42445500203772196;-0.4244550018137424;0.6627284546864898;-0.34145599873048504;0.7455118541763681
63.255772;1.0837194409614856;0.7125484276230911;0.6575013965075612;-0.38079775089541;-0.35138138064769964;1.0754166976513893;10.00002232202251;0.7126981293961406;-0.42445500207160064;-0.4244550018700055;0.6627284005037305;-0.3414559987542827;0.7455117049842073
63.265772;1.083719515371253;0.7125483693372158;0.6575014637167357;-0.3807977509055213;-0.3513813806613308;1.075416803372673;10.000022228237862;0.7126980712036777;-0.4244550021047146;-0.424455001927193;0.6627283415181453;-0.3414559987780668;0.7455115535843331
63.275772;1.0837195977986132;0.7125483134289798;0.6575015309406695;-0.38079775091264345;-0.35138138067490104;1.0754169106643703;10.000022148958388;0.7126980170792281;-0.42445500213687515;-0.4244550019852558;0.6627282779615462;-0.34145599880174915;0.7455114005501475
63.285772;1.0837196875492598;0.7125482604677348;0.6575015981903491;-0.3807977509169582;-0.3513813806883224;1.075417019417553;10.000022081130165;0.7126979671151309;-0.4244550021678905;-0.42445500204412445;0.6627282100843032;-0.3414559988251822;0.7455112464178161
63.295772;1.0837197838431014;0.7125482109810073;0.6575016654470721;-0.3807977509186842;-0.35138138070154223;1.0754171295602277;10.000022020337616;0.7126979213744636;-0.4244550021975978;-0.4244550021037164;0.6627281381410884;-0.3414559988481824;0.7455110916737043
63.305772;1.083719885908542;0.7125481654314335;0.6575017326420557;-0.38079775091808854;-0.3513813807145498;1.0754172410831682;10.000021960869134;0.7126978798013467;-0.4244550022258992;-0.42445500216393833;0.6627280623591129;-0.3414559988705611;0.7455109367597809
63.315772;1.0837199929414199;0.7125481242494149;0.6575017996371066;-0.3807977509154663;-0.3513813807273509;1.0754173540107397;10.000021897235971;0.7126978421612122;-0.4244550022527616;-0.42445500222468857;0.662727982907533;-0.34145599889212686;0.7455107820627693
63.325772;1.0837201041192353;0.7125480878585231;0.6575018662566229;-0.38079775091110396;-0.3513813807399548;1.0754174682890938;10.000021825053004;0.7126978080895389;-0.42445500227818395;-0.42445500228585253;0.6627278999042071;-0.34145599891269357;0.7455106279030402
63.335772;1.0837202187093806;0.7125480566567264;0.6575019323524295;-0.3807977509052624;-0.35138138075238073;1.0754175837715914;10.000021740166028;0.7126977771589831;-0.4244550023021579;-0.4244550023472932;0.6627278134352264;-0.3414559989321123;0.7455104745743918
63.345772;1.0837203361261076;0.7125480309943798;0.6575019978227172;-0.3807977508981713;-0.35138138076465997;1.0754177003202074;10.000021637354576;0.7126977488631734;-0.4244550023246488;-0.4244550024088608;0.6627277235549242;-0.34145599895029244;0.7455103224042687
63.355772;1.0837204559043006;0.7125480111963838;0.6575020625727215;-0.38079775089002627;-0.35138138077682673;1.0754178179257439;10.000021509932363;0.7126977225991395;-0.42445500234561534;-0.42445500247041223;0.6627276302551818;-0.3414559989672066;0.7455101717317564
63.365772;1.0837205776792331;0.7125479975729432;0.6575021264881875;-0.3807977508810115;-0.35138138078890774;1.0754179367901224;10.00002135049094;0.7126976977403603;-0.4244550023650352;-0.4244550025318197;0.6627275334700958;-0.34145599898289525;0.7455100228315819
63.375772;1.0837207012307464;0.712547990396446;0.6575021894575204;-0.38079775087133994;-0.351381380800918;1.0754180572776837;10.000021152347399;0.7126976737563703;-0.4244550023829077;-0.42445500259297897;0.6627274331630916;-0.34145599899745266;0.7455098759248353
63.385772;1.0837208264986191;0.7125479898702916;0.6575022514054466;-0.38079775086125306;-0.35138138081287645;1.0754181797696314;10.000020910888164;0.7126976502604102;-0.42445500239924755;-0.4244550026538061;0.6627273293851889;-0.3414559990109859;0.7455097312641047
63.395772;1.0837209535039474;0.7125479960838311;0.6575023123010397;-0.38079775085097034;-0.35138138082482884;1.075418304577569;10.00002062413271;0.7126976269431768;-0.42445500241406997;-0.4244550027142126;0.6627272222296071;-0.34145599902358753;0.745509589136878
63.405772;1.0837210822779006;0.7125480089905047;0.657502372160296;-0.3807977508406453;-0.3513813808368459;1.075418431934044;10.000020292227878;0.7126976034943764;-0.42445500242736367;-0.42445500277409554;0.6627271117783008;-0.341455999035336;0.7455094497904491
63.415772;1.0837212128317724;0.71254802845506;0.6575024310845736;-0.38079775083036455;-0.3513813808490003;1.075418562002983;10.000019916384426;0.7126975795976647;-0.4244550024390927;-0.42445500283336024;0.6627269981048538;-0.34145599904629503;0.7455093134036556
63.425772;1.0837213451388212;0.7125480543275707;0.6575024893078975;-0.3807977508201773;-0.35138138086135756;1.075418694909757;10.000019498056721;0.712697554974486;-0.4244550024492405;-0.4244550028919428;0.6627268812687315;-0.34145599905650553;0.745509180140218
63.435772;1.0837214791640346;0.7125480864855154;0.6575025471657222;-0.38079775081011896;-0.35138138087397186;1.075418830775681;10.000019038550322;0.7126975294194755;-0.42445500245783774;-0.42445500294979;0.6627267612796074;-0.34145599906598145;0.7455090502407631
63.445772;1.0837216148902635;0.7125481248543262;0.6575026049898101;-0.38079775080020944;-0.3513813808868728;1.0754189697089447;10.000018538925994;0.7126975028052626;-0.424455002464938;-0.42445500300680766;0.6627266381085386;-0.3414559990747113;0.7455089240535958
63.455772;1.083721752269766;0.7125481694233302;0.6575026630388842;-0.38079775079045813;-0.35138138090006954;1.0754191117826626;10.00001800008466;0.7126974750362474;-0.4244550024705823;-0.4244550030628313;0.6627265117704397;-0.3414559990826659;0.7455088019825158
63.465772;1.0837218911570832;0.7125482202431153;0.6575027214996373;-0.3807977507808764;-0.3513813809135694;1.0754192570684338;10.000017422766973;0.71269744597007;-0.4244550024747976;-0.4244550031176303;0.6627263824148824;-0.34145599908981245;0.7455086844458271
63.475772;1.0837220312496247;0.7125482774062766;0.6575027805042415;-0.38079775077146966;-0.35138138092737464;1.0754194056742665;10.000016807498719;0.7126974154174197;-0.424455002477625;-0.42445500317094825;0.6627262503466322;-0.34145599909613084;0.7455085718353212
63.485772;1.083722172074958;0.7125483410126029;0.6575028401165096;-0.3807977507622369;-0.3513813809414605;1.0754195576927843;10.000016154975013;0.7126973832256198;-0.42445500247913337;-0.4244550032225744;0.662726115945899;-0.3414559991016225;0.745508464439079
63.495772;1.0837223130833742;0.7125484111242391;0.6575029002742361;-0.38079775075319555;-0.35138138095577726;1.0754197130596426;10.000015466617135;0.7126973493102156;-0.42445500247940504;-0.42445500327237873;0.6627259795545302;-0.3414559991063094;0.7455083623845978
63.505772;1.0837224537334864;0.7125484877446229;0.6575029607423561;-0.38079775074438793;-0.35138138097027644;1.0754198714482384;10.000014744208437;0.7126973135973059;-0.42445500247852563;-0.42445500332028036;0.6627258414403848;-0.34145599911022295;0.7455082656196708
63.515772;1.0837225934960075;0.7125485708266792;0.6575030211320396;-0.3807977507358646;-0.3513813809849209;1.0754200323498317;10.000013988752661;0.7126972759543618;-0.4244550024765832;-0.4244550033662178;0.6627257018577989;-0.3414559991133871;0.7455081739315813
63.525772;1.083722731895296;0.712548660297799;0.6575030809619581;-0.38079775072769206;-0.35138138099967603;1.075420195264975;10.000013200015276;0.712697236193859;-0.42445500247365253;-0.42445500341014725;0.662725561100512;-0.3414559991158066;0.7455080870068488
63.535772;1.0837228686154123;0.712548756103882;0.6575031397212066;-0.3807977507199713;-0.35138138101450433;1.0754203598301808;10.000012376901065;0.7126971941829331;-0.42445500246978324;-0.4244550034520477;0.6627254194591687;-0.34145599911746366;0.745508004500037
63.545772;1.0837230035430585;0.7125488582353632;0.6575031969122339;-0.3807977507128196;-0.35138138102938354;1.07542052587753;10.000011517643763;0.7126971499539985;-0.42445500246501355;-0.4244550034919124;0.6627252771070394;-0.34145599911834484;0.7455079261141647
63.555772;1.083723136739839;0.7125489666909245;0.6575032520431779;-0.3807977507063343;-0.3513813810443409;1.0754206934657469;10.000010619783694;0.7126971036900233;-0.42445500245937146;-0.42445500352972243;0.6627251340417286;-0.3414559991184877;0.7455078516732289
63.565772;1.0837232684012106;0.7125490814335622;0.6575033045937533;-0.38079775070058164;-0.35138138105946337;1.075420862828832;10.000009680801382;0.712697055627632;-0.4244550024528601;-0.42445500356542437;0.6627249901538207;-0.341455999117991;0.7455077811140567
63.575772;1.0837233987513648;0.7125492024206697;0.6575033540502161;-0.38079775069560473;-0.35138138107487316;1.0754210342220276;10.000008699180329;0.7126970059885912;-0.4244550024454651;-0.42445500359894;0.6627248453225864;-0.34145599911698377;0.7455077144106728
63.585772;1.0837235279220927;0.7125493296640049;0.6575033999958148;-0.3807977506914343;-0.351381381090688;1.0754212077914882;10.000007674339216;0.7126969549696102;-0.42445500243717577;-0.4244550036301995;0.6627246994591466;-0.3414559991155921;0.7455076515299752
63.595772;1.0837236559478292;0.7125494632325258;0.657503442132882;-0.3807977506880874;-0.35138138110698247;1.0754213836184725;10.000006605834004;0.7126969027457501;-0.42445500242800216;-0.42445500365917077;0.6627245525123323;-0.34145599911392976;0.7455075924496184
63.605772;1.0837237828106767;0.7125496032083062;0.6575034802262816;-0.3807977506855498;-0.351381381123782;1.075421561865119;10.00000549349898;0.7126968494572925;-0.42445500241797457;-0.4244550036858751;0.6627244044351585;-0.34145599911211594;0.7455075371768376
63.615772;1.0837239084243357;0.7125497496382175;0.6575035140561567;-0.38079775068377236;-0.35138138114108314;1.0754217428100574;10.000004337933744;0.7126967952048932;-0.4244550024071234;-0.42445500371038525;0.6627242551311249;-0.34145599911028884;0.7455074857464283
63.625772;1.0837240326083728;0.7125499024964025;0.6575035434244197;-0.38079775068269756;-0.35138138115885764;1.0754219267677345;10.000003140620068;0.7126967400322369;-0.42445500239547257;-0.42445500373281364;0.6627241044380802;-0.3414559991085892;0.7455074382221063
63.635772;1.0837241551020322;0.7125500616876939;0.6575035681885967;-0.38079775068227606;-0.35138138117704226;1.0754221140251643;10.000001904282735;0.7126966838879422;-0.4244550023830518;-0.42445500375330375;0.6627239521864435;-0.3414559991071409;0.7455073946801404
63.645772;1.0837242755995342;0.7125502270800573;0.6575035882731551;-0.3807977506824581;-0.3513813811955501;1.0754223047855178;10.000000633561992;0.7126966266570903;-0.42445500236989575;-0.42445500377201695;0.6627237982866714;-0.3414559991060579;0.7455073551853068
63.655772;1.0837243937747447;0.7125503984851812;0.6575036036572914;-0.3807977506831731;-0.3513813812142921;1.0754224990892276;9.999999335428118;0.7126965682555203;-0.4244550023560441;-0.4244550037891007;0.6627236427557726;-0.34145599910546365;0.7455073198063566
63.665772;1.0837245092721814;0.7125505755952964;0.6575036143421115;-0.3807977506843082;-0.3513813812331623;1.0754226967869434;9.999998018982854;0.7126965086889432;-0.42445500234154665;-0.4244550038046707;0.662723485679579;-0.34145599910551183;0.7455072886214736
63.675772;1.083724621729863;0.7125507579609633;0.6575036202778491;-0.3807977506857009;-0.3513813812520052;1.075422897569305;9.999996694753262;0.7126964480858251;-0.4244550023264551;-0.42445500381882667;0.662723327151565;-0.34145599910638985;0.7455072616741169
63.685772;1.0837247308530815;0.712550945032958;0.6575036212907214;-0.38079775068716026;-0.3513813812706174;1.0754231009807949;9.999995373705879;0.7126963867087194;-0.4244550023108151;-0.4244550038316588;0.6627231672352597;-0.34145599910829116;0.7455072389486004
63.695772;1.0837248364374732;0.7125511362324137;0.6575036170899027;-0.38079775068849975;-0.35138138128878726;1.07542330643658;9.999994066455276;0.7126963248928172;-0.4244550022946668;-0.42445500384323087;0.6627230059858603;-0.34145599911138363;0.7455072203785782
63.705772;1.0837249383466916;0.7125513309960555;0.6575036073531045;-0.38079775068954713;-0.3513813813063295;1.0754235133322037;9.999992782688366;0.712696262972924;-0.42445500227803956;-0.4244550038535807;0.6627228434835264;-0.3414559991157958;0.7455072058473793
63.715772;1.0837250365018363;0.7125515288046027;0.6575035917995132;-0.3807977506901293;-0.3513813813230944;1.0754237211965827;9.999991530553675;0.7126962012888749;-0.42445500226094257;-0.42445500386273927;0.6627226798498129;-0.34145599912161084;0.7455071952035246
63.725772;1.0837251308397995;0.712551729225423;0.6575035702224152;-0.3807977506900736;-0.35138138133895647;1.0754239297201236;9.999990316857422;0.7126961402345063;-0.42445500224335925;-0.42445500387072743;0.6627225152668613;-0.34145599912886876;0.7455071883095666
63.735772;1.0837252212496673;0.7125519319149876;0.6575035425056105;-0.3807977506892262;-0.35138138135380215;1.0754241386738;9.999989147655686;0.7126960802721233;-0.42445500222525745;-0.4244550038775381;0.6627223499934607;-0.34145599913758284;0.7455071850704059
63.745772;1.083725307564401;0.7125521365530263;0.6575035086270924;-0.3807977506874492;-0.3513813813675274;1.0754243478779755;9.999988027895037;0.7126960218899541;-0.4244550022066125;-0.42445500388314494;0.6627221843489307;-0.34145599914774255;0.7455071853896156
63.755772;1.0837253896125376;0.7125523427843794;0.6575034686773363;-0.3807977506846093;-0.3513813813800418;1.0754245571813772;9.999986960924703;0.7126959655407239;-0.42445500218741766;-0.42445500388752616;0.6627220186367506;-0.341455999159304;0.7455071891189139
63.765772;1.0837254672837235;0.7125525502176705;0.6575034228622532;-0.38079775068058563;-0.3513813813912624;1.0754247663653929;9.999985948652188;0.7126959116089738;-0.42445500216767307;-0.42445500389068097;0.662721853065395;-0.3414559991722008;0.7455071960963922
63.775772;1.0837255405526849;0.7125527584415718;0.6575033714266773;-0.3807977506752871;-0.3513813814010962;1.075424975102827;9.999984991744135;0.7126958604029175;-0.4244550021473786;-0.4244550038926485;0.6627216877650609;-0.34145599918636327;0.7455072062170647
63.785772;1.083725609420541;0.7125529670154521;0.6575033145492373;-0.38079775066866545;-0.3513813814094309;1.0754251830651786;9.999984089828718;0.7126958121354583;-0.4244550021265459;-0.424455003893513;0.6627215228818969;-0.3414559992017134;0.7455072194256843
63.795772;1.0837256738361074;0.7125531754681091;0.657503252309753;-0.38079775066071436;-0.3513813814161419;1.0754253900551722;9.999983242210881;0.7126957669090697;-0.4244550021052169;-0.4244550038933832;0.6627213586420875;-0.3414559992181487;0.7455072356549729
63.805772;1.0837257337017663;0.7125533833477341;0.6575031847556689;-0.38079775065144916;-0.35138138142110636;1.0754255960001866;9.999982448639281;0.7126957247387523;-0.4244550020834658;-0.42445500389237817;0.6627211953317834;-0.3414559992355445;0.7455072548202011
63.815772;1.083725788943576;0.7125535902407479;0.6575031120010932;-0.38079775064088867;-0.3513813814242037;1.0754258008442226;9.999981708848498;0.7126956855737818;-0.4244550020613815;-0.4244550038906255;0.6627210332643417;-0.3414559992537764;0.7455072768892093
63.825772;1.0837258395653386;0.7125537956973524;0.6575030342607907;-0.38079775062906174;-0.3513813814252997;1.0754260044842707;9.999981021605262;0.712695649299569;-0.4244550020390504;-0.42445500388825735;0.6627208728204765;-0.3414559992727477;0.7455073019128008
63.835772;1.0837258856739398;0.7125539991609868;0.6575029517770673;-0.3807977506160189;-0.35138138142424213;1.075426206717777;9.999980385035006;0.7126956157679929;-0.4244550020165599;-0.42445500388540863;0.6627207145021213;-0.34145599929240916;0.745507329951716
63.845772;1.083725927450431;0.7125541999635951;0.6575028647070827;-0.38079775060183024;-0.3513813814208728;1.0754264071470152;9.99997979744927;0.7126955848462927;-0.4244550019940159;-0.42445500388221974;0.662720558900665;-0.34145599931275866;0.7455073609619236
63.855772;1.0837259650381377;0.71255439738576;0.6575027730964998;-0.3807977505865783;-0.35138138141503117;1.0754266051574237;9.999979257421563;0.7126955564399096;-0.4244550019715489;-0.4244550038788423;0.6627204066047028;-0.34145599933382653;0.7455073947396265
63.865772;1.0837259984872378;0.7125545907653159;0.6575026769494257;-0.3807977505703485;-0.3513813814065583;1.0754267999920533;9.999978763785403;0.712695530467754;-0.4244550019492863;-0.42445500387543283;0.6627202581200109;-0.3414559993556621;0.7455074309808525
63.875772;1.0837260278917316;0.7125547795666286;0.6575025762718905;-0.3807977505532132;-0.35138138139531616;1.0754269908064567;9.999978316030505;0.712695506808621;-0.4244550019273192;-0.42445500387213153;0.6627201138155727;-0.3414559993783225;0.7455074693489085
63.885772;1.0837260535558593;0.7125549633970683;0.657502471042753;-0.3807977505352322;-0.35138138138121106;1.0754271767013104;9.999977914289266;0.7126954852844802;-0.4244550019056959;-0.42445500386905144;0.6627199738881592;-0.34145599940185095;0.7455075094487276
63.895772;1.0837260759718157;0.7125551420232463;0.6575023611972746;-0.38079775051646264;-0.3513813813642014;1.075427356779098;9.999977558193626;0.7126954656802593;-0.4244550018844251;-0.4244550038662905;0.6627198383709076;-0.3414559994262389;0.7455075508066615
63.905772;1.0837260956685504;0.7125553153411861;0.6575022466602778;-0.3807977504969505;-0.3513813813442905;1.0754275302054015;9.999977245532717;0.7126954477555869;-0.42445500186347607;-0.424455003863931;0.662719707205062;-0.3414559994514023;0.7455075929254253
63.915772;1.0837261131142255;0.712555483279371;0.657502127380383;-0.38079775047672415;-0.35138138132151486;1.0754276962591658;9.999976972694787;0.7126954312674284;-0.4244550018427995;-0.42445500386202495;0.6627195803302001;-0.34145599947721533;0.7455076353367198
63.925772;1.083726128703351;0.7125556457393459;0.6575020033504687;-0.3807977504557926;-0.35138138129594043;1.075427854343176;9.999976736423767;0.712695416024398;-0.42445500182235907;-0.4244550038606008;0.6627194577206779;-0.34145599950355565;0.7455076776179346
63.935772;1.0837261427524152;0.7125558026132751;0.6575018746076106;-0.38079775043413494;-0.35138138126766283;1.0754280039130242;9.999976534261727;0.7126954019385504;-0.42445500180212964;-0.4244550038596872;0.6627193393698734;-0.34145599953030115;0.7455077194470777
63.945772;1.083726155521579;0.7125559538107199;0.6575017412097865;-0.3807977504117052;-0.35138138123680634;1.0754281444369131;9.99997636379839;0.7126953890214103;-0.4244550017820737;-0.4244550038593296;0.6627192252906988;-0.3414559995573077;0.7455077606881988
63.955772;1.0837261672872347;0.7125560992841007;0.6575016032325309;-0.3807977503884626;-0.35138138120351137;1.0754282755187683;9.9999762225825;0.7126953773278593;-0.4244550017621376;-0.4244550038595893;0.6627191155252403;-0.3414559995844017;0.7455078013568889
63.965772;1.0837261783644088;0.7125562390448207;0.6575014607820273;-0.3807977503644062;-0.35138138116790724;1.0754283970146958;9.999976108240848;0.7126953669272449;-0.42445500174226225;-0.4244550038605326;0.6627190101330384;-0.341455999611383;0.7455078414632054
63.975772;1.08372618906599;0.7125563731518494;0.6575013140042651;-0.3807977503395854;-0.3513813811300822;1.0754285089541604;9.999976018237426;0.7126953579508324;-0.42445500172239137;-0.4244550038622298;0.6627189092187946;-0.3414559996380355;0.7455078809196563
63.985772;1.0837261997201484;0.7125565017174146;0.6575011631210127;-0.3807977503140732;-0.35138138109008576;1.0754286113888676;9.999975949885922;0.7126953506605761;-0.4244550017024871;-0.4244550038647698;0.6627188129709091;-0.3414559996641375;0.745507919588116
63.995772;1.0837262107413521;0.7125566249030011;0.6575010084623484;-0.3807977502879315;-0.35138138104796646;1.0754287043375095;9.999975900320011;0.7126953454437248;-0.4244550016825555;-0.4244550038682596;0.6627187215900457;-0.3414559996894786;0.7455079573903164
64.005772;1.0837262226373785;0.7125567428562161;0.6575008504427498;-0.3807977502611833;-0.3513813810037872;1.0754287878185769;9.999975866270399;0.7126953427471793;-0.4244550016626584;-0.42445500387279284;0.6627186351659234;-0.3414559997138976;0.7455079943856343
64.015772;1.0837262359233255;0.7125568556457791;0.6575006895303119;-0.38079775023380075;-0.351381380957604;1.0754288618801697;9.99997584417064;0.7126953430447226;-0.42445500164290706;-0.42445500387842755;0.6627185536358966;-0.34145599973730734;0.7455080307646442
64.025772;1.0837262510296959;0.7125569632257608;0.6575005262457086;-0.38079775020572243;-0.3513813809094638;1.0754289265830026;9.999975830353264;0.7126953468130531;-0.4244550016234471;-0.42445500388520074;0.6627184768037799;-0.34145599975968044;0.7455080668003763
64.035772;1.0837262683018891;0.7125570654125334;0.6575003611379205;-0.3807977501768736;-0.3513813808594235;1.0754289819656628;9.99997582095577;0.7126953544627058;-0.424455001604433;-0.42445500389314467;0.6627184043777156;-0.3414559997810193;0.7455081027981096
64.045772;1.0837262880811682;0.712557161898448;0.6575001947234285;-0.3807977501471588;-0.3513813808075459;1.0754290280373693;9.999975811819596;0.7126953662646942;-0.4244550015860052;-0.4244550039022754;0.6627183360256015;-0.34145599980133956;0.7455081390054404
64.055772;1.0837263107723558;0.7125572522883074;0.6575000274593293;-0.38079775011645156;-0.35138138075387804;1.075429064836016;9.99997579860221;0.7126953823024933;-0.42445500156828714;-0.42445500391257807;0.6627182713975436;-0.34145599982065594;0.74550817550369
64.065772;1.0837263368418748;0.7125573361131151;0.6574998597779095;-0.380797750084614;-0.3513813806984327;1.0754290925166747;9.999975776640442;0.7126954024696645;-0.4244550015513999;-0.4244550039239962;0.6627182101223542;-0.3414559998389612;0.7455082121762978
64.075772;1.0837263667589065;0.7125574128531195;0.6574996921134892;-0.3807977500515258;-0.35138138064118035;1.0754291113601975;9.99997574046458;0.7126954265345442;-0.42445500153549454;-0.4244550039364181;0.6627181518380042;-0.3414559998562285;0.7455082487570365
64.085772;1.0837264009346066;0.7125574820031945;0.6574995248733885;-0.38079775001708915;-0.35138138058207;1.0754291216940912;9.999975684071995;0.7126954542242868;-0.4244550015207723;-0.4244550039496854;0.662718096216795;-0.34145599987243386;0.7455082849083136
64.095772;1.0837264397192476;0.7125575431444168;0.6574993583917413;-0.380797749981199;-0.35138138052106294;1.075429123866244;9.999975602243262;0.7126954852739021;-0.42445500150745985;-0.42445500396362784;0.6627180429262122;-0.34145599988756475;0.7455083203122255
