time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.105772;1.083726483468305;0.7125575959729052;0.6574991929186644;-0.38079774994371796;-0.3513813804581437;1.0754291183520623;9.99997549168062;0.712695519433636;-0.4244550014957638;-0.4244550039780866;0.6627179915840745;-0.3414559999016221;0.7455083547338571
64.115772;1.083726532609279;0.7125576402604746;0.6574990286608299;-0.3807977499044891;-0.35138138039331457;1.0754291058473264;9.999975351420979;0.7126955564344198;-0.4244550014858479;-0.42445500399291985;0.6627179417933957;-0.34145599991463055;0.7455083880339057
64.125772;1.0837265876195032;0.7125576758126105;0.6574988658344817;-0.38079774986336196;-0.3513813803265846;1.075429087186164;9.999975182689408;0.7126955959570577;-0.42445500147783516;-0.424455004008003;0.6627178932266649;-0.3414559999266336;0.7455084201574096
64.135772;1.0837266489314696;0.7125577025190306;0.6574987046522406;-0.38079774982020653;-0.3513813802579562;1.0754290631861203;9.999974988379673;0.7126956376576541;-0.4244550014718108;-0.4244550040232147;0.6627178456649332;-0.341455999937673;0.7455084511072412
64.145772;1.0837267168457623;0.7125577204327584;0.6574985452541076;-0.38079774977491443;-0.35138138018741927;1.0754290345869548;9.999974772362005;0.712695681194375;-0.4244550014678073;-0.42445500403842434;0.6627177989743225;-0.341455999947783;0.7455084808958139
64.155772;1.083726791478077;0.7125577297655243;0.6574983876874992;-0.3807977497273846;-0.35138138011496955;1.075429002059134;9.999974538555731;0.7126957261995558;-0.4244550014657861;-0.42445500405351577;0.6627177530841314;-0.34145599995699644;0.7455085094859496
64.165772;1.083726872768268;0.7125577308479731;0.6574982319723346;-0.3807977496775081;-0.3513813800406337;1.0754289661863883;9.999974290341033;0.7126957722285803;-0.42445500146564286;-0.4244550040684194;0.662717708003525;-0.3414559999653337;0.7455085367729816
64.175772;1.0837269605480233;0.7125577241349492;0.6574980781790573;-0.38079774962516566;-0.35138137996447066;1.0754289274266866;9.999974030857528;0.7126958187542274;-0.42445500146724235;-0.4244550040831224;0.6627176638265456;-0.34145599997277876;0.7455085626554827
64.185772;1.0837270545684574;0.7125577102116684;0.6574979264594939;-0.38079774957023194;-0.35138137988656026;1.0754288860979948;9.999973763358572;0.7126958652576494;-0.4244550014704647;-0.42445500409767034;0.6627176206804664;-0.3414559999792773;0.745508587126418
64.195772;1.083727154446258;0.7125576897464952;0.6574977770438937;-0.3807977495125816;-0.35138137980701817;1.0754288423576441;9.999973491216407;0.7126959113579056;-0.42445500147523474;-0.4244550041121557;0.6627175786730444;-0.34145599998476367;0.7455086102599736
64.205772;1.0837272596557495;0.7125576634257231;0.6574976302065743;-0.38079774945210715;-0.3513813797260207;1.0754287961643343;9.999973218188261;0.7126959568533947;-0.4244550014815179;-0.42445500412668546;0.6627175378958644;-0.3414559999891751;0.7455086321095568
64.215772;1.0837273696610477;0.7125576319215423;0.6574974862179868;-0.38079774938874306;-0.35138137964379673;1.0754287473161055;9.999972948927176;0.7126960016403254;-0.4244550014892811;-0.42445500414135123;0.662717498448017;-0.34145599999243864;0.7455086526757031
64.225772;1.083727484028087;0.7125575959186495;0.6574973453417349;-0.3807977493224808;-0.3513813795605939;1.0754286955799872;9.999972689086539;0.7126960456029765;-0.4244550014984618;-0.4244550041562153;0.6627174604466459;-0.3414559999944697;0.7455086719953911
64.235772;1.0837276024022269;0.7125575561611425;0.6574972078414987;-0.3807977492533729;-0.35138137947664555;1.0754286408070972;9.999972444564708;0.7126960885804164;-0.4244550015089796;-0.4244550041713155;0.6627174240611833;-0.3414559999951907;0.745508690218859
64.245772;1.0837277244614942;0.7125575134154007;0.6574970739581224;-0.38079774918153425;-0.35138137939215097;1.075428582947246;9.999972220205601;0.7126961304201543;-0.42445500152077076;-0.4244550041866919;0.662717389553538;-0.34145599999453846;0.7455087075749219
64.255772;1.083727849860758;0.712557468370716;0.6574969439276508;-0.38079774910714326;-0.35138137930728536;1.0754285219733244;9.999972018725899;0.7126961710456813;-0.42445500153380566;-0.42445500420240634;0.6627173572498323;-0.3414559999924661;0.7455087242744969
64.265772;1.083727978164459;0.7125574215711352;0.6574968180361218;-0.38079774903044716;-0.35138137922222074;1.0754284578388207;9.99997184038424;0.7126962104488878;-0.42445500154807875;-0.4244550042185231;0.6627173274892022;-0.3414559999889476;0.745508740461533
64.275772;1.0837281088626154;0.7125573733435209;0.6574966966132441;-0.3807977489517829;-0.35138137913711126;1.0754283905225153;9.999971683726622;0.7126962486311593;-0.4244550015635826;-0.42445500423506916;0.6627173006234568;-0.3414559999839839;0.7455087562494166
64.285772;1.0837282414322649;0.7125573237607321;0.6574965799690512;-0.38079774887159074;-0.3513813790520664;1.0754283200502754;9.999971546759712;0.7126962855996851;-0.42445500158027744;-0.4244550042520229;0.6627172770010088;-0.3414559999776115;0.7455087717589075
64.295772;1.0837283753550775;0.7125572727230911;0.6574964683472353;-0.3807977487903866;-0.3513813789671566;1.075428246456455;9.99997142705719;0.7126963213999353;-0.4244550015980781;-0.4244550042693435;0.6627172568844838;-0.34145599996987913;0.7455087870922996
64.305772;1.0837285100976553;0.7125572200360177;0.6574963619187777;-0.38079774870871647;-0.3513813788824268;1.0754281697696129;9.99997132106003;0.7126963560950312;-0.42445500161686556;-0.42445500428699406;0.662717240389214;-0.34145599996080445;0.7455088022880278
64.315772;1.0837286451145944;0.7125571654283196;0.657496260801589;-0.3807977486271305;-0.3513813787978921;1.0754280900269364;9.999971224049437;0.7126963897320553;-0.4244550016365099;-0.42445500430492844;0.6627172274958848;-0.34145599995037224;0.7455088173077787
64.325772;1.0837287799106787;0.7125571086186938;0.6574961650970768;-0.38079774854617005;-0.3513813787135291;1.075428007269965;9.999971130891414;0.7126964223852027;-0.4244550016568795;-0.424455004323077;0.6627172180912642;-0.34145599993855547;0.7455088320666349
64.335772;1.0837289140671593;0.7125570493928624;0.6574960749416475;-0.38079774846635034;-0.35138137862927077;1.0754279215402194;9.999971036980616;0.7126964542358378;-0.42445500167783046;-0.42445500434136246;0.6627172120005675;-0.3414559999253192;0.7455088464687591
64.345772;1.0837290471631267;0.7125569875973505;0.6574959905411472;-0.3807977483881416;-0.35138137854499973;1.0754278328685758;9.999970938817572;0.7126964855833898;-0.4244550016992105;-0.42445500435972505;0.6627172089954297;-0.3414559999106278;0.7455088604121438
64.355772;1.0837291787238164;0.7125569231129867;0.6574959121563206;-0.3807977483119728;-0.3513813784605603;1.0754277412580668;9.999970833773146;0.7126965167738067;-0.42445500172089423;-0.42445500437813327;0.662717208807469;-0.34145599989447517;0.7455088737925303
64.365772;1.0837293082762867;0.7125568558543602;0.6574958400559683;-0.38079774823826096;-0.35138137837580125;1.0754276467172315;9.999970719673449;0.7126965481308078;-0.4244550017428083;-0.424455004396572;0.662717211179788;-0.34145599987690234;0.7455088865128485
64.375772;1.083729435391346;0.7125567857480655;0.6574957744701048;-0.3807977481674246;-0.3513813782906056;1.0754275492778274;9.999970594679644;0.7126965799706987;-0.42445500176491296;-0.42445500441502115;0.6627172158968433;-0.34145599985796793;0.7455088984750853
64.385772;1.0837295596333048;0.7125567127106486;0.6574957155832247;-0.38079774809986;-0.35138137820487836;1.0754274489124274;9.999970457187633;0.7126966126666133;-0.42445500178716183;-0.4244550044334518;0.6627172227641724;-0.341455999837716;0.7455089095685434
64.395772;1.083729680487945;0.7125566366366786;0.6574956635788906;-0.38079774803590655;-0.3513813781185242;1.0754273454721457;9.999970306247292;0.7126966466515904;-0.42445500180949636;-0.42445500445183576;0.6627172315832954;-0.34145599981619273;0.7455089196631414
64.405772;1.0837297973514923;0.7125565573533493;0.657495618653395;-0.3807977479758265;-0.3513813780314455;1.0754272387105903;9.999970142379834;0.7126966823620347;-0.42445500183187695;-0.4244550044701339;0.6627172421220913;-0.3414559997934655;0.7455089286051779
64.415772;1.083729909598279;0.7125564745786164;0.6574955809436783;-0.38079774791980486;-0.35138137794355545;1.0754271282916976;9.999969967032378;0.7126967202246086;-0.42445500185429935;-0.424455004488269;0.6627172540711673;-0.3414559997696018;0.7455089362213407
64.425772;1.0837300166824702;0.7125563879520326;0.6574955504585609;-0.3807977478679605;-0.3513813778547878;1.0754270138143265;9.999969780964197;0.7126967606608391;-0.4244550018767778;-0.42445500450612283;0.6627172670414224;-0.34145599974464447;0.7455089423492598
64.435772;1.0837301181852421;0.7125562971462996;0.65749552708823;-0.3807977478203656;-0.35138137776509903;1.0754268949314298;9.999969584014497;0.7126968040112239;-0.42445500189930974;-0.4244550045235712;0.6627172806299683;-0.3414559997186283;0.7455089468884143
64.445772;1.0837302137480902;0.7125562019867725;0.6574955106461083;-0.3807977477770686;-0.3513813776744708;1.0754267714525032;9.999969376136283;0.7126968504504941;-0.4244550019218374;-0.4244550045405078;0.6627172944874862;-0.3414559996916259;0.7455089498242714
64.455772;1.0837303029658845;0.7125561024727713;0.65749550090975;-0.3807977477381109;-0.35138137758290433;1.0754266433111637;9.99996915795719;0.7126969000123852;-0.4244550019442422;-0.42445500455682644;0.6627173083336109;-0.3414559996637743;0.7455089512251376
64.465772;1.0837303853780866;0.7125559987089178;0.6574954976719347;-0.38079774770352004;-0.35138137749042336;1.0754265104539749;9.999968931153939;0.7126969526706455;-0.4244550019663861;-0.42445500457240665;0.6627173219418807;-0.34145599963525325;0.745508951240623
64.475772;1.0837304605485805;0.7125558908770491;0.6574955007838871;-0.3807977476732862;-0.3513813773971068;1.0754263728050983;9.999968699150841;0.7126970083742312;-0.4244550019881501;-0.42445500458712765;0.6627173351288075;-0.34145599960624967;0.7455089501093216
64.485772;1.0837305281092746;0.7125557792570207;0.6574955101645001;-0.380797747647347;-0.35138137730310354;1.075426230360657;9.999968466963699;0.7126970670491128;-0.42445500200942754;-0.424455004600897;0.662717347755773;-0.34145599957694656;0.745508948149853
64.495772;1.0837305877662695;0.7125556641801919;0.6574955257641448;-0.3807977476255901;-0.35138137720858753;1.0754260832882327;9.99996823997118;0.7126971285967572;-0.42445500203010067;-0.42445500461366786;0.6627173597349414;-0.341455999547535;0.7455089456748112
64.505772;1.0837306393489181;0.7125555459470503;0.6574955475148035;-0.38079774760786134;-0.35138137711370576;1.075425931913362;9.999968023309204;0.7126971928738791;-0.42445500205003767;-0.42445500462541863;0.6627173710450718;-0.3414559995182272;0.7455089429229221
64.515772;1.0837306828632491;0.7125554248125816;0.6574955753394991;-0.38079774759396673;-0.35138137701858235;1.0754257766727622;9.999967822218716;0.7126972596672093;-0.42445500206909753;-0.42445500463612384;0.6627173817686691;-0.34145599948924293;0.7455089401268996
64.525772;1.0837307184662102;0.7125553010297632;0.6574956092045526;-0.3807977475836844;-0.35138137692335747;1.075425618106201;9.999967641723885;0.7126973286795129;-0.42445500208713294;-0.4244550046457488;0.6627173921042632;-0.34145599946078425;0.7455089375471574
64.535772;1.083730746361499;0.7125551748878617;0.6574956491060922;-0.3807977475767817;-0.35138137682820825;1.075425456773604;9.999967485350874;0.7126973995397973;-0.4244550021039966;-0.424455004654246;0.6627174022881677;-0.34145599943302746;0.7455089354109758
64.545772;1.083730766678039;0.7125550466939515;0.6574956950097919;-0.38079774757301366;-0.35138137673333536;1.0754252931274546;9.999967354678976;0.7126974718564069;-0.42445500211954335;-0.42445500466153524;0.6627174124716974;-0.3414559994061307;0.7455089339385755
64.555772;1.0837307794592221;0.7125549167154752;0.6574957468538087;-0.38079774757211554;-0.3513813766389451;1.0754251275025883;9.99996725015367;0.712697545294876;-0.42445500213361315;-0.4244550046675022;0.6627174226948975;-0.3414559993802335;0.7455089334232531
64.565772;1.0837307848111626;0.7125547851625769;0.6574958045471642;-0.38079774757381263;-0.3513813765452533;1.075424960180281;9.999967171434092;0.7126976196487402;-0.42445500214599824;-0.4244550046720301;0.6627174329797826;-0.34145599935544274;0.745508934240357
64.575772;1.0837307829970995;0.7125546522305223;0.6574958678890999;-0.38079774757782914;-0.35138137645249623;1.0754247914057955;9.999967117226326;0.7126976948533125;-0.42445500215642723;-0.42445500467502817;0.6627174433873284;-0.3414559993318266;0.7455089367878186
64.585772;1.0837307743540474;0.7125545181617137;0.6574959365341003;-0.380797747583889;-0.3513813763609244;1.0754246213394014;9.999967085836758;0.7126977709293437;-0.4244550021645894;-0.4244550046764346;0.6627174539550611;-0.3414559993094237;0.7455089413863725
64.595772;1.0837307592318455;0.7125543832794751;0.6574960100401219;-0.38079774759172086;-0.35138137627078114;1.0754244500069412;9.999967075781077;0.7126978479213627;-0.42445500217017357;-0.4244550046762175;0.6627174646363992;-0.34145599928825754;0.7455089482222823
64.605772;1.0837307380354446;0.7125542479502727;0.6574960879100202;-0.3807977476010638;-0.3513813761822852;1.0754242773708804;9.999967085906924;0.7126979258669861;-0.4244550021728866;-0.42445500467437886;0.6627174753411031;-0.3414559992683523;0.7455089573956235
64.615772;1.0837307112411332;0.7125541124956707;0.6574961696464917;-0.38079774761167223;-0.3513813760956407;1.0754241034891874;9.999967115901704;0.7126980047786501;-0.4244550021724648;-0.4244550046709328;0.6627174859934547;-0.34145599924974557;0.7455089689890063
64.625772;1.0837306793741306;0.7125539771210567;0.6574962548280018;-0.380797747623337;-0.3513813760110596;1.075423928524071;9.99996716701649;0.712698084609316;-0.4244550021686825;-0.42445500466585956;0.6627174965156387;-0.3414559992324964;0.7455089830606815
64.635772;1.0837306429825095;0.712553841888464;0.6574963431116001;-0.3807977476359118;-0.35138137592876634;1.0754237525825547;9.999967242186985;0.7126981652182971;-0.4244550021613497;-0.4244550046590902;0.6627175067874478;-0.34145599921668474;0.745508999586747
64.645772;1.083730602636799;0.7125537067226102;0.6574964341741618;-0.38079774764930635;-0.3513813758489814;1.075423575653534;9.999967345440544;0.7126982463957532;-0.4244550021503103;-0.4244550046505487;0.6627175166532608;-0.34145599920240627;0.7455090184403886
64.655772;1.083730558993044;0.7125535714224315;0.6574965276786815;-0.3807977476634515;-0.35138137577189993;1.0754233977280383;9.999967480802187;0.7126983279275193;-0.42445500213546017;-0.424455004640203;0.6627175259690959;-0.3414559991897627;0.7455090394487124
64.665772;1.0837305128367387;0.7125534356687809;0.6574966232788028;-0.3807977476782749;-0.3513813756976891;1.0754232189336133;9.999967651560755;0.7126984095940068;-0.42445500211675957;-0.4244550046280771;0.6627175346661893;-0.3414559991788435;0.7455090624389921
64.675772;1.0837304650396977;0.7125532990817965;0.6574967206496176;-0.3807977476936881;-0.3513813756265111;1.075423039554542;9.999967860614362;0.7126984910999001;-0.42445500209421366;-0.4244550046142379;0.6627175427837946;-0.3414559991697153;0.7455090872245091
64.685772;1.0837304164922317;0.7125531613201466;0.6574968195206479;-0.3807977477095752;-0.35138137555854076;1.0754228599997595;9.999968111056766;0.7126985720759512;-0.4244550020678561;-0.4244550045987908;0.6627175504330559;-0.3414559991624101;0.7455091136490866
64.695772;1.083730368063978;0.7125530221130579;0.6574969196823883;-0.3807977477257974;-0.35138137549395926;1.0754226807783966;9.999968405857656;0.712698652176334;-0.42445500203775005;-0.4244550045818893;0.6627175577457307;-0.3414559991569186;0.7455091416646373
64.705772;1.0837303205599982;0.7125528812365218;0.6574970209689288;-0.38079774774220565;-0.35138137543293635;1.0754225024437771;9.99996874678308;0.7126987311358992;-0.42445500200398234;-0.4244550045637363;0.6627175648602445;-0.34145599915322883;0.7455091712898397
64.715772;1.0837302746184594;0.7125527385077949;0.6574971232285926;-0.38079774775865194;-0.3513813753755986;1.0754223255587463;9.999969133689435;0.7126988087604277;-0.42445500196665165;-0.42445500454456475;0.6627175719241649;-0.3414559991513748;0.7455092025356143
64.725772;1.0837302306193946;0.7125525937692455;0.657497226314871;-0.3807977477749971;-0.35138137532198915;1.0754221507395607;9.999969564991463;0.7126988849275354;-0.424455001925869;-0.4244550045246031;0.662717579088252;-0.3414559991514387;0.7455092353930521
64.735772;1.0837301887375344;0.7125524468466454;0.6574973301174901;-0.3807977477911063;-0.35138137527205937;1.0754219787104957;9.999970038695706;0.7126989595926848;-0.4244550018817582;-0.42445500450403195;0.6627175864916334;-0.3414559991535351;0.745509269802421
64.745772;1.0837301490795115;0.7125522975185027;0.6574974345945059;-0.3807977478068372;-0.351381375225721;1.0754218103314823;9.999970553173505;0.7126990327642004;-0.4244550018344452;-0.42445500448295714;0.6627175942367246;-0.34145599915780067;0.7455093056138992
64.755772;1.0837301117186202;0.7125521455349427;0.657497539775905;-0.38079774782203446;-0.3513813751829161;1.075421646582378;9.99997110795627;0.7126991044893286;-0.4244550017840564;-0.4244550044614343;0.6627176023622484;-0.34145599916436026;0.7455093425968772
64.765772;1.0837300765864022;0.712551990697464;0.6574976457471591;-0.38079774783653175;-0.3513813751436393;1.0754214884894515;9.99997170445289;0.712699174887409;-0.424455001730744;-0.4244550044395201;0.6627176108437051;-0.34145599917328784;0.7455093804804497
64.775772;1.0837300433858523;0.7125518329186661;0.657497752627549;-0.3807977478501624;-0.35138137510790707;1.0754213370772854;9.999972345844345;0.7126992441593439;-0.42445500167470485;-0.4244550044172847;0.6627176196162097;-0.3414559991846155;0.7455094190124082
64.785772;1.08373001167168;0.7125516721668137;0.6574978605632261;-0.38079774786278076;-0.3513813750757248;1.0754211933640652;9.999973036572928;0.7126993125335461;-0.4244550016161621;-0.42445500439479106;0.6627176285867753;-0.34145599919836966;0.7455094579807986
64.795772;1.083729980995625;0.7125515083651528;0.6574979697305494;-0.38079774787428866;-0.3513813750470903;1.0754210583093424;9.999973782294825;0.7126993802208869;-0.42445500155534227;-0.4244550043720992;0.6627176376425146;-0.3414559992145716;0.7455094971722797
64.805772;1.083729950996046;0.7125513413909212;0.6574980803078411;-0.38079774788466825;-0.35138137502201144;1.0754209327538045;9.999974589962607;0.7126994474050152;-0.42445500149247506;-0.4244550043492896;0.6627176466494654;-0.34145599923320663;0.7455095363660439
64.815772;1.0837299214488711;0.7125511711317238;0.6574981924089475;-0.3807977478939956;-0.35138137500049754;1.0754208174647732;9.999975467266868;0.712699514250207;-0.4244550014277947;-0.4244550043264702;0.6627176554291211;-0.34145599925421277;0.7455095753833566
64.825772;1.083729892241123;0.7125509974730394;0.6574983060502853;-0.3807977479024069;-0.35138137498254435;1.0754207132119158;9.99997642162129;0.7126995809285258;-0.4244550013615306;-0.4244550043037718;0.6627176637418818;-0.3414559992774939;0.7455096141047248
64.835772;1.0837298632658172;0.712550820268319;0.6574984212005927;-0.3807977479100507;-0.35138137496813293;1.0754206206993056;9.999977459759602;0.7126996476512878;-0.424455001293904;-0.42445500428134486;0.6627176712880979;-0.34145599930292436;0.7455096524601735
64.845772;1.083729834354399;0.7125506393701171;0.6574985378544498;-0.38079774791706883;-0.3513813749572303;1.0754205404046868;9.999978588261335;0.7126997146765347;-0.4244550012251276;-0.42445500425934285;0.6627176777352696;-0.3414559993303439;0.7455096904261229
64.855772;1.0837298053053555;0.7125504546447924;0.6574986560384123;-0.3807977479235918;-0.35138137494979677;1.0754204725458127;9.999979813820524;0.7126997822869773;-0.4244550011554104;-0.42445500423789206;0.6627176827900989;-0.34145599935956267;0.7455097279845933
64.865772;1.083729775941591;0.7125502659353754;0.6574987757532027;-0.3807977479297315;-0.35138137494579735;1.0754204172252388;9.999981142672715;0.7126998507863507;-0.4244550010849776;-0.42445500421708254;0.6627176862606055;-0.3414559993903753;0.7455097650562421
64.875772;1.0837297460847708;0.71255007305942;0.657498896941007;-0.3807977479355834;-0.35138137494518784;1.0754203745871151;9.999982580237976;0.7126999205080586;-0.42445500101406947;-0.42445500419697724;0.6627176880224966;-0.34145599942257726;0.7455098014803769
64.885772;1.0837297154598249;0.7125498758606824;0.6574990195185966;-0.3807977479412474;-0.3513813749478923;1.0754203448464086;9.999984131139547;0.7126999917640828;-0.4244550009429042;-0.4244550041775997;0.6627176879283275;-0.3414559994559886;0.745509837058317
64.895772;1.0837296836140817;0.7125496742615096;0.6574991434246374;-0.3807977479468533;-0.3513813749538145;1.0754203282465165;9.999985798670583;0.7127000647766925;-0.4244550008716421;-0.4244550041589052;0.6627176857750587;-0.341455999490485;0.7455098716325889
64.905772;1.083729649907582;0.7125494683082643;0.6574992686282796;-0.38079774795256116;-0.3513813749628652;1.0754203250517227;9.99998758460437;0.7127001396687075;-0.4244550008003779;-0.42445500414077425;0.6627176813284721;-0.3414559995260107;0.745509905143741
64.915772;1.0837296136393553;0.712549258195332;0.6574993951159083;-0.3807977479585404;-0.3513813749749698;1.0754203355528642;9.99998948992897;0.7127002164839166;-0.4244550007291579;-0.4244550041230326;0.662717674347154;-0.34145599956255684;0.7455099376213953
64.925772;1.083729574191487;0.7125490442265805;0.6574995228797946;-0.38079774796496235;-0.3513813749900716;1.0754203600217316;9.999991514706167;0.7127002952054001;-0.42445500065800745;-0.42445500410548703;0.6627176646069137;-0.3414559996001152;0.7455099691525308
64.935772;1.083729531027039;0.7125488267372153;0.6574996519013213;-0.3807977479719897;-0.351381375008142;1.0754203986016793;9.99999365701738;0.7127003757712087;-0.4244550005869441;-0.42445500408795483;0.6627176518977494;-0.34145599963862755;0.7455099998720591
64.945772;1.0837294836547329;0.7125486060359547;0.6574997821535568;-0.3807977479797362;-0.3513813750291622;1.0754204512160792;9.999995912591983;0.7127004581078958;-0.42445500051598356;-0.4244550040702664;0.6627176359831776;-0.34145599967796947;0.7455100299368055
64.955772;1.0837294316263872;0.7125483823979832;0.657499913635931;-0.38079774798822624;-0.35138137505307926;1.0754205175792733;9.999998274920626;0.7127005421848083;-0.4244550004451629;-0.4244550040522446;0.662717616593276;-0.3414559997179828;0.7455100594492605
64.965772;1.083729374472938;0.7125481560980359;0.6575000464075478;-0.3807977479973882;-0.35138137507978806;1.0754205972495128;10.000000735476405;0.7127006280216225;-0.4244550003745626;-0.4244550040336908;0.6627175934640007;-0.3414559997585099;0.7455100884059368
64.975772;1.0837293116646727;0.7125479274377419;0.6575001805976738;-0.38079774800708294;-0.3513813751091613;1.0754206896661942;10.000003284584306;0.7127007156249217;-0.42445500030429206;-0.4244550040143973;0.6627175663792721;-0.3414559997994045;0.7455101167283146
64.985772;1.083729242699688;0.7125476967439939;0.6575003163865312;-0.38079774801713884;-0.3513813751410803;1.075420794171614;10.000005912529923;0.7127008049114321;-0.42445500023445415;-0.424455003994173;0.6627175352098045;-0.34145599984054137;0.7455101442919655
64.995772;1.083729167224899;0.7125474643516876;0.6575004539785653;-0.38079774802736843;-0.3513813751754237;1.0754209100191507;10.000008609886098;0.7127008956799307;-0.4244550001651406;-0.42445500397285724;0.662717499936226;-0.341455999881823;0.7455101708982175
65.005772;1.0837290851070918;0.7125472305872012;0.6575005936008573;-0.38079774803758926;-0.3513813752120403;1.0754210364250942;10.000011367553116;0.7127009876346609;-0.42445500009645776;-0.4244550039503161;0.6627174606246325;-0.34145599992317216;0.7455101962892138
65.015772;1.0837289964332113;0.7125469957834011;0.657500735521228;-0.3807977480476556;-0.3513813752507516;1.0754211726457439;10.000014177553114;0.712701080401849;-0.42445500002853714;-0.42445500392642405;0.6627174173669902;-0.34145599996452386;0.7455102202655276
65.025772;1.0837289014396607;0.7125467603249124;0.6575008800419327;-0.3807977480574656;-0.35138137529137536;1.0754213179831724;10.00001703369254;0.7127011735449726;-0.4244549999615397;-0.4244550039010501;0.6627173702422702;-0.3414560000058243;0.7455102427783106
65.035772;1.083728800450081;0.7125465246681654;0.6575010274416266;-0.3807977480669403;-0.35138137533373964;1.0754214717376653;10.000019930733917;0.7127012666038105;-0.4244549998956653;-0.4244550038740671;0.6627173193309385;-0.34145600004702437;0.7455102638874364
65.045772;1.0837286938515336;0.7125462893326391;0.6575011779287215;-0.38079774807600675;-0.35138137537768255;1.0754216331604416;10.000022863030308;0.7127013591054958;-0.4244549998311519;-0.4244550038453614;0.6627172647536932;-0.3414560000880692;0.745510283662237
65.055772;1.0837285820454967;0.7125460548865876;0.6575013316533022;-0.3807977480845854;-0.3513813754230429;1.075421801375177;10.000025824582634;0.7127014505586482;-0.42445499976825374;-0.42445500381483237;0.6627172066497116;-0.34145600012890026;0.7455103021422758
65.065772;1.083728465343014;0.7125458219112605;0.6575014887310108;-0.380797748092584;-0.3513813754696425;1.075421975286578;10.000028810140977;0.7127015404835806;-0.42445499970720496;-0.4244550037823983;0.6627171450905025;-0.3414560001694608;0.745510319358746
65.075772;1.0837283438398166;0.7125455909734069;0.657501649242057;-0.38079774809990946;-0.3513813755172842;1.0754221536105961;10.000031815562325;0.7127016284248634;-0.42445499964819144;-0.4244550037480098;0.6627170800702341;-0.34145600020969746;0.7455103353408542
65.085772;1.0837282174005989;0.7125453626611996;0.6575018132167636;-0.3807977481064867;-0.3513813755657714;1.0754223350424834;10.000034837338823;0.7127017139248436;-0.42445499959135025;-0.4244550037116515;0.6627170115946537;-0.3414560002495498;0.7455103500850235
65.095772;1.0837280858029636;0.7125451376556674;0.6575019806320498;-0.3807977481122658;-0.3513813756149208;1.075422518387615;10.000037872075191;0.7127017965522036;-0.4244549995367899;-0.4244550036733247;0.6627169397279439;-0.341456000288934;0.7455103635255542
65.105772;1.0837279488727647;0.7125449167361235;0.6575021514108594;-0.38079774811721345;-0.3513813756645648;1.0754227025855598;10.000040915991253;0.7127018759828706;-0.4244549994846113;-0.4244550036330321;0.6627168645826881;-0.3414560003277412;0.7455103755358878
65.115772;1.0837278065420872;0.7125447006719751;0.6575023254065618;-0.3807977481213051;-0.3513813757145534;1.0754228867004205;10.000043964417701;0.7127019520242255;-0.4244549994349062;-0.42445500359078103;0.6627167863241135;-0.34145600036584645;0.7455103859630597
65.125772;1.0837276589109035;0.7125444900963882;0.6575025024001107;-0.38079774812453615;-0.3513813757647438;1.075423069898593;10.00004701154129;0.7127020245724365;-0.4244549993877273;-0.4244550035465834;0.662716705175797;-0.3414560004031211;0.7455103946722917
65.135772;1.0837275062711564;0.7125442854660051;0.6575026821339071;-0.3807977481269477;-0.35138137581499357;1.0754232514192401;10.000050050650975;0.71270209356277;-0.42445499934305486;-0.4244550035004443;0.6627166214269231;-0.34145600043944024;0.7455104015718638
65.145772;1.083727349005924;0.71254408708679;0.6575028643487784;-0.380797748128643;-0.35138137586518414;1.0754234305898762;10.000053074826095;0.7127021589338712;-0.4244549993007877;-0.42445500345236115;0.6627165354579961;-0.3414560004746915;0.7455104065994292
65.155772;1.0837271874200787;0.7125438951468961;0.6575030487881426;-0.38079774812977035;-0.3513813759152343;1.0754236068737282;10.000056077577689;0.7127022206077274;-0.4244549992607616;-0.4244550034023555;0.6627164477221847;-0.34145600050879354;0.7455104096841871
65.165772;1.0837270216756785;0.7125437097412636;0.6575032352039294;-0.3807977481304896;-0.3513813759650626;1.0754237798355897;10.000059053008783;0.7127022784974527;-0.42445499922277674;-0.4244550033505202;0.6627163586797764;-0.34145600054169756;0.7455104107375988
65.175772;1.083726851886585;0.7125435308966263;0.6575034233924288;-0.38079774813095807;-0.35138137601454705;1.0754239490277746;10.000061995467854;0.7127023325518066;-0.42445499918662427;-0.4244550032970192;0.6627162687789036;-0.34145600057336456;0.7455104096937126
65.185772;1.0837266782155606;0.7125433585901413;0.6575036131963381;-0.38079774813133505;-0.3513813760635239;1.0754241139133114;10.000064898699758;0.7127023828050284;-0.4244549991521132;-0.4244550032420272;0.6627161784890446;-0.3414560006037474;0.7455104065370713
65.195772;1.083726500844724;0.712543192747104;0.6575038044460572;-0.3807977481317797;-0.3513813761118053;1.075424273889366;10.000067755058796;0.7127024293989752;-0.4244549991190885;-0.4244550031856776;0.6627160883233395;-0.3414560006327847;0.7455104012380425
65.205772;1.0837263198772866;0.7125430332633739;0.657503996927081;-0.3807977481324438;-0.35138137615920045;1.0754244284072727;10.000070555664534;0.7127024725635288;-0.42445499908743045;-0.4244550031280621;0.6627159988048225;-0.34145600066040976;0.7455103936547274
65.215772;1.083726135307832;0.7125428800912045;0.6575041903952455;-0.38079774813346234;-0.3513813762055433;1.0754245770745723;10.000073291587828;0.7127025125484118;-0.4244549990570442;-0.4244550030692536;0.66271591041234;-0.3414560006865704;0.7455103835438172
65.225772;1.0837259470789793;0.7125427333031801;0.6575043845509259;-0.38079774813494155;-0.3513813762507126;1.0754247196625946;10.000075955413713;0.7127025495642728;-0.42445499902784234;-0.4244550030093265;0.6627158235858005;-0.3414560007112482;0.7455103706606774
65.235772;1.0837257551121753;0.7125425930707248;0.6575045789880678;-0.38079774813695794;-0.35138137629463145;1.0754248560879052;10.000078541836524;0.7127025837787576;-0.4244549989997278;-0.4244550029483719;0.6627157387680103;-0.3414560007344779;0.7455103548404366
65.245772;1.0837255592785555;0.712542459626054;0.6575047732078665;-0.38079774813957656;-0.3513813763372555;1.0754249864114398;10.000081046928871;0.712702615321358;-0.4244549989726061;-0.42445500288649873;0.6627156564356533;-0.3414560007563457;0.7455103360290575
65.255772;1.0837253594025937;0.7125423332496009;0.6575049666912056;-0.38079774814286915;-0.35138137637855577;1.0754251108591386;10.000083467435593;0.7127026442836517;-0.42445499894640965;-0.4244550028238363;0.6627155771007059;-0.34145600077696203;0.7455103142768529
65.265772;1.0837251553385812;0.7125422142548565;0.6575051589863802;-0.38079774814691547;-0.3513813764185056;1.0754252297915388;10.000085800662276;0.7127026707439543;-0.42445499892108035;-0.42445500276054365;0.6627155012435049;-0.3414560007964482;0.7455102897168002
65.275772;1.0837249470250778;0.7125421029718564;0.6575053497414971;-0.38079774815178774;-0.3513813764570784;1.0754253435515584;10.00008804453631;0.7127026947973158;-0.42445499889653104;-0.42445500269681197;0.6627154292220437;-0.34145600081494343;0.7455102625243557
65.285772;1.0837247344271013;0.7125419997386643;0.6575055386364859;-0.38079774815753065;-0.3513813764942589;1.0754254523608688;10.000090197581784;0.7127027165792656;-0.4244549988726389;-0.42445500263285896;0.6627153612579141;-0.3414560008325918;0.7455102328838394
65.295772;1.0837245174562777;0.7125419048966033;0.6575057253138097;-0.3807977481641471;-0.35138137653005047;1.0754255563846555;10.000092258656831;0.7127027362715879;-0.4244549988492708;-0.4244550025689136;0.6627152974815591;-0.3414560008495181;0.7455102009892989
65.305772;1.08372429603617;0.7125418187962899;0.6575059093840812;-0.38079774817158657;-0.3513813765644667;1.0754256557534612;10.00009422700564;0.712702754048416;-0.42445499882630594;-0.4244550025052077;0.6627152379477078;-0.3414560008658283;0.7455101670101149
65.315772;1.0837240702472717;0.7125417417927288;0.6575060904670619;-0.3807977481797614;-0.351381376597521;1.0754257504428597;10.000096102864083;0.7127027700128706;-0.42445499880364385;-0.4244550024419895;0.6627151826231144;-0.3414560008816267;0.7455101310346347
65.325772;1.083723840321775;0.7125416741969862;0.6575062682358391;-0.3807977481885877;-0.3513813766292329;1.0754258402144843;10.00009788729233;0.7127027842074334;-0.4244549987812027;-0.42445500237953615;0.6627151313908282;-0.3414560008970163;0.7455100930961975
65.335772;1.083723606506614;0.7125416162166194;0.6575064424342181;-0.38079774819799916;-0.35138137665964697;1.0754259247034441;10.000099580856261;0.7127027966461034;-0.42445499875890996;-0.42445500231813915;0.6627150840481506;-0.34145600091207445;0.7455100532356225
65.345772;1.0837233690140406;0.7125415679204837;0.6575066128686943;-0.3807977482079325;-0.35138137668883845;1.0754260035244916;10.000101182926306;0.7127028073152712;-0.4244549987366882;-0.424455002258081;0.6627150402970392;-0.34145600092684025;0.7455100115113505
65.355772;1.0837231280454593;0.7125415292183144;0.6575067794305937;-0.38079774821831897;-0.35138137671690195;1.075426076295892;10.000102692726351;0.7127028161959335;-0.42445499871446185;-0.4244550021996224;0.6627149997959958;-0.3414560009413309;0.7455099680044318
65.365772;1.0837228837652246;0.7125414998920759;0.65750694213717;-0.3807977482290928;-0.3513813767439354;1.07542614259719;10.000104110648412;0.7127028232999651;-0.4244549986921844;-0.42445500214299925;0.6627149622544614;-0.3414560009555664;0.7455099228568902
65.375772;1.0837226363373087;0.7125414797131222;0.6575071011399302;-0.38079774824020524;-0.3513813767700269;1.0754262019554854;10.000105438087399;0.7127028286615757;-0.4244549986698521;-0.4244550020884308;0.6627149274564778;-0.34145600096959744;0.7455098762983976
65.385772;1.0837223860432956;0.7125414685367586;0.6575072567081659;-0.3807977482516254;-0.3513813767952437;1.075426253927329;10.0001066768538;0.7127028323043341;-0.4244549986475004;-0.42445500203614217;0.6627148952162989;-0.34145600098353623;0.7455098286713631
65.395772;1.0837221332450409;0.7125414662737785;0.6575074091959459;-0.38079774826332846;-0.3513813768196267;1.0754262982162013;10.000107829580362;0.7127028342177086;-0.42445499862519354;-0.4244550019863669;0.662714865356472;-0.34145600099755674;0.7455097804531063
65.405772;1.0837218782267315;0.7125414728256118;0.6575075589742851;-0.38079774827527635;-0.35138137684319626;1.0754263347276918;10.000108900185865;0.7127028343614645;-0.42445499860301117;-0.42445500193931146;0.6627148377136054;-0.34145600101185963;0.74550973218415
65.415772;1.0837216212086427;0.7125414880715291;0.6575077063751168;-0.3807977482873939;-0.35138137686595966;1.0754263635653347;10.000109893177786;0.7127028327121117;-0.42445499858104135;-0.42445500189513;0.6627148121726605;-0.3414560010266439;0.7455096843736359
65.425772;1.0837213625187865;0.7125415118873287;0.657507851704623;-0.3807977482995691;-0.351381376887913;1.0754263849621237;10.000110812211195;0.7127028293005832;-0.4244549985593846;-0.42445500185392626;0.6627147887430175;-0.3414560010421038;0.7455096375511139
65.435772;1.0837211026757627;0.7125415441815192;0.6575079952761999;-0.3807977483116886;-0.35138137690905935;1.0754263991769049;10.000111659455483;0.7127028242024502;-0.4244549985381603;-0.42445500181575585;0.6627147675850009;-0.34145600105842794;0.7455095923490749
65.445772;1.0837208423316353;0.7125415849243097;0.6575081373848175;-0.3807977483236741;-0.3513813769294299;1.0754264064832917;10.000112436237718;0.7127028175213838;-0.42445499851749663;-0.424455001780625;0.6627147489348022;-0.341456001075791;0.745509549432572
65.455772;1.0837205821591103;0.7125416341348333;0.6575082782339707;-0.38079774833549435;-0.35138137694908145;1.0754264071767907;10.000113143423388;0.7127028093751874;-0.42445499849750795;-0.42445500174849005;0.6627147330017275;-0.34145600109434693;0.745509509383826
65.465772;1.0837203227255647;0.7125416918388119;0.6575084179083397;-0.3807977483471712;-0.35138137696809013;1.0754264014762223;10.000113780947029;0.7127027998710939;-0.42445499847828605;-0.42445500171926837;0.6627147198998822;-0.34145600111423857;0.7455094726787552
65.475772;1.0837200644187082;0.7125417580314515;0.6575085564270976;-0.38079774835877744;-0.3513813769865413;1.0754263894782403;10.000114347797915;0.7127027890952962;-0.42445499845989965;-0.424455001692858;0.6627147096197039;-0.3414560011356145;0.7455094397141454
65.485772;1.0837198074701704;0.7125418326604037;0.6575086937900522;-0.38079774837040975;-0.3513813770045055;1.0754263712444356;10.000114842675213;0.7127027771109222;-0.4244549984423833;-0.4244550016691413;0.6627147020293835;-0.3414560011586332;0.7455094108228744
65.495772;1.08371955205437;0.712541915593577;0.6575088299794699;-0.38079774838214975;-0.35138137702202676;1.0754263468470397;10.000115264435985;0.7127027639561916;-0.42445499842573275;-0.42445500164798067;0.6627146969104479;-0.3414560011834553;0.745509386269437
65.505772;1.0837192984189563;0.7125420065828089;0.6575089649653254;-0.38079774839403485;-0.3513813770391325;1.0754263163354871;10.000115612399098;0.7127027496649241;-0.424454998409912;-0.42445500162922256;0.6627146940129547;-0.3414560012102369;0.7455093662752174
65.515772;1.083719046966345;0.7125421053165824;0.6575090987109109;-0.3807977484060409;-0.3513813770558404;1.0754262797341794;10.000115886550383;0.7127027342944127;-0.4244549983948542;-0.42445500161268984;0.6627146931038206;-0.3414560012391054;0.7455093510825458
65.525772;1.0837187982196592;0.7125422115402764;0.6575092311628595;-0.3807977484180876;-0.3513813770721548;1.0754262370636651;10.00011608690476;0.7127027179325258;-0.42445499838047085;-0.42445500159817867;0.6627146940360578;-0.3414560012701245;0.7455093409647231
65.535772;1.0837185526942796;0.7125423250978347;0.6575093622433243;-0.3807977484300669;-0.35138137708806455;1.0754261883557739;10.000116212349273;0.712702700696976;-0.4244549983666759;-0.4244550015854884;0.6627146968332914;-0.34145600130327836;0.7455093361838501
65.545772;1.0837183107501254;0.7125424458454654;0.657509491844047;-0.38079774844187;-0.3513813771035541;1.075426133703305;10.000116260259828;0.7127026827253933;-0.4244549983534023;-0.42445500157445265;0.6627147016996459;-0.3414560013384675;0.7455093369842964
65.555772;1.0837180725098927;0.7125425735326611;0.6575096198136122;-0.38079774845339903;-0.35138137711862555;1.0754260733379528;10.000116226999271;0.7127026641273548;-0.4244549983406104;-0.4244550015649356;0.6627147089401788;-0.3414560013755108;0.745509343611321
65.565772;1.0837178378934644;0.712542707752956;0.6575097459432078;-0.38079774846457237;-0.35138137713331036;1.0754260076544757;10.000116108586145;0.7127026449357748;-0.42445499832827954;-0.4244550015568051;0.662714718881619;-0.3414560014141701;0.7455093563055059
65.575772;1.0837176067225394;0.7125428479679136;0.6575098699634064;-0.380797748475348;-0.3513813771476697;1.075425937103101;10.000115901263893;0.7127026251095738;-0.4244549983163812;-0.4244550015499235;0.6627147318406562;-0.34145600145419086;0.745509375258322
65.585772;1.0837173787736354;0.712542993552908;0.6575099915623013;-0.38079774848575026;-0.35138137716179063;1.0754258620298773;10.000115601810299;0.7127026045542053;-0.4244549983048585;-0.42445500154415783;0.6627147481220375;-0.3414560014953336;0.7455094005638019
65.595772;1.0837171537279071;0.7125431438518998;0.6575101104192183;-0.3807977484958521;-0.35138137717576895;1.0754257826570428;10.000115207300727;0.7127025831308502;-0.4244549982936396;-0.42445500153939186;0.6627147680312494;-0.34145600153738714;0.7455094322300769
65.605772;1.0837169311196664;0.7125432982346487;0.6575102262535452;-0.3807977485057321;-0.3513813771896918;1.0754256992073035;10.000114714772916;0.7127025606885085;-0.4244549982826747;-0.4244550015355268;0.6627147918860667;-0.34145600158017214;0.7455094702571669
65.615772;1.0837167103554712;0.712543456111455;0.657510338880622;-0.38079774851545184;-0.3513813772036472;1.0754256120041197;10.000114121499642;0.7127025371153265;-0.42445499827195443;-0.42445500153246074;0.6627148200249288;-0.34145600162354195;0.7455095147271709
65.625772;1.0837164907646974;0.7125436169026901;0.6575104482300183;-0.38079774852505066;-0.35138137721774204;1.0754255215061757;10.000113425315467;0.7127025123560492;-0.4244549982614926;-0.4244550015300731;0.6627148528322815;-0.34145600166738693;0.7455095658225318
65.635772;1.0837162716924487;0.7125437799983936;0.6575105543120616;-0.3807977485345568;-0.35138137723209456;1.0754254283090607;10.000112624569924;0.7127024863973511;-0.4244549982513042;-0.4244550015282365;0.6627148907543698;-0.3414560017116356;0.745509623749198
65.645772;1.0837160526435794;0.7125439447343725;0.6575106571605698;-0.38079774854400367;-0.35138137724680363;1.075425333092155;10.000111718102989;0.7127024592296428;-0.42445499824139155;-0.42445500152683363;0.6627149342796967;-0.34145600175624297;0.7455096886606455
65.655772;1.083715833381954;0.7125441104264841;0.6575107567669665;-0.3807977485534235;-0.3513813772619325;1.0754252365806267;10.000110705075482;0.7127024307757022;-0.42445499823172905;-0.42445500152576027;0.6627149839094758;-0.34145600180117397;0.7455097606334785
65.665772;1.0837156139155575;0.7125442764327111;0.6575108530470716;-0.3807977485628279;-0.3513813772775186;1.0754251395836132;10.00010958501074;0.7127024008660038;-0.42445499822226807;-0.4244550015249157;0.6627150401109833;-0.34145600184639857;0.7455098396372726
65.675772;1.0837153944273135;0.7125444421574679;0.6575109458834036;-0.38079774857220305;-0.35138137729357743;1.075425043004215;10.000108358670472;0.7127023693147037;-0.4244549982129632;-0.42445500152418597;0.6627151032577173;-0.3414560018918972;0.7455099254920496
65.685772;1.0837151752240073;0.712544607005086;0.6575110351729905;-0.38079774858152754;-0.35138137731010166;1.0754249477681879;10.000107028708966;0.7127023359996404;-0.42445499820378485;-0.42445500152344545;0.6627151736197633;-0.3414560019376587;0.7455100178828777
65.695772;1.0837149567061946;0.7125447703579589;0.6575111207932105;-0.3807977485907889;-0.3513813773270748;1.0754248547514644;10.000105599406584;0.712702300877618;-0.4244549981947162;-0.42445500152257803;0.6627152514052405;-0.34145600198366477;0.7455101164510879
65.705772;1.0837147393618691;0.7125449316271774;0.6575112025701733;-0.38079774859998367;-0.3513813773444812;1.075424764764194;10.000104076589793;0.7127022639759196;-0.42445499818575155;-0.4244550015214891;0.6627153367889899;-0.3414560020298777;0.7455102208832457
65.715772;1.083714523754729;0.7125450903464573;0.6575112803418396;-0.3807977486091267;-0.35138137736230135;1.0754246785662511;10.000102468106894;0.7127022253669383;-0.4244549981768883;-0.4244550015201053;0.6627154299053837;-0.3414560020762484;0.745510330912243
65.725772;1.0837143104827562;0.7125452462392192;0.6575113540070021;-0.38079774861827154;-0.351381377380507;1.0754245968562604;10.000100783738942;0.7127021851091869;-0.4244549981681058;-0.42445500151837084;0.6627155307972818;-0.3414560021227318;0.7455104462556668
65.735772;1.0837141001575439;0.7125453992278885;0.657511423492318;-0.38079774862750015;-0.35138137739907216;1.0754245202402921;10.000099034079412;0.7127021432203028;-0.42445499815935106;-0.4244550015162401;0.662715639350892;-0.34145600216928573;0.7455105665789151
65.745772;1.0837138934347774;0.7125455493851085;0.6575114887600105;-0.3807977486368925;-0.35138137741799325;1.0754244492278444;10.000097229377012;0.7127020997321277;-0.42445499815055265;-0.4244550015136689;0.6627157553139927;-0.34145600221586025;0.7455106914994923
65.755772;1.0837136910648533;0.712545696833957;0.6575115499140661;-0.38079774864651483;-0.3513813774372918;1.0754243842308249;10.000095379267893;0.7127020547398284;-0.42445499814164395;-0.4244550015105959;0.6627158783975027;-0.34145600226240724;0.7455108206094749
65.765772;1.0837134938847477;0.7125458416338946;0.6575116072681056;-0.38079774865642585;-0.35138137745699743;1.075424325523598;10.000093493111867;0.7127020083688117;-0.4244549981325692;-0.42445500150692533;0.662716008349644;-0.34145600230890366;0.7455109535067314
65.775772;1.0837133027322574;0.7125459837149887;0.6575116612400878;-0.38079774866669186;-0.35138137747712866;1.0754242731926418;10.000091580164241;0.7127019607457992;-0.42445499812326504;-0.4244550015025373;0.6627161449659875;-0.341456002355355;0.7455110897863869
65.785772;1.0837131183649615;0.7125461229082605;0.6575117121604218;-0.38079774867739435;-0.35138137749769444;1.0754242271325043;10.000089649403089;0.7127019120421696;-0.42445499811365356;-0.42445500149731086;0.6627162880724002;-0.3414560024017759;0.7455112289823517
65.795772;1.083712941392327;0.7125462590524195;0.6575117601968191;-0.38079774868861;-0.3513813775187153;1.075424187111517;10.000087709131117;0.7127018625144227;-0.42445499810367526;-0.42445500149113746;0.6627164375049015;-0.34145600244816776;0.7455113705406293
65.805772;1.0837127721655677;0.7125463920786869;0.6575118054178641;-0.38079774870039296;-0.3513813775402312;1.075424152885679;10.000085766407526;0.7127018124732699;-0.4244549980933227;-0.42445500148392534;0.6627165931062531;-0.3414560024944959;0.7455115138648967
65.815772;1.083712610679328;0.7125465220094985;0.6575118478580951;-0.3807977487127863;-0.35138137756228294;1.075424124301891;10.000083826404262;0.7127017622156412;-0.4244549980826276;-0.42445500147559434;0.6627167547265005;-0.3414560025406958;0.7455116584009646
65.825772;1.0837124566132177;0.7125466489316514;0.6575118875544038;-0.38079774872582584;-0.35138137758488824;1.0754241013073271;10.000081891728625;0.7127017120128197;-0.4244549980716304;-0.4244550014660766;0.6627169221885678;-0.3414560025867289;0.7455118036997755
65.835772;1.0837123094877226;0.7125467730205635;0.6575119245935621;-0.3807977487395241;-0.35138137760803106;1.0754240838744713;10.000079962116418;0.7127016621641837;-0.42445499806037607;-0.4244550014553231;0.6627170952378628;-0.3414560026326215;0.7455119493988778
65.845772;1.0837121687739109;0.7125468945894797;0.6575119591175302;-0.38079774875386674;-0.35138137763166866;1.075424071921892;10.000078034659298;0.7127016130163093;-0.4244549980489301;-0.4244550014432903;0.6627172735277094;-0.34145600267843335;0.7455120951336823
65.855772;1.0837120339303095;0.712547014067889;0.6575119912523026;-0.3807977487688268;-0.35138137765575295;1.075424065251034;10.000076104299499;0.7127015649237051;-0.42445499803738757;-0.4244550014299174;0.6627174566476639;-0.3414560027242157;0.7455122404622867
65.865772;1.0837119044152166;0.7125471318973275;0.6575120210441282;-0.38079774878438194;-0.3513813776802531;1.0754240635427579;10.000074164717686;0.7127015182064393;-0.4244549980258683;-0.4244550014151193;0.6627176441673929;-0.3414560027700121;0.7455123848805457
65.875772;1.0837117796729219;0.7125472484619326;0.6575120484564649;-0.38079774880051337;-0.3513813777051581;1.0754240664360692;10.000072209562779;0.7127014731250675;-0.4244549980145028;-0.424455001398788;0.6627178356888366;-0.3414560028158761;0.7455125279084334
65.885772;1.083711659122675;0.7125473640877746;0.6575120733844796;-0.38079774881719386;-0.3513813777304624;1.0754240736360037;10.0000702336622;0.7127014298807112;-0.42445499800341907;-0.42445500138079617;0.6627180308870102;-0.3414560028618739;0.745512669137653
65.895772;1.083711542159369;0.7125474790445815;0.6575120956951135;-0.38079774883438544;-0.3513813777561565;1.075424084989302;10.000068233456753;0.7127013886216826;-0.424454997992748;-0.42445500136100617;0.662718229501661;-0.34145600290806516;0.7455128081992437
65.905772;1.083711428171635;0.7125475935706447;0.6575121152960262;-0.3807977488520512;-0.35138137778222495;1.0754241004242568;10.000066206041998;0.7127013494353376;-0.42445499798263353;-0.424455001339281;0.6627184313240198;-0.3414560029544684;0.7455129447195761
65.915772;1.08371131660984;0.7125477079286475;0.6575121321406271;-0.38079774887016293;-0.3513813778086538;1.0754241198059833;10.000064147862318;0.7127013123633178;-0.4244549979732124;-0.42445500131548386;0.6627186362239107;-0.34145600300103923;0.7455130783108206
