time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
65.925772;1.0837112070453787;0.7125478224074612;0.6575121461651925;-0.38079774888869533;-0.3513813778354513;1.0754241429152835;10.000062054360948;0.7127012774260475;-0.4244549979645934;-0.42445500128947955;0.6627188441307534;-0.34145600304767776;0.7455132085814979
65.935772;1.083711099141847;0.7125479372561458;0.6575121572512593;-0.38079774890762375;-0.35138137786265106;1.0754241695114288;10.000059920447423;0.712701244589391;-0.42445499795687014;-0.4244550012611582;0.6627190549302252;-0.34145600309424556;0.7455133351447372
65.945772;1.0837109925703776;0.7125480526326103;0.657512165269529;-0.38079774892694207;-0.35138137789028373;1.0754241993174904;10.000057740988776;0.7127012137266756;-0.4244549979501343;-0.42445500123046437;0.6627192683959898;-0.3414560031405971;0.7455134576142826
65.955772;1.0837108869320464;0.7125481686238534;0.6575121701759387;-0.3807977489466845;-0.3513813779183565;1.0754242319790817;10.000055510814263;0.7127011846660398;-0.42445499794447156;-0.42445500119741286;0.6627194842051332;-0.341456003186619;0.7455135755983898
65.965772;1.0837107817327991;0.7125482852937044;0.6575121720420379;-0.38079774896692065;-0.3513813779468593;1.0754242670742875;10.000053224634229;0.7127011572725024;-0.4244549979399643;-0.42445500116208923;0.6627197019858961;-0.3414560032322444;0.7455136887264879
65.975772;1.0837106764986528;0.712548402696412;0.6575121709954334;-0.38079774898772206;-0.351381377975784;1.0754243041533078;10.000050877747078;0.7127011314629865;-0.42445499793669844;-0.4244550011246361;0.6627199213777559;-0.3414560032774213;0.7455137967103521
65.985772;1.0837105710045765;0.7125485208820214;0.6575121671697884;-0.380797749009122;-0.3513813780051361;1.0754243427890127;10.00004846724765;0.7127011071556456;-0.4244549979347566;-0.424455001085232;0.6627201420522644;-0.34145600332206655;0.7455138993858315
65.995772;1.0837104653864322;0.7125486399047238;0.6575121606937108;-0.3807977490310937;-0.35138137803492836;1.0754243826003806;10.000045992312085;0.7127010842301941;-0.42445499793419994;-0.4244550010440716;0.6627203636619008;-0.34145600336603754;0.7455139966937924
66.005772;1.0837103600365883;0.7125487598030541;0.6575121516926548;-0.3807977490535541;-0.35138137806517045;1.0754244232358368;10.000043453489887;0.7127010625302477;-0.42445499793506236;-0.4244550010013543;0.6627205857959668;-0.3414560034091285;0.7455140885977465
66.015772;1.0837102554389297;0.7125488805708112;0.6575121403012987;-0.3807977490763792;-0.35138137809586284;1.0754244643858855;10.000040852318188;0.7127010418796113;-0.4244549979373641;-0.42445500095728317;0.6627208079964617;-0.34145600345109345;0.7455141749946147
66.025772;1.0837101520701347;0.7125490021486677;0.6575121266884947;-0.3807977490994218;-0.35138137812698983;1.0754245058163814;10.000038191099044;0.7127010220976235;-0.4244549979411259;-0.42445500091207644;0.6627210297827552;-0.3414560034916876;0.7455142556847063
66.035772;1.0837100503581334;0.7125491244262525;0.6575121110940019;-0.3807977491225388;-0.35138137815851284;1.0754245473112045;10.000035472169074;0.7127010030243662;-0.42445499794637226;-0.4244550008659799;0.6627212506467028;-0.3414560035306818;0.7455143303829813
66.045772;1.08370995064785;0.7125492472366608;0.6575120938559275;-0.3807977491456115;-0.3513813781903653;1.075424588573152;10.000032697606338;0.712700984543957;-0.42445499795312774;-0.42445500081925364;0.6627214700579505;-0.3414560035678514;0.7455143987539015
66.055772;1.0837098531695153;0.7125493703591325;0.6575120753865753;-0.3807977491685305;-0.3513813782224533;1.075424629267973;10.0000298698104;0.7127009665608189;-0.4244549979614095;-0.4244550007721386;0.6627216875003648;-0.34145600360297707;0.7455144604716238
66.065772;1.0837097580499537;0.712549493539399;0.6575120561028742;-0.38079774919114906;-0.35138137825467747;1.0754246691610705;10.000026991873067;0.7127009489325554;-0.42445499797122127;-0.4244550007248396;0.6627219024888853;-0.3414560036358572;0.7455145152599347
66.075772;1.0837096653587523;0.7125496165085566;0.6575120363845569;-0.38079774921326015;-0.3513813782869492;1.075424708142972;10.000024067265427;0.7127009314272119;-0.4244549979825486;-0.42445500067753733;0.6627221145471673;-0.3414560036663097;0.7455145628877807
66.085772;1.0837095751562464;0.7125497389976496;0.6575120165627414;-0.38079774923462123;-0.35138137831917654;1.0754247461706667;10.000021099358635;0.7127009137244337;-0.4244549979953483;-0.4244550006304068;0.6627223231857108;-0.34145600369416745;0.7455146031430955
66.095772;1.0837094875476165;0.7125498607606886;0.6575119968894816;-0.3807977492549957;-0.3513813783512536;1.075424783244648;10.000018091432919;0.7127008954295019;-0.42445499800953623;-0.42445500058361596;0.662722527907287;-0.34145600371928386;0.7455146358037049
66.105772;1.083709402705665;0.7125499816126195;0.6575119775518415;-0.3807977492741804;-0.3513813783830676;1.075424819416744;10.000015047515113;0.7127008761233166;-0.42445499802499065;-0.4244550005373146;0.6627227282443524;-0.3414560037415378;0.7455146606007664
66.115772;1.0837093208175883;0.7125501014462168;0.6575119587464909;-0.3807977492920147;-0.35138137841449;1.075424854807848;10.000011973386602;0.7127008554619929;-0.42445499804157055;-0.4244550004916394;0.6627229237910901;-0.34145600376082025;0.7455146771850117
66.125772;1.0837092420364427;0.7125502202037781;0.6575119406837406;-0.38079774930837657;-0.3513813784453625;1.075424889619119;10.000008876552586;0.7127008332225647;-0.4244549980591381;-0.4244550004467308;0.6627231141927158;-0.3414560037770161;0.7455146851417532
66.135772;1.0837091665257308;0.7125503378506431;0.6575119235083294;-0.3807977493231686;-0.35138137847550516;1.0754249241101992;10.000005764957082;0.712700809256013;-0.4244549980775734;-0.4244550004027411;0.6627232991356768;-0.34145600379001395;0.7455146840741547
66.145772;1.0837090945335206;0.712550454370886;0.6575119072582122;-0.380797749336301;-0.3513813785047264;1.0754249585623248;10.000002645779642;0.7127007834616085;-0.42445499809677356;-0.424455000359826;0.6627234783579679;-0.341456003799735;0.7455146737029853
66.155772;1.0837090264116331;0.7125505697579929;0.6575118918915279;-0.3807977493476851;-0.3513813785328238;1.0754249932831026;9.999999525293509;0.7127007557850803;-0.4244549981166527;-0.4244550003181359;0.6627236516488415;-0.3414560038061338;0.7455146538854057
66.165772;1.083708962592999;0.7125506840096668;0.6575118773220628;-0.38079774935724264;-0.351381378559601;1.0754250286445974;9.999996408922643;0.7127007261674584;-0.42445499813715726;-0.42445500027782584;0.6627238188402674;-0.3414560038091812;0.7455146245390696
66.175772;1.0837089035436658;0.7125507971549748;0.6575118634208357;-0.3807977493649054;-0.3513813785849028;1.0754250650646346;9.999993300752381;0.7127006945174853;-0.42445499815827253;-0.4244550002390534;0.6627239797759731;-0.341456003808869;0.7455145855794761
66.185772;1.0837088497227982;0.7125509092680316;0.6575118499798583;-0.38079774937059707;-0.35138137860864616;1.0754251029718205;9.999990203131992;0.7127006607479991;-0.42445499818000443;-0.42445500020194216;0.6627241342720284;-0.34145600380521485;0.7455145369189049
66.195772;1.0837088016094296;0.7125510204362105;0.6575118366899895;-0.38079774937423105;-0.3513813786308243;1.0754251428593762;9.999987116861787;0.7127006248081167;-0.4244549982023613;-0.4244550001665522;0.6627242821151328;-0.34145600379824764;0.7455144784881713
66.205772;1.0837087597369726;0.7125511307333319;0.6575118231938664;-0.3807977493757359;-0.3513813786514767;1.0754251853235384;9.999984041414342;0.7127005866926643;-0.424454998225344;-0.4244550001328958;0.6627244230653039;-0.341456003787991;0.7455144102686619
66.215772;1.0837087246957413;0.712551240180967;0.6575118091638893;-0.38079774937506683;-0.35138137867064356;1.075425230981275;9.999980974993358;0.7127005464244066;-0.4244549982489282;-0.42445500010097165;0.6627245568357577;-0.3414560037744541;0.7455143323113628
66.225772;1.0837086971555379;0.7125513486982431;0.6575117943185543;-0.38079774937220146;-0.35138137868833585;1.075425280383565;9.999977915057144;0.7127005040113761;-0.424454998273063;-0.4244550000707717;0.662724683082678;-0.3414560037576332;0.7455142447200875
66.235772;1.0837086778110867;0.7125514561217399;0.6575117784030982;-0.3807977493671393;-0.3513813787045366;1.0754253339901154;9.99997485908126;0.7127004594170575;-0.42445499829768923;-0.42445500004227094;0.6627248014283706;-0.34145600373752455;0.7455141476360544
66.245772;1.0837086672302372;0.7125515622598233;0.6575117611971296;-0.3807977493598949;-0.351381378719234;1.0754253921042476;9.99997180509054;0.7127004125626509;-0.42445499832273953;-0.42445500001542724;0.6627249115005431;-0.34145600371412227;0.7455140412364843
66.255772;1.083708665813466;0.712551666915777;0.6575117425456292;-0.3807977493504796;-0.35138137873244807;1.0754254547931694;9.999968752334334;0.7127003633572857;-0.42445499834811884;-0.4244549999901942;0.6627250129332082;-0.3414560036873923;0.7455139257357063
66.265772;1.0837086738295016;0.7125517699148657;0.6575117223751223;-0.38079774933889116;-0.35138137874421554;1.075425521932509;9.999965701960436;0.7127003117376524;-0.42445499837369904;-0.4244549999665327;0.6627251053409813;-0.3414560036572671;0.7455138013943601
66.275772;1.0837086913413478;0.7125518711454543;0.6575117006593276;-0.3807977493251047;-0.3513813787545665;1.0754255933076524;9.999962657080578;0.712700257706559;-0.42445499839933876;-0.424454999944393;0.6627251883491326;-0.34145600362367023;0.7455136685198419
66.285772;1.0837087181243141;0.7125519706052488;0.6575116773440399;-0.3807977493090632;-0.3513813787635258;1.0754256686552925;9.999959622197053;0.7127002013563117;-0.424454998424909;-0.42445499992368296;0.6627252616631384;-0.3414560035865331;0.7455135274669464
66.295772;1.0837087537092598;0.7125520684394296;0.6575116523002653;-0.380797749290699;-0.3513813787711257;1.0754257477200895;9.999956602213656;0.7127001428284632;-0.42445499845030343;-0.4244549999042696;0.6627253250836884;-0.341456003545796;0.7455133786540681
66.305772;1.083708797432334;0.7125521649207209;0.6575116253271979;-0.38079774926997456;-0.3513813787774105;1.0754258303039614;9.999953601364906;0.7127000822111818;-0.42445499847544027;-0.4244549998859987;0.6627253784910108;-0.34145600350141736;0.745513222557611
66.315772;1.0837088483884205;0.7125522604037623;0.657511596174738;-0.38079774924689025;-0.351381378782432;1.075425916170737;9.999950623001293;0.7127000194872768;-0.42445499850025914;-0.4244549998686952;0.6627254218761879;-0.3414560034533901;0.7455130596724275
66.325772;1.0837089054356581;0.7125523553009432;0.6575115645817;-0.3807977492214612;-0.3513813787862325;1.0754260049207287;9.999947670603342;0.7126999545744325;-0.42445499852469576;-0.4244549998521624;0.6627254553600451;-0.3414560034017517;0.7455128904807212
66.335772;1.0837089673589564;0.7125524500395694;0.6575115302935096;-0.3807977491937061;-0.3513813787888263;1.0754260960405013;9.999944748522111;0.7126998873536741;-0.4244549985486466;-0.4244549998361952;0.662725479125981;-0.3414560033465852;0.7455127154485606
66.345772;1.0837090330148946;0.712552545006536;0.6575114930387433;-0.3807977491636602;-0.35138137879019893;1.0754261890826204;9.999941861484253;0.712699817663551;-0.42445499857196634;-0.42445499982059864;0.6627254933372335;-0.34145600328802495;0.7455125350282608
66.355772;1.0837091013168887;0.7125526405211499;0.6575114525203489;-0.38079774913138936;-0.35138137879031955;1.0754262837953228;9.999939013872131;0.7126997453022924;-0.4244549985944995;-0.4244549998051861;0.6627254981179906;-0.3414560032262509;0.7455123496687035
66.365772;1.0837091711848035;0.7125527368273428;0.6575114084336612;-0.3807977490969843;-0.3513813787891482;1.0754263801002064;9.99993620950784;0.712699670033178;-0.42445499861610514;-0.4244549997897566;0.6627254935776741;-0.3414560031614498;0.745512159842641
66.375772;1.083709241542027;0.712552834098004;0.657511360484991;-0.3807977490605406;-0.35138137878664505;1.075426477971326;9.999933451592701;0.7126995916070887;-0.42445499863665875;-0.42445499977408585;0.6627254798373248;-0.3414560030937783;0.7455119660300582
66.385772;1.0837093112873388;0.7125529324514701;0.6575113084087804;-0.3807977490221541;-0.35138137878279224;1.07542657738675;9.99993074267506;0.7126995097959881;-0.42445499865605013;-0.4244549997579398;0.6627254570464824;-0.3414560030233716;0.7455117686370467
66.395772;1.083709379290105;0.7125530319601665;0.6575112519844528;-0.3807977489819408;-0.35138137877761894;1.0754266783761357;9.999928084771636;0.7126994244142838;-0.424454998674187;-0.42445499974109296;0.662725425382826;-0.34145600295035544;0.7455115679685552
66.405772;1.0837094444870488;0.7125531326422841;0.6575111910541336;-0.38079774894006296;-0.3513813787712012;1.0754267809935902;9.999925479519913;0.7126993353375125;-0.4244549986909872;-0.42445499972334255;0.6627253850178922;-0.3414560028748381;0.7455113642890553
66.415772;1.0837095059815167;0.7125532344419077;0.6575111255281968;-0.3807977488967297;-0.3513813787636236;1.0754268852067286;9.999922928400641;0.7126992425005502;-0.42445499870636094;-0.4244549997045126;0.6627253360681229;-0.3414560027969123;0.745511157882272
66.425772;1.0837095630620983;0.7125533371902865;0.6575110553687679;-0.3807977488521682;-0.35138137875493886;1.075426990861856;9.999920432470871;0.7126991458628382;-0.4244549987202097;-0.4244549996844523;0.6627252785848772;-0.34145600271666554;0.7455109490996188
66.435772;1.083709615185032;0.7125534405929463;0.6575109805609073;-0.3807977488066052;-0.3513813787451554;1.0754270977457983;9.999917991242736;0.7126990453989894;-0.42445499873244696;-0.42445499966303807;0.6627252125952517;-0.34145600263417963;0.7455107383709684
66.445772;1.083709661936461;0.7125535442973038;0.6575109010794111;-0.38079774876027667;-0.35138137873424075;1.0754272056372276;9.999915602224295;0.7126989411371712;-0.4244549987430249;-0.42445499964017447;0.662725138168555;-0.34145600254954184;0.745510526141917
66.455772;1.0837097029542928;0.7125536479602852;0.6575108168680844;-0.38079774871342387;-0.35138137872213976;1.0754273143074515;9.99991326199859;0.7126988331852723;-0.4244549987519463;-0.4244549996157841;0.6627250554720863;-0.34145600246287316;0.7455103128202398
66.465772;1.0837097378623282;0.7125537512486795;0.6575107278528939;-0.3807977486662584;-0.3513813787088037;1.0754274234735623;9.999910967300487;0.7126987217197218;-0.4244549987592542;-0.424454999589796;0.662724964785588;-0.3414560023743339;0.7455100987582897
66.475772;1.083709766260393;0.7125538538420045;0.657510633991313;-0.3807977486189322;-0.351381378694195;1.0754275327232463;9.999908714857206;0.7126986069653529;-0.42445499876500953;-0.42445499956214394;0.6627248664717006;-0.3414560022841049;0.7455098842388272
66.485772;1.0837097877731612;0.7125539554800004;0.6575105353075814;-0.3807977485715566;-0.3513813786782631;1.0754276415344033;9.999906500980417;0.7126984891834092;-0.4244549987692691;-0.42445499953276616;0.6627247609188402;-0.3414560021923698;0.7455096694942271
66.495772;1.083709802133434;0.7125540560038901;0.6575104318590573;-0.3807977485242518;-0.3513813786609388;1.0754277494445723;9.999904321597612;0.7126983686722806;-0.424454998772067;-0.42445499950161014;0.6627246485046212;-0.34145600209931015;0.7455094547450551
66.505772;1.083709809198613;0.7125541553479962;0.6575103236987205;-0.38079774847717185;-0.35138137864215385;1.0754278562153186;9.99990217205425;0.7126982457915956;-0.42445499877341164;-0.42445499946865767;0.6627245295981932;-0.34145600200512016;0.745509240196993
66.515772;1.0837098089070945;0.7125542534996757;0.6575102109137079;-0.3807977484304812;-0.3513813786218359;1.0754279618422393;9.999900047179352;0.712698120978192;-0.42445499877329523;-0.4244549994339634;0.6627244045697016;-0.3414560019100198;0.7455090260025745
66.525772;1.083709801269461;0.7125543504485361;0.6575100936730138;-0.38079774838431835;-0.35138137859988305;1.0754280664564377;9.999897942128056;0.712697994702359;-0.42445499877169385;-0.42445499939767245;0.6627242737979436;-0.34145600181424557;0.745508812265065
66.535772;1.0837097863330685;0.7125544461402281;0.657509972201112;-0.3807977483387915;-0.35138137857616103;1.0754281702366788;9.999895852855973;0.7126978674040728;-0.4244549987685695;-0.4244549993599944;0.6627241376527044;-0.34145600171804436;0.7455085991103849
66.545772;1.0837097640890485;0.7125545404679581;0.6575098467322609;-0.38079774829399615;-0.3513813785505305;1.0754282733457796;9.999893775698473;0.7126977394683623;-0.42445499876387915;-0.42445499932115927;0.6627239964690885;-0.3414560016216818;0.7455083867345554
66.555772;1.0837097344442115;0.7125546333027369;0.6575097175260429;-0.38079774825000934;-0.3513813785228932;1.075428375876156;9.999891706871512;0.7126976112209084;-0.42445499875758314;-0.42445499928139185;0.6627238505876154;-0.34145600152544164;0.7455081753894643
66.565772;1.0837096973179843;0.7125547245206396;0.6575095849061832;-0.3807977482068577;-0.3513813784932289;1.075428477835741;9.99988964245364;0.7126974829408671;-0.4244549987496579;-0.4244549992409001;0.6627237004039153;-0.34145600142961663;0.7455079653946183
66.575772;1.0837096527804677;0.712554813982739;0.6575094492809845;-0.38079774816450435;-0.35138137846156875;1.075428579169547;9.999887578874484;0.7126973549076655;-0.424454998740098;-0.4244549991998582;0.6627235463405067;-0.3414560013345172;0.745507757138042
66.585772;1.0837096010864506;0.7125549014919663;0.6575093111513822;-0.3807977481228752;-0.3513813784279323;1.0754286797698607;9.999885513688486;0.7126972274304125;-0.4244549987289038;-0.424454999158395;0.6627233888042877;-0.3414560012404889;0.7455075509677416
66.595772;1.0837095425969674;0.7125549868103918;0.6575091710730201;-0.38079774808189687;-0.3513813783923061;1.0754287794884136;9.999883446015;0.712697100829012;-0.42445499871608366;-0.4244549991165938;0.6627232281950707;-0.3414560011479057;0.7455073470920196
66.605772;1.083709477739935;0.712555069743344;0.6575090296012386;-0.3807977480414965;-0.3513813783546681;1.0754288781852777;9.999881376408105;0.7126969754225575;-0.4244549987016682;-0.42445499907448836;0.6627230649226418;-0.3414560010571369;0.7455071456118348
66.615772;1.0837094070306112;0.7125551502108833;0.6575088872835045;-0.38079774800156435;-0.3513813783150203;1.0754289757765652;9.999879306480244;0.7126968515528012;-0.42445499868570774;-0.4244549990320676;0.662722899373813;-0.34145600096851375;0.7455069466214483
66.625772;1.0837093310572667;0.7125552282685881;0.6575087446650513;-0.3807977479619402;-0.3513813782733978;1.0754290722840907;9.999877238565208;0.7126967295953572;-0.42445499866825226;-0.42445499898930833;0.6627227318307773;-0.34145600088230477;0.7455067502789516
66.635772;1.0837092504489807;0.7125553041013964;0.6575086022752377;-0.38079774792244564;-0.3513813782298483;1.0754291678750418;9.999875175956403;0.7126966099460541;-0.42445499864933195;-0.4244549989462078;0.662722562409591;-0.3414560007987091;0.7455065568067617
66.645772;1.0837091658688904;0.7125553779928236;0.6575084606142474;-0.3807977478829101;-0.3513813781844073;1.075429262786119;9.999873123690861;0.7126964930347859;-0.4244549986289484;-0.42445499890278865;0.6627223910802563;-0.3414560007178685;0.7455063664463493
66.655772;1.0837090779895329;0.7125554502499758;0.657508320160225;-0.38079774784316167;-0.35138137813709325;1.0754293571817646;9.99987108859224;0.712696379340438;-0.42445499860707564;-0.4244549988590972;0.662722217746267;-0.3414560006398773;0.7455061794012139
66.665772;1.0837089874010077;0.7125555211146664;0.6575081813844316;-0.3807977478030209;-0.3513813780879291;1.0754294510787288;9.999869077924146;0.712696269346233;-0.4244549985836709;-0.42445499881521176;0.6627220423257402;-0.34145600056479086;0.7455059958046673
66.675772;1.0837088945285258;0.712555590721754;0.6575080447375315;-0.3807977477623282;-0.3513813780369736;1.0754295443319453;9.999867097970442;0.7126961634827566;-0.4244549985586956;-0.4244549987712347;0.6627218648003613;-0.3414560004926394;0.7455058157503179
66.685772;1.0837087996672572;0.7125556591172919;0.6575079106483341;-0.3807977477209645;-0.3513813779843336;1.075429636684618;9.999865154141816;0.71269606210299;-0.42445499853212765;-0.4244549987272713;0.662721685222817;-0.3414560004234428;0.7455056393510034
66.695772;1.0837087030795065;0.7125557263021;0.6575077795812324;-0.38079774767883456;-0.35138137793015967;1.0754297278459346;9.999863252189071;0.7126959654785986;-0.42445499850394447;-0.42445499868341596;0.6627215037067055;-0.3414560003572294;0.7455054667686226
66.705772;1.0837086050396745;0.7125557922812961;0.6575076520608902;-0.38079774763584423;-0.3513813778746303;1.0754298174871466;9.9998613986758;0.7126958738140842;-0.4244549984741028;-0.42445499863974095;0.6627213204194429;-0.34145600029404016;0.7455052981889287
66.715772;1.0837085058040037;0.712555857104045;0.6575075285893118;-0.3807977475918976;-0.3513813778179271;1.0754299052335223;9.999859600131666;0.7126957872561378;-0.424454998442551;-0.4244549985962882;0.662721135553413;-0.3414560002339086;0.7455051337558567
66.725772;1.0837084055702848;0.7125559208702876;0.6575074095400727;-0.38079774754691975;-0.35138137776022227;1.0754299907360725;9.999857862218594;0.7126957058650919;-0.4244549984092546;-0.42445499855306745;0.6627209492633893;-0.3414560001768518;0.7455049735447794
66.735772;1.0837083044973757;0.7125559837000136;0.6575072951410209;-0.3807977475008879;-0.3513813777016785;1.0754300737063207;9.999856189972448;0.7126956295827513;-0.42445499837420264;-0.4244549985100648;0.6627207616143269;-0.3414560001228867;0.745504817603086
66.745772;1.0837082027426044;0.7125560456732779;0.6575071855315298;-0.380797747453847;-0.35138137764244665;1.0754301538736142;9.999854588310262;0.7126955582754566;-0.4244549983374053;-0.4244549984672623;0.662720572598673;-0.3414560000720338;0.7455046659925252
66.755772;1.0837081004475244;0.7125561067904314;0.6575070807976584;-0.38079774740589095;-0.3513813775826767;1.075430230919918;9.999853061997998;0.7126954918303441;-0.4244549982988939;-0.4244549984246532;0.6627203822169544;-0.3414560000242928;0.7455045187889708
66.765772;1.0837079977244857;0.7125561669925528;0.6575069809524831;-0.38079774735711747;-0.3513813775225475;1.075430304413344;9.99985161583052;0.7126954301936321;-0.4244549982587085;-0.42445499838225587;0.6627201905467921;-0.34145599997962284;0.7455043760458182
66.775772;1.0837078946930765;0.7125562262053876;0.657506885933717;-0.38079774730760413;-0.35138137746227677;1.0754303738057427;9.999850255304501;0.712695373334656;-0.424454998216884;-0.42445499834013595;0.6627199977567316;-0.3414559999379514;0.7455042377826242
66.785772;1.0837077915010314;0.7125562843595491;0.6575067956641912;-0.38079774725742316;-0.35138137740209163;1.0754304385005717;9.999848987180508;0.7126953212256755;-0.42445499817345833;-0.4244549982984052;0.6627198040758723;-0.34145599989919234;0.7455041040358665
66.795772;1.083707688300082;0.7125563413691006;0.6575067100899176;-0.38079774720665893;-0.35138137734218966;1.075430497916942;9.999847819566105;0.7126952738574213;-0.4244549981284867;-0.42445499825718447;0.6627196097415694;-0.3414559998632425;0.7455039748954575
66.805772;1.0837075852102347;0.7125563971066777;0.6575066291304114;-0.38079774715540105;-0.3513813772827377;1.0754305515528786;9.999846761281866;0.7126952312331178;-0.4244549980820475;-0.42445499821657745;0.6627194149373784;-0.34145599982996955;0.7455038504726248
66.815772;1.083707482318573;0.7125564514391299;0.6575065526398847;-0.3807977471037203;-0.3513813772239109;1.0754305990434916;9.999845820902477;0.7126951933442248;-0.42445499803427117;-0.424454998176679;0.6627192197590412;-0.34145599979921865;0.7455037308281982
66.825772;1.0837073797744734;0.7125565043013657;0.6575064804617371;-0.3807977470516599;-0.3513813771659277;1.0754306401643918;9.99984500641663;0.7126951601604178;-0.42445499798536857;-0.42445499813759846;0.6627190242642471;-0.34145599977083657;0.7455036159226993
66.835772;1.0837072778645078;0.7125565557330781;0.657506412497485;-0.3807977469992505;-0.35138137710904493;1.0754306747759084;9.99984432569022;0.7126951316369139;-0.4244549979356007;-0.4244549980994765;0.6627188285367269;-0.3414559997446899;0.7455035056511928
66.845772;1.0837071769330484;0.7125566058471365;0.6575063487100965;-0.380797746946511;-0.3513813770535133;1.0754307027344276;9.999843786767826;0.7126951077278484;-0.4244549978852174;-0.42445499806247355;0.6627186326493303;-0.34145599972066426;0.7455033999181351
66.855772;1.083707077308954;0.7125566547735682;0.657506289092412;-0.3807977468934282;-0.35138137699954075;1.0754307238713332;9.999843397493954;0.7126950883751063;-0.4244549978344263;-0.4244549980267323;0.6627184365960872;-0.3414559996986501;0.7455032986889218
66.865772;1.0837069793412262;0.7125567026451153;0.6575062336512497;-0.38079774683994977;-0.3513813769472977;1.0754307381235964;9.999843165223659;0.7126950734755594;-0.4244549977833857;-0.42445499799235265;0.6627182403178583;-0.34145599967852414;0.7455032020313839
66.875772;1.083706883420756;0.7125567495928758;0.6575061824113044;-0.3807977467860124;-0.3513813768969431;1.0754307456680323;9.999843096973633;0.7126950628598849;-0.4244549977322025;-0.4244549979594177;0.6627180437845461;-0.3414559996601409;0.7455031100869264
66.885772;1.0837067899342536;0.7125567957103385;0.6575061354125341;-0.3807977467315777;-0.35138137684864584;1.075430746881723;9.99984319937159;0.7126950562834873;-0.42445499768094475;-0.4244549979280512;0.6627178470375589;-0.341455999643344;0.7455030229593756
66.895772;1.0837066992240865;0.712556841044096;0.6575060926712554;-0.38079774667662963;-0.3513813768025827;1.0754307421923388;9.999843478501223;0.712695053439242;-0.4244549976296482;-0.4244549978984347;0.6627176501914512;-0.3414559996279872;0.7455029406687331
66.905772;1.0837066116044187;0.7125568856369716;0.6575060541156938;-0.38079774662114774;-0.35138137675890235;1.0754307319566159;9.999843940319813;0.7126950540235495;-0.42445499757831157;-0.42445499787077295;0.662717453448178;-0.3414559996139405;0.7455028632065679
66.915772;1.0837065273637694;0.7125569296001838;0.6575060195601184;-0.3807977465650868;-0.35138137671769143;1.0754307164290038;9.999844590823507;0.7126950578256036;-0.4244549975268957;-0.424454997845257;0.6627172571099621;-0.3414559996010914;0.7455027905752606
66.925772;1.0837064467505833;0.7125569731810749;0.6575059887463258;-0.3807977465083559;-0.35138137667898384;1.0754306958125903;9.999845435158868;0.7126950647563136;-0.4244549974753275;-0.4244549978220409;0.6627170615320451;-0.3414559995893563;0.7455027227581166
66.935772;1.083706370022766;0.7125570167358856;0.6575059613954943;-0.380797746450818;-0.3513813766427897;1.075430670314334;9.999846477139586;0.7126950747907168;-0.4244549974235037;-0.42445499780123513;0.6627168670430784;-0.3414559995786869;0.745502659668989
66.945772;1.083706297450167;0.712557060624923;0.6575059372304857;-0.3807977463923452;-0.3513813766090961;1.07543064016018;9.999847719875323;0.7126950878929739;-0.424454997371299;-0.4244549977829356;0.6627166739202969;-0.34145599956906336;0.7455026011340014
66.955772;1.0837062292002462;0.712557105183437;0.6575059159956965;-0.38079774633286745;-0.35138137657783625;1.0754306055936502;9.999849165871746;0.7126951040010848;-0.42445499731857383;-0.4244549977672459;0.6627164824421712;-0.3414559995604915;0.7455025468973501
66.965772;1.0837061652882227;0.7125571507528398;0.6575058974834469;-0.38079774627235163;-0.35138137654888774;1.0754305668892323;9.999850816272406;0.7126951230496102;-0.4244549972651874;-0.4244549977542537;0.6627162929579307;-0.3414559995530171;0.7455024966226115
66.975772;1.0837061056546309;0.7125571976459083;0.6575058815352979;-0.38079774621077284;-0.35138137652212176;1.0754305243675215;9.999852670802857;0.712695144990496;-0.42445499721102864;-0.4244549977440133;0.662716105894743;-0.34145599954673317;0.7455024499243122
66.985772;1.083706050264974;0.7125572460907406;0.6575058680148261;-0.38079774614813133;-0.3513813764974325;1.0754304783524675;9.999854728614045;0.7126951698410015;-0.4244549971560562;-0.4244549977365701;0.6627159216989081;-0.3414559995417483;0.7455024064308622
66.995772;1.083705999146356;0.7125572962333279;0.6575058567850124;-0.3807977460844744;-0.35138137647471496;1.0754304291294794;9.999856988622614;0.7126951977145918;-0.42445499710030365;-0.42445499773199563;0.6627157407772978;-0.34145599953814987;0.7455023657875852
67.005772;1.083705952310837;0.7125573481470494;0.6575058476952798;-0.3807977460198931;-0.35138137645383416;1.0754303770000602;9.999859448374568;0.7126952287673359;-0.4244549970438513;-0.42445499773038964;0.662715563472927;-0.34145599953600064;0.7455023275906303
67.015772;1.0837059096906356;0.7125574017999847;0.6575058405706027;-0.38079774595450416;-0.35138137643462025;1.0754303223405077;9.999862102109939;0.712695263121794;-0.42445499698680783;-0.4244549977318477;0.6627153900674154;-0.34145599953534855;0.7455022913422212
67.025772;1.0837058712132042;0.7125574570221092;0.6575058352268535;-0.3807977458884302;-0.35138137641688705;1.0754302655791466;9.999864939945793;0.7126953008238163;-0.42445499692930916;-0.42445499773643025;0.6627152207788829;-0.34145599953622324;0.7455022564754392
67.035772;1.0837058368544428;0.7125575135363578;0.6575058315055293;-0.38079774582179216;-0.3513813764004492;1.0754302071534896;9.999867949050227;0.7126953418408177;-0.42445499687151533;-0.42445499774415923;0.6627150557134251;-0.34145599953862804;0.7455022224186093
67.045772;1.0837058065382923;0.7125575710414126;0.6575058292875423;-0.3807977457547154;-0.3513813763851275;1.075430147523098;9.999871115440381;0.7126953861163874;-0.4244549968136026;-0.42445499775503004;0.6627148948213686;-0.34145599954254147;0.7455021886382518
67.055772;1.0837057800578302;0.7125576292474204;0.657505828499318;-0.3807977456873364;-0.35138137637075495;1.0754300872579108;9.999874424917715;0.7126954336057205;-0.4244549967557484;-0.4244549977690173;0.6627147379395364;-0.34145599954793077;0.7455021546461349
67.065772;1.0837057571500206;0.7125576878134365;0.657505829124989;-0.38079774561980334;-0.35138137635718775;1.07543002712002;9.999877863268166;0.712695484235118;-0.4244549966981235;-0.4244549977860699;0.6627145848682611;-0.3414559995547613;0.7455021200090011
67.075772;1.0837057375650736;0.712557746278639;0.6575058311970354;-0.38079774555225704;-0.35138137634430705;1.0754299680188328;9.999881416075752;0.7126955378718353;-0.42445499664090214;-0.4244549978061022;0.6627144354157892;-0.3414559995630006;0.745502084389573
67.085772;1.083705721039998;0.7125578040931689;0.6575058347984867;-0.38079774548479545;-0.35138137633200744;1.0754299108769991;9.999885068300607;0.7126955943312462;-0.4244549965842672;-0.4244549978289996;0.6627142894118284;-0.34145599957262474;0.7455020475937447
67.095772;1.0837057072913119;0.712557860704982;0.6575058401104776;-0.3807977454174611;-0.3513813763201832;1.0754298565365483;9.999888804175006;0.7126956533653847;-0.4244549965283903;-0.4244549978546441;0.6627141466936458;-0.3414559995836159;0.7455020095610749
67.105772;1.0837056960462896;0.7125579156181236;0.6575058474487;-0.38079774535025596;-0.3513813763087194;1.0754298056829754;9.999892607709235;0.7126957146533859;-0.424454996473408;-0.4244549978829336;0.6627140070950339;-0.3414559995959503;0.7455019702981018
67.115772;1.0837056870287376;0.7125579684159472;0.6575058572329693;-0.38079774528314725;-0.351381376297494;1.075429758751474;9.99989646385852;0.7126957778167523;-0.4244549964194219;-0.4244549979137942;0.6627138704554926;-0.3414559996095921;0.745501929835431
67.125772;1.0837056798990796;0.7125580187249486;0.6575058699041473;-0.3807977452160583;-0.35138137628639904;1.075429715913216;9.999900359608413;0.7126958424502055;-0.4244549963665176;-0.42445499794720276;0.6627137366187801;-0.3414559996244996;0.7455018882461546
67.135772;1.0837056742423188;0.7125580661154848;0.6575058858714954;-0.3807977451488803;-0.3513813762753586;1.0754296771686744;9.999904283773125;0.7126959081718925;-0.42445499631478273;-0.4244549979831834;0.66271360541131;-0.34145599964064244;0.7455018456610761
67.145772;1.0837056696254708;0.7125581100390311;0.6575059055120482;-0.3807977450815065;-0.3513813762643233;1.0754296424559822;9.999908226181532;0.7126959746409478;-0.4244549962643099;-0.42445499802174247;0.6627134766204696;-0.34145599965801976;0.7455018022384406
67.155772;1.0837056656806714;0.7125581498597839;0.6575059291353907;-0.3807977450138549;-0.3513813762532641;1.0754296116865556;9.999912177602114;0.7126960415274182;-0.42445499621519217;-0.42445499806280573;0.662713349990015;-0.3414559996766548;0.7455017581447159
67.165772;1.0837056621944676;0.7125581849280714;0.657505956912658;-0.3807977449458693;-0.35138137624217597;1.075429584702896;9.999916130138915;0.7126961085140079;-0.4244549961675196;-0.4244549981062272;0.6627132252405609;-0.34145599969657103;0.7455017135298215
67.175772;1.083705659085958;0.7125582146470556;0.6575059888590817;-0.3807977448775169;-0.35138137623107957;1.0754295612445541;9.999920077427321;0.7126961753203992;-0.42445499612137605;-0.4244549981518232;0.6627131021027286;-0.3414559997177784;0.7455016684394821
67.185772;1.0837056562286886;0.7125582385050668;0.6575060248677466;-0.3807977448087836;-0.3513813762200202;1.0754295409771542;9.999924014395466;0.712696241706995;-0.4244549960768361;-0.4244549981993853;0.6627129803284847;-0.34145599974028074;0.7455016227806244
67.195772;1.083705653345903;0.7125582560629835;0.6575060647200158;-0.3807977447396608;-0.35138137620905957;1.075429523536036;9.999927936608401;0.7126963074905039;-0.42445499603396275;-0.42445499824868416;0.6627128596776156;-0.34145599976408564;0.7455015764006301
67.205772;1.0837056501146964;0.7125582669419633;0.6575061080633237;-0.3807977446701316;-0.3513813761982583;1.0754295085374395;9.999931839859357;0.7126963725718883;-0.42445499599280945;-0.4244549982994721;0.6627127399169104;-0.3414559997892059;0.7455015291392204
67.215772;1.0837056462864427;0.7125582708393353;0.6575061544095737;-0.3807977446001866;-0.3513813761876579;1.075429495585424;9.999935720529479;0.7126964369435576;-0.4244549959534334;-0.42445499835150013;0.6627126208608849;-0.3414559998156608;0.745501480810049
67.225772;1.0837056416454656;0.712558267575386;0.6575062031859008;-0.38079774452985277;-0.3513813761772707;1.0754294842993652;9.999939576120914;0.7126965006824936;-0.42445499591590996;-0.4244549984045588;0.6627125024384716;-0.3414559998434744;0.7455014312171427
67.235772;1.0837056359258317;0.7125582571532133;0.657506253793718;-0.38079774445919395;-0.3513813761670828;1.0754294743458872;9.999943405120144;0.7126965639481443;-0.42445499588033186;-0.4244549984584953;0.6627123847179616;-0.3414559998726556;0.7455013802283479
67.245772;1.0837056288560605;0.7125582397490994;0.6575063056230183;-0.3807977443882918;-0.3513813761570777;1.0754294654415655;9.999947206456305;0.7126966269424577;-0.42445499584680324;-0.42445499851319324;0.662712267879691;-0.3414559999031797;0.7455013278129425
67.255772;1.0837056202515685;0.7125582156414397;0.6575063580493383;-0.3807977443172187;-0.35138137614726284;1.0754294573032026;9.999950979428593;0.7126966898142695;-0.42445499581544865;-0.42445499856855656;0.6627121521816598;-0.3414559999349917;0.7455012740015633
67.265772;1.0837056100459013;0.7125581851760099;0.6575064104508166;-0.3807977442460106;-0.35138137613766685;1.0754294496099834;9.999954723884908;0.7126967526216826;-0.4244549957864235;-0.4244549986244983;0.662712037882458;-0.34145599996802745;0.7455012188254422
67.275772;1.0837055982781645;0.7125581487772573;0.6575064622578967;-0.3807977441746684;-0.3513813761283159;1.075429442038881;9.999958439826495;0.7126968154132527;-0.4244549957598909;-0.4244549986809205;0.662711925131176;-0.3414560000022326;0.7455011622841258
67.285772;1.0837055849959114;0.7125581069713824;0.6575065130160413;-0.3807977441031778;-0.35138137611920567;1.0754294342739665;9.999962126678671;0.7126968783112615;-0.42445499573598255;-0.4244549987377071;0.662711813940527;-0.34145600003755705;0.7455011043658731
67.295772;1.083705570113623;0.7125580603600046;0.6575065623991204;-0.3807977440315095;-0.35138137611028875;1.075429425926516;9.999965783029714;0.7126969415034471;-0.424454995714799;-0.424454998794735;0.6627117042447205;-0.3414560000739239;0.745501045121254
67.305772;1.0837055534208606;0.7125580095303903;0.6575066101675733;-0.38079774395962546;-0.35138137610150594;1.0754294165247682;9.999969406956021;0.7126970052006043;-0.42445499569643824;-0.42445499885189086;0.6627115959390347;-0.3414560001112224;0.7455009847196091
67.315772;1.0837055347056959;0.7125579550110372;0.6575066561152975;-0.38079774388751664;-0.3513813760928349;1.0754294056284635;9.999972996169808;0.7126970696280148;-0.4244549956810054;-0.4244549989090837;0.6627114888794892;-0.3414560001493385;0.7455009234261154
67.325772;1.0837055137732887;0.7125578972913044;0.6575067000326156;-0.38079774381522474;-0.3513813760843055;1.0754293928903944;9.99997654761477;0.7126971350269976;-0.4244549956685999;-0.4244549989662461;0.6627113829006713;-0.34145600018817596;0.7455008614983485
67.335772;1.0837054903805392;0.7125578368341831;0.6575067417200259;-0.3807977437428208;-0.35138137607599307;1.0754293780430464;9.999980057538435;0.7126972016218596;-0.4244549956593014;-0.4244549990233262;0.6627112778714911;-0.34145600022766076;0.745500799058788
67.345772;1.0837054642520996;0.7125577740823429;0.657506781047676;-0.38079774367038016;-0.35138137606800335;1.0754293609259642;9.999983522309456;0.7126972695609445;-0.42445499565315653;-0.42445499908028106;0.6627111737167801;-0.3414560002677434;0.7455007360615649
67.355772;1.083705435181883;0.7125577094761727;0.6575068179838854;-0.38079774359798496;-0.35138137606044556;1.0754293415081229;9.99998693860275;0.7126973389007067;-0.42445499565016964;-0.42445499913707724;0.6627110703667799;-0.3414560003083825;0.7455006723802544
67.365772;1.083705403088998;0.7125576434773095;0.6575068525607657;-0.38079774352573365;-0.3513813760534011;1.0754293198220803;9.999990302897324;0.7126974096773302;-0.4244549956503021;-0.4244549991936855;0.6627109677312149;-0.3414560003495123;0.7455006079164529
67.375772;1.08370536792705;0.7125575765886613;0.6575068848103703;-0.3807977434537301;-0.35138137604690783;1.0754292958854226;9.999993611533085;0.7126974820063596;-0.4244549956534741;-0.4244549992500714;0.6627108657630526;-0.3414560003910347;0.7455005426564174
67.385772;1.083705329535404;0.7125575093577017;0.6575069147006013;-0.38079774338206773;-0.35138137604097464;1.0754292697213865;9.999996861028379;0.7126975561207811;-0.4244549956595812;-0.4244549993062036;0.6627107645317599;-0.3414560004328351;0.7455004766695988
67.395772;1.083705287602001;0.7125574423263513;0.6575069421178107;-0.38079774331082883;-0.35138137603560254;1.0754292414195055;10.000000047908609;0.712697632328003;-0.42445499566852846;-0.42445499936208064;0.66271066421808;-0.34145600047478963;0.7455004100983429
67.405772;1.0837052417218782;0.7125573759482382;0.6575069669083226;-0.38079774324008997;-0.35138137603079095;1.0754292111394197;10.000003168421568;0.7126977109323958;-0.4244549956802529;-0.4244549994177447;0.6627105650446581;-0.3414560005167585;0.7455003431722873
67.415772;1.0837051914692681;0.7125573105704419;0.6575069889293539;-0.3807977431699265;-0.3513813760265375;1.075429179115824;10.00000621806428;0.712697792175572;-0.42445499569472156;-0.42445499947327836;0.6627104672260463;-0.3414560005585837;0.7455002762093944
67.425772;1.0837051365039179;0.7125572464664217;0.6575070081148735;-0.38079774310041403;-0.35138137602283404;1.0754291457204863;10.000009190970884;0.7126978762267381;-0.4244549957119158;-0.42445499952879795;0.6627103709860563;-0.341456000600099;0.7455002095977156
67.435772;1.0837050766762375;0.7125571838427798;0.6575070245501985;-0.3807977430316302;-0.3513813760196541;1.0754291115151333;10.000012080403495;0.7126979632106306;-0.4244549957318155;-0.42445499958445404;0.6627102765990035;-0.3414560006411511;0.7455001437973322
67.445772;1.0837050120503975;0.7125571228600661;0.6575070384489513;-0.38079774296366653;-0.35138137601694375;1.0754290771965886;10.000014880170331;0.7126980531931232;-0.42445499575439377;-0.42445499964043554;0.6627101843976854;-0.3414560006816105;0.745500079347535
67.455772;1.083704942864643;0.7125570636794673;0.65750705002468;-0.38079774289665025;-0.35138137601462516;1.0754290434364446;10.00001758518629;0.7126981461130304;-0.4244549957796066;-0.4244549996969591;0.6627100947318637;-0.34145600072136034;0.7455000168262506
67.465772;1.0837048694706666;0.7125570064563036;0.6575070593933706;-0.3807977428307502;-0.3513813760126065;1.0754290107534799;10.000020191114137;0.7126982417520444;-0.42445499580736634;-0.4244549997542358;0.6627100078850269;-0.3414560007603001;0.7454999567873982
67.475772;1.0837047922734553;0.712556951319389;0.6575070665619687;-0.38079774276616396;-0.35138137601078434;1.0754289795274492;10.000022694002412;0.7126983397765976;-0.42445499583754354;-0.4244549998124375;0.66270992400029;-0.34145600079837696;0.7454998997380822
67.485772;1.0837047116643834;0.7125568984119771;0.6575070714448014;-0.38079774270311084;-0.3513813760090433;1.075428950080348;10.000025089786062;0.7126984398151659;-0.42445499587000685;-0.4244549998716818;0.6627098430840176;-0.3414560008355951;0.74549984612118
67.495772;1.083704627934373;0.7125568479246869;0.6575070738634315;-0.38079774264182653;-0.3513813760072654;1.0754289226940739;10.000027373908349;0.7126985415267802;-0.4244549959046416;-0.4244549999320521;0.6627097650672308;-0.3414560008719921;0.7454997962737349
67.505772;1.0837045412489268;0.7125568000527625;0.6575070735603211;-0.38079774258254023;-0.35138137600534997;1.0754288975857225;10.000029541568724;0.7126986446333997;-0.42445499594132824;-0.42445499999364156;0.6627096898292439;-0.34145600090761824;0.7454997504073623
67.515772;1.0837044517327297;0.7125567549385996;0.657507070279762;-0.38079774252546444;-0.3513813760032416;1.0754288749230267;10.000031588185676;0.7126987489119662;-0.4244549959799299;-0.4244550000565798;0.6627096171659173;-0.34145600094253126;0.7454997086192634
67.525772;1.0837043595623292;0.7125567126744545;0.6575070638785647;-0.3807977424708162;-0.35138137600094427;1.0754288548324622;10.000033509722863;0.7126988541585638;-0.4244549960202913;-0.42445500012102616;0.6627095467710026;-0.34145600097679096;0.7454996709219223
67.535772;1.0837042649840685;0.7125566733390113;0.6575070543635366;-0.3807977424188308;-0.35138137599849567;1.0754288373461527;10.0000353029824;0.712698960160197;-0.4244549960622384;-0.4244550001871512;0.6627094782779617;-0.34145600101044377;0.7454996373148254
67.545772;1.0837041682722173;0.7125566370166885;0.6575070418243838;-0.3807977423697484;-0.35138137599592645;1.0754288223745008;10.000036965844949;0.7126990666733977;-0.42445499610559734;-0.42445500025511823;0.6627094113620839;-0.3414560010435085;0.7454996078554127
67.555772;1.083704069669789;0.712556603780792;0.6575070263454381;-0.3807977423237945;-0.35138137599325;1.0754288097484817;10.000038497402285;0.7126991733853499;-0.42445499615021126;-0.42445500032505945;0.6627093458341669;-0.3414560010759689;0.745499582640686
67.565772;1.0837039693822916;0.712556573650995;0.6575070079528658;-0.3807977422811859;-0.3513813759904634;1.0754287992696612;10.000039898156682;0.7126992798954084;-0.42445499619593113;-0.4244550003970745;0.662709281642371;-0.3414560011077913;0.745499561736193
67.575772;1.0837038676603543;0.7125565465921337;0.6575069865605859;-0.38079774224215696;-0.3513813759875337;1.0754287907408768;10.000041169916532;0.7126993857491656;-0.4244549962426046;-0.42445500047125867;0.662709218805862;-0.341456001138974;0.7454995451395442
67.585772;1.0837037648900085;0.7125565225495325;0.657506961937357;-0.38079774220695756;-0.35138137598440605;1.0754287839480934;10.000042314907532;0.7126994904897547;-0.42445499629007766;-0.42445500054771956;0.6627091573614262;-0.3414560011695763;0.7454995327771585
67.595772;1.0837036615860431;0.7125565014549929;0.6575069337576893;-0.38079774217581436;-0.35138137598103786;1.0754287785813614;10.000043334955052;0.7126995936839391;-0.4244549963382011;-0.42445500062657576;0.662709097353699;-0.3414560011997084;0.7454995245150701
67.605772;1.0837035582833432;0.7125564832309508;0.6575069017001024;-0.3807977421489022;-0.3513813759774134;1.07542877421642;10.000044231289793;0.7126996949170941;-0.4244549963868414;-0.424455000707956;0.6627090388639485;-0.34145600122952086;0.7454995201922369
67.615772;1.0837034554283063;0.7125564678094304;0.6575068654876683;-0.38079774212634576;-0.3513813759735324;1.0754287704403216;10.000045004336357;0.7126997937777799;-0.42445499643588386;-0.42445500079198445;0.6627089820422718;-0.3414560012591836;0.7454995196628575
67.625772;1.0837033533591989;0.7125564551057864;0.6575068248460129;-0.3807977421082262;-0.35138137596940594;1.075428766959296;10.00004565404608;0.71269988984897;-0.4244549964852145;-0.4244550008787384;0.6627089270822853;-0.3414560012888467;0.7454995228082076
67.635772;1.083703252334286;0.7125564449495743;0.6575067794925303;-0.38079774209458117;-0.351381375965054;1.0754287635379864;10.000046181506892;0.7126999827309276;-0.4244549965347095;-0.42445500096821875;0.6627088741482338;-0.34145600131861426;0.7454995295311535
67.645772;1.0837031525203757;0.7125564370346864;0.657506729199951;-0.38079774208540396;-0.351381375960495;1.0754287599079109;10.000046590225312;0.7127000721073654;-0.4244549965842362;-0.4244550010603737;0.6627088233390936;-0.3414560013485473;0.7454995397537886
67.655772;1.0837030539836;0.7125564309218314;0.6575066738355666;-0.38079774208064626;-0.35138137595574276;1.0754287558065547;10.000046886058422;0.7127001578110774;-0.42445499663364944;-0.42445500115514007;0.6627087747226065;-0.3414560013786844;0.7454995533772629
67.665772;1.0837029567751122;0.7125564261029848;0.6575066133398253;-0.38079774208022915;-0.35138137595081287;1.075428751048143;10.000047076814095;0.7127002398428399;-0.4244549966828034;-0.42445500125244806;0.6627087284110884;-0.3414560014090601;0.745499570239357
67.675772;1.0837028610261898;0.7125564220860977;0.6575065476989718;-0.3807977420840539;-0.35138137594573104;1.0754287455137157;10.000047171367065;0.712700318331567;-0.42445499673156734;-0.42445500135220454;0.6627086846297483;-0.34145600143970334;0.7454995901452389
67.685772;1.0837027669281742;0.7125564184534875;0.6575064769457273;-0.380797742091988;-0.3513813759405344;1.075428739119753;10.000047177938255;0.7127003934559552;-0.42445499677982185;-0.4244550014542935;0.6627086437043299;-0.34145600147062843;0.7454996129361262
67.695772;1.0837026746514384;0.7125564148810779;0.6575064011834212;-0.3807977421038267;-0.35138137593526836;1.0754287317787634;10.000047103087498;0.7127004653847746;-0.42445499682745813;-0.42445500155859245;0.6627086059870845;-0.34145600150184185;0.7454996385347071
67.705772;1.0837025842554506;0.7125564110844875;0.65750632061109;-0.38079774211928424;-0.35138137592998614;1.0754287233201638;10.00004695235905;0.7127005342590674;-0.42445499687438637;-0.42445500166497946;0.6627085718102329;-0.3414560015333509;0.7454996669336005
67.715772;1.083702495611331;0.7125564067333028;0.6575062355097463;-0.38079774213803474;-0.3513813759247366;1.0754287134292306;10.000046731612699;0.712700600172387;-0.42445499692052935;-0.4244550017733197;0.6627085414544872;-0.34145600156515915;0.7454996981201669
67.725772;1.0837024084434999;0.7125564014382079;0.6575061461772379;-0.380797742159761;-0.35138137591954466;1.0754287016451585;10.000046447887245;0.7127006631624857;-0.42445499696580735;-0.4244550018834456;0.6627085151183426;-0.34145600159726197;0.7454997320067808
67.735772;1.0837023224585318;0.7125563948142858;0.6575060528624757;-0.38079774218417245;-0.3513813759144172;1.0754286873983405;10.000046109173324;0.7127007232711174;-0.4244549970101383;-0.4244550019951602;0.6627084929346455;-0.3414560016296373;0.7454997684398236
67.745772;1.0837022374341623;0.712556386527502;0.6575059557471487;-0.38079774221099294;-0.351381375909382;1.0754286701001938;10.000045723280639;0.7127007806070802;-0.4244549970534499;-0.42445500210826986;0.6627084749856228;-0.3414560016622228;0.745499807286222
