time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
67.755772;1.0837021532861586;0.7125563762658653;0.6575058549750119;-0.3807977422399374;-0.35138137590452556;1.075428649280359;10.000045297261908;0.712700835334143;-0.42445499709569495;-0.4244550022226117;0.6627084612550993;-0.3414560016948986;0.745499848509838
67.765772;1.08370207011033;0.7125563636959268;0.6575057507006735;-0.38079774227071134;-0.3513813759000008;1.0754286246559928;10.000044837805376;0.7127008876316855;-0.42445499713686075;-0.42445500233803907;0.6627084515909583;-0.34145600172749363;0.7454998921318332
67.775772;1.0837019881528802;0.7125563484854469;0.6575056431205261;-0.38079774230303837;-0.3513813758960034;1.0754285960895882;10.000044351217008;0.712700937673993;-0.4244549971769605;-0.4244550024543941;0.6627084457354809;-0.34145600175980495;0.745499938117855
67.785772;1.0837019077680736;0.7125563303611911;0.6575055324754219;-0.3807977423366785;-0.35138137589273566;1.0754285635397014;10.000043842680896;0.7127009856090437;-0.42445499721600866;-0.42445500257149266;0.6627084433774402;-0.34145600179161795;0.74549998632297
67.795772;1.0837018294156278;0.712556309117411;0.6575054190269438;-0.3807977423714274;-0.3513813758903816;1.0754285270185546;10.000043315615502;0.712701031528662;-0.4244549972540083;-0.42445500268911524;0.6627084442003558;-0.3414560018227251;0.745500036538911
67.805772;1.0837017536520086;0.7125562845617158;0.6575053030071927;-0.38079774240710845;-0.3513813758891094;1.0754284865224821;10.000042771813703;0.7127010754666862;-0.4244549972909634;-0.42445500280701737;0.6627084479237155;-0.34145600185294445;0.7455000885913873
67.815772;1.083701681071249;0.7125562564395034;0.6575051845863545;-0.3807977424435539;-0.3513813758890906;1.0754284419910796;10.000042212274439;0.7127011174274697;-0.4244549973268875;-0.42445500292495913;0.6627084543212467;-0.3414560018821243;0.7455001423775591
67.825772;1.0837016122395924;0.7125562243826341;0.657505063892969;-0.38079774248057685;-0.35138137589049945;1.0754283933065283;10.000041637616992;0.7127011573970943;-0.4244549973617805;-0.4244550030427136;0.6627084632515172;-0.34145600191013686;0.7455001978045217
67.835772;1.0837015476589713;0.7125561879400993;0.6575049410576362;-0.3807977425179474;-0.3513813758934797;1.075428340320171;10.000041047865535;0.7127011953319984;-0.4244549973956039;-0.4244550031600495;0.6627084746964854;-0.34145600193687403;0.7455002547078563
67.845772;1.0837014877141937;0.7125561466978989;0.6575048162334827;-0.38079774255539506;-0.35138137589810853;1.0754282828961885;10.000040442285638;0.7127012311306746;-0.42445499742829995;-0.42445500327671176;0.6627084887295447;-0.34145600196224474;0.7455003128256763
67.855772;1.0837014325819438;0.7125561004090194;0.6575046895677589;-0.3807977425926446;-0.3513813759043946;1.0754282208964132;10.000039818970611;0.712701264599494;-0.4244549974598273;-0.4244550033924171;0.6627085054510626;-0.3414560019861695;0.745500371827875
67.865772;1.0837013821868644;0.7125560490414481;0.6575045611564239;-0.38079774262943883;-0.35138137591231133;1.0754281541285169;10.00003917433706;0.7127012954616945;-0.4244549974901666;-0.4244550035068653;0.6627085249757292;-0.3414560020085781;0.7455004313215302
67.875772;1.0837013363095112;0.7125559927438748;0.6575044310394368;-0.38079774266553024;-0.35138137592183855;1.0754280823772353;10.000038503622806;0.7127013234094638;-0.42445499751930227;-0.4244550036197495;0.6627085474200813;-0.34145600202941734;0.7455004908193529
67.885772;1.0837012947322284;0.7125559318122786;0.6575042992159453;-0.38079774270067934;-0.3513813759329679;1.0754280055264192;10.000037802000294;0.7127013481279991;-0.42445499754720384;-0.42445500373075884;0.6627085728540005;-0.34145600204866783;0.7455005497623215
67.895772;1.0837012572217268;0.7125558666671148;0.6575041656240609;-0.38079774273467426;-0.35138137594568125;1.0754279236854658;10.000037065481617;0.7127013692450426;-0.4244549975738238;-0.4244550038395873;0.662708601277083;-0.3414560020663496;0.7455006075975341
67.905772;1.08370122341851;0.7125557977901013;0.6575040301306195;-0.38079774276734957;-0.3513813759599449;1.0754278372008108;10.000036291701788;0.7127013862686792;-0.42445499759910926;-0.4244550039459468;0.662708632612655;-0.3414560020825012;0.7455006638592826
67.915772;1.0837011927965376;0.7125557256558138;0.6575038925963407;-0.3807977427985868;-0.3513813759757252;1.0754277464886348;10.000035479941062;0.7127013986145495;-0.4244549976230099;-0.4244550040495654;0.6627086666881822;-0.341456002097158;0.745500718258496
67.925772;1.083701164702805;0.7125556507021933;0.6575037529533767;-0.38079774282831075;-0.3513813759930009;1.0754276518262573;10.0000346299571;0.7127014057151091;-0.4244549976454782;-0.4244550041501852;0.6627087032688377;-0.34145600211035043;0.7455007707412981
67.935772;1.083701138467627;0.7125555732923547;0.657503611205655;-0.38079774285649126;-0.35138137601175623;1.0754275533016164;10.00003374105508;0.7127014071193145;-0.42445499766647254;-0.4244550042475902;0.6627087421375195;-0.34145600212211213;0.7455008214386636
67.945772;1.0837011135349088;0.7125554936447733;0.6575034673842375;-0.3807977428831293;-0.351381376031962;1.0754274509119415;10.000032812225141;0.7127014025129889;-0.42445499768596046;-0.4244550043416408;0.6627087831062892;-0.3414560021324893;0.7455008705529814
67.955772;1.0837010894845376;0.7125554117870864;0.6575033215351966;-0.3807977429082277;-0.35138137605357367;1.0754273446457372;10.00003184224822;0.7127013916715624;-0.42445499770392325;-0.42445500443226664;0.6627088259717756;-0.3414560021415459;0.7455009182905852
67.965772;1.0837010659697626;0.7125553275655772;0.657503173712902;-0.3807977429317738;-0.35138137607655034;1.075427234487863;10.000030829369155;0.7127013744328976;-0.4244549977203661;-0.42445500451942697;0.6627088705113542;-0.3414560021493559;0.7455009648542013
67.975772;1.0837010427016918;0.7125552407002248;0.6575030239326769;-0.3807977429537489;-0.3513813761008573;1.07542712040189;10.00002977116493;0.7127013507188421;-0.42445499773531314;-0.4244550046030946;0.662708916519631;-0.3414560021559849;0.7455010104713278
67.985772;1.083701019534496;0.7125551508494985;0.657502872146684;-0.3807977429741524;-0.3513813761264481;1.075427002354747;10.000028664847251;0.7127013205198974;-0.4244549977487794;-0.4244550046832793;0.6627089638354192;-0.3414560021614808;0.7455010554150066
67.995772;1.0837009965733568;0.7125550576270775;0.6575027182781582;-0.3807977429930185;-0.35138137615324627;1.0754268804213079;10.000027508273442;0.7127012838404672;-0.4244549977607528;-0.4244550047600515;0.6627090123598934;-0.34145600216587657;0.7455010999589122
68.005772;1.0837009741389252;0.7125549605950116;0.6575025622594812;-0.3807977430104214;-0.35138137618113746;1.075426754843089;10.000026301162924;0.7127012407148487;-0.42445499777118845;-0.42445500483352644;0.6627090620629361;-0.34145600216920163;0.7455011443010441
68.015772;1.083700952588555;0.7125548593104366;0.6575024040398503;-0.3807977430264585;-0.3513813762099783;1.0754266259266292;10.0000250450994;0.7127011912636255;-0.42445499777999773;-0.42445500490382737;0.6627091129351286;-0.3414560021715081;0.7455011885516839
68.025772;1.0837009321826225;0.7125547534081218;0.6575022435822546;-0.38079774304120995;-0.35138137623961274;1.0754264939458595;10.000023742169622;0.7127011356624908;-0.42445499778704554;-0.42445500497105837;0.6627091649476375;-0.34145600217288524;0.7455012328166903
68.035772;1.0837009131045345;0.7125546426705723;0.6575020808943303;-0.3807977430547187;-0.35138137626988397;1.0754263591652147;10.0000223936712;0.7127010740543078;-0.4244549977921792;-0.4244550050352919;0.6627092181012788;-0.341456002173426;0.745501277295271
68.045772;1.083700895548389;0.7125545270699128;0.65750191607431;-0.3807977430670086;-0.35138137630064536;1.0754262218468438;10.000021000252492;0.7127010065131544;-0.42445499779527734;-0.4244550050965804;0.6627092724612961;-0.3414560021731883;0.7455013222841439
68.055772;1.0837008797680507;0.7125544067311761;0.6575017492959572;-0.3807977430781046;-0.35138137633178046;1.0754260822018038;10.000019562941795;0.7127009330437177;-0.42445499779627777;-0.4244550051549847;0.662709328107074;-0.3414560021721946;0.7455013681114455
68.065772;1.0837008661320986;0.7125542818004991;0.6575015807431932;-0.3807977430880472;-0.351381376363208;1.0754259403941502;10.000018083441512;0.7127008535540772;-0.4244549977951717;-0.424455005210582;0.662709385103748;-0.34145600217045574;0.7455014150867219
68.075772;1.0837008551528156;0.7125541523331022;0.6575014105725191;-0.38079774309690956;-0.3513813763948591;1.0754257965934537;10.000016563643397;0.7127007678561009;-0.4244549977919982;-0.4244550052634425;0.6627094435483466;-0.3414560021679968;0.7455014634449487
68.085772;1.0837008473927503;0.7125540183154427;0.6575012389094275;-0.3807977431048009;-0.35138137642666645;1.0754256510161728;10.000015005374014;0.7127006757604984;-0.4244549977868492;-0.42445500531360875;0.6627095036273188;-0.3414560021648779;0.7455015132974299
68.095772;1.0837008433563293;0.7125538797734517;0.6575010658560637;-0.3807977431118562;-0.351381376458586;1.0754255039420586;10.000013410495168;0.7127005771668687;-0.42445499777986273;-0.42445500536110015;0.6627095656498759;-0.34145600216118827;0.7455015646806844
68.105772;1.0837008434416668;0.7125537368406429;0.6575008915160713;-0.3807977431182308;-0.35138137649061213;1.075425355669139;10.000011780570336;0.7127004720708543;-0.424454997771202;-0.4244550054059236;0.662709630050404;-0.34145600215700844;0.7455016176321714
68.115772;1.0837008479155092;0.7125535897405624;0.6575007160181757;-0.3807977431240987;-0.351381376522749;1.0754252064405485;10.000010116136213;0.7127003605880284;-0.4244549977610341;-0.42445500544809356;0.6627096973315577;-0.34145600215239036;0.7455016721523758
68.125772;1.0837008569550945;0.7125534387276831;0.6575005395235665;-0.38079774312964976;-0.35138137655495955;1.0754250564577517;10.000008416555492;0.7127002429989582;-0.4244549977495153;-0.4244550054876704;0.6627097679786238;-0.34145600214736244;0.7455017281357629
68.135772;1.0837008707212619;0.7125532840596871;0.6575003622178109;-0.38079774313508236;-0.35138137658715374;1.0754249059595797;10.000006680520022;0.7127001197167474;-0.42445499773679596;-0.42445500552478255;0.6627098424101546;-0.34145600214192423;0.7455017854262624
68.145772;1.0837008893845927;0.7125531260284049;0.657500184271666;-0.380797743140597;-0.3513813766192241;1.0754247552508056;10.000004906932395;0.7126999912118666;-0.42445499772304224;-0.4244550055596013;0.6627099209375352;-0.3414560021360328;0.7455018439199558
68.155772;1.0837009131570638;0.712552964992602;0.6575000058032848;-0.38079774314639486;-0.3513813766510771;1.0754246046838867;10.00000309577912;0.7126998579528205;-0.4244549977084342;-0.4244550055922968;0.6627100037071579;-0.341456002129612;0.745501903551842
68.165772;1.0837009423289534;0.7125528013649561;0.6574998269053094;-0.38079774315267934;-0.3513813766826349;1.0754244546676168;10.000001247899059;0.712699720357368;-0.4244549976931406;-0.42445500562301114;0.6627100906820289;-0.3414560021225841;0.7455019642012934
68.175772;1.0837009772405795;0.7125526355558012;0.6574996476960281;-0.3807977431596646;-0.3513813767138189;1.0754243057152382;9.999999363942752;0.712699578786381;-0.42445499767730327;-0.4244550056518583;0.6627101816775476;-0.341456002114885;0.745502025644438
68.185772;1.0837010182024989;0.7125524678996747;0.6574994683161324;-0.3807977431675913;-0.3513813767445313;1.0754241584774749;9.99999744429609;0.7126994336117739;-0.424454997661035;-0.4244550056789375;0.6627102764028662;-0.3414560021064611;0.7455020875732965
68.195772;1.0837010653936283;0.7125522986406189;0.6574992888984237;-0.3807977431767324;-0.35138137677465714;1.0754240136914368;9.999995489971635;0.7126992853109613;-0.42445499764442285;-0.424455005704346;0.6627103745121752;-0.34145600209728105;0.7455021496363822
68.205772;1.0837011187875156;0.7125521279966058;0.6574991095623561;-0.3807977431873754;-0.3513813768040889;1.075423872072044;9.99999350302063;0.7126991344845963;-0.424454997627537;-0.42445500572817546;0.6627104756964891;-0.3414560020873541;0.7455022114621536
68.215772;1.0837011781872756;0.7125519562185151;0.6574989304227596;-0.38079774319978954;-0.35138137683273885;1.0754237342466215;9.999991486299296;0.7126989817502057;-0.42445499761044164;-0.42445500575050216;0.6627105797504104;-0.3414560020767205;0.745502272671809
68.225772;1.0837012433411188;0.712551783599348;0.6574987516045617;-0.3807977432142037;-0.351381376860527;1.0754236007830937;9.999989443239203;0.7126988276195136;-0.42445499759319594;-0.4244550057713985;0.6627106865288918;-0.3414560020654239;0.7455023329263512
68.235772;1.0837013140336857;0.7125516104532925;0.6574985732741039;-0.38079774323080134;-0.35138137688737026;1.0754234722895017;9.999987377939512;0.7126986724830562;-0.4244549975758359;-0.42445500579095624;0.6627107958721196;-0.3414560020535027;0.7455023919721449
68.245772;1.083701390082376;0.7125514371052925;0.6574983956455328;-0.38079774324971866;-0.35138137691316884;1.0754233494919352;9.999985295119597;0.7126985166949588;-0.4244549975583487;-0.4244550058092878;0.6627109076196872;-0.34145600204099585;0.7455024496300517
68.255772;1.083701471281606;0.7125512639051202;0.6574982189302728;-0.3807977432710595;-0.35138137693778104;1.0754232331943567;9.999983199419146;0.7126983606763946;-0.4244549975406725;-0.42445500582651885;0.6627110216471914;-0.34145600202794446;0.7455025057720324
68.265772;1.0837015574065711;0.7125510912216092;0.6574980432804886;-0.3807977432949256;-0.3513813769610215;1.0754231241292556;9.999981094872764;0.7126982049428381;-0.4244549975227279;-0.424455005842791;0.6627111378391185;-0.3414560020143968;0.7455025603206863
68.275772;1.0837016482544355;0.7125509194090962;0.6574978687656964;-0.3807977433214303;-0.3513813769826913;1.075423022807019;9.999978984957975;0.7126980500353954;-0.4244549975044624;-0.4244550058582654;0.6627112560877642;-0.3414560020004214;0.745502613250615
68.285772;1.0837017436514138;0.7125507487735986;0.6574976953947017;-0.38079774335070377;-0.3513813770025923;1.0754229294649336;9.999976872757001;0.7126978964442903;-0.42445499748587556;-0.42445500587310964;0.662711376367578;-0.34145600198612086;0.745502664576939
68.295772;1.0837018434651657;0.7125505795642743;0.6574975231879553;-0.38079774338288097;-0.3513813770205173;1.0754228440779638;9.999974761323408;0.7126977445922613;-0.424454997467011;-0.42445500588746204;0.6627114987695617;-0.3414560019716363;0.7455027143323542
68.305772;1.0837019476156766;0.7125504120179812;0.6574973522334044;-0.38079774341805805;-0.35138137703625266;1.075422766329334;9.999972653637332;0.7126975948617497;-0.4244549974479468;-0.42445500590140656;0.6627116234320521;-0.3414560019571325;0.7455027625534377
68.315772;1.083702056055581;0.7125502464071105;0.6574971826545511;-0.3807977434562642;-0.35138137704959876;1.0754226956085253;9.99997055154609;0.7126974476380492;-0.42445499742879955;-0.4244550059149995;0.6627117504514536;-0.3414560019427727;0.7455028092774076
68.325772;1.0837021687889126;0.712550083040089;0.6574970145475625;-0.38079774349746603;-0.351381377060386;1.0754226311198314;9.99996845507664;0.7126973033409176;-0.4244549974097166;-0.42445500592830954;0.6627118798425474;-0.3414560019287165;0.7455028545111788
68.335772;1.0837022859004415;0.7125499222550778;0.6574968479668393;-0.3807977435415726;-0.3513813770684805;1.0754225719847834;9.9999663631278;0.7126971624112464;-0.4244549973908542;-0.4244550059414296;0.6627120115260424;-0.3414560019151383;0.7455028981819866
68.345772;1.0837024075018515;0.7125497644153995;0.6574966829195031;-0.3807977435884464;-0.35138137707377476;1.075422517271528;9.999964274204142;0.7126970252781947;-0.4244549973723557;-0.42445500595447644;0.6627121453353201;-0.3414560019022144;0.7455029401304826
68.355772;1.0837025336319435;0.7125496098671984;0.6574965193527982;-0.3807977436379246;-0.3513813770761772;1.0754224660183056;9.999962186426812;0.7126968923286782;-0.42445499735434467;-0.4244550059675782;0.6627122810469764;-0.34145600189007363;0.745502980171319
68.365772;1.0837026641999812;0.7125494588590316;0.657496357161216;-0.380797743689835;-0.3513813770756225;1.0754224172576101;9.999960097646467;0.7126967638692084;-0.42445499733692565;-0.42445500598084657;0.6627124184125563;-0.3414560018787688;0.7455030181634997
68.375772;1.0837027990112038;0.712549311477627;0.6574961961697497;-0.38079774374400005;-0.3513813770720906;1.07542237001783;9.999958005809152;0.712696640112068;-0.42445499732017195;-0.4244550059943591;0.6627125572002746;-0.3414560018682953;0.7455030540306884
68.385772;1.0837029377997374;0.7125491676737146;0.6574960361105495;-0.38079774380023135;-0.3513813770656044;1.0754223233104538;9.999955909536759;0.712696521193977;-0.42445499730411407;-0.42445500600816766;0.6627126972237596;-0.3414560018586104;0.7455030877530838
68.395772;1.0837030801847334;0.7125490273573573;0.6574958766541201;-0.3807977438583401;-0.35138137705620726;1.0754222761087617;9.99995380883142;0.7126964072002782;-0.42445499728875624;-0.42445500602231145;0.6627128383182898;-0.3414560018496288;0.7455031193282253
68.405772;1.083703225639362;0.7125488904618806;0.6574957174507716;-0.3807977439181644;-0.35138137704394584;1.0754222273714165;9.999951705006056;0.7126962981865791;-0.42445499727410174;-0.42445500603680963;0.6627129803216617;-0.3414560018412268;0.7455031487057375
68.415772;1.083703373577009;0.7125487569566221;0.6574955581471346;-0.3807977439795803;-0.3513813770288723;1.0754221761375047;9.999949599794311;0.7126961942044712;-0.424454997260162;-0.4244550060516384;0.6627131230984971;-0.3414560018332549;0.7455031757887073
68.425772;1.0837035234722807;0.7125486268438068;0.6574953983975776;-0.3807977440424959;-0.3513813770110411;1.0754221215812652;9.99994749484871;0.7126960953388256;-0.4244549972469548;-0.4244550060667297;0.6627132665455785;-0.3414560018255344;0.7455032005078072
68.435772;1.0837036748785875;0.712548500128872;0.6574952378572149;-0.380797744106845;-0.3513813769904913;1.0754220630056517;9.999945392276455;0.7126960016944905;-0.4244549972345039;-0.4244550060820048;0.6627134105671847;-0.3414560018178676;0.745503222870573
68.445772;1.083703827371233;0.7125483767633657;0.6574950761806226;-0.38079774417258105;-0.3513813769672393;1.0754219999020935;9.9999432950266;0.7126959133226404;-0.42445499722284324;-0.42445500609740955;0.662713555085132;-0.3414560018100695;0.7455032429546936
68.455772;1.0837039805383146;0.7125482566315177;0.6574949130669817;-0.3807977442396779;-0.35138137694129423;1.0754219320327625;9.999941205942063;0.7126958302366462;-0.4244549972120293;-0.4244550061129228;0.662713700062418;-0.34145600180199104;0.7455032608971837
68.465772;1.0837041340433455;0.7125481396175809;0.6574947483111724;-0.38079774430813484;-0.3513813769126892;1.0754218593968647;9.999939126774091;0.7126957525346153;-0.42445499720214963;-0.42445500612854886;0.6627138454932717;-0.34145600179352953;0.7455032768825429
68.475772;1.0837042877131322;0.7125480256615293;0.6574945818171614;-0.38079774437796704;-0.3513813768815007;1.075421782142316;9.999937058546571;0.7126956804604979;-0.4244549971933149;-0.42445500614430426;0.6627139913960464;-0.34145600178462143;0.7455032910703705
68.485772;1.083704441583344;0.7125479147351665;0.6574944135737097;-0.38079774444918807;-0.3513813768478279;1.075421700551969;9.999935002369753;0.7126956143597847;-0.4244549971856641;-0.42445500616019893;0.6627141377999468;-0.34145600177521485;0.7455033035173156
68.495772;1.0837045958394873;0.7125478068100216;0.6574942436250177;-0.3807977445217998;-0.3513813768117627;1.07542161508598;9.99993295975339;0.7126955546208932;-0.4244549971793941;-0.4244550061762291;0.6627142846801346;-0.3414560017652532;0.7455033141977754
68.505772;1.0837047507010782;0.7125477018763858;0.6574940720704744;-0.380797744595787;-0.3513813767733962;1.075421526379759;9.999930932565569;0.7126955016466869;-0.42445499717476337;-0.42445500619237686;0.6627144318779767;-0.34145600175468516;0.7455033230798468
68.515772;1.0837049063859538;0.7125475999767199;0.6574938990657034;-0.38079774467112154;-0.3513813767328333;1.0754214351609332;9.999928922733861;0.7126954558197892;-0.4244549971720462;-0.4244550062085992;0.6627145790776356;-0.34145600174347474;0.7455033301564546
68.525772;1.0837050631463525;0.7125475012212236;0.6574937248004119;-0.38079774474776623;-0.351381376690178;1.0754213421388585;9.999926931779934;0.7126954174322214;-0.42445499717148927;-0.4244550062248271;0.6627147258702046;-0.34145600173159435;0.7455033354028989
68.535772;1.0837052211842384;0.7125474057778862;0.6574935494893263;-0.3807977448256595;-0.3513813766455191;1.0754212479166176;9.999924960552766;0.712695386649237;-0.4244549971733095;-0.4244550062409818;0.6627148718342375;-0.34145600171901963;0.7455033387013679
68.545772;1.0837053804326464;0.7125473138230398;0.6574933733727185;-0.38079774490469653;-0.3513813765989461;1.0754211529430542;9.999923009409935;0.7126953635419638;-0.42445499717770496;-0.4244550062569864;0.6627150165448402;-0.34145600170573903;0.7455033397966482
68.555772;1.0837055404625602;0.7125472254778197;0.6574931966817286;-0.38079774498473196;-0.3513813765505593;1.0754210575347605;9.999921078901457;0.7126953480820188;-0.42445499718485236;-0.4244550062727778;0.6627151595612567;-0.3414560016917497;0.7455033383126262
68.565772;1.08370570061672;0.7125471407706832;0.6574930196124581;-0.38079774506560865;-0.35138137650045065;1.0754209619685404;9.999919170768512;0.7126953400758488;-0.42445499719490004;-0.4244550062883244;0.6627153004620773;-0.34145600167703133;0.7455033338178348
68.575772;1.0837058601786866;0.7125470596259516;0.6574928423526913;-0.38079774514719283;-0.35138137644869394;1.0754208665811396;9.999917288475826;0.7126953391379307;-0.4244549972079612;-0.424455006303619;0.6627154389067529;-0.3414560016615283;0.745503325897262
68.585772;1.0837060184573961;0.712546981874988;0.6574926650946382;-0.3807977452293876;-0.35138137639536376;1.075420771771779;9.99991543691911;0.7126953447369426;-0.42445499722411306;-0.42445500631864935;0.6627155746767095;-0.3414560016451506;0.745503314175591
68.595772;1.0837061748126784;0.7125469073094696;0.6574924880044966;-0.3807977453121308;-0.35138137634055794;1.075420677887651;9.999913622236381;0.7126953562725932;-0.4244549972433997;-0.4244550063333823;0.662715707654689;-0.3414560016277927;0.7455032983044845
68.605772;1.0837063286175133;0.7125468357683323;0.6574923112112749;-0.3807977453953813;-0.3513813762844074;1.0754205851760306;9.999911851807171;0.7126953731349749;-0.42445499726582425;-0.42445500634776645;0.6627158377693161;-0.34145600160936923;0.7455032779807274
68.615772;1.0837064791935889;0.712546767198208;0.6574921348497595;-0.3807977454791044;-0.3513813762270759;1.0754204939129164;9.99991013346753;0.7126953947400066;-0.4244549972913418;-0.4244550063617345;0.6627159649578089;-0.34145600158984935;0.7455032529902852
68.625772;1.083706625818416;0.712546701655859;0.6574919591123239;-0.38079774556328677;-0.3513813761687444;1.0754204045260924;9.9999084742027;0.7126954205475093;-0.42445499731987196;-0.4244550063752148;0.6627160891088081;-0.34145600156926914;0.7455032232229833
68.635772;1.0837067678022672;0.7125466392683275;0.6574917842683934;-0.3807977456479594;-0.351381376109601;1.0754203175883843;9.999906879106701;0.7126954500626189;-0.42445499735131675;-0.4244550063881509;0.6627162099869481;-0.34145600154771527;0.7455031886419086
68.645772;1.0837069045071674;0.7125465801664389;0.6574916106712552;-0.38079774573318764;-0.35138137604985487;1.0754202337558574;9.99990535082748;0.7126954828340696;-0.42445499738556397;-0.424455006400498;0.6627163272120794;-0.3414560015252974;0.7455031492284337
68.655772;1.0837070352985143;0.7125465244243102;0.6574914387658151;-0.3807977458190389;-0.35138137598974484;1.0754201536850716;9.999903889633055;0.7126955184536675;-0.4244549974224821;-0.4244550064121994;0.6627164402918474;-0.3414560015021256;0.7455031049451207
68.665772;1.0837071595721612;0.7125464720379197;0.6574912690830518;-0.3807977459055584;-0.35138137592952295;1.0754200779764491;9.999902493983548;0.7126955565525313;-0.4244549974619188;-0.42445500642317685;0.6627165486741023;-0.3414560014782854;0.7455030557350691
68.675772;1.0837072768628129;0.7125464229498241;0.6574911021955417;-0.38079774599277405;-0.35138137586943885;1.0754200071776832;9.999901161676913;0.7126955967860854;-0.42445499750372;-0.4244550064333405;0.6627166518054609;-0.3414560014538242;0.7455030015433662
68.685772;1.0837073869098168;0.712546377109605;0.6574909386373453;-0.38079774608071165;-0.3513813758097392;1.0754199417564072;9.999899891558451;0.7126956388238199;-0.42445499754776106;-0.42445500644259576;0.6627167491943374;-0.3414560014287653;0.7455029423593489
68.695772;1.0837074896106982;0.7125463345164271;0.6574907788610636;-0.38079774616938444;-0.3513813757506499;1.0754198820395493;9.999898684290484;0.7126956823592422;-0.4244549975939489;-0.4244550064508466;0.6627168404567603;-0.34145600140313204;0.7455028782423144
68.705772;1.0837075849323032;0.7125462952046057;0.6574906232772523;-0.38079774625876606;-0.3513813756923437;1.0754198281792893;9.999897541342316;0.7126957270979656;-0.4244549976422002;-0.4244550064579963;0.66271692529328;-0.3414560013769448;0.745502809279145
68.715772;1.0837076728964017;0.7125462592242998;0.6574904723061546;-0.38079774634878455;-0.3513813756349236;1.075419780140679;9.999896463910627;0.7126957727385002;-0.42445499769242173;-0.4244550064639411;0.6627170034234213;-0.341456001350208;0.7455027355551469
68.725772;1.0837077535836512;0.7125462266542489;0.6574903263599545;-0.38079774643934033;-0.35138137557842697;1.0754197377327106;9.999895453072119;0.712695819011788;-0.42445499774450235;-0.4244550064685739;0.6627170745514874;-0.34145600132292825;0.7455026572361254
68.735772;1.083707827072374;0.7125461976070614;0.6574901857820145;-0.38079774653030873;-0.3513813755228498;1.075419700664227;9.999894510385804;0.712695865735982;-0.4244549977983308;-0.42445500647180007;0.6627171383706382;-0.34145600129513975;0.7455025746729456
68.745772;1.0837078933986566;0.7125461721937444;0.6574900508038252;-0.38079774662152605;-0.35138137546818005;1.0754196686010682;9.99989363784816;0.7126959128234384;-0.42445499785382773;-0.4244550064735462;0.66271719458545;-0.34145600126690545;0.745502488415619
68.755772;1.083707952624796;0.7125461504715596;0.6574899215325606;-0.3807977467127966;-0.3513813754144102;1.0754196412701083;9.999892836958631;0.7126959602610402;-0.42445499791094915;-0.4244550064737506;0.6627172429373904;-0.34145600123832653;0.7455023991559306
68.765772;1.0837080049423682;0.7125461324486722;0.6574897979759263;-0.3807977468039123;-0.35138137536153846;1.0754196185147284;9.999892107729206;0.7126960081053006;-0.4244549979696642;-0.42445500647232787;0.6627172832013163;-0.3414560012095644;0.7455023076554117
68.775772;1.0837080506697525;0.7125461181475216;0.6574896800791199;-0.3807977468946513;-0.35138137530957936;1.075419600190998;9.999891448905467;0.7126960564844289;-0.42445499802993913;-0.42445500646913153;0.6627173151521372;-0.3414560011808377;0.7455022147177288
68.785772;1.0837080901686078;0.7125461076290022;0.6574895677210423;-0.38079774698477686;-0.3513813752585763;1.0754195860320805;9.999890859210206;0.7126961055409152;-0.42445499809173304;-0.4244550064639569;0.6627173385436115;-0.34145600115238783;0.7455021212242062
68.795772;1.0837081238048336;0.7125461009575288;0.6574894606997601;-0.3807977470740695;-0.3513813752086021;1.075419575605103;9.999890338290854;0.7126961553400833;-0.42445499815499005;-0.42445500645658446;0.6627173531175347;-0.34145600112443575;0.7455020281410528
68.805772;1.0837081519210903;0.7125460981531019;0.6574893587558791;-0.38079774716235004;-0.35138137515975665;1.0754195683385366;9.999889886731822;0.7126962058489771;-0.42445499821962973;-0.42445500644681694;0.6627173586292261;-0.34145600109716473;0.745501936424402
68.815772;1.0837081747312904;0.7125460991414532;0.6574892616006511;-0.3807977472494562;-0.35138137511215534;1.0754195635890829;9.999889505341411;0.7126962569640427;-0.424454998285549;-0.42445500643446366;0.6627173548786807;-0.3414560010707358;0.7455018469193558
68.825772;1.0837081922284022;0.712546103752361;0.6574891689464242;-0.3807977473352064;-0.3513813750659038;1.075419560714852;9.999889194268837;0.7126963085324788;-0.42445499835263734;-0.4244550064193054;0.6627173417450364;-0.34145600104529467;0.7455017603798578
68.835772;1.0837082042606188;0.7125461117863195;0.6574890805616689;-0.38079774741939626;-0.35138137502108807;1.0754195591174447;9.999888952073514;0.7126963603946305;-0.42445499842078055;-0.42445500640110073;0.6627173192155346;-0.34145600102096285;0.7455016775438629
68.845772;1.0837082106954568;0.7125461230631484;0.657488996290543;-0.3807977475018292;-0.35138137497777355;1.0754195582772497;9.999888774975071;0.7126964124453875;-0.42445499848984325;-0.424455006379613;0.662717287389789;-0.34145600099783824;0.745501599140574
68.855772;1.0837082114723133;0.7125461374102077;0.657488916022538;-0.38079774758235896;-0.35138137493599053;1.0754195577924157;9.99988865743549;0.7126964646790981;-0.42445499855965224;-0.4244550063546173;0.6627172464584996;-0.3414560009760018;0.7455015258667445
68.865772;1.0837082065700625;0.7125461546291251;0.6574888396832527;-0.38079774766090396;-0.35138137489572957;1.075419557381653;9.99988859384151;0.7126965172170675;-0.4244549986300063;-0.42445500632590133;0.6627171966843695;-0.34145600095551804;0.7455014583986868
68.875772;1.0837081960024981;0.712546174485614;0.657488767241665;-0.3807977477373888;-0.3513813748569575;1.075419556867701;9.999888579179368;0.7126965703250783;-0.42445499870070613;-0.4244550062932727;0.6627171384015448;-0.34145600093643763;0.7455013973948593
68.885772;1.0837081798212884;0.7125461967176228;0.6574886986849585;-0.38079774781166414;-0.35138137481962833;1.0754195561713344;9.999888608487637;0.712696624376123;-0.4244549987715798;-0.42445500625657434;0.662717072010735;-0.34145600091880884;0.745501343461685
68.895772;1.0837081581245518;0.7125462210324436;0.6574886340000381;-0.3807977478835091;-0.35138137478370063;1.0754195553179473;9.999888676687767;0.7126966797499951;-0.42445499884249377;-0.42445500621570026;0.6627169979491739;-0.3414560009026833;0.7455012971371237
68.905772;1.083708131107513;0.7125462471204546;0.6574885731972879;-0.3807977479526951;-0.35138137474917075;1.0754195544766836;9.999888778706053;0.7126967367679383;-0.42445499891334876;-0.42445500617060167;0.6627169166647694;-0.3414560008881059;0.7455012588962575
68.915772;1.083708099079215;0.7125462746653142;0.6574885163095734;-0.38079774801902155;-0.3513813747160749;1.0754195539652829;9.999888909070274;0.7126967956847697;-0.4244549989840633;-0.42445500612128195;0.6627168286039462;-0.3414560008751102;0.7455012291256968
68.925772;1.0837080623820208;0.7125463032907665;0.6574884633372129;-0.38079774808231737;-0.351381374684444;1.0754195541331721;9.999889061822309;0.7126968566842996;-0.42445499905456385;-0.4244550060677917;0.6627167341857424;-0.3414560008637451;0.7455012080679418
68.935772;1.0837080213061638;0.712546332497002;0.6574884142078372;-0.3807977481424417;-0.3513813746542736;1.0754195552468246;9.999889231574498;0.7126969198830526;-0.4244549991247928;-0.42445500601021824;0.6627166337931112;-0.3414560008541013;0.7455011957965982
68.945772;1.083707976051324;0.712546361651589;0.6574883688020022;-0.3807977481992804;-0.35138137462553365;1.0754195574949421;9.999889414554755;0.7126969853415235;-0.42445499919471935;-0.4244550059486696;0.662716527791072;-0.34145600084629163;0.7455011922546075
68.955772;1.083707926698002;0.7125463900387512;0.657488327021142;-0.3807977482527393;-0.35138137459817564;1.075419561011602;9.999889608416579;0.7126970530426913;-0.4244549992643301;-0.424455005883269;0.66271641652771;-0.3414560008404171;0.7455011972972304
68.965772;1.083707873220999;0.7125464169468448;0.6574882888276047;-0.38079774830275315;-0.35138137457211954;1.075419565897252;9.999889811491363;0.7126971228563473;-0.4244549993335998;-0.4244550058141443;0.6627163003330522;-0.3414560008365698;0.7455012106926552
68.975772;1.083707815576977;0.7125464417370218;0.6574882542344189;-0.380797748349289;-0.35138137454725116;1.0754195722993602;9.999890022596954;0.7126971945743437;-0.42445499940246073;-0.42445500574139117;0.6627161795194987;-0.34145600083485517;0.7455012321085753
68.985772;1.0837077538265296;0.7125464638715412;0.6574882233132192;-0.3807977483923265;-0.3513813745234402;1.0754195804468525;9.999890241234612;0.7126972680013662;-0.42445499947080045;-0.4244550056650627;0.6627160543865231;-0.34145600083540095;0.7455012610983149
68.995772;1.0837076882152306;0.7125464829341229;0.6574881962321749;-0.3807977484318409;-0.3513813745005595;1.0754195905843889;9.999890467471957;0.7126973429890426;-0.42445499953848514;-0.4244550055852111;0.6627159252848732;-0.3414560008383466;0.7455012970988582
69.005772;1.0837076191676696;0.7125464986512512;0.6574881732405593;-0.3807977484678063;-0.35138137447850176;1.075419602922254;9.999890701390967;0.7126974193833369;-0.42445499960538025;-0.424455005501931;0.6627157926936794;-0.3414560008438225;0.7455013394547633
69.015772;1.083707547221476;0.7125465109108743;0.657488154610337;-0.3807977485002015;-0.35138137445719486;1.0754196176472484;9.999890942657366;0.712697496967013;-0.4244549996713625;-0.4244550054153773;0.6627156572260801;-0.34145600085194455;0.7455013874331241
69.025772;1.0837074729071223;0.7125465197547958;0.657488140612425;-0.38079774852900644;-0.35138137443661316;1.0754196349051257;9.999891190976504;0.7126975754836706;-0.4244549997363359;-0.4244550053257611;0.6627155195792274;-0.3414560008628239;0.7455014402328101
69.035772;1.083707396635762;0.7125465253053348;0.6574881315091227;-0.3807977485541913;-0.3513813744167761;1.0754196547381831;9.999891446732967;0.7126976547044275;-0.42445499980024504;-0.42445500523332425;0.6627153804594171;-0.3414560008765667;0.74550149704007
69.045772;1.0837073187195663;0.7125465276826031;0.6574881275205788;-0.38079774857572163;-0.3513813743977436;1.0754196770967144;9.999891710619556;0.7126977344403614;-0.4244549998630736;-0.4244550051383124;0.6627152405371938;-0.3414560008932513;0.7455015571158189
69.055772;1.0837072394630107;0.7125465270002528;0.6574881288031431;-0.38079774859359394;-0.35138137437961664;1.0754197019015619;9.999891983379317;0.7126978145077687;-0.4244549999248319;-0.42445500504097555;0.6627151004665323;-0.34145600091289885;0.7455016198406818
69.065772;1.0837071592033927;0.7125465233784621;0.6574881354649901;-0.3807977486078622;-0.3513813743625225;1.0754197290304182;9.999892266620925;0.7126978947140357;-0.424454999985549;-0.42445500494158556;0.662714960877165;-0.3414560009354661;0.7455016846855588
69.075772;1.083707078280338;0.7125465168922338;0.6574881475761024;-0.3807977486186153;-0.3513813743465873;1.0754197582776321;9.999892563195859;0.7126979749058822;-0.42445500004526027;-0.42445500484044296;0.6627148223137663;-0.3414560009608773;0.7455017511661598
69.085772;1.0837069969228355;0.7125465075341454;0.6574881651848354;-0.380797748625931;-0.351381374331923;1.0754197894098185;9.999892876261516;0.7126980550395516;-0.42445500010399884;-0.42445500473787096;0.6627146852112412;-0.3414560009890708;0.7455018188695751
69.095772;1.0837069151436562;0.7125464952552296;0.6574881883820362;-0.3807977486298532;-0.35138137431860944;1.0754198222867168;9.999893208250276;0.7126981351679603;-0.42445500016180865;-0.4244550046342132;0.6627145499091849;-0.34145600102001;0.7455018875334796
69.105772;1.083706832775516;0.7125464800344371;0.6574882173482488;-0.38079774863040033;-0.35138137430666444;1.0754198569023798;9.999893560963576;0.7126982153481862;-0.4244550002187532;-0.4244550045298244;0.6627144166629965;-0.34145600105364365;0.7455019570612684
69.115772;1.0837067495858392;0.7125464619484116;0.6574882523121793;-0.3807977486275872;-0.3513813742960406;1.075419893306421;9.999893936527249;0.7126982955801704;-0.4244550002749122;-0.42445500442505113;0.662714285661595;-0.341456001089868;0.7455020274430078
69.125772;1.0837066653430287;0.712546441197464;0.6574882934674918;-0.38079774862144933;-0.3513813742866566;1.0754199315211428;9.999894337744337;0.7126983757966546;-0.4244550003303759;-0.42445500432022837;0.6627141570704417;-0.34145600112853985;0.7455020986765223
69.135772;1.0837065798191687;0.7125464180351248;0.6574883409197224;-0.3807977486120417;-0.3513813742784208;1.0754199715442059;9.99989476753608;0.712698455844348;-0.42445500038522627;-0.4244550042156846;0.6627140310732408;-0.3414560011695113;0.745502170755939
69.145772;1.0837064927293774;0.7125463926728169;0.6574883946682903;-0.38079774859940535;-0.3513813742712323;1.0754200133778846;9.999895228826146;0.7126985354698333;-0.4244550004395147;-0.42445500411173354;0.6627139078680785;-0.3414560012126446;0.7455022436908807
69.155772;1.0837064037036857;0.7125463652659633;0.6574884546227869;-0.38079774858353804;-0.35138137426498034;1.0754200570130479;9.999895724680366;0.7126986143490824;-0.4244550004932623;-0.4244550040086669;0.6627137876490891;-0.34145600125780906;0.7455023175088076
69.165772;1.083706312417188;0.7125463359477935;0.6574885206401851;-0.38079774856438975;-0.35138137425955257;1.075420102406693;9.999896257430692;0.7126986921368422;-0.42445500054646407;-0.4244550039067501;0.6627136706205466;-0.34145600130487025;0.745502392255465
69.175772;1.0837062187017008;0.7125463048110215;0.6574885925277338;-0.38079774854189574;-0.3513813742548503;1.07542014949086;9.99989682749601;0.7126987685143625;-0.42445500059909425;-0.42445500380621;0.6627135570082904;-0.34145600135367365;0.745502467991562
69.185772;1.0837061224638185;0.7125462718834734;0.657488670018435;-0.3807977485160333;-0.35138137425080657;1.0754201981811482;9.99989743335935;0.7126988432257005;-0.42445500065113323;-0.42445500370722655;0.6627134470339304;-0.3414560014040316;0.7455025447854967
69.195772;1.08370602358803;0.712546237190746;0.6574887527619978;-0.3807977484868544;-0.35138137424738614;1.0754202483375401;9.999898072403322;0.712698916087999;-0.4244550007025909;-0.4244550036099379;0.662713340897234;-0.3414560014557341;0.7455026227741146
69.205772;1.0837059219828096;0.7125462008232314;0.6574888403170212;-0.3807977484544589;-0.3513813742445501;1.0754202997184805;9.999898741431975;0.7126989869898741;-0.42445500075350107;-0.42445500351445387;0.6627132387927797;-0.34145600150857763;0.7455027022605952
69.215772;1.083705817684268;0.7125461629250002;0.657488932170859;-0.380797748418939;-0.35138137424222243;1.0754203520331933;9.999899436797284;0.7126990558939881;-0.42445500080390886;-0.4244550034208707;0.662713140915833;-0.3414560015623756;0.7455027837066229
69.225772;1.083705710889273;0.7125461236974344;0.6574890278146255;-0.3807977483803555;-0.35138137424029114;1.0754204050713225;9.999900154373803;0.7126991228302672;-0.4244550008538708;-0.4244550033292837;0.6627130474517784;-0.3414560016169639;0.7455028676378618
69.235772;1.0837056019405993;0.7125460834634217;0.6574891267957621;-0.38079774833877406;-0.35138137423862775;1.0754204587618006;9.999900889365348;0.7126991878646557;-0.4244550009034626;-0.4244550032397983;0.6627129585792599;-0.3414560016722141;0.7455029545951319
69.245772;1.083705491354577;0.7125460427083106;0.6574892287144924;-0.38079774829430735;-0.35138137423711596;1.0754205131068648;9.999901636482537;0.7126992510792185;-0.42445500095276845;-0.42445500315253987;0.6627128744554761;-0.34145600172802865;0.7455030451326176
69.255772;1.0837053798494127;0.7125460020475186;0.657489333218267;-0.3807977482471046;-0.35138137423569665;1.0754205681232412;9.999902390394102;0.7126993126117486;-0.4244550010018467;-0.42445500306765166;0.6627127951473304;-0.3414560017843166;0.7455031397806922
69.265772;1.0837052683408892;0.7125459621225605;0.6574894400062643;-0.3807977481973188;-0.3513813742343853;1.0754206238613246;9.99990314569946;0.7126993727061595;-0.42445500105071565;-0.42445500298527133;0.6627127205832682;-0.3414560018409769;0.7455032389745723
69.275772;1.0837051579301953;0.7125459234958954;0.6574895488138001;-0.3807977481451062;-0.35138137423323323;1.0754206804112574;9.999903897004351;0.712699431683762;-0.42445500109936146;-0.42445500290551097;0.6627126506008334;-0.3414560018978959;0.7455033429998414
69.285772;1.0837050498363063;0.712545886654265;0.657489659376924;-0.38079774809065786;-0.351381374232281;1.0754207378858347;9.999904639581255;0.7126994898566563;-0.42445500114773166;-0.42445500282845827;0.6627125850121106;-0.34145600195496423;0.7455034519580224
69.295772;1.0837049452661107;0.712545852100208;0.6574897713999747;-0.3807977480342341;-0.3513813742315528;1.075420796433072;9.999905369607328;0.7126995474776839;-0.42445500119573437;-0.4244550027541887;0.6627125236047675;-0.34145600201209714;0.7455035657757463
69.305772;1.083704845288554;0.7125458204136882;0.6574898845392017;-0.3807977479761656;-0.35138137423107946;1.0754208562692138;9.999906083993391;0.712699604744672;-0.42445500124326707;-0.42445500268277286;0.6627124661095813;-0.34145600206923615;0.7455036842958722
69.315772;1.08370475075711;0.7125457922461492;0.6574899984053141;-0.3807977479168135;-0.35138137423091825;1.0754209177195595;9.999906780500718;0.7126996618199807;-0.42445500129025165;-0.42445500261427077;0.662712412165893;-0.3414560021263481;0.7455038073692696
69.325772;1.08370466227299;0.7125457682822656;0.6574901125867538;-0.38079774785652765;-0.35138137423115046;1.0754209811990205;9.999907457672425;0.7126997188487844;-0.42445500133663727;-0.4244550025487078;0.6627123613081172;-0.3414560021834355;0.7455039348574142
69.335772;1.0837045801899536;0.7125457491814193;0.6574902266860495;-0.38079774779563386;-0.3513813742318654;1.075421047090794;9.999908114686553;0.712699775956451;-0.42445500138236886;-0.4244550024860512;0.6627123130126313;-0.34145600224053346;0.7455040665999016
69.345772;1.08370450471908;0.7125457355182004;0.6574903403200428;-0.38079774773444025;-0.35138137423315724;1.0754211156962847;9.999908751716855;0.7126998332453816;-0.4244550014273607;-0.42445500242622;0.6627122667788622;-0.34145600229767603;0.7455042024030851
69.355772;1.0837044360552985;0.7125457277776344;0.6574904530724347;-0.38079774767325075;-0.351381374235121;1.0754211873669852;9.999909370133864;0.7126998908272693;-0.4244550014715101;-0.4244550023691128;0.6627122221714559;-0.34145600235485396;0.7455043420231281
69.365772;1.083704374373916;0.712545726400014;0.6574905644765002;-0.38079774761236973;-0.35138137423782867;1.075421262609437;9.999909972094443;0.7126999488241643;-0.42445500151472937;-0.42445500231461064;0.6627121788096533;-0.34145600241199664;0.7455044851544185
69.375772;1.0837043197796719;0.712545731807043;0.6574906740773276;-0.3807977475521053;-0.3513813742413203;1.0754213419980998;9.999910560388972;0.7127000072960413;-0.42445500155695826;-0.42445500226256977;0.662712136351738;-0.3414560024689898;0.7455046314433093
69.385772;1.0837042723089316;0.7125457443847368;0.6574907815318939;-0.3807977474927877;-0.3513813742456224;1.0754214260359336;9.999911138841352;0.7127000661897189;-0.4244550015981504;-0.4244550022128602;0.6627120945025233;-0.34145600252570724;0.7455047804990033
69.395772;1.0837042319134493;0.7125457644381176;0.6574908866423373;-0.38079774743477274;-0.3513813742507637;1.0754215151137618;9.999911712398697;0.7127001253889864;-0.42445500163823524;-0.4244550021654214;0.6627120530332031;-0.34145600258203845;0.7455049319138414
69.405772;1.0837041984348168;0.7125457921858789;0.6574909892674672;-0.3807977473784181;-0.3513813742567769;1.0754216095319928;9.999912286637244;0.7127001848241088;-0.42445500167708144;-0.4244550021202665;0.662712011789309;-0.3414560026379152;0.7455050853091654
69.415772;1.0837041716267033;0.7125458278379382;0.6574910891987005;-0.38079774732405786;-0.3513813742636894;1.0754217095281937;9.999912867485026;0.7127002445467931;-0.42445500171450484;-0.4244550020774343;0.6627119706668257;-0.34145600269331583;0.7455052403777251
69.425772;1.0837041511745458;0.7125458716460636;0.6574911861034795;-0.3807977472719949;-0.3513813742715136;1.0754218153425956;9.999913461571134;0.7127003047278591;-0.4244550017503071;-0.4244550020369355;0.6627119295890647;-0.3414560027482335;0.7455053968950548
69.435772;1.0837041366881877;0.7125459238730041;0.6574912795537232;-0.38079774722251397;-0.3513813742802517;1.075421927299813;9.99991407642131;0.7127003656123403;-0.4244550017843035;-0.4244550019987277;0.6627118885102586;-0.3414560028026454;0.7455055546816992
69.445772;1.0837041276963753;0.7125459847675473;0.6574913691139679;-0.38079774717587994;-0.35138137428991073;1.0754220457743033;9.999914719934317;0.7127004274771185;-0.4244550018163296;-0.4244550019627321;0.6627118473922392;-0.34145600285650396;0.7455057135569408
69.455772;1.083704123659489;0.7125460545605201;0.6574914544266734;-0.3807977471323051;-0.3513813743005061;1.075422171040549;9.999915399758533;0.7127004905860894;-0.42445500184623197;-0.42445500192886826;0.662711806157376;-0.34145600290973926;0.7455058733467577
69.465772;1.0837041239976695;0.7125461334323038;0.6574915352256443;-0.3807977470919393;-0.35138137431205313;1.075422303207169;9.999916123041329;0.7127005551334968;-0.42445500187385776;-0.4244550018970847;0.6627117646897601;-0.3414560029622722;0.7455060339171675
69.475772;1.0837041281095463;0.7125462214694185;0.657491611297084;-0.3807977470548971;-0.3513813743245605;1.0754224422999128;9.999916895731012;0.7127006212031756;-0.4244550018990655;-0.4244550018673766;0.6627117228729729;-0.3414560030140301;0.7455061951733031
69.485772;1.0837041353952115;0.7125463186542526;0.6574916824925636;-0.3807977470212557;-0.35138137433803385;1.075422588367456;9.999917721325778;0.7127006887414294;-0.42445500192174723;-0.42445500183978535;0.6627116806126837;-0.3414560030649386;0.7455063570062151
69.495772;1.0837041452978973;0.7125464248828602;0.6574917488110967;-0.38079774699103264;-0.35138137435248823;1.0754227415121358;9.999918600677168;0.712700757508013;-0.4244550019418358;-0.4244550018143884;0.6627116378619786;-0.34145600311491936;0.7455065192281005
69.505772;1.0837041572896264;0.7125465399672742;0.657491810421613;-0.3807977469641928;-0.35138137436795025;1.0754229018152;9.999919532917373;0.7127008270825195;-0.42445500195931074;-0.4244550017912838;0.6627115946744936;-0.341456003163907;0.7455066815667558
69.515772;1.083704170769078;0.7125466636199165;0.6574918675990663;-0.380797746940666;-0.3513813743844459;1.0754230692520859;9.999920516084025;0.7127008970301483;-0.42445500197421054;-0.4244550017705689;0.6627115512361781;-0.34145600321184105;0.7455068436908858
69.525772;1.0837041850085374;0.7125467955058193;0.6574919206807193;-0.38079774692035523;-0.3513813744019899;1.0754232437004074;9.999921547801629;0.7127009670845325;-0.42445500198662806;-0.4244550017523337;0.6627115078279753;-0.3414560032586337;0.7455070052073687
69.535772;1.0837041992457237;0.7125469353463859;0.6574919700356496;-0.38079774690314894;-0.3513813744205897;1.075423424972827;9.999922626627756;0.712701037154837;-0.4244550019966828;-0.42445500173667877;0.6627114647413894;-0.3414560033041534;0.745507165676601
69.545772;1.0837042128166368;0.7125470829026102;0.6574920159867067;-0.38079774688893725;-0.3513813744402625;1.0754236127948893;9.999923752312364;0.7127011072070758;-0.42445500200449093;-0.42445500172371836;0.6627114222202353;-0.34145600334823567;0.7455073246955147
69.555772;1.0837042251849913;0.7125472378648645;0.6574920587250842;-0.3807977468776131;-0.3513813744610469;1.075423806750168;9.999924924361894;0.7127011771543634;-0.4244550020101512;-0.42445500171355766;0.6627113804652163;-0.3414560033907139;0.745507482011666
69.565772;1.0837042358709639;0.7125473998516091;0.6574920982974203;-0.3807977468690588;-0.3513813744829913;1.0754240062873632;9.999926141597024;0.7127012468384203;-0.42445500201372954;-0.42445500170627487;0.6627113396563189;-0.3414560034314524;0.7455076375560058
69.575772;1.083704244404402;0.7125475684809104;0.6574921346801156;-0.3807977468631404;-0.3513813745061382;1.0754242108277134;9.99992740342949;0.7127013161018023;-0.4244550020152457;-0.4244550017019311;0.6627112999714065;-0.34145600347036453;0.7455077913366209
