time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
69.585772;1.0837042503156302;0.7125477433733459;0.6574921678604565;-0.3807977468597095;-0.3513813745305238;1.0754244198858425;9.999928710542212;0.7127013848549223;-0.42445500201470393;-0.42445500170059314;0.66271126158131;-0.34145600350740385;0.7455079433365045
69.595772;1.083704253076162;0.712547924150369;0.6574921978811695;-0.38079774685859935;-0.3513813745561705;1.0754246331481065;9.999930064210877;0.7127014530719928;-0.4244550020121495;-0.4244550017023393;0.6627112245947813;-0.34145600354254485;0.745508093535735
69.605772;1.0837042520246856;0.7125481104934727;0.6574922248761149;-0.3807977468596125;-0.35138137458307206;1.075424850501214;9.999931465094619;0.7127015207291462;-0.424455002007673;-0.42445500170725137;0.6627111890287825;-0.3414560035757782;0.7455082419359191
69.615772;1.083704246387568;0.7125483021671146;0.6574922490586557;-0.3807977468625129;-0.3513813746111985;1.0754250719586953;9.999932912236462;0.712701587747253;-0.4244550020013681;-0.42445500171541095;0.6627111548525577;-0.3414560036071127;0.7455083885094499
69.625772;1.0837042353940434;0.7125484989371559;0.6574922706650401;-0.380797746867035;-0.351381374640505;1.0754252974978618;9.999934402767835;0.7127016539892866;-0.42445500199330694;-0.4244550017268968;0.6627111220282644;-0.3414560036365615;0.7455085332067621
69.635772;1.0837042184003265;0.7125487004777863;0.6574922899573709;-0.3807977468729077;-0.35138137467092134;1.0754255269421282;9.999935932116136;0.7127017192769595;-0.4244550019835469;-0.42445500174178186;0.6627110904939525;-0.34145600366411016;0.7455086760365086
69.645772;1.083704194942847;0.7125489063725617;0.6574923072643334;-0.38079774687987294;-0.35138137470233655;1.075425759964786;9.999937494426566;0.7127017833970075;-0.4244550019721435;-0.4244550017601341;0.6627110601279015;-0.34145600368969503;0.745508817065674
69.655772;1.0837041646362537;0.7125491161543127;0.6574923229671277;-0.3807977468876802;-0.35138137473459663;1.0754259961712966;9.999939083099347;0.7127018461213159;-0.4244550019591598;-0.4244550017820322;0.6627110307505611;-0.3414560037132161;0.7455089563234442
69.665772;1.0837041270263914;0.7125493293112702;0.6574923374659719;-0.3807977468960716;-0.35138137476753245;1.075426235174854;9.999940690829714;0.7127019072422139;-0.4244550019446663;-0.42445500180757917;0.6627110021547895;-0.3414560037345681;0.7455090937276465
69.675772;1.0837040816411694;0.7125495452854419;0.6574923511772346;-0.380797746904797;-0.3513813748010086;1.0754264765839732;9.999942309338486;0.712701966613863;-0.42445500192871954;-0.4244550018368865;0.6627109741166409;-0.34145600375366547;0.7455092291144435
69.685772;1.0837040281639536;0.712549763475234;0.6574923645217599;-0.3807977469136523;-0.35138137483493925;1.0754267199213494;9.999943929910438;0.712702024185863;-0.4244550019113272;-0.4244550018700405;0.6627109463984481;-0.3414560037704476;0.7455093623405876
69.695772;1.0837039665132402;0.7125499832341761;0.6574923778801541;-0.3807977469224845;-0.35138137486925836;1.0754269645913943;9.999945544243703;0.7127020799950148;-0.42445500189242164;-0.4244550019070753;0.6627109187965117;-0.3414560037848641;0.7455094933253003
69.705772;1.0837038968174524;0.7125502038922407;0.6574923915566008;-0.3807977469311697;-0.35138137490390264;1.0754272099215616;9.999947144679957;0.7127021341176732;-0.42445500187186225;-0.4244550019479678;0.6627108912266767;-0.3414560037968637;0.7455096219824797
69.715772;1.0837038193478317;0.7125504248304789;0.6574924057693784;-0.38079774693959495;-0.35138137493883326;1.0754274552144534;9.999948724272796;0.7127021866310036;-0.4244550018494552;-0.4244550019926654;0.6627108637814375;-0.34145600380637325;0.7455097481817409
69.725772;1.083703734450064;0.7125506455638358;0.6574924206669166;-0.38079774694763957;-0.35138137497404615;1.0754276998477517;9.999950276829399;0.7127022376221523;-0.4244550018249657;-0.4244550020411273;0.6627108367038324;-0.34145600381327107;0.7455098718122085
69.735772;1.0837036425391406;0.7125508657518336;0.6574924363628468;-0.38079774695515556;-0.3513813750095522;1.0754279434145837;9.999951796576466;0.7127022872320362;-0.4244550017981155;-0.4244550020933467;0.6627108102884824;-0.3414560038173995;0.7455099928213381
69.745772;1.083703544188385;0.7125510851484347;0.6574924529506027;-0.3807977469619725;-0.3513813750453678;1.0754281857780015;9.999953277926311;0.7127023356499667;-0.42445500176859685;-0.42445500214934107;0.6627107847974906;-0.34145600381860175;0.7455101111648733
69.755772;1.0837034402032146;0.7125513035386094;0.6574924705115168;-0.38079774696793095;-0.3513813750815159;1.0754284270464403;9.999954715817683;0.7127023830128628;-0.42445500173611517;-0.4244550022091311;0.6627107604594509;-0.3414560038167286;0.7455102267703533
69.765772;1.0837033315684652;0.7125515206935972;0.6574924891400084;-0.38079774697291463;-0.3513813751180037;1.0754286675008347;9.999956105994553;0.7127024293185339;-0.42445500170042;-0.4244550022727166;0.6627107375135749;-0.3414560038116407;0.7455103395580235
69.775772;1.0837032193273912;0.7125517363666392;0.6574925089459277;-0.38079774697685614;-0.35138137515479256;1.0754289074495693;9.999957444924428;0.7127024744550516;-0.42445500166130784;-0.4244550023400429;0.6627107162191487;-0.34145600380323154;0.745510449466495
69.785772;1.0837031044983938;0.7125519503042747;0.6574925300438457;-0.38079774697972973;-0.35138137519179224;1.0754291471378734;9.999958729788382;0.7127025182778223;-0.4244550016186266;-0.42445500241097667;0.6627106968215299;-0.34145600379142904;0.7455105564546747
69.795772;1.0837029880460693;0.7125521622663293;0.6574925525736147;-0.380797746981559;-0.35138137522887697;1.0754293867433014;9.99995995858959;0.7127025606168347;-0.4244550015722876;-0.4244550024853063;0.6627106795500758;-0.34145600377617613;0.7455106604809834
69.805772;1.0837028708497924;0.7125523720504351;0.6574925767204894;-0.38079774698242974;-0.3513813752659053;1.0754296263394332;9.999961130430535;0.7127026012195505;-0.4244550015222652;-0.4244550025627666;0.6627106646644385;-0.34145600375741986;0.7455107614890032
69.815772;1.0837027536501043;0.7125525794792703;0.6574926027012529;-0.3807977469824745;-0.3513813753027378;1.0754298659172303;9.999962245457167;0.7127026397350605;-0.42445500146858434;-0.42445500264306074;0.6627106524524096;-0.34145600373509727;0.7455108594134697
69.825772;1.0837026370260405;0.7125527843529118;0.6574926307372599;-0.3807977469818279;-0.3513813753392453;1.0754301055220195;9.999963304015097;0.7127026757554927;-0.42445500141130443;-0.42445500272586206;0.6627106431533344;-0.34145600370912926;0.7455109541757413
69.835772;1.083702521413681;0.7125529863973407;0.657492661022453;-0.3807977469805915;-0.35138137537529907;1.0754303453358511;9.999964306228776;0.7127027088669243;-0.42445500135050457;-0.4244550028108198;0.6627106369071193;-0.34145600367945017;0.7455110456688946
69.845772;1.0837024071878003;0.7125531852609746;0.6574926936877792;-0.3807977469788368;-0.3513813754107495;1.0754305856332158;9.999965252417333;0.7127027387194877;-0.4244550012862866;-0.42445500289758153;0.662710633778594;-0.34145600364604795;0.7455111337448871
69.855772;1.0837022948473938;0.7125533805969138;0.6574927287791072;-0.3807977469766292;-0.35138137544541626;1.075430826680603;9.999966142943373;0.7127027650956245;-0.42445500121878516;-0.42445500298581285;0.6627106338093528;-0.34145600360897205;0.745511218210019
69.865772;1.0837021851128312;0.7125535721257056;0.6574927662613856;-0.38079774697404084;-0.3513813754791042;1.0754310686616522;9.99996697749285;0.712702787926041;-0.42445500114816415;-0.42445500307521;0.6627106370434684;-0.34145600356831807;0.7455112988456516
69.875772;1.0837020787646767;0.7125537595874077;0.6574928060460971;-0.38079774697114055;-0.351381375511636;1.0754313116572352;9.999967755007274;0.7127028072433069;-0.42445500107461825;-0.4244550031655101;0.6627106435082665;-0.34145600352422717;0.7455113754209121
69.885772;1.083701976492907;0.7125539426906414;0.6574928480204075;-0.38079774696797913;-0.351381375542874;1.0754315556231402;9.999968474137017;0.7127028231083846;-0.4244550009983836;-0.42445500325649343;0.6627106531639748;-0.34145600347690214;0.7455114476740768
69.895772;1.0837018789766277;0.7125541211624445;0.6574928920598928;-0.38079774696460084;-0.35138137557271054;1.075431800354756;9.999969133394034;0.7127028355827731;-0.4244550009197374;-0.42445500334796726;0.6627106658618988;-0.34145600342661037;0.7455115153030816
69.905772;1.0837017869826735;0.7125542948064137;0.6574929380258576;-0.38079774696106533;-0.3513813756010491;1.0754320455036128;9.99996973097263;0.7127028447706376;-0.424455000838986;-0.42445500343974574;0.6627106813592387;-0.34145600337365684;0.745511577978469
69.915772;1.0837017013281338;0.7125544634590143;0.6574929857709548;-0.38079774695744234;-0.3513813756277988;1.0754322906421396;9.999970264736833;0.7127028508698346;-0.42445500075646053;-0.42445500353165233;0.6627106993870702;-0.34145600331834236;0.7455116353616554
69.925772;1.0837016227813876;0.7125546269551059;0.65749303518588;-0.3807977469537924;-0.35138137565287275;1.075432535302123;9.999970732270013;0.7127028541674904;-0.4244550006725234;-0.42445500362353994;0.6627107197038522;-0.34145600326095404;0.7455116871218771
69.935772;1.083701551946466;0.7125547852146331;0.6574930862558177;-0.3807977469501667;-0.35138137567618044;1.0754327789893372;9.999971130704708;0.712702854973001;-0.42445500058755276;-0.4244550037153007;0.6627107420960289;-0.3414560032017927;0.7455117329585444
69.945772;1.0837014891822998;0.7125549383011989;0.6574931390461543;-0.3807977469466218;-0.35138137569761874;1.075433021251878;9.999971456964197;0.7127028535560456;-0.42445500050189333;-0.42445500380685564;0.6627107663470692;-0.34145600314118457;0.7455117726388198
69.955772;1.0837014346504523;0.7125550863370861;0.6574931936441288;-0.3807977469432286;-0.35138137571707;1.075433261758338;9.999971708333996;0.7127028501645566;-0.4244550004158299;-0.42445500389813134;0.662710792208156;-0.3414560030794594;0.745511806015137
69.965772;1.0837013884724658;0.7125552293961773;0.6574932501615491;-0.38079774694007196;-0.35138137573442624;1.0754335002927955;9.999971882797897;0.7127028450726726;-0.42445500032961253;-0.4244550039890342;0.662710819412288;-0.34145600301692575;0.7455118329883694
69.975772;1.0837013508360511;0.7125553674651675;0.6574933087632377;-0.38079774693725255;-0.3513813757496267;1.0754337367727114;9.999971979683002;0.7127028385861959;-0.42445500024350236;-0.4244550040794359;0.6627108477235518;-0.3414560029538459;0.7455118534777221
69.985772;1.083701321941696;0.7125555004515502;0.6574933696054456;-0.3807977469348892;-0.35138137576267187;1.0754339713256795;9.999972000387102;0.7127028310383525;-0.42445500015779625;-0.42445500416918003;0.6627108769471073;-0.3414560028904168;0.7455118674482294
69.995772;1.0837013018928967;0.7125556282433114;0.6574934327436254;-0.3807977469331058;-0.3513813757736014;1.0754342042100788;9.999971948272156;0.712702822792431;-0.42445500007282044;-0.4244550042580931;0.6627109069077733;-0.34145600282678606;0.7455118749278772
70.005772;1.083701290651995;0.7125557507885707;0.657493498142843;-0.3807977469320008;-0.35138137578246054;1.075434435631946;9.99997182780353;0.7127028142156827;-0.4244549999889158;-0.4244550043460082;0.662710937443579;-0.341456002763094;0.7455118759546295
70.015772;1.0837012880487094;0.7125558681151493;0.6574935657640596;-0.380797746931616;-0.3513813757892855;1.0754346657312237;9.999971643684377;0.7127028056215458;-0.4244549999064294;-0.4244550044327917;0.6627109683671075;-0.3414560026994856;0.745511870500182
70.025772;1.083701293830706;0.7125559802887528;0.6574936356199375;-0.38079774693192586;-0.35138137579410766;1.0754348946704784;9.999971400772202;0.7127027972210576;-0.4244549998257169;-0.4244550045183455;0.6627109994067902;-0.34145600263609016;0.7455118584325306
70.035772;1.083701307700778;0.7125560873612407;0.6574937077658486;-0.38079774693286617;-0.35138137579695394;1.0754351226333996;9.999971104391095;0.7127027891051395;-0.4244549997471549;-0.42445500460259544;0.6627110302292035;-0.34145600257302466;0.7455118395407667
70.045772;1.0837013292930384;0.7125561893250199;0.6574937822723502;-0.38079774693437346;-0.35138137579783774;1.0754353497537072;9.99997076046238;0.7127027812558219;-0.4244549996711292;-0.4244550046854815;0.6627110605060547;-0.34145600251043584;0.7455118136154625
70.055772;1.083701358209475;0.712556286069436;0.6574938592018289;-0.3807977469363825;-0.3513813757967552;1.0754355760722965;9.999970375761544;0.7127027736081566;-0.4244549995980065;-0.42445500476692755;0.6627110899167344;-0.3414560024485069;0.745511780521386
70.065772;1.0837013941267117;0.7125563773946465;0.657493938573503;-0.3807977469388021;-0.35138137579370127;1.075435801541327;9.999969957796054;0.7127027661330947;-0.4244549995281312;-0.42445500484681203;0.6627111181006209;-0.341456002387401;0.7455117402141997
70.075772;1.0837014368377171;0.7125564631317005;0.657494020357966;-0.3807977469415286;-0.3513813757887084;1.0754360260182323;9.999969513974296;0.7127027588659759;-0.4244549994618224;-0.42445500492498034;0.6627111446375646;-0.3414560023272153;0.7455116927203558
70.085772;1.0837014862571284;0.7125565432531653;0.6574941045185058;-0.3807977469444868;-0.35138137578188505;1.0754362492988234;9.999969050872021;0.7127027518980978;-0.42445499939934606;-0.42445500500127664;0.6627111690848503;-0.3414560022679811;0.745511638116021
70.095772;1.0837015424443461;0.7125566178565046;0.6574941910426475;-0.38079774694763946;-0.35138137577341366;1.0754364712440898;9.999968574180487;0.7127027453616999;-0.4244549993409148;-0.42445500507555883;0.6627111910155473;-0.3414560022096817;0.7455115765311823
70.105772;1.0837016055609552;0.7125566871020494;0.6574942799355121;-0.38079774695096763;-0.35138137576351863;1.07543669182735;9.999968089247638;0.7127027393948252;-0.42445499928672065;-0.42445500514770584;0.6627112100328834;-0.3414560021522656;0.7455115081585795
70.115772;1.0837016757526428;0.7125567512099249;0.657494371184382;-0.3807977469544627;-0.3513813757524267;1.0754369110591557;9.999967601363096;0.7127027341456539;-0.4244549992369384;-0.4244550052176132;0.6627112257992387;-0.34145600209564747;0.7455114332316852
70.125772;1.0837017530841961;0.7125568104872899;0.6574944647185836;-0.3807977469581333;-0.3513813757403294;1.0754371289745086;9.999967115721807;0.7127027298194428;-0.42445499919169216;-0.4244550052851659;0.6627112380472274;-0.34145600203970855;0.7455113519815408
70.135772;1.0837018375889291;0.712556865335937;0.657494560393959;-0.38079774696200325;-0.3513813757273729;1.0754373456536888;9.999966637586864;0.7127027266587501;-0.4244549991510166;-0.42445500535022335;0.6627112465687619;-0.3414560019842993;0.7455112645796373
70.145772;1.083701929344415;0.7125569162389748;0.6574946580228235;-0.3807977469661048;-0.3513813757136779;1.0754375611723224;9.999966171542185;0.7127027248499374;-0.4244549991148495;-0.42445500541262754;0.6627112512650684;-0.34145600192923825;0.745511171072828
70.155772;1.0837020284889285;0.7125569637005112;0.6574947574230218;-0.3807977469704813;-0.3513813756993559;1.0754377755848732;9.999965719570632;0.7127027244451632;-0.4244549990830725;-0.4244550054722049;0.6627112522138836;-0.3414560018743232;0.7455110713733247
70.165772;1.0837021351937022;0.7125570081610324;0.6574948584280542;-0.38079774697519203;-0.35138137568451;1.0754379890145793;9.999965280064119;0.7127027253763696;-0.424454999055559;-0.42445500552876053;0.6627112496451506;-0.34145600181934554;0.7455109653344472
70.175772;1.0837022495996467;0.7125570499988488;0.6574949608908216;-0.3807977469802977;-0.3513813756692364;1.0754382017143505;9.999964848645591;0.7127027275459512;-0.42445499903219114;-0.4244550055820865;0.6627112438803736;-0.3414560017640827;0.7455108528548537
70.185772;1.0837023717462981;0.7125570895999873;0.6574950647324703;-0.38079774698583824;-0.3513813756536313;1.0754384139978197;9.999964419826382;0.712702730868571;-0.4244549990128486;-0.4244550056319888;0.6627112352971286;-0.34145600170828533;0.745510733955857
70.195772;1.0837025015874324;0.7125571273716421;0.6574951699861752;-0.38079774699183006;-0.3513813756377909;1.0754386261548279;9.999963988974027;0.7127027352522977;-0.4244549989973889;-0.4244550056783059;0.6627112242597969;-0.3414560016516931;0.7455106087877248
70.205772;1.0837026390537887;0.7125571636875301;0.6574952767867782;-0.38079774699827895;-0.35138137562178573;1.0754388384466378;9.999963553988971;0.7127027406286824;-0.424454998985641;-0.4244550057208962;0.6627112110487259;-0.34145600159406453;0.7455104775686444
70.215772;1.083702784089437;0.7125571988598944;0.6574953853090844;-0.38079774700518854;-0.3513813756056281;1.0754390511067857;9.999963115601537;0.7127027470118801;-0.4244549989774191;-0.4244550057596162;0.662711195882341;-0.34145600153518335;0.7455103405372924
70.225772;1.0837029367081557;0.7125572331620476;0.6574954956888657;-0.3807977470125597;-0.3513813755892664;1.0754392642620256;9.99996267637537;0.712702754473849;-0.42445499897254213;-0.4244550057943197;0.662711178979997;-0.34145600147483746;0.7455101979290089
70.235772;1.0837030970163726;0.7125572668222022;0.6574956079973058;-0.3807977470203928;-0.35138137557260524;1.0754394778296381;9.999962239394083;0.7127027630383088;-0.4244549989708297;-0.4244550058248752;0.6627111605515023;-0.34145600141280663;0.7455100499424884
70.245772;1.0837032651239773;0.7125573000174819;0.6574957222784273;-0.380797747028692;-0.35138137555552823;1.0754396915214754;9.999961807105686;0.7127027726288474;-0.424454998972068;-0.42445500585119744;0.6627111407327502;-0.34145600134887977;0.7455098967595233
70.255772;1.0837034410405577;0.7125573329515034;0.657495838560256;-0.3807977470374601;-0.3513813755379158;1.0754399049345396;9.999961380749832;0.7127027831252186;-0.42445499897597483;-0.42445500587326923;0.6627111195925257;-0.3414560012828759;0.7455097386194572
70.265772;1.0837036246542802;0.7125573659284491;0.6574959568156582;-0.3807977470466853;-0.3513813755196599;1.0754401176039805;9.999960960963966;0.7127027944354969;-0.42445499898220806;-0.42445500589112023;0.6627110972306881;-0.3414560012146542;0.7455095758430433
70.275772;1.083703815785266;0.7125573993294811;0.6574960769584861;-0.38079774705633107;-0.35138137550067317;1.0754403289990087;9.999960548998198;0.7127028065258159;-0.4244549989904027;-0.4244550059047859;0.662711073844774;-0.3414560011441274;0.7455094088119253
70.285772;1.0837040142882026;0.7125574335438927;0.657496198897161;-0.38079774706633973;-0.35138137548089343;1.0754405385144343;9.999960147101294;0.7127028193916779;-0.4244549990002026;-0.4244550059142989;0.6627110497001184;-0.3414560010712724;0.7455092379700112
70.295772;1.083704220115453;0.712557468910554;0.6574963225651311;-0.38079774707665404;-0.3513813754602763;1.075440745487027;9.999959758141875;0.712702832970444;-0.4244549990112793;-0.4244550059197113;0.6627110250727856;-0.34145600099611284;0.7455090638235922
70.305772;1.08370443324427;0.7125575056708598;0.6574964478867275;-0.38079774708724007;-0.3513813754387788;1.0754409492239971;9.999959385415037;0.712702847085767;-0.4244549990233445;-0.42445500592111185;0.6627110002312916;-0.34145600091868245;0.7455088869082565
70.315772;1.0837046535685375;0.7125575439651741;0.6574965747282033;-0.3807977470980955;-0.35138137541636005;1.075441149027292;9.99995903235907;0.7127028614872943;-0.42445499903615524;-0.4244550059186199;0.6627109754418206;-0.3414560008389948;0.7455087077282997
70.325772;1.0837048809214862;0.7125575838860795;0.6574967028890503;-0.38079774710926184;-0.3513813753930079;1.0754413442245212;9.999958702145529;0.712702875916376;-0.4244549990494984;-0.42445500591236435;0.662710950970903;-0.34145600075704324;0.7455085267006619
70.335772;1.0837051151630863;0.712557625512753;0.6574968321135382;-0.3807977471208444;-0.3513813753687481;1.0754415341992776;9.999958397610412;0.712702890121846;-0.42445499906316586;-0.42445500590246005;0.6627109270906117;-0.34145600067281967;0.7455083441580074
70.345772;1.0837053561772876;0.7125576688898977;0.6574969620662613;-0.3807977471330102;-0.351381375343623;1.075441718418218;9.999958121209692;0.7127029038331243;-0.42445499907694734;-0.4244550058889766;0.6627109041026568;-0.3414560005863322;0.7455081603942267
70.355772;1.0837056038387132;0.7125577140220699;0.6574970922997522;-0.380797747145957;-0.351381375317672;1.0754418964549772;9.999957875263975;0.7127029167411071;-0.424454999090638;-0.42445500587190693;0.662710882361926;-0.34145600049761354;0.7455079757034218
70.365772;1.0837058580093186;0.7125577609290955;0.6574972222929664;-0.38079774715986897;-0.3513813752909308;1.075442067994541;9.99995766287433;0.7127029285047252;-0.4244549991040568;-0.42445500585116275;0.662710862239008;-0.34145600040671203;0.7455077904403287
70.375772;1.0837061184960692;0.7125578096813071;0.6574973515461808;-0.38079774717486087;-0.35138137526343544;1.0754422328354039;9.999957488455731;0.7127029387619741;-0.4244549991170696;-0.42445500582661055;0.6627108440403081;-0.34145600031367274;0.74550760506774
70.385772;1.083706385016968;0.7125578603449598;0.6574974796543688;-0.3807977471909411;-0.35138137523522306;1.075442390864568;9.999957357017673;0.7127029471321925;-0.42445499912959034;-0.4244550057981182;0.6627108279752139;-0.34145600021852107;0.745507420105168
70.395772;1.083706657213742;0.7125579129068521;0.6574976063195285;-0.38079774720804055;-0.3513813752063304;1.0754425419917077;9.999957272794633;0.7127029532021023;-0.4244549991415612;-0.4244550057655804;0.662710814174355;-0.34145600012124966;0.7455072360434072
70.405772;1.0837069346500445;0.7125579672327312;0.6574977313116516;-0.3807977472260937;-0.35138137517679335;1.0754426861441535;9.999957238303686;0.7127029565312055;-0.42445499915294277;-0.4244550057289238;0.6627108027076736;-0.3414560000218221;0.7455070533056533
70.415772;1.0837072168027602;0.712558023056234;0.657497854408277;-0.38079774724509724;-0.35138137514665707;1.0754428233408337;9.999957254052111;0.7127029567094796;-0.4244549991637184;-0.4244550056880965;0.6627107936226267;-0.3414559999201988;0.7455068722240026
70.425772;1.0837075030847045;0.7125580800236615;0.6574979753435914;-0.38079774726509497;-0.35138137511599;1.0754429537226062;9.999957318643736;0.7127029534156294;-0.42445499917389096;-0.4244550056430574;0.662710787015147;-0.3414559998163605;0.7455066930056472
70.435772;1.083707792929352;0.7125581377732275;0.6574980937901195;-0.3807977472861239;-0.3513813750848844;1.0754430774520776;9.999957429385299;0.712702946422121;-0.42445499918347507;-0.424455005593775;0.66271078305372;-0.34145599971030477;0.7455065157148356
70.445772;1.083708085879954;0.7125581959874117;0.6574982093668643;-0.38079774730817234;-0.3513813750534439;1.0754431945541214;9.999957582773721;0.7127029355267923;-0.4244549991924894;-0.42445500554021615;0.662710781932334;-0.3414559996020289;0.7455063403297209
70.455772;1.0837083815520403;0.7125582544145979;0.6574983216670354;-0.38079774733117294;-0.3513813750217688;1.0754433048920382;9.99995777452525;0.7127029204772287;-0.42445499920094815;-0.42445500548231624;0.6627107838240832;-0.3414559994915276;0.7455061668598437
70.465772;1.083708679512953;0.712558312877465;0.6574984303156401;-0.38079774735503397;-0.3513813749899472;1.0754434083340492;9.999958000207727;0.712702901016177;-0.4244549992088726;-0.424455005419975;0.6627107888515785;-0.34145599937880666;0.7455059954151033
70.475772;1.0837089792250474;0.7125583712688266;0.6574985350266228;-0.3807977473796726;-0.35138137495805216;1.075443504922321;9.999958255982367;0.7127028770075375;-0.4244549992163142;-0.4244550053530836;0.6627107970510617;-0.34145599926389103;0.7455058261814113
70.485772;1.0837092800372485;0.7125584295424459;0.6574986356117617;-0.3807977474050064;-0.35138137492613436;1.0754435948536931;9.999958537969862;0.7127028485010092;-0.4244549992233556;-0.42445500528154967;0.6627108083695865;-0.3414559991468195;0.7455056593507532
70.495772;1.0837095811353896;0.7125584876983292;0.6574987319491994;-0.38079774743093225;-0.3513813748942123;1.075443678313126;9.99995884137503;0.7127028157259666;-0.4244549992300963;-0.424455005205309;0.662710822707734;-0.341455999027652;0.7455054950636183
70.505772;1.0837098815002812;0.7125585457442725;0.6574988239627801;-0.38079774745734446;-0.35138137486228754;1.0754437553685707;9.999959160639275;0.7127027790719522;-0.4244549992366442;-0.4244550051243438;0.6627108399499902;-0.3414559989064964;0.7455053333847311
70.515772;1.0837101799865125;0.712558603639738;0.6574989116102764;-0.3807977474841729;-0.35138137483039006;1.0754438259974703;9.999959489589944;0.7127027390660017;-0.42445499924310237;-0.4244550050386988;0.6627108599800304;-0.3414559987835244;0.7455051743104548
70.525772;1.0837104754960536;0.712558661286952;0.6574989948456952;-0.38079774751137396;-0.3513813747986035;1.075443890141328;9.999959821407293;0.7127026963389144;-0.424454999249553;-0.4244550049484662;0.6627108826846535;-0.3414559986589615;0.745505017794998
70.535772;1.0837107670853925;0.7125587185856878;0.6574990736150738;-0.38079774753887335;-0.351381374767051;1.075443947740211;9.999960148766437;0.712702651579814;-0.424454999256074;-0.4244550048537552;0.6627109078987959;-0.3414559985330644;0.7455048637696635
70.545772;1.0837110539345072;0.7125587754586756;0.6574991479016195;-0.38079774756654594;-0.3513813747358711;1.0754439987768574;9.999960463936121;0.7127026054714845;-0.424454999262766;-0.42445500475469417;0.66271093535123;-0.34145599840610047;0.7455047121666049
70.555772;1.083711335266776;0.712558831817601;0.6574992177066808;-0.3807977475942633;-0.35138137470519243;1.0754440433297643;9.99996075964492;0.7127025586107322;-0.42445499926974173;-0.42445500465144287;0.6627109647117986;-0.34145599827834516;0.7455045629762187
70.565772;1.0837116102715327;0.7125588875307565;0.6574992829725125;-0.3807977476219257;-0.3513813746751075;1.07544408160221;9.999961030435232;0.7127025114534712;-0.42445499927709884;-0.4244550045441726;0.6627109956571201;-0.34145599815008865;0.7455044163256134
70.575772;1.0837118780319948;0.7125589424210549;0.6574993435638201;-0.3807977476494519;-0.3513813746456659;1.075444113892471;9.999961273291111;0.7127024643282713;-0.424454999284917;-0.4244550044330402;0.6627110278350238;-0.34145599802162513;0.7455042725194567
70.585772;1.0837121375305974;0.7125589962949528;0.6574993993011227;-0.38079774767678387;-0.35138137461689306;1.0754441404911677;9.999961487795828;0.7127024174905991;-0.42445499929326763;-0.4244550043181823;0.6627110608156228;-0.34145599789323305;0.7455041320078187
70.595772;1.0837123877450827;0.7125590489764771;0.6574994499934148;-0.38079774770390323;-0.35138137458881263;1.0754441615800587;9.999961675702801;0.712702371135886;-0.4244549993022121;-0.4244550041997251;0.6627110941294899;-0.3414559977651733;0.7455039953231622
70.605772;1.0837126277589924;0.7125591003104049;0.6574994954845993;-0.3807977477308263;-0.3513813745614739;1.075444177229839;9.999961839668268;0.7127023253846174;-0.42445499931178204;-0.4244550040778036;0.6627111273123322;-0.34145599763769624;0.7455038630069076
70.615772;1.0837128568478518;0.7125591501716404;0.6574995356826271;-0.38079774775758946;-0.35138137453497986;1.0754441874748335;9.999961982227832;0.7127022802907552;-0.4244549993219582;-0.4244550039525636;0.6627111599197287;-0.3414559975110354;0.7455037355389105
70.625772;1.0837130744891983;0.7125591985335719;0.657499570535943;-0.3807977477842319;-0.3513813745094832;1.0754441923673204;9.999962105267311;0.7127022358304784;-0.42445499933267555;-0.4244550038241375;0.6627111915588519;-0.3414559973853881;0.7455036133306208
70.635772;1.0837132802799652;0.7125592455411036;0.6574996000073187;-0.3807977478107829;-0.3513813744851437;1.0754441919823183;9.99996220945344;0.7127021918746087;-0.424454999343848;-0.4244550036926329;0.6627112219112296;-0.34145599726090603;0.7455034967279047
70.645772;1.0837134738627607;0.712559291498381;0.6574996240666827;-0.38079774783726145;-0.35138137446208356;1.075444186412153;9.99996229398837;0.7127021482166751;-0.42445499935538294;-0.424455003558144;0.6627112507301616;-0.34145599713771385;0.7455033859457804
70.655772;1.0837136549022053;0.7125593367840213;0.6574996426904531;-0.3807977478636754;-0.3513813744403724;1.0754441757389726;9.999962357059022;0.7127021046332455;-0.42445499936717856;-0.42445500342076253;0.6627112778256177;-0.3414559970159431;0.7455032810442622
70.665772;1.0837138230959404;0.7125593817602315;0.6574996558858729;-0.3807977478900088;-0.35138137442004586;1.07544416000023;9.999962396871172;0.7127020609149158;-0.42445499937911674;-0.42445500328057695;0.662711303052409;-0.3414559968957466;0.7455031820020984
70.675772;1.083713978246018;0.7125594267026439;0.6574996637280349;-0.3807977479162059;-0.351381374401136;1.0754441392313325;9.999962412631843;0.7127020168579286;-0.4244549993910708;-0.4244550031376759;0.6627113263331759;-0.34145599677728405;0.7455030887623745
70.685772;1.0837141203219427;0.7125594717805926;0.6574996663616348;-0.380797747942162;-0.35138137438369327;1.075444113569611;9.999962404696143;0.7127019722067915;-0.4244549994029179;-0.42445500299215344;0.662711347679939;-0.3414559966606973;0.7455030012270991
70.695772;1.083714249450954;0.7125595170994341;0.6574996639691335;-0.3807977479677415;-0.3513813743677915;1.075444083322216;9.99996237405819;0.7127019265983607;-0.42445499941453774;-0.42445500284410836;0.6627113671573209;-0.34145599654610903;0.7455029192846151
70.705772;1.0837143658941808;0.7125595627417298;0.6574996567775517;-0.38079774799281546;-0.3513813743535241;1.0754440489505852;9.999962321783666;0.7127018796161473;-0.4244549994257972;-0.4244550026936567;0.6627113848163121;-0.3414559964336324;0.7455028428348085
70.715772;1.083714470026671;0.7125596087584009;0.6574996451238375;-0.3807977480172826;-0.3513813743410014;1.075444010980494;9.999962248589243;0.7127018309147937;-0.42445499943654674;-0.42445500254094704;0.6627114006747914;-0.3414559963233713;0.7455027717599367
70.725772;1.083714562322128;0.7125596551369824;0.6574996294778471;-0.3807977480410628;-0.3513813743303441;1.075443969872763;9.999962155042029;0.7127017802537575;-0.4244549994466545;-0.42445500238615275;0.6627114147681543;-0.3414559962154277;0.745502705912733
70.735772;1.0837146433632585;0.7125597017958198;0.6574996103521088;-0.3807977480640654;-0.35138137432167327;1.0754439259063524;9.999962042776966;0.7127017274161431;-0.42445499945603843;-0.42445500222944815;0.6627114271995201;-0.3414559961099229;0.7455026451697435
70.745772;1.0837147138337924;0.7125597485853754;0.6574995881918952;-0.38079774808616185;-0.3513813743150905;1.0754438791088314;9.999961915174772;0.7127016721524154;-0.4244549994646583;-0.4244550020709854;0.6627114381121548;-0.34145599600699467;0.7455025894797654
70.755772;1.0837147744663245;0.7125597952607996;0.6574995633785349;-0.38079774810718886;-0.3513813743106523;1.07544382927954;9.999961775964065;0.7127016142299158;-0.4244549994725037;-0.4244550019108817;0.6627114476039437;-0.3414559959067662;0.7455025388650802
70.765772;1.0837148259957643;0.712559841505821;0.6574995363071345;-0.38079774812697653;-0.35138137430836053;1.0754437760734878;9.99996162764851;0.7127015535027644;-0.42445499947960774;-0.42445500174920303;0.6627114556835498;-0.341455995809331;0.7455024934157236
70.775772;1.0837148691689529;0.7125598870593958;0.657499507408136;-0.38079774814537953;-0.3513813743081742;1.0754437189840282;9.999961471796109;0.712701489927139;-0.424454999486053;-0.42445500158594485;0.6627114623205062;-0.34145599571476465;0.7455024532781324
70.785772;1.0837149047892345;0.7125599317901574;0.6574994770962543;-0.3807977481622769;-0.3513813743100347;1.0754436572656398;9.999961309703972;0.7127014235511643;-0.4244549994919596;-0.42445500142104814;0.6627114675101764;-0.3414559956231465;0.745502418598641
70.795772;1.0837149337189613;0.712559975569356;0.6574994457246761;-0.3807977481775385;-0.35138137431388483;1.0754435900172086;9.99996114168712;0.712701354499882;-0.4244549994974613;-0.42445500125444946;0.6627114712642732;-0.3414559955345652;0.745502389444021
70.805772;1.0837149568115838;0.7125600180736203;0.6574994135972843;-0.3807977481910103;-0.35138137431966976;1.075443516397155;9.999960965979284;0.7127012829725147;-0.424454999502667;-0.4244550010861149;0.662711473576073;-0.34145599544907906;0.7455023657711678
70.815772;1.0837149748567059;0.7125600587683437;0.6574993810043192;-0.3807977482025283;-0.35138137432733124;1.0754434357515057;9.999960779035348;0.7127012092652092;-0.4244549995076301;-0.4244550009160492;0.6627114744354269;-0.3414559953666867;0.7455023474542463
70.825772;1.0837149886319335;0.7125600970809655;0.6574993482188168;-0.3807977482119387;-0.3513813743368036;1.075443347609692;9.999960577369983;0.712701133762719;-0.42445499951235044;-0.424455000744291;0.6627114738668898;-0.34145599528736353;0.7455023343239331
70.835772;1.083714998951896;0.7125601325552068;0.6574993154726417;-0.3807977482191144;-0.35138137434801087;1.0754432516843084;9.999960359425387;0.7127010568696655;-0.4244549995168036;-0.4244550005708946;0.6627114719492202;-0.3414559952111117;0.7455023262353156
70.845772;1.0837150065552317;0.7125601648734178;0.6574992829429448;-0.38079774822396817;-0.3513813743608762;1.0754431479265287;9.999960126140518;0.7127009789528033;-0.4244549995209556;-0.42445500039591744;0.6627114688074348;-0.3414559951379578;0.7455023231523619
70.855772;1.0837150119483188;0.7125601938088809;0.6574992507284403;-0.3807977482264644;-0.35138137437532696;1.075443036529332;9.999959880407323;0.712700900332235;-0.42445499952474264;-0.4244550002194242;0.6627114645829089;-0.341455995067921;0.7455023251388767
70.865772;1.0837150154035362;0.7125602191817676;0.6574992188413077;-0.3807977482266196;-0.35138137439127604;1.0754429177583102;9.999959626375503;0.7127008212670897;-0.42445499952805504;-0.42445500004149356;0.6627114593911517;-0.341455995000998;0.7455023322562158
70.875772;1.0837150170816743;0.7125602408294462;0.6574991872388828;-0.38079774822449425;-0.35138137440861084;1.0754427917236562;9.999959369022571;0.7127007419441926;-0.42445499953074434;-0.4244549998622195;0.6627114532868272;-0.34145599493717443;0.7455023444941633
70.885772;1.0837150171038041;0.712560258569129;0.6574991558523149;-0.38079774822018136;-0.3513813744272261;1.0754426583592012;9.999959113578692;0.7127006625117578;-0.4244549995326318;-0.4244549996817093;0.6627114462829603;-0.34145599487644773;0.7455023617932498
70.895772;1.083715015522196;0.7125602721836327;0.657499124601264;-0.3807977482137764;-0.35138137444706863;1.0754425175654838;9.999958864360671;0.712700583100355;-0.42445499953352533;-0.42445499950007737;0.6627114384080157;-0.34145599481884503;0.7455023841113206
70.905772;1.0837150123149502;0.7125602814796346;0.6574990933973682;-0.3807977482053419;-0.3513813744681401;1.0754423692846333;9.999958623598532;0.7127005038086832;-0.42445499953325216;-0.42445499931744285;0.6627114297288909;-0.34145599476441907;0.7455024114319648
70.915772;1.0837150074454636;0.7125602863209034;0.6574990621211845;-0.38079774819490164;-0.35138137449046736;1.0754422135158952;9.999958391364627;0.7127004247097112;-0.4244549995316717;-0.42445499913393975;0.6627114203469174;-0.34145599471322086;0.7455024436804799
70.925772;1.0837150009113656;0.7125602865819484;0.6574990306199809;-0.38079774818244416;-0.35138137451409024;1.0754420503544344;9.99995816663385;0.7127003458745883;-0.42445499952865784;-0.424454998949738;0.6627114104022847;-0.3414559946652808;0.7455024806614646
70.935772;1.0837149927741279;0.7125602821526084;0.6574989987603617;-0.38079774816792145;-0.3513813745390576;1.075441880001691;9.999957948476371;0.7127002673671459;-0.4244549995240913;-0.42445499876505277;0.6627114000666579;-0.34145599462062304;0.7455025221213452
70.945772;1.0837149831606236;0.7125602729941962;0.6574989664654918;-0.38079774815125506;-0.35138137456541607;1.075441702720218;9.99995773651403;0.7127001891902116;-0.42445499951786175;-0.4244549985801318;0.6627113895072477;-0.3414559945792847;0.7455025678638199
70.955772;1.083714972206928;0.7125602591417518;0.6574989337040453;-0.3807977481323574;-0.35138137459322083;1.0754415187850876;9.9999575304179;0.712700111240957;-0.42445499950985055;-0.42445499839524103;0.6627113788429297;-0.3414559945413113;0.745502617773374
70.965772;1.0837149600151417;0.71256024068564;0.6574989004898505;-0.38079774811116496;-0.3513813746225647;1.075441328443635;9.999957328999322;0.7127000333365855;-0.4244549994999155;-0.4244549982106574;0.6627113681419197;-0.3414559945067394;0.745502671736308
70.975772;1.083714946663596;0.712560217795022;0.6574988669092775;-0.38079774808765904;-0.35138137465357483;1.075441131890433;9.999957129701967;0.7126999552451907;-0.4244549994879;-0.42445499802666736;0.6627113574900709;-0.34145599447557284;0.7455027295948566
70.985772;1.0837149321880981;0.7125601907476958;0.6574988331383953;-0.3807977480618571;-0.35138137468637776;1.075440929304881;9.99995692888346;0.7126998766822564;-0.42445499947365695;-0.4244549978435578;0.6627113470591057;-0.34145599444776603;0.7455027912284663
70.995772;1.0837149165433573;0.7125601598905901;0.6574987994359043;-0.38079774803379857;-0.3513813747210703;1.0754407208783057;9.999956722886242;0.712699797342224;-0.424454999457074;-0.4244549976616036;0.6627113370975998;-0.34145599442325336;0.7455028566607489
71.005772;1.0837148996358037;0.7125601255369463;0.6574987661181633;-0.3807977480035234;-0.35138137475771525;1.0754405067551045;9.999956509251398;0.7126997169617043;-0.42445499943808757;-0.4244549974810638;0.6627113279008241;-0.34145599440198515;0.7455029260332804
71.015772;1.0837148813695254;0.7125600878930057;0.6574987335224481;-0.3807977479710475;-0.35138137479635606;1.0754402870121056;9.999956287053841;0.7126996353652025;-0.4244549994166806;-0.42445499730218034;0.6627113198106885;-0.34145599438391866;0.7455029994995105
71.025772;1.0837148616592525;0.712560047079842;0.6574987019772126;-0.3807977479363793;-0.35138137483703;1.075440061715421;9.999956056225065;0.7126995524867279;-0.42445499939287906;-0.42445499712518914;0.6627113131802413;-0.34145599436899604;0.7455030771999018
71.035772;1.0837148404889978;0.7125600032243995;0.6574986717774386;-0.38079774789956516;-0.35138137487976695;1.0754398309269813;9.99995581655301;0.7126994683622786;-0.4244549993667465;-0.42445499695034583;0.662711308300888;-0.34145599435712565;0.7455031593065142
71.045772;1.0837148179579619;0.7125599565278454;0.6574986431466086;-0.3807977478607027;-0.3513813749245872;1.0754395946524995;9.99995556697977;0.7126993830913819;-0.42445499933839076;-0.42445499677793186;0.662711305365616;-0.3414559943481517;0.7455032460388286
71.055772;1.0837147942431362;0.7125599072558507;0.657498616244831;-0.3807977478199211;-0.3513813749715086;1.0754393528269537;9.999955305569081;0.712699296782389;-0.4244549993079925;-0.42445499660824604;0.6627113044641706;-0.34145599434184654;0.7455033376363416
71.065772;1.0837147695614875;0.712559855703365;0.6574985912626193;-0.3807977477773531;-0.35138137502055017;1.0754391053586099;9.999955030106099;0.712699209532193;-0.42445499927580066;-0.4244549964416076;0.6627113055887479;-0.34145599433794405;0.745503434300179
71.075772;1.0837147441149684;0.7125598021826096;0.6574985684818319;-0.3807977477331238;-0.3513813750717135;1.075438852173556;9.999954738387427;0.712699121466938;-0.42445499924207375;-0.4244549962783545;0.6627113086717812;-0.3414559943361759;0.7455035361189029
71.085772;1.0837147179981248;0.71255974698867;0.6574985482373611;-0.3807977476873507;-0.3513813751249465;1.0754385932016461;9.99995442763435;0.7126990327629957;-0.42445499920704344;-0.4244549961188231;0.6627113136455213;-0.341455994336283;0.7455036430330801
71.095772;1.0837146911962245;0.7125596903625739;0.6574985308558015;-0.3807977476401351;-0.3513813751801144;1.0754383283234488;9.999954094281426;0.7126989435928655;-0.42445499917093044;-0.42445499596333397;0.6627113204885154;-0.34145599433801477;0.7455037548765698
71.105772;1.0837146636632962;0.7125596325294261;0.6574985166087529;-0.380797747591547;-0.3513813752369991;1.0754380573818558;9.999953734714367;0.7126988540569515;-0.4244549991339448;-0.42445499581219504;0.6627113292475381;-0.34145599434113877;0.7455038714340236
71.115772;1.0837146353502036;0.7125595737583468;0.6574985056859792;-0.38079774754162343;-0.3513813752953349;1.0754377802717876;9.999953345782574;0.7126987641617027;-0.42445499909626644;-0.4244549956657065;0.6627113400193397;-0.3414559943454679;0.7455039924337897
71.125772;1.0837146061985086;0.7125595143688763;0.6574984981796279;-0.3807977474903907;-0.3513813753548561;1.0754374969763467;9.999952924721763;0.7126986738432016;-0.42445499905805306;-0.4244549955241439;0.6627113529049479;-0.34145599435088075;0.7455041175321703
71.135772;1.0837145761585063;0.7125594546973891;0.6574984940516084;-0.3807977474378777;-0.3513813754153141;1.0754372074992877;9.999952469094572;0.7126985830025306;-0.4244549990194552;-0.42445499538772313;0.6627113679794948;-0.3414559943573049;0.7455042463479492
71.145772;1.08371454520467;0.712559395052135;0.6574984931246088;-0.38079774738409733;-0.35138137547647896;1.0754369118040548;9.999951977040302;0.7126984915376638;-0.4244549989806135;-0.42445499525658237;0.6627113852570932;-0.3414559943646705;0.7455043784675784
71.155772;1.0837145133647512;0.712559335699209;0.6574984951281598;-0.38079774732904015;-0.35138137553814874;1.075436609824248;9.999951447748941;0.7126983993645114;-0.4244549989416651;-0.424454995130793;0.662711404641716;-0.34145599437287694;0.7455045134163648
71.165772;1.0837144807985581;0.7125592769110374;0.6574984997672219;-0.3807977472727018;-0.35138137560016025;1.075436301492761;9.999950881944686;0.712698306421473;-0.42445499890276256;-0.42445499501037254;0.662711425931167;-0.34145599438179647;0.7455046506931303
71.175772;1.083714447862334;0.7125592190191523;0.6574985067855627;-0.3807977472150993;-0.351381375662386;1.0754359867649583;9.999950281882438;0.7126982126929937;-0.4244549988640713;-0.42445499489528565;0.6627114488663569;-0.34145599439128915;0.7455047898518354
71.185772;1.0837144151090756;0.712559162397742;0.6574985159910128;-0.3807977471562655;-0.3513813757247178;1.0754356656325172;9.999949650460213;0.7126981182240832;-0.42445499882574655;-0.424454994785456;0.6627114731486887;-0.34145599440121555;0.7455049305387502
71.195772;1.0837143832459193;0.7125591074292622;0.6574985272493473;-0.38079774709625297;-0.3513813757870643;1.0754353380863768;9.999948990350974;0.7126980230919686;-0.42445499878793186;-0.4244549946807981;0.6627114984443567;-0.34145599441144814;0.7455050724577509
71.205772;1.0837143530187425;0.7125590545166671;0.6574985404792395;-0.380797747035135;-0.35138137584937024;1.0754350040683678;9.99994830404233;0.7126979274095395;-0.42445499875078313;-0.4244549945812285;0.6627115244243622;-0.3414559944218694;0.7455052153149802
71.215772;1.0837143250177272;0.7125590040739509;0.6574985556320051;-0.3807977469729874;-0.35138137591162566;1.0754346635239038;9.999947593994868;0.7126978313300334;-0.4244549987144747;-0.42445499448664026;0.662711550795662;-0.34145599443236024;0.7455053588260473
71.225772;1.0837142995733318;0.7125589564241267;0.6574985726788222;-0.38079774690988283;-0.3513813759738531;1.0754343165492706;9.9999468623862;0.7126977349697483;-0.4244549986791835;-0.4244549943968888;0.6627115772872254;-0.3414559944427933;0.745505502790045
71.235772;1.08371427683874;0.7125589116654658;0.6574985916344179;-0.3807977468459118;-0.35138137603609026;1.0754339634729206;9.999946110943453;0.7126976383387756;-0.4244549986450703;-0.42445499431181094;0.662711603640894;-0.34145599445302677;0.7455056471290832
71.245772;1.0837142569178106;0.7125588696331746;0.6574986125650567;-0.3807977467812078;-0.35138137609837666;1.0754336047708006;9.999945341252246;0.7126975413568671;-0.42445499861226554;-0.424454994231241;0.6627116296563744;-0.3414559944629017;0.7455057918545952
71.255772;1.0837142399484876;0.7125588299874753;0.6574986355730289;-0.3807977467159525;-0.3513813761607512;1.0754332409320546;9.999944555383347;0.7126974439168986;-0.42445499858088276;-0.42445499415500104;0.6627116552380117;-0.3414559944722593;0.7455059370219334
71.265772;1.0837142261524704;0.7125587923225067;0.6574986607925344;-0.380797746650352;-0.35138137622324883;1.075432872407507;9.999943756106715;0.7126973459728854;-0.4244549985510508;-0.42445499408289594;0.6627116803554403;-0.34145599448096686;0.7455060826953477
71.275772;1.083714215832535;0.7125587562202552;0.6574986883658831;-0.38079774658461213;-0.35138137628587607;1.0754324996113123;9.99994294658868;0.7126972476168417;-0.42445499852291746;-0.42445499401472847;0.6627117049726939;-0.3414559944889229;0.7455062289250621
71.285772;1.0837142093057741;0.7125587213044449;0.6574987183995904;-0.3807977465189314;-0.35138137634858974;1.0754321229287462;9.999942129929272;0.7126971490669649;-0.4244549984966276;-0.4244549939503203;0.6627117290482801;-0.3414559944960459;0.7455063757623288
71.295772;1.0837142067771413;0.7125586873147244;0.657498750961825;-0.3807977464534853;-0.3513813764113172;1.0754317427054163;9.999941308561711;0.7126970505557043;-0.4244549984723148;-0.42445499388953645;0.6627117525639397;-0.3414559945022788;0.7455065233068333
71.305772;1.083714208247245;0.7125586541044032;0.657498786106724;-0.38079774638840336;-0.35138137647399365;1.0754313592083453;9.999940484242206;0.7126969522455285;-0.42445499845009765;-0.42445499383229723;0.6627117755208546;-0.34145599450759595;0.7455066717394072
71.315772;1.083714213569315;0.7125586215725958;0.6574988238543066;-0.3807977463237629;-0.3513813765365711;1.0754309726258762;9.999939659051904;0.712696854266395;-0.42445499843005263;-0.42445499377856805;0.6627117979374294;-0.34145599451198705;0.7455068212956946
71.325772;1.0837142225385936;0.7125585896592527;0.657498864137423;-0.3807977462595893;-0.35138137659900276;1.0754305830821604;9.999938836070303;0.7126967567804031;-0.4244549984121952;-0.4244549937283385;0.6627118198548799;-0.34145599451542985;0.7455069722098864
71.335772;1.0837142348858044;0.7125585583982464;0.657498906786137;-0.38079774619586954;-0.351381376661222;1.0754301906030088;9.99993801849244;0.7126966599798845;-0.42445499839649814;-0.42445499368161516;0.662711841307454;-0.3414559945178807;0.7455071246923516
71.345772;1.083714250275146;0.7125585279173497;0.657498951568948;-0.38079774613258977;-0.35138137672313224;1.075429795132899;9.999937207847696;0.7126965640350865;-0.42445499838291734;-0.42445499363842437;0.6627118622660217;-0.3414559945192943;0.7455072789368703
71.355772;1.0837142683529173;0.7125584983619194;0.6574989982525556;-0.38079774606975614;-0.3513813767846256;1.0754293966567312;9.999936403239598;0.7126964690373753;-0.4244549983713942;-0.42445499359880623;0.6627118826144865;-0.3414559945196482;0.745507435113374
71.365772;1.0837142887582787;0.7125584698209034;0.6574990466341442;-0.3807977460073938;-0.3513813768456218;1.0754289952994094;9.999935602676835;0.7126963750038777;-0.4244549983618482;-0.424454993562796;0.6627119021942601;-0.34145599451895026;0.7455075933585259
71.375772;1.08371431110634;0.7125584423113543;0.6574990965377832;-0.38079774594555016;-0.3513813769060885;1.0754285912855126;9.999934804666328;0.7126962819490207;-0.42445499835416567;-0.4244549935304078;0.6627119208540614;-0.3414559945172341;0.7455077538004802
71.385772;1.0837143350499192;0.7125584158224938;0.6574991477971639;-0.3807977458843057;-0.3513813769660247;1.0754281848143523;9.999934007993387;0.7126961899334364;-0.42445499834817757;-0.42445499350162286;0.6627119384288803;-0.34145599451455877;0.7455079165745206
71.395772;1.0837143603790802;0.7125583903774118;0.6574992002545332;-0.38079774582378595;-0.3513813770254344;1.07542777596675;9.999933211140949;0.7126960990455027;-0.4244549983436595;-0.42445499347639;0.6627119547118502;-0.3414559945110028;0.7455080817995993
71.405772;1.0837143870201829;0.712558366015365;0.6574992537871062;-0.38079774576414976;-0.35138137708430833;1.0754273646532742;9.999932413028528;0.7126960093533066;-0.4244549983403746;-0.4244549934546408;0.6627119694827134;-0.34145599450665953;0.7455082495515244
