time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.415772;1.0837144149764584;0.712558342694181;0.6574993083064959;-0.3807977457055376;-0.3513813771426239;1.0754269506317293;9.999931613899893;0.712695920880665;-0.42445499833810435;-0.4244549934363069;0.6627119825314746;-0.3414559945016565;0.7455084198394467
71.425772;1.0837144443073423;0.7125583202379594;0.6574993637079225;-0.38079774564803254;-0.3513813772003731;1.075426533653153;9.999930814893943;0.7126958336320343;-0.4244549983366466;-0.4244549934213246;0.6627119936444573;-0.3414559944961759;0.7455085926012104
71.435772;1.0837144751136822;0.7125582983716044;0.6574994198501275;-0.38079774559167734;-0.35138137725758206;1.0754261136642205;9.999930016613893;0.7126957476171855;-0.42445499833582356;-0.4244549934096334;0.6627120025927116;-0.3414559944904256;0.7455087677296376
71.445772;1.0837145074928989;0.7125582767690098;0.6574994766019945;-0.3807977455365052;-0.35138137731428615;1.075425690916928;9.999929218373216;0.7126956628176297;-0.4244549983354992;-0.4244549934011757;0.6627120091542018;-0.3414559944845942;0.7455089450885255
71.455772;1.083714541494213;0.7125582550906134;0.6574995338916897;-0.380797745482546;-0.351381377370511;1.0754252659225554;9.999928419201844;0.7126955791471351;-0.4244549983355763;-0.42445499339589865;0.6627120131607996;-0.3414559944788526;0.745509124487222
71.465772;1.0837145771151513;0.7125582330636637;0.6574995916989465;-0.380797745429815;-0.351381377426285;1.0754248393345587;9.99992761972095;0.7126954964859711;-0.42445499833598155;-0.4244549933937617;0.6627120145151306;-0.34145599447337305;0.7455093056399463
71.475772;1.0837146143052325;0.712558210562805;0.65749965001722;-0.38079774537829614;-0.35138137748162623;1.0754244118610559;9.999926823078896;0.7126954147720415;-0.42445499833666195;-0.42445499339474824;0.6627120131657426;-0.34145599446831976;0.7455094881984746
71.485772;1.0837146529001394;0.712558187586339;0.6574997088461062;-0.3807977453279392;-0.35138137753651066;1.0754239841836606;9.99992603429579;0.7126953340670883;-0.4244549983375832;-0.42445499339886444;0.6627120090914833;-0.3414559944638263;0.7455096718341331
71.495772;1.0837146925500836;0.7125581641560258;0.6574997681819403;-0.38079774527867805;-0.35138137759087;1.0754235568714625;9.99992525888834;0.7126952545215535;-0.42445499833870753;-0.4244549934061182;0.662712002296695;-0.3414559944599894;0.7455098562197209
71.505772;1.0837147327345023;0.712558140241397;0.6574998279970593;-0.38079774523044646;-0.3513813776446095;1.0754231303617292;9.999924501590256;0.71269517628609;-0.4244549983399771;-0.42445499341649634;0.6627119928193553;-0.3414559944568762;0.7455100409591505
71.515772;1.0837147728236043;0.7125581157499739;0.6574998882902723;-0.3807977451831653;-0.3513813776976186;1.0754227049941836;9.99992376571665;0.7126950994737196;-0.4244549983413221;-0.424454993429965;0.6627119807587581;-0.3414559944545277;0.7455102256038015
71.525772;1.0837148121751072;0.7125580905703645;0.6574999491716189;-0.38079774513672343;-0.35138137774978145;1.0754222810229617;9.999923053469901;0.7126950241334382;-0.42445499834265926;-0.4244549934464917;0.6627119662610244;-0.34145599445295655;0.7455104097032745
71.535772;1.0837148502558458;0.7125580646375742;0.6575000108563983;-0.38079774509098246;-0.35138137780098777;1.0754218586183513;9.99992236653787;0.712694950202349;-0.42445499834387684;-0.42445499346606114;0.6627119494700718;-0.341455994452157;0.7455105928076613
71.545772;1.0837148866842097;0.7125580379818564;0.6575000735649731;-0.3807977450457812;-0.3513813778511378;1.0754214379401554;9.99992170666964;0.71269487750799;-0.4244549983448491;-0.4244549934886639;0.6627119305085396;-0.3414559944521338;0.7455107744647791
71.555772;1.0837149211658543;0.7125580107214313;0.6575001374329141;-0.3807977450009412;-0.3513813779001536;1.0754210192596014;9.999921076032399;0.7126948058145605;-0.4244549983454663;-0.4244549935142742;0.662711909488664;-0.34145599445292535;0.7455109542603143
71.565772;1.083714953466441;0.7125579829972793;0.6575002024989777;-0.3807977449562917;-0.3513813779479849;1.0754206030091717;9.999920476690043;0.7126947348467416;-0.4244549983456349;-0.42445499354284216;0.662711886533753;-0.3414559944545879;0.7455111318383859
71.575772;1.083714983516832;0.7125579549245519;0.6575002687357835;-0.3807977449116814;-0.3513813779945811;1.0754201897567026;9.99991991015811;0.7126946642916137;-0.4244549983452655;-0.4244549935743026;0.6627118617854646;-0.3414559944571601;0.7455113068519327
71.585772;1.083715011440334;0.7125579266213267;0.6575003360830731;-0.38079774486697465;-0.3513813780398623;1.0754197801843837;9.99991937785736;0.7126945938117664;-0.4244549983442933;-0.42445499360858663;0.6627118353705059;-0.34145599446065533;0.7455114789169126
71.595772;1.0837150373420712;0.7125578982299005;0.657500404482393;-0.3807977448220541;-0.35138137808371894;1.0754193751026337;9.99991888100133;0.7126945230871286;-0.4244549983427046;-0.42445499364561884;0.6627118073347483;-0.3414559944650786;0.745511647641002
71.605772;1.0837150611019193;0.7125578698529818;0.6575004738925264;-0.3807977447768276;-0.35138137812601733;1.0754189754533428;9.99991841984754;0.7126944519067518;-0.42445499834054096;-0.4244549936853134;0.6627117776152809;-0.3414559944704388;0.7455118126788737
71.615772;1.0837150823841755;0.7125578415003762;0.6575005442778163;-0.38079774473123923;-0.35138137816661086;1.075418582261551;9.999917993999091;0.7126943802797359;-0.424454998337897;-0.42445499372758355;0.6627117460861963;-0.34145599447675135;0.7455119737504708
71.625772;1.0837151008033956;0.712557813101241;0.6575006155995508;-0.3807977446852734;-0.3513813782053628;1.0754181965981306;9.999917603113753;0.712694308452104;-0.424454998334914;-0.424454993772349;0.6627117126085752;-0.3414559944840293;0.7455121306381818
71.635772;1.0837151160579468;0.7125577845225753;0.6575006878278163;-0.38079774463893784;-0.35138137824215054;1.0754178195723063;9.999917246594487;0.7126942367877859;-0.42445499833176187;-0.424454993819527;0.6627116770594368;-0.34145599449225883;0.7455122831610987
71.645772;1.08371512789209;0.7125577555953643;0.657500760927168;-0.38079774459223403;-0.3513813782768491;1.0754174522927762;9.999916923110751;0.712694165613357;-0.424454998328621;-0.4244549938690205;0.6627116393521222;-0.3414559945013725;0.7455124311344368
71.655772;1.0837151360101607;0.7125577261497917;0.6575008347879784;-0.3807977445451413;-0.35138137830933824;1.0754170957928424;9.999916630578692;0.7126940951383388;-0.4244549983256571;-0.4244549939207205;0.6627115994329668;-0.3414559945112451;0.7455125743860546
71.665772;1.0837151401316565;0.7125576960133894;0.6575009091995181;-0.38079774449762355;-0.351381378339528;1.0754167509406571;9.999916365933714;0.7126940254833347;-0.42445499832297556;-0.42445499397451725;0.6627115572875737;-0.3414559945217202;0.7455127128108521
71.675772;1.0837151401714211;0.7125576650079976;0.6575009839178073;-0.3807977444496438;-0.35138137836737277;1.0754164183965196;9.999916124969019;0.7126939567720955;-0.42445499832059796;-0.4244549940303128;0.6627115129641814;-0.34145599453263253;0.7455128463722679
71.685772;1.0837151363807311;0.712557632990018;0.6575010587374616;-0.3807977444011749;-0.3513813783928607;1.075416098657127;9.999915902701037;0.7126938892008098;-0.4244549983184923;-0.42445499408802556;0.6627114665501238;-0.34145599454381415;0.7455129750493915
71.695772;1.0837151292770582;0.7125575998708403;0.6575011335079193;-0.3807977443521961;-0.3513813784159744;1.075415792098903;9.999915694075522;0.7126938230404603;-0.42445499831660977;-0.4244549941475758;0.6627114181226151;-0.3414559945550963;0.7455130988173488
71.705772;1.0837151193894607;0.7125575655913979;0.6575012081403235;-0.3807977443026745;-0.351381378436654;1.075415498981943;9.99991549507045;0.712693758616795;-0.42445499831488187;-0.4244549942088691;0.6627113677455067;-0.34145599456630066;0.745513217672996
71.715772;1.0837151070603228;0.7125575300990473;0.6575012826254901;-0.3807977442525576;-0.35138137845481016;1.0754152194674138;9.999915303322904;0.7126936962823045;-0.4244549983132052;-0.4244549942718004;0.6627113154869428;-0.3414559945772267;0.7455133316072204
71.725772;1.0837150924586727;0.712557493346972;0.6575013569879048;-0.3807977442017853;-0.3513813784703754;1.0754149536402344;9.99991511711576;0.7126936363248326;-0.4244549983114438;-0.4244549943362684;0.6627112614368416;-0.3414559945876658;0.7455134405439586
71.735772;1.0837150756944667;0.712557455300705;0.6575014311841065;-0.3807977441503033;-0.35138137848333345;1.0754147014879345;9.999914934196688;0.712693578860477;-0.42445499830945016;-0.4244549944021792;0.6627112057509124;-0.3414559945974267;0.7455135443490523
71.745772;1.0837150568272038;0.712557415897894;0.6575015050758308;-0.3807977440980694;-0.3513813784937031;1.075414462836219;9.999914752398174;0.7126935238450526;-0.42445499830709127;-0.424454994469437;0.6627111486949374;-0.34145599460634013;0.7455136428772545
71.755772;1.083715035778427;0.7125573749872974;0.6575015784931514;-0.3807977440450553;-0.3513813785015104;1.0754142373230957;9.999914570858273;0.7126934711705423;-0.4244549983042694;-0.4244549945379405;0.6627110906386202;-0.34145599461425746;0.7455137359691879
71.765772;1.0837150123229726;0.7125573323463892;0.6575016512965535;-0.380797743991246;-0.35138137850677653;1.0754140244781503;9.999914389854535;0.7126934207120578;-0.4244549983009298;-0.42445499460758745;0.6627110320113248;-0.3414559946210624;0.7455138233995888
71.775772;1.0837149861523567;0.7125572877341192;0.6575017234041475;-0.38079774393663;-0.35138137850952017;1.0754138238554183;9.999914209667498;0.712693372354188;-0.4244549982970453;-0.4244549946782722;0.6627109732807083;-0.3414559946266745;0.7455139048834589
71.785772;1.083714956905061;0.7125572408839315;0.657501794783934;-0.38079774388119636;-0.3513813785097663;1.0754136351188266;9.999914029920552;0.7126933260390375;-0.4244549982925834;-0.4244549947498921;0.662710914966118;-0.3414559946310362;0.745513980179032
71.795772;1.0837149242063413;0.7125571914643499;0.6575018654187009;-0.3807977438249505;-0.3513813785075457;1.0754134579991839;9.999913849438448;0.7126932817635899;-0.424454998287471;-0.4244549948223625;0.6627108576452192;-0.3414559946341107;0.7455140491430126
71.805772;1.083714887770439;0.7125571390861357;0.6575019352759446;-0.3807977437679147;-0.35138137850288576;1.075413292140888;9.999913665769395;0.7126932395530449;-0.4244549982815904;-0.42445499489561106;0.6627108019402853;-0.34145599463589976;0.7455141116737863
71.815772;1.0837148474880298;0.7125570833838976;0.6575020043068358;-0.38079774371008884;-0.35138137849580914;1.0754131370334679;9.999913474901676;0.7126931994658562;-0.4244549982748212;-0.4244549949695675;0.6627107485075712;-0.3414559946364416;0.7455141676704619
71.825772;1.0837148033943318;0.7125570241022992;0.6575020724565971;-0.38079774365142693;-0.35138137848633394;1.0754129921064703;9.999913272158869;0.7126931615665638;-0.42445499826707916;-0.4244549950441722;0.6627106980372476;-0.3414559946357599;0.7455142170577044
71.835772;1.0837147555399256;0.712556961101273;0.6575021396646048;-0.38079774359186186;-0.35138137847446943;1.0754128568024464;9.999913053528992;0.7126931258678415;-0.4244549982583117;-0.42445499511939544;0.662710651246108;-0.34145599463382004;0.745514259802717
71.845772;1.083714703890422;0.712556894302352;0.6575022058804781;-0.3807977435313382;-0.35138137846021916;1.07541273059172;9.999912816291928;0.712693092334658;-0.42445499824848076;-0.4244549951952545;0.6627106088501122;-0.34145599463054466;0.7455142959120077
71.855772;1.083714648312774;0.7125568236572508;0.6575022711108398;-0.3807977434698359;-0.3513813784435845;1.075412613030445;9.999912558992087;0.7126930609502162;-0.42445499823757127;-0.42445499527181063;0.6627105715123829;-0.3414559946258611;0.7455143254387253
71.865772;1.0837145886057045;0.7125567491511395;0.6575023354535479;-0.38079774340739214;-0.3513813784245616;1.0754125037672448;9.999912281170483;0.7126930317574115;-0.4244549982256272;-0.42445499534913966;0.6627105397772308;-0.34145599461971743;0.7455143484911759
71.875772;1.0837145245160067;0.7125566708137914;0.6575023990729671;-0.3807977433440902;-0.3513813784031582;1.0754124024413863;9.999911982706935;0.7126930048516481;-0.4244549982127782;-0.42445499542730547;0.6627105140121811;-0.3414559946120483;0.7455143652432087
71.885772;1.0837144557539282;0.7125565887506;0.6575024621280131;-0.3807977432800314;-0.3513813783794229;1.0754123086621807;9.999911663030263;0.7126929803613697;-0.42445499819920757;-0.4244549955063512;0.6627104943848736;-0.34145599460275494;0.745514375943002
71.895772;1.083714382095407;0.7125565031725786;0.6575025247136499;-0.38079774321534887;-0.35138137835344185;1.0754122221155409;9.999911321314215;0.7126929584203737;-0.42445499818509896;-0.424454995586285;0.6627104809080089;-0.34145599459173204;0.7455143808764753
71.905772;1.0837143035215606;0.7125564143898191;0.6575025868467327;-0.3807977431502424;-0.35138137832531263;1.0754121425679095;9.999910957520651;0.7126929391445994;-0.42445499817062554;-0.4244549956670659;0.6627104735289018;-0.3414559945789007;0.7455143803178588
71.915772;1.0837142202383527;0.7125563227893534;0.6575026484814306;-0.38079774308496755;-0.35138137829513655;1.0754120697250233;9.999910572901877;0.7126929226247505;-0.4244549981559625;-0.42445499574861123;0.6627104721803416;-0.3414559945642232;0.7455143745354524
71.925772;1.0837141325803936;0.7125562287985252;0.6575027095378458;-0.38079774301978503;-0.3513813782630326;1.075412003148593;9.999910169627297;0.7126929089410615;-0.4244549981412899;-0.42445499583082247;0.6627104767751767;-0.34145599454770514;0.7455143637989585
71.935772;1.083714040902195;0.7125561328175768;0.6575027699448378;-0.38079774295492264;-0.35138137822915544;1.0754119423157598;9.999909750192007;0.7126928982238211;-0.424454998126791;-0.42445499591360797;0.6627104872018234;-0.34145599452939646;0.745514348369396
71.945772;1.0837139455214524;0.7125560351595618;0.657502829699047;-0.38079774289057333;-0.3513813781937006;1.0754118867262754;9.999909317267143;0.7126928906649737;-0.4244549981126397;-0.4244549959968972;0.6627105033486235;-0.34145599450938563;0.7455143285580662
71.955772;1.0837138467100034;0.7125559360324691;0.6575028888979425;-0.38079774282691653;-0.351381378156893;1.0754118359604614;9.999908874047097;0.7126928864276694;-0.42445499809897885;-0.4244549960806467;0.662710525129294;-0.34145599448777403;0.7455143048172164
71.965772;1.0837137446635043;0.712555835558709;0.6575029476893373;-0.3807977427641311;-0.35138137811897824;1.075411789702525;9.999908424433547;0.712692885593742;-0.42445499808591003;-0.4244549961648279;0.6627105524841097;-0.34145599446465774;0.7455142777384959
71.975772;1.0837136394673934;0.7125557338460958;0.6575030061775472;-0.3807977427023872;-0.3513813780802144;1.0754117477669534;9.999907972980601;0.7126928881804737;-0.42445499807350007;-0.42445499624940514;0.6627105853922629;-0.34145599444014607;0.7455142479663295
71.985772;1.0837135311497281;0.71255563106004;0.6575030643945716;-0.38079774264183963;-0.3513813780408529;1.0754117100836167;9.999907524997418;0.7126928941469468;-0.4244549980617915;-0.4244549963343395;0.6627106239051949;-0.3414559944143847;0.745514216102942
71.995772;1.083713419762926;0.7125555273898527;0.6575031223478509;-0.38079774258262705;-0.35138137800112546;1.075411676608567;9.999907086599189;0.7126929034307766;-0.4244549980508209;-0.4244549964196184;0.6627106681552997;-0.3414559943875469;0.745514182623102
72.005772;1.0837133054058137;0.7125554229738262;0.6575031800985544;-0.3807977425248647;-0.35138137796124147;1.075411647225075;9.99990666450445;0.7126929160494336;-0.42445499804064674;-0.4244549965052749;0.6627107183290847;-0.34145599435980184;0.7455141478350021
72.015772;1.083713188256058;0.7125553179197416;0.6575032378393563;-0.3807977424686383;-0.3513813779213712;1.0754116216969656;9.999906265552776;0.7126929321607214;-0.42445499803135434;-0.4244549965913732;0.6627107745874697;-0.3414559943313026;0.7455141119136174
72.025772;1.083713068611539;0.712555212383789;0.6575032958938345;-0.38079774241401315;-0.3513813778816344;1.0754115996705478;9.99990589603273;0.7126929519935058;-0.4244549980230317;-0.4244549966779695;0.6627108369653147;-0.34145599430221896;0.7455140749168832
72.035772;1.0837129468585727;0.712555106610114;0.6575033546367621;-0.38079774236104585;-0.35138137784210793;1.0754115807096727;9.99990556123613;0.7126929757162406;-0.4244549980157588;-0.4244549967650882;0.6627109053550332;-0.34145599427277873;0.7455140367748553
72.045772;1.0837128234390772;0.712555000918666;0.6575034144397868;-0.38079774230978725;-0.35138137780283996;1.0754115643062538;9.999905265148813;0.7126930033867441;-0.42445499800959974;-0.4244549968527422;0.6627109795637177;-0.34145599424326856;0.745513997365889
72.055772;1.0837126988597527;0.7125548956667075;0.6575034756534937;-0.380797742260288;-0.35138137776387013;1.0754115498323793;9.999905010587822;0.7126930350095692;-0.4244549980045792;-0.42445499694095146;0.6627110593670659;-0.3414559942140038;0.7455139566214433
72.065772;1.0837125736602278;0.7125547911963518;0.657503538588626;-0.3807977422126097;-0.35138137772523353;1.0754115365540509;9.999904800493114;0.7126930705830034;-0.4244549980006766;-0.4244549970297333;0.6627111445390695;-0.34145599418530975;0.745513914507309
72.075772;1.0837124483720182;0.7125546877836278;0.6575036035179914;-0.3807977421668295;-0.35138137768694466;1.0754115237512036;9.999904638682297;0.7126931100859621;-0.42445499799785413;-0.42445499711909757;0.6627112348511845;-0.34145599415751454;0.7455138709323748
72.085772;1.083712323528935;0.7125545856226496;0.6575036706844792;-0.38079774212304096;-0.3513813776489991;1.075411510828482;9.999904528540918;0.7126931534666142;-0.42445499799609504;-0.4244549972090402;0.6627113300669758;-0.34145599413093264;0.7455138257280948
72.095772;1.0837121996431522;0.7125544848639933;0.6575037402856986;-0.3807977420813479;-0.3513813776113892;1.0754114973649795;9.99990447156692;0.7126932006725318;-0.424454997995426;-0.42445499729951874;0.6627114299441381;-0.34145599410585825;0.7455137787197411
72.105772;1.0837120771587683;0.7125543856861498;0.6575038124658192;-0.3807977420418224;-0.351381377574105;1.0754114830983186;9.999904467270929;0.7126932517038912;-0.42445499799591035;-0.4244549973904387;0.6627115342169109;-0.34145599408256694;0.7455137298069908
72.115772;1.0837119564726558;0.7125542883634846;0.657503887316539;-0.3807977420044578;-0.35138137753711485;1.0754114678912268;9.99990451369444;0.7126933066248333;-0.42445499799762165;-0.4244549974816702;0.6627116425934358;-0.34145599406129745;0.7455136789753767
72.125772;1.0837118379253012;0.7125541933161798;0.6575039648724057;-0.3807977419691823;-0.3513813775003418;1.0754114517287023;9.999904607984822;0.7126933655272476;-0.42445499800063424;-0.42445499757307287;0.6627117547885758;-0.3414559940422356;0.7455136262620771
72.135772;1.0837117217587968;0.7125541011004953;0.6575040451072712;-0.3807977419359064;-0.35138137746368314;1.0754114347062345;9.999904747019972;0.7126934285093053;-0.42445499800503644;-0.4244549976645099;0.6627118705364504;-0.34145599402553006;0.7455135717551217
72.145772;1.0837116082199039;0.7125540123002739;0.6575041279230552;-0.3807977419045518;-0.35138137742706144;1.0754114170419586;9.999904927866627;0.7126934956528957;-0.42445499801092684;-0.4244549977558544;0.6627119895659841;-0.34145599401131616;0.7455135156074891
72.155772;1.08371149774102;0.7125539274319517;0.6575042131530668;-0.38079774187506193;-0.351381377390441;1.0754113991221435;9.999905147653752;0.7126935669568816;-0.42445499801838615;-0.42445499784699664;0.6627121115658645;-0.3414559939997217;0.7455134579983482
72.165772;1.0837113909366185;0.7125538469530533;0.6575043005715989;-0.3807977418474122;-0.35138137735381575;1.0754113814920705;9.999905403044993;0.7126936422628276;-0.42445499802745684;-0.42445499793786323;0.6627122361659743;-0.3414559939908625;0.7455133990758108
72.175772;1.0837112884220412;0.7125537712652626;0.6575043898688074;-0.38079774182162485;-0.3513813773172101;1.075411364810189;9.999905689928765;0.7126937212423943;-0.4244549980381398;-0.4244549980284354;0.6627123629580691;-0.34145599398482823;0.7455133389535533
72.185772;1.083711190696926;0.7125537006730591;0.6575044806628049;-0.3807977417977643;-0.3513813772806773;1.075411349800981;9.99990600311086;0.7126938034370076;-0.42445499805039655;-0.42445499811875076;0.6627124915355801;-0.3414559939816483;0.7455132777598179
72.195772;1.0837110981163929;0.71255363539295;0.657504572586648;-0.3807977417758996;-0.3513813772442802;1.0754113372077136;9.999906335608811;0.7126938882694717;-0.424454998064153;-0.42445499820890337;0.6627126215112448;-0.3414559939812716;0.7455132157071005
72.205772;1.0837110108483785;0.7125535756118161;0.6575046653364056;-0.38079774175607234;-0.3513813772080775;1.0754113277899033;9.999906678355213;0.7126939750471668;-0.4244549980793084;-0.42445499829903965;0.6627127525042251;-0.3414559939835923;0.7455131531256114
72.215772;1.083710928899702;0.7125535215402955;0.6575047586444954;-0.3807977417383005;-0.35138137717212664;1.0754113222981865;9.99990702108594;0.7126940630356271;-0.424454998095752;-0.42445499838933975;0.6627128841260048;-0.34145599398847837;0.745513090412234
72.225772;1.083710852258871;0.7125534734392253;0.6575048522638098;-0.3807977417225926;-0.3513813771364892;1.0754113213894487;9.999907353718761;0.7126941515651791;-0.42445499811337994;-0.4244549984799954;0.6627130159862226;-0.34145599399576415;0.7455130279597593
72.235772;1.0837107810154132;0.7125534315944921;0.6575049459825016;-0.3807977417089469;-0.35138137710123135;1.0754113256058235;9.999907667357624;0.7126942400539658;-0.42445499813210297;-0.424454998571193;0.6627131477109443;-0.3414559940052517;0.7455129661373966
72.245772;1.0837107153395333;0.7125533962589883;0.6575050396231518;-0.38079774169736214;-0.3513813770664256;1.0754113353875052;9.999907954798951;0.7126943279222716;-0.42445499815183824;-0.4244549986631024;0.6627132789687494;-0.3414559940167521;0.7455129053161577
72.255772;1.0837106553796572;0.7125533676085299;0.6575051330195187;-0.3807977416878654;-0.3513813770321506;1.0754113510258059;9.999908210620122;0.7126944145384336;-0.4244549981724972;-0.42445499875587966;0.6627134094679541;-0.34145599403012133;0.7455128459142287
72.265772;1.0837106012024065;0.7125533457467442;0.6575052259863141;-0.3807977416805232;-0.3513813769984867;1.0754113726692016;9.999908430871214;0.7126944992842835;-0.4244549981939956;-0.42445499884967;0.6627135388979098;-0.3414559940452584;0.7455127884026214
72.275772;1.0837105528278683;0.7125533307649328;0.6575053182917934;-0.3807977416754199;-0.35138137696550986;1.0754114004727915;9.999908612557784;0.7126945816426336;-0.42445499821626304;-0.42445499894459876;0.6627136668879042;-0.3414559940620878;0.7455127332332192
72.285772;1.0837105103207718;0.7125533227927826;0.6575054096549988;-0.38079774167262453;-0.3513813769332902;1.075411434757664;9.999908753472189;0.7126946612042505;-0.4244549982392169;-0.42445499904077766;0.6627137930395433;-0.34145599408054605;0.7455126807655338
72.295772;1.08371047382134;0.7125533219888058;0.6575054997605515;-0.3807977416721823;-0.3513813769018958;1.0754114760145486;9.999908852238779;0.7126947376226247;-0.4244549982627472;-0.42445499913832346;0.662713916988847;-0.34145599410057165;0.7455126312585557
72.305772;1.0837104434808358;0.7125533284955623;0.6575055882761638;-0.3807977416741289;-0.35138137687139653;1.0754115248082003;9.999908907938023;0.7126948106247026;-0.42445499828673716;-0.42445499923736174;0.6627140384436868;-0.34145599412209715;0.7455125848751343
72.315772;1.0837104194254081;0.7125533423925821;0.6575056748884769;-0.38079774167848923;-0.35138137684187276;1.0754115817211687;9.99990892005448;0.7126948800666414;-0.4244549983110721;-0.4244549993380151;0.6627141571929542;-0.3414559941450652;0.7455125416678697
72.325772;1.0837104017647587;0.7125533636724499;0.6575057593272811;-0.3807977416852589;-0.3513813768134328;1.0754116472840711;9.999908889384185;0.7126949459122268;-0.424454998335619;-0.4244549994403914;0.6627142731015692;-0.34145599416946504;0.7455125015985947
72.335772;1.0837103905433596;0.7125533922700554;0.657505841355982;-0.3807977416944008;-0.35138137678621584;1.0754117218668962;9.99990881870046;0.7126950081732074;-0.4244549983602104;-0.4244549995445802;0.6627143860674974;-0.3414559941953313;0.7455124646066541
72.345772;1.0837103856742503;0.7125534281109583;0.6575059208077542;-0.38079774170585967;-0.35138137676037406;1.0754118056499826;9.999908712480172;0.7126950669245774;-0.4244549983846482;-0.42445499965066275;0.6627144959490412;-0.3414559942226972;0.7455124306621753
72.355772;1.0837103869058247;0.7125534710919517;0.6575059976758251;-0.3807977417195699;-0.3513813767360567;1.0754118986462562;9.999908576194757;0.7126951223391887;-0.42445499840872797;-0.42445499975870477;0.662714602546936;-0.3414559942515773;0.7455123997882865
72.365772;1.0837103938195576;0.7125535210204881;0.6575060721260476;-0.38079774173545416;-0.351381376713406;1.0754120007017336;9.999908415454481;0.7126951746734139;-0.42445499843227563;-0.42445499986872365;0.6627147056749808;-0.3414559942819933;0.7455123720755881
72.375772;1.0837104059098068;0.7125535776188404;0.6575061444036395;-0.3807977417534162;-0.3513813766925591;1.075412111535689;9.999908235414763;0.7126952242241805;-0.4244549984551748;-0.42445499998066927;0.6627148052510985;-0.3414559943139812;0.7455123476132989
72.385772;1.083710422698044;0.7125536405599805;0.6575062147482599;-0.3807977417733382;-0.3513813766736401;1.075412230843582;9.99990804079218;0.7126952712874837;-0.4244549984773592;-0.4244550000944355;0.6627149013129389;-0.3414559943475683;0.7455123263831834
72.395772;1.0837104437867626;0.712553709459452;0.6575062833653712;-0.38079774179508863;-0.35138137665674307;1.075412358378843;9.999907836127223;0.7126953161565085;-0.42445499849877244;-0.42445500020988514;0.6627149939482092;-0.3414559943827659;0.7455123082957043
72.405772;1.0837104688322399;0.7125537838647987;0.6575063504060961;-0.3807977418185265;-0.3513813766419261;1.0754124939287928;9.999907625878759;0.7126953591369577;-0.42445499851932594;-0.4244550003268646;0.6627150832692711;-0.3414559944195908;0.7455122932970414
72.415772;1.0837104974761274;0.7125538632646;0.657506415941633;-0.38079774184349235;-0.35138137662922453;1.0754126372405275;9.999907414015942;0.7126954005538289;-0.42445499853889185;-0.424455000445206;0.6627151694831733;-0.34145599445808417;0.745512281376781
72.425772;1.0837105293085811;0.7125539470994829;0.6575064799877856;-0.380797741869798;-0.3513813766186538;1.075412788022189;9.999907203233597;0.7126954407906201;-0.4244549985573394;-0.4244550005647465;0.6627152529219047;-0.3414559944983011;0.74551227252404
72.435772;1.0837105638295041;0.712554034809013;0.6575065425712951;-0.3807977418972285;-0.35138137661019736;1.075412946008182;9.999906994830036;0.7126954803095488;-0.42445499857456415;-0.42445500068536834;0.6627153339741509;-0.3414559945402606;0.7455122667176104
72.445772;1.0837106003847456;0.7125541258927292;0.6575066037408432;-0.38079774192555355;-0.3513813766038049;1.0754131110018197;9.999906789162393;0.7126955195808854;-0.4244549985904745;-0.4244550008070186;0.6627154129943735;-0.341455994583899;0.7455122639205657
72.455772;1.0837106381750814;0.7125542198936134;0.6575066635141871;-0.3807977419545407;-0.35138137659939933;1.0754132828712935;9.999906585776676;0.7126955590010818;-0.4244549986049809;-0.4244550009296845;0.6627154902285372;-0.3414559946290826;0.7455122640761035
72.465772;1.0837106763455926;0.7125543163279423;0.6575067218458447;-0.38079774198397415;-0.3513813765968728;1.0754134615440705;9.999906383529485;0.7126955988844931;-0.42445499861802133;-0.4244550010533603;0.6627155657852213;-0.3414559946756578;0.7455122671320441
72.475772;1.0837107140668136;0.7125544146805285;0.6575067786492105;-0.380797742013663;-0.35138137659607577;1.075413647018408;9.999906180591516;0.7126956394889806;-0.424454998629581;-0.4244550011780224;0.6627156397018389;-0.3414559947234801;0.7455122730628249
72.485772;1.0837107505807613;0.7125545144586983;0.6575068338262761;-0.3807977420434324;-0.35138137659681057;1.0754138393246793;9.999905974182369;0.7126956810058178;-0.42445499863968406;-0.4244550013036067;0.6627157120659684;-0.3414559947724192;0.7455122818855262
72.495772;1.0837107852509995;0.7125546152078246;0.6575068872495382;-0.38079774207312306;-0.3513813765988364;1.0754140384114204;9.999905761120644;0.7126957235372732;-0.4244549986483686;-0.4244550014299952;0.6627157830702424;-0.34145599482236455;0.7455122936769903
72.505772;1.0837108176139427;0.7125547165044914;0.6575069387327425;-0.3807977421026152;-0.3513813766018861;1.0754142439993277;9.999905538802295;0.7126957671278741;-0.4244549986556623;-0.4244550015570113;0.6627158529650641;-0.3414559948732148;0.7455123085489457
72.515772;1.0837108473608066;0.7125548180055107;0.6575069880801174;-0.3807977421318556;-0.35138137660568686;1.0754144554558476;9.999905305218693;0.7126958118119674;-0.4244549986615663;-0.42445500168442674;0.6627159219865139;-0.3414559949248485;0.7455123265854933
72.525772;1.0837108742548827;0.7125549195401227;0.6575070352045943;-0.38079774216085654;-0.35138137660997754;1.0754146717989832;9.999905058636418;0.7126958575869047;-0.4244549986660679;-0.42445500181197654;0.6627159903114511;-0.3414559949771125;0.7455123477779751
72.535772;1.0837108980601007;0.7125550211544339;0.6575070801766874;-0.3807977421896684;-0.3513813766145218;1.075414891862226;9.999904798047714;0.7126959043167611;-0.4244549986691789;-0.4244550019393655;0.6627160580394964;-0.3414559950298472;0.7455123719762264
72.545772;1.083710918515917;0.7125551230528979;0.6575071231041365;-0.3807977422183468;-0.35138137661911756;1.0754151144880986;9.999904523969313;0.7126959516658876;-0.42445499867095915;-0.4244550020662704;0.6627161252105445;-0.3414559950829284;0.7455123988921254
72.555772;1.0837109353561158;0.7125552255085734;0.6575071639676177;-0.38079774224693713;-0.3513813766236044;1.0754153386330378;9.999904238621468;0.7126959991522351;-0.424454998671502;-0.42445500219236093;0.6627161918701509;-0.34145599513629216;0.7455124281498228
72.565772;1.0837109483397482;0.7125553288205072;0.6575072026014843;-0.38079774227547664;-0.3513813766278536;1.0754155633386655;9.99990394528675;0.7126960462921853;-0.4244549986709069;-0.42445500231732636;0.6627162581414062;-0.34145599518992226;0.74551245932508
72.575772;1.083710957273316;0.7125554332752384;0.6575072387781321;-0.3807977423039945;-0.3513813766317387;1.0754157876425086;9.999903647599378;0.7126960927081746;-0.4244549986692643;-0.4244550024408846;0.6627163242341044;-0.3414559952438147;0.7455124919583324
72.585772;1.083710962018364;0.7125555390983598;0.6575072722633778;-0.3807977423325065;-0.35138137663512053;1.075416010594451;9.999903349157062;0.7126961381227285;-0.42445499866665887;-0.4244550025627851;0.6627163903997788;-0.34145599529795;0.7455125255605667
72.595772;1.0837109624753674;0.7125556464467309;0.6575073028469595;-0.3807977423610078;-0.3513813766378509;1.0754162313674498;9.999903053245946;0.7126961822733013;-0.4244549986631819;-0.42445500268280967;0.6627164568834798;-0.34145599535228655;0.7455125596107609
72.605772;1.0837109586103018;0.7125557554294857;0.6575073303686791;-0.380797742389472;-0.3513813766397714;1.075416449331169;9.999902762691343;0.7126962248404168;-0.42445499865894615;-0.42445500280075643;0.6627165238835326;-0.3414559954067603;0.7455125935541771
72.615772;1.0837109505691753;0.7125558661131782;0.6575073547180533;-0.3807977424178704;-0.35138137664071417;1.0754166640684264;9.999902479771276;0.712696265458942;-0.42445499865408376;-0.4244550029164415;0.6627165915325899;-0.34145599546127653;0.7455126268181449
72.625772;1.0837109387525476;0.7125559784885789;0.6575073758289818;-0.38079774244618025;-0.3513813766405061;1.0754168753386923;9.9999022061267;0.7126963037895231;-0.42445499864871955;-0.4244550030297342;0.6627166599107016;-0.3414559955156931;0.7455126588460119
72.635772;1.0837109237324596;0.7125560924314764;0.6575073936719161;-0.38079774247435605;-0.35138137663897134;1.0754170829880845;9.999901942505169;0.7126963395760907;-0.4244549986429576;-0.4244550031405709;0.6627167290673601;-0.34145599556981193;0.7455126891491549
72.645772;1.0837109060723347;0.7125562077182012;0.6575074082126944;-0.38079774250231074;-0.3513813766359457;1.0754172868867953;9.99990168850046;0.7126963726487902;-0.4244549986368781;-0.4244550032489188;0.6627167990296573;-0.34145599562339946;0.7455127173483613
72.655772;1.0837108861912912;0.7125563240804353;0.6575074193597715;-0.38079774252994264;-0.3513813766312982;1.0754174869362028;9.99990144317213;0.7126964028939339;-0.4244549986305181;-0.4244550033547432;0.6627168697941581;-0.34145599567622953;0.7455127431843462
72.665772;1.0837108643795672;0.7125564412302453;0.6575074269649933;-0.3807977425571643;-0.3513813766249366;1.0754176830712463;9.999901206289032;0.7126964302557077;-0.4244549986238662;-0.42445500345801945;0.6627169413415416;-0.3414559957281093;0.745512766535721
72.675772;1.0837108409109386;0.7125565588307614;0.6575074308853172;-0.38079774258390103;-0.351381376616802;1.0754178752363603;9.999900978879165;0.71269645475603;-0.4244549986168826;-0.4244550035587537;0.6627170136574001;-0.34145599577887525;0.7455127874294911
72.685772;1.0837108160806892;0.7125566764745488;0.6575074310125583;-0.38079774261008154;-0.351381376606866;1.0754180633781423;9.999900762752816;0.7126964764417062;-0.4244549986095074;-0.42445500365694666;0.662717086667306;-0.34145599582839553;0.7455128059865112
72.695772;1.0837107901369558;0.7125567937419539;0.6575074272456037;-0.38079774263563576;-0.3513813765951273;1.0754182474323972;9.999900559866886;0.7126964953004984;-0.4244549986016601;-0.42445500375252715;0.662717160155527;-0.34145599587660336;0.7455128223502694
72.705772;1.083710763218123;0.7125569102956798;0.6575074194927265;-0.3807977426604969;-0.3513813765815982;1.0754184272805372;9.99990037229985;0.7126965112532683;-0.42445499859324687;-0.4244550038453368;0.6627172338046331;-0.34145599592351156;0.7455128366633434
72.715772;1.0837107353777387;0.7125570259096325;0.6575074076952587;-0.3807977426846033;-0.35138137656628077;1.0754186027369277;9.999900202501363;0.7126965241956731;-0.42445499858417146;-0.424455003935166;0.6627173072970469;-0.34145599596916043;0.7455128490696693
72.725772;1.083710706687033;0.7125571404214219;0.6575073918167004;-0.38079774270790395;-0.35138137654914886;1.0754187736359881;9.999900053520903;0.7126965340108118;-0.42445499857433805;-0.4244550040217815;0.6627173803746722;-0.34145599601355425;0.7455128597181133
72.735772;1.0837106773309682;0.7125572536817749;0.6575073718371607;-0.3807977427303769;-0.3513813765301708;1.0754189399364522;9.99989992904435;0.7126965405395456;-0.4244549985636506;-0.4244550041049513;0.6627174528450245;-0.34145599605665194;0.7455128687533416
72.745772;1.0837106475944953;0.712557365532097;0.6575073477550383;-0.38079774275205336;-0.3513813765093543;1.07541910172133;9.999899832377631;0.7126965435445469;-0.42445499855201757;-0.4244550041844805;0.6627175245350135;-0.3414559960983905;0.745512876277513
72.755772;1.0837106177249007;0.7125574757997242;0.6575073195729073;-0.38079774277301454;-0.35138137648674916;1.075419259148474;9.999899765039697;0.7126965427019406;-0.4244549985393515;-0.4244550042602191;0.6627175952239499;-0.3414559961387112;0.7455128823105192
72.765772;1.0837105878176156;0.7125575843299623;0.6575072873286862;-0.3807977427933693;-0.35138137646242334;1.0754194124201661;9.999899726812012;0.7126965376492267;-0.42445499852556884;-0.42445500433204;0.6627176646368584;-0.3414559961775879;0.7455128867960065
72.775772;1.0837105578546458;0.7125576910280168;0.6575072511632815;-0.3807977428132321;-0.35138137643647044;1.0754195617282545;9.999899716846086;0.7126965280718413;-0.42445499851060114;-0.42445500439982237;0.6627177324993586;-0.3414559962150352;0.7455128896362867
72.785772;1.083710527822926;0.7125577958480027;0.6575072113191717;-0.380797742832701;-0.35138137640903294;1.075419707186826;9.99989973392812;0.7126965137376611;-0.42445499849439733;-0.42445500446344875;0.6627177985449877;-0.34145599625107825;0.7455128906852064
72.795772;1.0837104977810683;0.7125578987462613;0.657507168082537;-0.3807977428518429;-0.3513813763802934;1.0754198488313838;9.9998997759575;0.7126964944660913;-0.42445499847692036;-0.4244550045228059;0.6627178624672013;-0.3414559962857204;0.7455128896953759
72.805772;1.0837104678360594;0.7125579996555071;0.6575071217706344;-0.38079774287068985;-0.35138137635044797;1.0754199866811178;9.999899840088984;0.7126964701053887;-0.42445499845816276;-0.4244550045777936;0.6627179239318012;-0.34145599631895734;0.7455128863003218
72.815772;1.083710438081217;0.7125580984831953;0.6575070727551661;-0.38079774288923485;-0.351381376319692;1.07542012080057;9.999899923259346;0.7126964405263584;-0.42445499843816664;-0.42445500462834657;0.662717982661291;-0.34145599635082086;0.7455128800614733
72.825772;1.0837104085609017;0.7125581951092558;0.6575070214653045;-0.3807977429074407;-0.35138137628821375;1.0754202513454003;9.99990002245209;0.7126964056354501;-0.4244549984170354;-0.42445500467445435;0.6627180384987764;-0.3414559963814057;0.7455128705159474
72.835772;1.0837103792531406;0.7125582894020414;0.6575069683765183;-0.3807977429252695;-0.35138137625619176;1.0754203785795104;9.999900135355057;0.7126963654276622;-0.4244549983949428;-0.4244550047161718;0.6627180913983849;-0.34145599641085705;0.745512857202997
72.845772;1.0837103500979304;0.7125583812476325;0.6575069140017075;-0.3807977429427103;-0.35138137622380716;1.0754205028367367;9.999900261147543;0.7126963200072063;-0.42445499837213374;-0.4244550047536225;0.6627181413722453;-0.3414559964393365;0.7455128397328412
72.855772;1.0837103211121542;0.7125584705235616;0.6575068588916402;-0.38079774295979485;-0.351381376191275;1.0754206244769793;9.999900400291157;0.7126962695287911;-0.4244549983489118;-0.4244550047869922;0.6627181884541474;-0.34145599646700314;0.7455128178745188
72.865772;1.0837102924660145;0.7125585570281945;0.6575068036186458;-0.38079774297659996;-0.3513813761588566;1.0754207438453862;9.999900553595161;0.7126962141521223;-0.424454998325617;-0.4244550048165111;0.6627182326825256;-0.34145599649401603;0.7455127915579842
72.875772;1.083710264440662;0.7125586404606264;0.6575067487097271;-0.38079774299323527;-0.3513813761268183;1.0754208611411729;9.999900721691033;0.7126961540872544;-0.42445499830258765;-0.42445500484243937;0.6627182740770665;-0.3414559965205287;0.7455127608069957
72.885772;1.0837102373588818;0.7125587204617607;0.6575066945708616;-0.3807977430098379;-0.35138137609537645;1.075420976287708;9.999900904982681;0.7126960896669383;-0.42445499828011773;-0.4244550048650649;0.6627183126245471;-0.3414559965466658;0.745512725716157
72.895772;1.0837102115324027;0.7125587966465562;0.6575066414808566;-0.3807977430265775;-0.3513813760646867;1.0754210890127067;9.999901103619042;0.7126960213524538;-0.4244549982584386;-0.4244550048846981;0.6627183483034371;-0.341455996572514;0.7455126864750412
72.905772;1.0837101872280928;0.7125588686202614;0.6575065896579501;-0.38079774304365316;-0.35138137603485975;1.0754211990414382;9.99990131750807;0.7126959496771169;-0.4244549982377233;-0.42445500490164434;0.6627183811331266;-0.34145599659815107;0.7455126433233905
72.915772;1.0837101646862912;0.7125589360164354;0.6575065393359709;-0.3807977430612816;-0.35138137600595704;1.0754213061911153;9.999901546421835;0.712695875176354;-0.42445499821810073;-0.4244550049161651;0.6627184112008703;-0.3414559966236778;0.7455125964510338
72.925772;1.083710144156013;0.7125589985339322;0.6575064908193802;-0.38079774307966874;-0.3513813759779891;1.0754214103936395;9.999901790116027;0.7126957983376352;-0.42445499819966814;-0.42445500492845106;0.6627184386351763;-0.34145599664920917;0.7455125459833252
72.935772;1.0837101258839712;0.7125590559345125;0.6575064444802442;-0.3807977430989606;-0.35138137595095054;1.0754215116995671;9.999902048115862;0.7126957195842932;-0.42445499818249033;-0.42445500493861926;0.6627184635545003;-0.3414559966748418;0.7455124920481206
72.945772;1.0837101100686504;0.712559108022733;0.6575064006761939;-0.3807977431192113;-0.3513813759248576;1.0754216102283478;9.999902319431545;0.7126956392715755;-0.42445499816659465;-0.4244550049467287;0.6627184860671876;-0.3414559967006415;0.7455124348105984
72.955772;1.0837100968402236;0.7125591546451682;0.6575063596895332;-0.3807977431404042;-0.35138137589975554;1.0754217060796962;9.999902603093641;0.7126955576792422;-0.4244549981519722;-0.42445500495279465;0.6627185063199922;-0.3414559967266518;0.7455123744707133
72.965772;1.0837100862845246;0.7125591957032035;0.657506321755011;-0.38079774316249737;-0.35138137587571616;1.0754217992694013;9.9999028989216;0.7126954750231281;-0.42445499813857435;-0.4244550049567985;0.6627185245236642;-0.34145599675290733;0.7455123112872247
72.975772;1.083710078454714;0.7125592311590928;0.6575062870978848;-0.3807977431854424;-0.3513813758528406;1.075421889708247;9.999903207486978;0.7126953914882685;-0.4244549981262987;-0.4244550049587033;0.6627185409487863;-0.34145599677944566;0.7455122455832184
72.985772;1.0837100733765714;0.7125592610254062;0.6575062559243351;-0.3807977432091835;-0.35138137583125917;1.0754219771903357;9.999903529563118;0.7126953072496852;-0.42445499811497706;-0.4244550049584757;0.662718555909213;-0.3414559968063035;0.745512177647251
72.995772;1.0837100711190355;0.7125592853401085;0.6575062283959338;-0.38079774323366816;-0.3513813758111087;1.0754220613965375;9.99990386547866;0.7126952224812491;-0.42445499810439297;-0.42445500495610183;0.6627185697158586;-0.34145599683348926;0.7455121076106793
73.005772;1.083710071868723;0.7125593041400036;0.6575062046189734;-0.3807977432588569;-0.35138137579251383;1.0754221419249959;9.999904214550678;0.712695137395988;-0.4244549980943211;-0.42445500495158467;0.6627185826056862;-0.34145599686095673;0.745512035428916
73.015772;1.0837100759168565;0.7125593174245767;0.6575061846832553;-0.38079774328471777;-0.3513813757755999;1.0754222183398252;9.999904575023905;0.7126950523038502;-0.42445499808456877;-0.424455004944935;0.6627185947026768;-0.3414559968886132;0.7455119609383859
73.025772;1.0837100836149134;0.7125593251331098;0.6575061687458905;-0.3807977433112324;-0.35138137576049794;1.0754222902153743;9.999904944517814;0.712694967608035;-0.4244549980750022;-0.42445500493617244;0.66271860603998;-0.34145599691635775;0.7455118839210572
73.035772;1.0837100953411407;0.7125593271760651;0.6575061570558497;-0.3807977433384224;-0.35138137574732536;1.0754223571276793;9.999905320415273;0.7126948837238228;-0.4244549980655286;-0.4244550049253383;0.6627186165841463;-0.3414559969441023;0.7455118041574094
73.045772;1.0837101114480145;0.7125593234650083;0.6575061498755272;-0.3807977433663589;-0.35138137573617245;1.0754224186242043;9.999905700103955;0.7126948010143062;-0.42445499805605524;-0.4244550049125129;0.662718626230633;-0.3414559969717605;0.7455117214580617
73.055772;1.0837101321828955;0.7125593138866729;0.657506147389047;-0.3807977433951467;-0.3513813757270938;1.0754224742700376;9.999906080964875;0.7126947198337688;-0.42445499804647574;-0.4244550048978154;0.6627186348214515;-0.341455996999241;0.7455116357010017
73.065772;1.0837101576248982;0.7125592982790369;0.6575061496807835;-0.3807977434249016;-0.35138137572010597;1.0754225237680692;9.99990645971946;0.7126946406035287;-0.42445499803667813;-0.42445500488136517;0.6627186422084875;-0.34145599702646035;0.7455115468776101
73.075772;1.0837101877126267;0.712559276464904;0.6575061567860208;-0.38079774345573714;-0.3513813757151954;1.075422567014841;9.999906832343695;0.7126945637898506;-0.4244549980265457;-0.4244550048632369;0.6627186483252719;-0.3414559970533641;0.7455114550782143
73.085772;1.0837102223077761;0.7125592483068376;0.6575061687588178;-0.38079774348776607;-0.3513813757123292;1.075422604027808;9.999907195193824;0.7126944898221552;-0.42445499801596315;-0.4244550048434556;0.6627186532073353;-0.34145599707994134;0.7455113604088267
73.095772;1.0837102611620217;0.712559213727303;0.657506185683563;-0.38079774352109147;-0.35138137571147326;1.0754226348531786;9.999907545369922;0.7126944190246826;-0.4244549980048466;-0.4244550048220205;0.6627186569490866;-0.34145599710621394;0.7455112629308716
73.105772;1.0837103038688731;0.7125591726960643;0.6575062076169736;-0.38079774355578516;-0.35138137571260725;1.075422659555384;9.999907880168463;0.712694351577022;-0.4244549979931838;-0.42445500479891696;0.6627186596639881;-0.34145599713222;0.7455111626811476
73.115772;1.083710349970355;0.7125591252101183;0.6575062345303283;-0.38079774359189655;-0.3513813757157301;1.0754226782802132;9.999908197292248;0.7126942875392961;-0.4244549979810517;-0.42445500477412207;0.662718661474759;-0.34145599715801306;0.7455110597176642
73.125772;1.0837103991249701;0.7125590712796293;0.6575062662870506;-0.38079774362948565;-0.351381375720864;1.0754226912844573;9.999908495445661;0.7126942268975271;-0.4244549979685927;-0.42445500474762426;0.6627186625015907;-0.34145599718366526;0.7455109541060316
73.135772;1.0837104511638094;0.7125590109247575;0.6575063026627167;-0.3807977436686264;-0.35138137572804096;1.0754226988427555;9.999908774592706;0.7126941695467853;-0.42445499795597763;-0.4244550047194491;0.6627186628507277;-0.34145599720925474;0.7455108458789281
73.145772;1.0837105060541568;0.7125589441593689;0.6575063434131927;-0.38079774370938463;-0.35138137573727307;1.0754227011031414;9.999909035601883;0.712694115248632;-0.42445499794337516;-0.4244550046896655;0.6627186626124542;-0.34145599723483777;0.7455107350369775
73.155772;1.0837105638186644;0.7125588709682784;0.6575063883162835;-0.38079774375180714;-0.3513813757485436;1.075422698044314;9.999909278924454;0.7126940636352486;-0.42445499793093816;-0.42445500465837194;0.6627186618861158;-0.3414559972604451;0.7455106215318265
73.165772;1.0837106244497416;0.7125587913297887;0.6575064371664138;-0.3807977437959198;-0.3513813757618177;1.0754226895717742;9.999909503542481;0.7126940142715429;-0.424454997918801;-0.4244550046256637;0.6627186608315558;-0.3414559972861107;0.7455105051853148
73.175772;1.0837106878714458;0.7125587052485921;0.657506489798619;-0.38079774384172643;-0.3513813757770437;1.0754226755962026;9.999909707193057;0.7126939667306594;-0.4244549979070738;-0.42445500459159696;0.6627186596828811;-0.34145599731188747;0.745510385618242
73.185772;1.083710753921671;0.7125586127587917;0.6575065461231653;-0.38079774388920407;-0.35138137579414913;1.075422655987633;9.999909886870077;0.7126939206430128;-0.42445499789584645;-0.42445500455617496;0.6627186587215836;-0.34145599733784177;0.7455102622969476
73.195772;1.0837108223241994;0.7125585139705981;0.6575066061222135;-0.38079774393829846;-0.35138137581303863;1.0754226305197279;9.999910039321225;0.7126938757593057;-0.4244549978852038;-0.42445500451934914;0.6627186582606671;-0.3414559973640427;0.7455101347222642
73.205772;1.0837108926470893;0.7125584091463687;0.6575066698491334;-0.38079774398893784;-0.3513813758335867;1.0754225989052395;9.99991016211925;0.7126938320380246;-0.42445499787523056;-0.42445500448101825;0.6627186586327141;-0.3414559973905538;0.7455100025869994
73.215772;1.0837109642884457;0.712558298692596;0.657506737433334;-0.3807977440410442;-0.3513813758556337;1.0754225608732033;9.999910254576697;0.7126937896663917;-0.42445499786600505;-0.42445500444104706;0.6627186601609262;-0.34145599741743454;0.7455098657558116
73.225772;1.0837110365466378;0.7125581830743191;0.6575068090282712;-0.38079774409451617;-0.3513813758789966;1.0754225162174593;9.999910317777479;0.7126937489949037;-0.424454997857608;-0.42445500439931966;0.662718663133306;-0.3414559974447398;0.7455097241845885
73.235772;1.0837111086961493;0.7125580627297537;0.6575068847244736;-0.3807977441492093;-0.35138137590348584;1.075422464848096;9.999910354217972;0.7126937104664123;-0.42445499785014446;-0.42445500435577993;0.6627186677992412;-0.3414559974725005;0.7455095779034034
