time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.245772;1.0837111799983348;0.7125579380421028;0.6575069644947241;-0.3807977442049386;-0.3513813759289227;1.075422406867525;9.999910367467404;0.7126936745570162;-0.424454997843742;-0.4244550043104282;0.6627186743527926;-0.34145599750071576;0.7455094270229472
73.255772;1.0837112497186607;0.712557809371829;0.6575070481616931;-0.3807977442614909;-0.3513813759551671;1.0754223425582103;9.999910361943082;0.7126936416912811;-0.42445499783851887;-0.42445500426329774;0.6627186828906494;-0.34145599752938316;0.7455092717233515
73.265772;1.0837113171961754;0.7125576770688343;0.6575071354003077;-0.38079774431864205;-0.35138137598214414;1.075422272278901;9.99991034306632;0.712693612162733;-0.42445499783455753;-0.42445500421443816;0.6627186934210527;-0.3414559975585139;0.7455091122584934
73.275772;1.0837113819501902;0.7125575414374348;0.6575072258149295;-0.3807977443761783;-0.3513813760098369;1.0754221964248867;9.99991031751266;0.7126935861389481;-0.4244549978319068;-0.4244550041639104;0.6627187059357673;-0.34145599758810935;0.7455089489869459
73.285772;1.0837114437651103;0.7125574027100232;0.6575073190275487;-0.38079774443390013;-0.3513813760382531;1.075422115449031;9.999910292824357;0.7126935637630918;-0.4244549978305939;-0.4244550041117888;0.6627187204259152;-0.3414559976181538;0.7455087823409919
73.295772;1.0837115026666082;0.7125572610567886;0.6575074147119835;-0.3807977444916023;-0.35138137606740494;1.0754220298151285;9.999910276381287;0.7126935452438838;-0.42445499783063473;-0.42445500405815795;0.6627187367981306;-0.34145599764864015;0.7455086126856262
73.305772;1.0837115588263118;0.7125571166286249;0.657507512599758;-0.38079774454907495;-0.351381376097315;1.0754219398858818;9.999910274385915;0.7126935308370839;-0.4244549978320477;-0.4244550040031083;0.6627187548178046;-0.3414559976795879;0.7455084402168369
73.315772;1.083711612506659;0.7125569695977073;0.6575076124626074;-0.3807977446061429;-0.3513813761280251;1.0754218458834863;9.99991029156664;0.7126935207718288;-0.4244549978348612;-0.42445500394672886;0.6627187741469441;-0.34145599771104734;0.7455082650102322
73.325772;1.0837116640311009;0.712556820149336;0.6575077140612193;-0.3807977446626924;-0.351381376159587;1.0754217479598918;9.99991033181776;0.7126935152130939;-0.42445499783911234;-0.42445500388910107;0.6627187944026243;-0.341455997743103;0.7455080871201047
73.335772;1.083711713732873;0.712556668443453;0.6575078171071714;-0.3807977447186632;-0.35138137619203275;1.0754216462597705;9.999910398910542;0.7126935142730139;-0.4244549978448489;-0.42445500383030754;0.6627188152142666;-0.34145599777586233;0.7455079066435588
73.345772;1.0837117619701777;0.7125565146088676;0.6575079212759002;-0.38079774477403583;-0.3513813762253451;1.0754215409423296;9.999910496296742;0.712693518050308;-0.4244549978521267;-0.42445500377044265;0.6627188362928592;-0.3414559978094205;0.7455077237333939
73.355772;1.0837118091782068;0.7125563587877949;0.6575080262303065;-0.3807977448288368;-0.35138137625945615;1.0754214321589814;9.999910626417181;0.7126935266642374;-0.4244549978610054;-0.4244550037096125;0.6627188574529052;-0.34145599784382974;0.7455075385548872
73.365772;1.0837118557642775;0.7125562011867744;0.6575081316034913;-0.38079774488316753;-0.3513813762942783;1.0754213199775962;9.999910790384423;0.7126935402641327;-0.4244549978715553;-0.4244550036479333;0.6627188785644224;-0.3414559978791092;0.7455073512367386
73.375772;1.0837119019203432;0.7125560421002961;0.6575082369907512;-0.38079774493721674;-0.35138137632972744;1.0754212043818054;9.99991098787638;0.7126935590317868;-0.4244549978838591;-0.42445500358553906;0.6627188995043525;-0.341455997915277;0.7455071618685736
73.385772;1.0837119476114956;0.7125558819000355;0.6575083420174721;-0.38079774499121405;-0.35138137636571964;1.0754210853827528;9.999911217049773;0.712693583160755;-0.42445499789800634;-0.4244550035225939;0.6627189201491599;-0.3414559979523614;0.7455069705619981
73.395772;1.0837119927231929;0.7125557209937747;0.6575084464232208;-0.3807977450453748;-0.3513813764021728;1.0754209631224831;9.999911475051448;0.7126936128050803;-0.42445499791409097;-0.4244550034592862;0.6627189403796917;-0.3414559979903907;0.7455067775257805
73.405772;1.0837120371103868;0.7125555597832448;0.6575085500872505;-0.3807977450998941;-0.35138137643901723;1.0754208379310033;9.999911758948832;0.7126936480557446;-0.4244549979321953;-0.4244550033957978;0.6627189600720798;-0.34145599802938215;0.7455065830519928
73.415772;1.0837120804944214;0.7125553986340571;0.6575086530029635;-0.38079774515494413;-0.3513813764762025;1.075420710322651;9.999912066009541;0.7126936889336438;-0.42445499795236513;-0.42445500333230685;0.6627189790753983;-0.34145599806934446;0.7455063874255342
73.425772;1.0837121223942192;0.7125552378322311;0.657508755212275;-0.38079774521064613;-0.3513813765136989;1.075420580862656;9.999912393275535;0.7126937353535713;-0.4244549979746045;-0.4244550032690312;0.6627189972120374;-0.3414559981102903;0.745506190887452
73.435772;1.0837121621201093;0.7125550775362248;0.6575088567419363;-0.3807977452670542;-0.35138137655148305;1.0754204499740507;9.999912737259274;0.7126937871329272;-0.4244549979988855;-0.4244550032062363;0.6627190143402346;-0.3414559981522359;0.7455059936667411
73.445772;1.0837121987735985;0.7125549177913952;0.6575089576196023;-0.3807977453241542;-0.351381376589522;1.0754203178909285;9.99991309407222;0.7126938440546635;-0.42445499802515674;-0.4244550031442136;0.6627190304193386;-0.3414559981951894;0.7455057959829141
73.455772;1.083712231309552;0.7125547586092373;0.6575090579379763;-0.38079774538186345;-0.3513813766277961;1.0754201847887954;9.999913459385018;0.7126939058667598;-0.42445499805335146;-0.4244550030832768;0.6627190454924197;-0.34145599823916056;0.7455055980188982
73.465772;1.0837122586343786;0.7125546000363797;0.6575091578728437;-0.3807977454400436;-0.35138137666634445;1.0754200508999843;9.99991382751273;0.7126939722299283;-0.42445499808339127;-0.4244550030237586;0.6627190596189503;-0.34145599828418377;0.7455053999498262
73.475772;1.0837122796424175;0.7125544421969603;0.6575092576495376;-0.38079774549853956;-0.3513813767052673;1.075419916487821;9.999914190365658;0.7126940427034182;-0.42445499811519327;-0.4244550029659767;0.6627190728319474;-0.34145599833030577;0.7455052020281251
73.485772;1.0837122932357874;0.7125542853034411;0.657509357503773;-0.38079774555722534;-0.3513813767446934;1.0754197817554179;9.999914537688179;0.712694116771837;-0.4244549981486839;-0.4244550029101865;0.6627190851307466;-0.34145599837754664;0.7455050046138537
73.495772;1.0837122984051866;0.7125541296155955;0.6575094576528737;-0.38079774561602425;-0.351381376784759;1.075419646796402;9.999914858520553;0.7126941938774735;-0.4244549981838175;-0.42445500285656007;0.6627190964927383;-0.3414559984258803;0.7455048081235821
73.505772;1.083712294285511;0.7125539753874728;0.6575095582684147;-0.3807977456748963;-0.351381376825596;1.0754195115999892;9.999915142513679;0.7126942734495014;-0.42445499822059035;-0.424455002805205;0.6627191068815697;-0.3414559984752316;0.7455046129936049
73.515772;1.0837122801578407;0.7125538228249079;0.6575096594589964;-0.3807977457338155;-0.35138137686733023;1.0754193761016224;9.99991538068052;0.7126943549442994;-0.42445499825903354;-0.4244550027561906;0.6627191162169337;-0.3414559985254888;0.7455044196788159
73.525772;1.0837122554954683;0.7125536720878461;0.6575097612746492;-0.380797745792743;-0.3513813769100946;1.0754192402527085;9.99991556622565;0.712694437867584;-0.42445499829917344;-0.42445500270955844;0.6627191243314503;-0.3414559985765309;0.7455042286333549
73.535772;1.0837122200087383;0.7125535233650031;0.6575098636902378;-0.3807977458516162;-0.3513813769540161;1.0754191040368581;9.999915694831875;0.7126945217764465;-0.42445499834099387;-0.4244550026653187;0.6627191309950765;-0.3414559986282403;0.7455040402477786
73.545772;1.0837121736456206;0.7125533769055195;0.6575099665677797;-0.3807977459103805;-0.3513813769991782;1.0754189674263914;9.999915763788259;0.7126946063142071;-0.4244549983844446;-0.42445500262344316;0.6627191360035096;-0.34145599868049775;0.7455038547791849
73.555772;1.0837121165978474;0.7125532329678169;0.6575100696952584;-0.3807977459690142;-0.3513813770455997;1.075418830349184;9.999915770801698;0.7126946912345503;-0.42445499842947176;-0.42445500258386903;0.6627191392312307;-0.341455998733176;0.7455036723577587
73.565772;1.0837120492644747;0.7125530917902047;0.6575101728892999;-0.3807977460275008;-0.35138137709324413;1.075418692672301;9.999915712978034;0.7126947763438377;-0.42445499847601187;-0.424455002546516;0.6627191405862707;-0.34145599878613087;0.7455034930685325
73.575772;1.083711972188774;0.7125529535925997;0.6575102760416145;-0.38079774608579836;-0.35138137714205286;1.0754185541984729;9.999915586443455;0.7126948614247323;-0.42445499852396135;-0.42445500251130436;0.6627191399431523;-0.3414559988391959;0.7455033170249459
73.585772;1.0837118860709036;0.7125528185705979;0.6575103790944908;-0.3807977461438504;-0.3513813771919752;1.0754184147330066;9.999915386919128;0.7126949462333062;-0.4244549985731797;-0.4244550024781649;0.6627191371630232;-0.34145599889219025;0.7455031444064045
73.595772;1.0837117917919081;0.7125526869026844;0.6575104819816855;-0.3807977462016047;-0.3513813772429656;1.07541827420352;9.999915109960831;0.7126950305312951;-0.42445499862352964;-0.42445500244703827;0.662719132146343;-0.34145599894495254;0.7455029754446171
73.605772;1.083711690352128;0.71255255879468;0.6575105845473159;-0.3807977462590092;-0.3513813772949633;1.075418132722053;9.999914750529314;0.7126951140877152;-0.4244549986749019;-0.4244550024178554;0.662719124846831;-0.34145599899738255;0.745502810341437
73.615772;1.0837115828055843;0.7125524345133321;0.6575106865078583;-0.38079774631599805;-0.3513813773478856;1.0754179905336392;9.999914303560509;0.7126951966710077;-0.4244549987271892;-0.4244550023905167;0.6627191152876771;-0.3414559990494472;0.7455026492058259
73.625772;1.0837114702648303;0.7125523143388794;0.6575107875093643;-0.38079774637249114;-0.3513813774016246;1.0754178479266874;9.99991376539497;0.7126952780504099;-0.4244549987802451;-0.4244550023648968;0.662719103556821;-0.34145599910115165;0.7455024921085642
73.635772;1.083711353883702;0.7125521984833958;0.6575108872114466;-0.380797746428406;-0.351381377456031;1.0754177051962457;9.999913134348983;0.7126953579995633;-0.4244549988338749;-0.4244550023408629;0.6627190897631162;-0.3414559991524924;0.7455023391909039
73.645772;1.0837112347342668;0.712552087083041;0.6575109853272395;-0.38079774648367193;-0.35138137751091086;1.0754175626130553;9.999912410478208;0.7126954363184265;-0.42445499888786087;-0.42445500231826855;0.6627190740248946;-0.34145599920340336;0.7455021906975735
73.655772;1.083711113650163;0.7125519802504134;0.6575110816397278;-0.3807977465382405;-0.35138137756605337;1.0754174203217053;9.999911595196727;0.7126955128790005;-0.4244549989419971;-0.4244550022969448;0.6627190564872668;-0.3414559992537393;0.7455020469392583
73.665772;1.083710991186483;0.7125518780818791;0.6575111759926846;-0.3807977465920907;-0.3513813776212628;1.075417278218399;9.99991069054568;0.7126955876549823;-0.4244549989961073;-0.424455002276716;0.6627190373204759;-0.34145599930331955;0.7455019082467865
73.675772;1.0837108677695737;0.7125517806093367;0.6575112682291319;-0.3807977466452244;-0.35138137767636607;1.0754171359226126;9.999909698154216;0.7126956607062283;-0.424454999050032;-0.42445500225741006;0.6627190166986628;-0.34145599935198645;0.7455017749226198
73.685772;1.0837107439157663;0.7125516877585238;0.6575113581342603;-0.38079774669764827;-0.35138137773119643;1.0754169928995636;9.999908618668094;0.7126957321420564;-0.4244549991036103;-0.4244550022388572;0.6627189947615115;-0.3414559993996331;0.7455016472203271
73.695772;1.0837106203033737;0.7125515993427315;0.6575114454604842;-0.380797746749356;-0.3513813777855853;1.0754168486577222;9.999907452082876;0.7126958020868718;-0.42445499915668106;-0.4244550022209046;0.6627189715894221;-0.3414559994462044;0.7455015253424954
73.705772;1.0837104976604885;0.7125515151066152;0.6575115300052939;-0.38079774680033834;-0.35138137783937734;1.0754167028683383;9.999906198204616;0.7126958706701534;-0.42445499920909924;-0.4244550022034279;0.662718947234119;-0.34145599949169353;0.7455014094074599
73.715772;1.0837103766473537;0.7125514348046691;0.6575116116448737;-0.38079774685059553;-0.3513813778924512;1.0754165553786665;9.999904856906909;0.7126959380571115;-0.424454999260738;-0.424455002186305;0.6627189217555902;-0.34145599953612493;0.7455012994434043
73.725772;1.0837102578668416;0.7125513582405814;0.6575116902953968;-0.38079774690011614;-0.3513813779447309;1.0754164062075027;9.999903428876003;0.7126960044613175;-0.42445499931147695;-0.4244550021693804;0.6627188952126283;-0.3414559995795127;0.7455011954370064
73.735772;1.083710141947042;0.7125512852149876;0.6575117658827802;-0.38079774694885327;-0.351381377996185;1.0754162555037865;9.999901916473823;0.7126960700959464;-0.4244549993611989;-0.4244550021524671;0.662718867659556;-0.3414559996218202;0.7455010973664937
73.745772;1.0837100295852913;0.7125512154603257;0.6575118383627724;-0.38079774699673624;-0.35138137804681213;1.0754161034450573;9.999900323789573;0.7126961351274668;-0.4244549994097957;-0.42445500213538123;0.6627188391958362;-0.34145599966295453;0.7455010052058825
73.755772;1.0837099215401513;0.712551148674396;0.6575119077351769;-0.38079774704370856;-0.3513813780966139;1.0754159502100302;9.999898656035786;0.71269619968355;-0.42445499945718024;-0.4244550021179708;0.6627188100315169;-0.3414559997028037;0.7455009189108461
73.765772;1.0837098186271374;0.712551084585955;0.6575119740434614;-0.3807977470897566;-0.3513813781455689;1.0754157960560375;9.999896918898985;0.7126962638831412;-0.4244549995032857;-0.42445500210011783;0.6627187805124201;-0.34145599974128094;0.7455008383979514
73.775772;1.0837097216895664;0.7125510229257686;0.6575120373861458;-0.3807977471349005;-0.3513813781936311;1.0754156413531806;9.99989511830934;0.7126963278387684;-0.4244549995480366;-0.42445500208172376;0.6627187510861678;-0.3414559997783415;0.7455007635678652
73.785772;1.0837096314757726;0.7125509633441485;0.6575120979261576;-0.38079774717915943;-0.35138137824074794;1.0754154865349828;9.999893260813964;0.7126963916318189;-0.424454999591336;-0.42445500206269154;0.6627187222218721;-0.34145599981398045;0.7455006943581227
73.795772;1.0837095485316273;0.7125509053908428;0.6575121558849082;-0.3807977472225319;-0.3513813782868576;1.0754153320800015;9.999891353990227;0.7126964553023375;-0.42445499963309813;-0.4244550020429107;0.6627186943214359;-0.3414559998482283;0.7455006307554282
73.805772;1.0837094732573542;0.7125508485955204;0.6575122115259617;-0.3807977472649975;-0.3513813783318645;1.07541517855265;9.999889405801595;0.7126965188795575;-0.4244549996732818;-0.42445500202226644;0.6627186676878096;-0.3414559998811484;0.7455005727449016
73.815772;1.0837094060640409;0.712550792593127;0.6575122651397691;-0.38079774730651417;-0.3513813783756436;1.0754150266100493;9.999887423008447;0.7126965824165103;-0.424454999711893;-0.4244550020006778;0.6627186425791012;-0.3414559999128239;0.7455005202453449
73.825772;1.0837093474884625;0.7125507371982216;0.6575123170156998;-0.3807977473470204;-0.35138137841807754;1.0754148769823095;9.999885410385913;0.7126966459516283;-0.4244549997489714;-0.42445500197813335;0.6627186192743072;-0.3414559999433305;0.7455004731270226
73.835772;1.0837092982241001;0.7125506823947683;0.657512367376827;-0.38079774738645367;-0.35138137845908385;1.0754147304842279;9.999883371394432;0.7126967094454417;-0.42445499978457685;-0.4244550019546889;0.6627185980687388;-0.3414559999727257;0.7455004312993398
73.845772;1.083709259091542;0.7125506282752712;0.6575124163056087;-0.380797747424776;-0.35138137849861895;1.0754145880153507;9.99988130927915;0.712696772784209;-0.42445499981877366;-0.42445500193042857;0.6627185792285787;-0.3414560000010646;0.745500394745945
73.855772;1.0837092309642358;0.7125505749547285;0.6575124637101021;-0.38079774746199047;-0.3513813785366813;1.0754144505282064;9.999879227676688;0.7126968357851231;-0.4244549998516181;-0.4244550019054223;0.662718562961294;-0.34145600002841237;0.7455003634924882
73.865772;1.0837092146311949;0.712550522499279;0.657512509346818;-0.380797747498128;-0.3513813785733028;1.0754143189822927;9.999877130401162;0.7126968982041642;-0.4244549998831665;-0.4244550018797059;0.6627185494148603;-0.3414560000548521;0.7455003375655078
73.875772;1.0837092106314332;0.7125504709333766;0.6575125528880515;-0.38079774753321716;-0.351381378608522;1.0754141942497155;9.999875021147002;0.7126969598265259;-0.4244549999135097;-0.42445500185329704;0.662718538702689;-0.34145600008048205;0.7455003169635547
73.885772;1.0837092191916118;0.7125504203159228;0.6575125939821986;-0.38079774756728463;-0.35138137864236885;1.0754140770013716;9.999872903940288;0.7126970205416088;-0.42445499994279734;-0.424455001826219;0.6627185309036012;-0.34145600010538313;0.7455003016621446
73.895772;1.0837092403436805;0.7125503708019093;0.657512632276342;-0.38079774760038426;-0.35138137867487673;1.0754139676834864;9.99987078384874;0.7126970803082785;-0.4244549999712144;-0.4244550017984946;0.6627185260184251;-0.34145600012958927;0.745500291637293
73.905772;1.0837092741131547;0.7125503226346952;0.6575126674280009;-0.3807977476326031;-0.35138137870610847;1.0754138665861905;9.999868667420436;0.7126971390747106;-0.4244549999989476;-0.4244550017701285;0.6627185239695558;-0.34145600015308775;0.7455002868574021
73.915772;1.083709320576147;0.7125502761076787;0.657512699110525;-0.38079774766404184;-0.3513813787361664;1.0754137739019412;9.999866562780214;0.7126971967066975;-0.4244550000261818;-0.42445500174110806;0.662718524673001;-0.3414560001758348;0.7455002872604571
73.925772;1.0837093797792097;0.712550231567608;0.6575127269984459;-0.38079774769480373;-0.35138137876516196;1.0754136897113238;9.999864478941863;0.7126972529312009;-0.42445500005309633;-0.4244550017113993;0.6627185281011524;-0.341456000197787;0.7455002927632204
73.935772;1.0837094517262362;0.7125501894251156;0.6575127507385954;-0.3807977477249879;-0.3513813787931876;1.0754136139204762;9.999862424560959;0.7126973073513321;-0.42445500007984394;-0.4244550016809272;0.6627185342830735;-0.341456000218927;0.7455003032830865
73.945772;1.0837095364383411;0.7125501501115836;0.6575127699381995;-0.38079774775467945;-0.35138137882032283;1.075413546251041;9.999860407193792;0.7126973595450182;-0.4244550001065388;-0.4244550016495796;0.66271854327673;-0.341456000239251;0.7455003187370697
73.955772;1.083709633917676;0.7125501140168412;0.6575127841889367;-0.3807977477839601;-0.3513813788466497;1.075413486326957;9.999858433265263;0.7126974091400652;-0.4244550001332589;-0.4244550016172307;0.6627185551344359;-0.3414560002587455;0.7455003390287105
73.965772;1.0837097440788448;0.7125500814602477;0.6575127930867904;-0.3807977478129304;-0.35138137887226795;1.0754134337576506;9.999856508318645;0.7126974558281964;-0.4244550001600456;-0.4244550015837485;0.6627185698382094;-0.34145600027738243;0.7455003640421043
73.975772;1.0837098667949474;0.7125500527227853;0.6575127962374079;-0.3807977478417055;-0.35138137889730053;1.0754133881260686;9.999854637519118;0.7126974993859921;-0.42445500018689486;-0.4244550015490008;0.6627185872743389;-0.3414560002951175;0.7455003936330535
73.985772;1.0837100019750059;0.7125500281071007;0.6575127932682376;-0.38079774787038906;-0.35138137892186305;1.0754133489203137;9.999852826331928;0.7126975396995165;-0.42445500021375066;-0.4244550015128902;0.6627186073136554;-0.3414560003118729;0.7455004276074726
73.995772;1.0837101495048629;0.7125500079518725;0.6575127838010146;-0.3807977478990518;-0.3513813789460155;1.0754133155048342;9.999851080911489;0.7126975767230874;-0.4244550002405042;-0.42445500147538917;0.6627186298992671;-0.3414560003275164;0.7455004657143285
74.005772;1.0837103090925309;0.7125499925784264;0.6575127674019222;-0.38079774792772997;-0.3513813789697465;1.0754132871737392;9.999849407582968;0.7126976103949331;-0.424455000266987;-0.4244550014365241;0.6627186550473928;-0.3414560003418609;0.7455005076826038
74.015772;1.0837104802221689;0.7125499821990566;0.6575127436285775;-0.3807977479564414;-0.35138137899300703;1.0754132632234419;9.999847811357641;0.7126976406057307;-0.42445500029296845;-0.42445500139631825;0.662718682785487;-0.34145600035468693;0.7455005532642183
74.025772;1.0837106622404318;0.7125499768675405;0.6575127121593097;-0.38079774798520344;-0.3513813790157632;1.0754132429768055;9.999846294686389;0.7126976672157972;-0.424455000318185;-0.42445500135474923;0.6627187130935083;-0.34145600036577933;0.7455006022143861
74.035772;1.0837108544275336;0.7125499765263589;0.6575126728803405;-0.380797748014041;-0.35138137903801786;1.075413225806046;9.999844857731063;0.7126976900477514;-0.4244550003423943;-0.42445500131176106;0.6627187458931509;-0.3414560003749649;0.7455006542553803
74.045772;1.0837110559850445;0.7125499810797995;0.6575126258731933;-0.3807977480429807;-0.3513813790598;1.0754132111931578;9.999843499771227;0.7126977088596167;-0.4244550003654172;-0.42445500126731545;0.6627187810573855;-0.3414560003821173;0.7455007091161833
74.055772;1.0837112659561303;0.7125499904119758;0.6575125713203006;-0.38079774807203387;-0.35138137908115186;1.0754131987682052;9.999842220555179;0.71269772336651;-0.42445500038714495;-0.42445500122141994;0.6627188183727034;-0.34145600038712287;0.745500766596245
74.065772;1.0837114831603594;0.7125500043777457;0.6575125094326905;-0.3807977481011882;-0.3513813791021127;1.0754131882342863;9.999841021144793;0.7126977333230524;-0.42445500040751;-0.42445500117411694;0.6627188574674076;-0.34145600038984675;0.7455008265746517
74.075772;1.083711706271798;0.7125500228112536;0.6575124404722126;-0.3807977481304162;-0.3513813791227028;1.0754131792012172;9.999839904115657;0.7126977385923868;-0.4244550004264439;-0.4244550011254636;0.6627188978149491;-0.3414560003901276;0.7455008889963568
74.085772;1.0837119340089665;0.7125500455420837;0.6575123647916246;-0.3807977481596866;-0.3513813791429273;1.0754131711080195;9.99983887321119;0.7126977391435316;-0.424455000443856;-0.4244550010755157;0.6627189388478059;-0.3414560003877892;0.7455009538535804
74.095772;1.0837121652211736;0.7125500724174602;0.657512282819854;-0.38079774818897055;-0.35138137916280343;1.0754131632729786;9.99983793288528;0.7126977350188075;-0.42445500045964485;-0.42445500102432676;0.6627189800711082;-0.34145600038266166;0.7455010211165873
74.105772;1.083712398832634;0.7125501033088517;0.6575121950078217;-0.38079774821822937;-0.351381379182388;1.0754131549610364;9.999837087799138;0.7126977263278665;-0.42445500047372253;-0.42445500097196387;0.6627190211104421;-0.3414560003746123;0.7455010906452697
74.115772;1.083712633834014;0.7125501380756317;0.6575121017785421;-0.38079774824737866;-0.35138137920176515;1.0754131454465403;9.999836342020286;0.7126977132277884;-0.42445500048604345;-0.4244550009185248;0.6627190617080417;-0.3414560003635651;0.7455011621848349
74.125772;1.0837128693383613;0.7125501765536915;0.657512003512106;-0.3807977482762594;-0.3513813792210197;1.0754131340843076;9.99983569779857;0.7126976958556522;-0.4244550004966301;-0.4244550008641415;0.6627191016491875;-0.34145600034948426;0.7455012354382968
74.135772;1.083713104577875;0.712550218582784;0.657511900541843;-0.3807977483046435;-0.35138137924023877;1.0754131203994055;9.999835154866599;0.712697674268705;-0.4244550005055623;-0.42445500080897;0.662719140691943;-0.3414560003323476;0.7455013101284502
74.145772;1.0837133388794735;0.7125502639816317;0.6575117931294115;-0.3807977483322748;-0.3513813792595168;1.0754131041447175;9.999834711525143;0.7126976484448113;-0.42445500051293356;-0.4244550007531664;0.6627191785967955;-0.3414560003121369;0.7455013860300945
74.155772;1.0837135716633215;0.7125503124919624;0.6575116814599773;-0.3807977483589057;-0.3513813792789348;1.075413085238616;9.99983436651629;0.7126976183325611;-0.42445500051881885;-0.42445500069686287;0.6627192151739413;-0.3414560002888402;0.745501462969965
74.165772;1.0837138024060295;0.7125503637745637;0.6575115656865733;-0.38079774838430347;-0.3513813792985413;1.075413063638058;9.999834119664786;0.7126975838898123;-0.42445500052327956;-0.42445500064015873;0.6627192502781347;-0.34145600026244866;0.7455015407597272
74.175772;1.0837140305874942;0.7125504174307803;0.6575114459625848;-0.3807977484082486;-0.35138137931835983;1.075413039292629;9.999833971368615;0.712697545082731;-0.42445500052638463;-0.4244550005831138;0.6627192838057766;-0.3414560002329525;0.7455016191149638
74.185772;1.083714255671481;0.7125504730066714;0.6575113224599369;-0.3807977484305371;-0.35138137933842234;1.0754130122386396;9.999833922231153;0.7126975018826979;-0.4244550005282155;-0.4244550005257261;0.662719315731024;-0.34145600020034733;0.7455016976742119
74.195772;1.083714477113073;0.7125505300267229;0.6575111954132125;-0.38079774845098247;-0.3513813793587962;1.0754129827392804;9.99983397306512;0.7126974542843209;-0.4244550005288411;-0.42445500046792534;0.6627193461447466;-0.3414560001646413;0.7455017760997867
74.205772;1.0837146944020268;0.7125505880591382;0.6575110651187891;-0.38079774846943093;-0.35138137937957353;1.0754129513424677;9.99983412496999;0.7126974023428301;-0.4244550005282885;-0.4244550004095942;0.6627193752231301;-0.341456000125856;0.7455018541491887
74.215772;1.0837149071566232;0.7125506467199986;0.6575109318624126;-0.38079774848578135;-0.3513813794008308;1.0754129188042718;9.999834379517644;0.7126973461960286;-0.42445500052653884;-0.42445500035059675;0.6627194031492979;-0.34145600008404325;0.7455019316851985
74.225772;1.0837151151876876;0.712550705642089;0.6575107958665188;-0.38079774849998094;-0.35138137942259423;1.0754128858989116;9.999834738638462;0.7126972860186995;-0.4244550005235436;-0.4244550002908011;0.6627194300874029;-0.3414560000393163;0.7455020086423704
74.235772;1.0837153184238233;0.7125507645168212;0.6575106572787698;-0.3807977485119972;-0.3513813794448282;1.0754128532659872;9.999835203873753;0.7126972219658119;-0.4244550005192403;-0.424455000230082;0.6627194561896511;-0.34145599999185566;0.745502084964858
74.245772;1.0837155167633659;0.7125508231608314;0.6575105161514744;-0.38079774852179815;-0.3513813794674402;1.0754128214325813;9.99983577567016;0.7126971541821854;-0.42445500051355745;-0.42445500016831905;0.6627194815828801;-0.3414559999418816;0.7455021605524823
74.255772;1.0837157100072554;0.7125508815263044;0.6575103724340483;-0.3807977485293612;-0.3513813794902958;1.0754127909290434;9.999836453222613;0.7126970828337299;-0.4244550005064104;-0.4244550001054194;0.6627195063816259;-0.3414559998896193;0.7455022352526097
74.265772;1.0837158978793549;0.7125509396798533;0.6575102260298373;-0.38079774853469417;-0.3513813795132444;1.0754127623465952;9.999837234952135;0.7126970081131773;-0.4244550004977096;-0.42445500004133374;0.6627195307280015;-0.3414559998352852;0.7455023089346176
74.275772;1.083716080064937;0.7125509977429443;0.6575100768600038;-0.3807977485378409;-0.3513813795361404;1.0754127363085748;9.99983811954328;0.7126969302280555;-0.42445500048739415;-0.4244549999760447;0.6627195548000803;-0.3414559997790941;0.7455023816034545
74.285772;1.083716256284864;0.7125510558207521;0.6575099248541727;-0.38079774853886983;-0.35138137955885246;1.0754127133808475;9.999839106256426;0.7126968493873025;-0.424455000475461;-0.42445499990956514;0.662719578805647;-0.3414559997212565;0.7455024534376004
74.295772;1.0837164263931933;0.7125511140247874;0.6575097698968609;-0.3807977485378615;-0.35138137958127386;1.075412693953016;9.999840193922475;0.712696765804655;-0.42445500046195983;-0.42445499984195806;0.6627196029678745;-0.34145599966194357;0.7455025247490716
74.305772;1.0837165903885708;0.7125511725515082;0.6575096118206;-0.3807977485349071;-0.3513813796033281;1.0754126782146443;9.999841380278514;0.7126966796883482;-0.4244550004469653;-0.42445499977334206;0.662719627477124;-0.34145599960126133;0.7455025959202464
74.315772;1.0837167483472376;0.7125512317067633;0.657509450469091;-0.3807977485301152;-0.35138137962495686;1.0754126662463601;9.999842662218533;0.7126965912051171;-0.42445500043056505;-0.4244549997038664;0.6627196524583168;-0.34145599953928496;0.7455026673135761
74.325772;1.0837169003589318;0.7125512918780127;0.6575092857460436;-0.3807977485236033;-0.3513813796461039;1.0754126580618266;9.999844036053855;0.7126965004922501;-0.4244550004128507;-0.4244549996336922;0.6627196779934088;-0.3414559994761186;0.7455027391663703
74.335772;1.0837170464531405;0.7125513534718753;0.6575091176027159;-0.38079774851547254;-0.3513813796667057;1.0754126535768613;9.999845497719443;0.7126964077164032;-0.42445500039389844;-0.42445499956300775;0.6627197041626668;-0.34145599941192517;0.7455028115401822
74.345772;1.0837171865404525;0.7125514168283694;0.6575089460079117;-0.3807977485058008;-0.35138137968668093;1.0754126526094703;9.999847043065099;0.7126963130857018;-0.4244550003737706;-0.4244549994920422;0.6627197310706164;-0.3414559993469218;0.7455028843680369
74.355772;1.083717320424809;0.7125514821845137;0.6575087709398675;-0.3807977484946509;-0.35138137970592065;1.0754126549404868;9.99984866814063;0.7126962168353405;-0.4244550003525273;-0.42445499942104886;0.6627197588459635;-0.3414559992813497;0.7455029575442037
74.365772;1.0837174478465796;0.7125515497099728;0.657508592412128;-0.3807977484820811;-0.3513813797242898;1.0754126604081806;9.99985036919086;0.7126961192707636;-0.42445500033021066;-0.42445499935028413;0.6627197876232829;-0.3414559992154386;0.7455030309994161
74.375772;1.083717568498443;0.7125516195205157;0.6575084105262963;-0.38079774846816095;-0.3513813797416401;1.0754126689615957;9.999852142237238;0.7126960208185231;-0.42445500030682726;-0.42445499928000774;0.6627198175228254;-0.3414559991494113;0.7455031047806077
74.385772;1.0837176820521208;0.71255169161466;0.6575082255082053;-0.38079774845297004;-0.3513813797578102;1.0754126806252884;9.999853982839063;0.7126959220001575;-0.42445500028236827;-0.4244549992104915;0.6627198486249953;-0.34145599908350965;0.7455031791187705
74.395772;1.0837177882333353;0.7125517658007766;0.6575080376869151;-0.3807977484365691;-0.3513813797726141;1.0754126954355447;9.999855886433593;0.7126958233619327;-0.42445500025684674;-0.42445499914202095;0.6627198809491816;-0.3414559990179831;0.7455032544072253
74.405772;1.083717886852113;0.7125518416916694;0.6575078474499343;-0.3807977484189879;-0.3513813797858394;1.075412713403562;9.999857849189015;0.7126957254244561;-0.4244550002303026;-0.4244549990748836;0.6627199144659497;-0.3414559989530508;0.7455033310933182
74.415772;1.0837179777542563;0.7125519187794692;0.6575076552114131;-0.3807977484002376;-0.3513813797972485;1.0754127345160887;9.999859868824428;0.7126956286371275;-0.42445500020278787;-0.4244549990093339;0.6627199491321872;-0.34145599888888545;0.7455034095884012
74.425772;1.0837180607972405;0.7125519965545684;0.6575074613761029;-0.3807977483803277;-0.3513813798065801;1.075412758755059;9.999861944720346;0.7126955333236805;-0.4244550001743657;-0.4244549989455602;0.6627199849142074;-0.3414559988256145;0.7455034902660606
74.435772;1.0837181358821384;0.7125520745964989;0.6575072663171041;-0.3807977483592697;-0.35138137981358036;1.0754127860667309;9.99986407749961;0.7126954396937246;-0.42445500014510595;-0.4244549988837017;0.6627200217947908;-0.3414559987633192;0.7455035734922643
74.445772;1.0837182030063566;0.7125521525828991;0.657507070415073;-0.38079774833706304;-0.35138137981805595;1.0754128162897532;9.999866268054452;0.7126953479354189;-0.42445500011506465;-0.4244549988238894;0.6627200597671168;-0.3414559987020496;0.7455036595785411
74.455772;1.0837182623688386;0.7125522302550165;0.6575068741312124;-0.3807977483136884;-0.3513813798198989;1.07541284912698;9.99986851581885;0.7126952582872896;-0.4244550000842636;-0.42445499876625226;0.6627200988099353;-0.34145599864186255;0.7455037486876293
74.465772;1.0837183144953837;0.7125523074016553;0.6575066780143025;-0.3807977482891318;-0.3513813798190664;1.0754128841658377;9.999870817488457;0.7126951710301116;-0.42445500005268016;-0.42445499871089987;0.6627201388580864;-0.34145599858284775;0.7455038408229195
74.475772;1.0837183601756772;0.7125523838276364;0.65750648261989;-0.3807977482634073;-0.35138137981555884;1.075412920950486;9.999873167117988;0.7126950864480971;-0.42445500002025705;-0.42445499865792274;0.6627201797786187;-0.34145599852512054;0.7455039358872042
74.485772;1.0837184002224418;0.712552459265922;0.6575062884420855;-0.3807977482365476;-0.35138137980942163;1.0754129590943633;9.999875557105284;0.7126950048418491;-0.4244549999869376;-0.4244549986074003;0.6627202213750765;-0.34145599846879093;0.7455040337109738
74.495772;1.0837184353770943;0.7125525333150152;0.6575060959170831;-0.38079774820858897;-0.3513813798007354;1.0754129983173524;9.999877979530376;0.712694926581208;-0.4244549999527002;-0.42445499855939306;0.6627202634379011;-0.3414559984139287;0.7455041340587237
74.505772;1.0837184664333928;0.7125526054971469;0.6575059054539004;-0.38079774817957307;-0.35138137978958206;1.075413038386541;9.999880427254718;0.7126948521158112;-0.42445499991756275;-0.4244549985139331;0.6627203057935983;-0.3414559983605375;0.7455042366617818
74.515772;1.0837184943133458;0.712552675376198;0.6575057174315246;-0.3807977481495453;-0.3513813797760265;1.0754130790777976;9.999882894277377;0.712694781930473;-0.4244549998815673;-0.42445499847102464;0.6627203483026765;-0.3414559983085386;0.7455043412939779
74.525772;1.0837185199351713;0.7125527425926752;0.6575055321451161;-0.380797748118542;-0.35138137976013284;1.0754131201966746;9.999885375457547;0.7126947164853299;-0.4244549998447716;-0.4244549984306475;0.6627203908050165;-0.3414559982577841;0.7455044478517475
74.535772;1.0837185440156312;0.7125528068427142;0.6575053497753381;-0.3807977480865834;-0.351381379741982;1.0754131616039913;9.999887865891145;0.7126946561696262;-0.4244549998072471;-0.4244549983927811;0.6627204330726206;-0.34145599820810546;0.745504556355564
74.545772;1.0837185670229783;0.7125528679049133;0.6575051704528803;-0.38079774805368155;-0.35138137972167693;1.0754132032444526;9.999890360286795;0.712694601290821;-0.4244549997690818;-0.4244549983574487;0.6627204748193386;-0.34145599815936123;0.7455046668638847
74.555772;1.0837185892800947;0.7125529256399122;0.6575049943382135;-0.38079774801985694;-0.3513813796993563;1.0754132451927443;9.999892852394263;0.7126945520689032;-0.4244549997303802;-0.42445499832473227;0.662720515722497;-0.3414559981114464;0.7455047793625268
74.565772;1.083718611068757;0.7125529799231367;0.6575048216332544;-0.3807977479851533;-0.3513813796752025;1.0754132876652525;9.999895334654642;0.7126945085644273;-0.42445499969125255;-0.4244549982947438;0.6627205554235336;-0.3414559980642721;0.7455048937085983
74.575772;1.0837186326385815;0.7125530306068008;0.657504652557268;-0.3807977479496532;-0.3513813796494135;1.075413330975756;9.999897798590075;0.7126944705922077;-0.4244549996517914;-0.424454998267599;0.6627205935402884;-0.34145599801774335;0.7455050096622243
74.585772;1.0837186541708304;0.7125530775201339;0.6575044873104745;-0.3807977479134713;-0.3513813796221642;1.075413375475739;9.9999002354256;0.712694437762377;-0.4244549996120576;-0.4244549982434069;0.6627206297042111;-0.34145599797173515;0.7455051269376438
74.595772;1.0837186758234432;0.7125531204973373;0.6575043260366429;-0.38079774787671133;-0.3513813795935921;1.075413421544894;9.999902636375632;0.7126944096335056;-0.4244549995720832;-0.42445499822226024;0.6627206635823313;-0.34145599792608305;0.7455052452174515
74.605772;1.0837186978144988;0.7125531594269201;0.6575041688305995;-0.38079774783943154;-0.35138137956379967;1.0754134696099746;9.999904993218621;0.71269438584298;-0.4244549995318697;-0.42445499820423455;0.6627206948764922;-0.3414559978806102;0.7455053641525957
74.615772;1.0837187203739367;0.7125531942469334;0.657504015805385;-0.3807977478016527;-0.3513813795328572;1.0754135200708124;9.99990729905381;0.712694366157151;-0.4244549994913885;-0.42445499818939153;0.6627207233494473;-0.3414559978351717;0.7455054833933191
74.625772;1.0837187435900744;0.7125532249109414;0.6575038671690018;-0.3807977477633853;-0.35138137950081993;1.075413573181461;9.999909548299469;0.7126943504517563;-0.42445499945059256;-0.42445499817778526;0.6627207488663811;-0.34145599778968855;0.7455056026362095
74.635772;1.0837187673258186;0.7125532514104188;0.6575037232453905;-0.38079774772465064;-0.35138137946776055;1.0754136289952105;9.999911736354354;0.7126943386580299;-0.42445499940941417;-0.4244549981694897;0.6627207714248587;-0.3414559977441541;0.7455057216376821
74.645772;1.0837187912701058;0.7125532737967608;0.6575035844209812;-0.3807977476854812;-0.35138137943377623;1.075413687345294;9.999913859944645;0.7126943307200418;-0.4244549993677621;-0.4244549981646301;0.6627207911917656;-0.3414559976986125;0.7455058402076562
74.655772;1.0837188150918315;0.7125532921350897;0.6575034510714052;-0.3807977476459126;-0.3513813793989627;1.075413747887623;9.999915917720767;0.7126943265700962;-0.424454999325538;-0.4244549981633617;0.6627208085111539;-0.34145599765311624;0.7455059582103641
74.665772;1.0837188385971117;0.7125533064471024;0.6575033235229681;-0.3807977476059866;-0.35138137936340147;1.0754138102124386;9.999917910159436;0.7126943261326837;-0.42445499928265595;-0.4244549981658033;0.6627208238314363;-0.34145599760768836;0.7455060755684798
74.675772;1.083718861752489;0.7125533166965484;0.6575032020312109;-0.3807977475657649;-0.35138137932717345;1.0754138738994643;9.999919838686818;0.7126943293769193;-0.42445499923907;-0.42445499817199933;0.6627208375856827;-0.3414559975623248;0.7455061922488903
74.685772;1.0837188845882522;0.7125533228253341;0.6575030867758105;-0.38079774752534074;-0.3513813792903734;1.0754139384806651;9.999921704640798;0.7126943363739946;-0.42445499919479324;-0.42445499818192933;0.6627208501088419;-0.34145599751702316;0.7455063082445237
74.695772;1.083718907131527;0.7125533248234903;0.6575029778762097;-0.380797747484829;-0.35138137925310287;1.0754140034263622;9.999923509069243;0.7126943473081601;-0.42445499914988216;-0.42445499819552185;0.6627208616457775;-0.3414559974718042;0.7455064236054744
74.705772;1.0837189293939613;0.7125533227515178;0.65750287536035;-0.38079774744433803;-0.35138137921543594;1.0754140682244366;9.999925253513807;0.7126943624562688;-0.42445499910442025;-0.4244549982126671;0.662720872413604;-0.3414559974267197;0.7455065384680905
74.715772;1.083718951347197;0.7125533167046854;0.6575027791171018;-0.3807977474039415;-0.3513813791773946;1.0754141324584703;9.999926940631902;0.7126943821628335;-0.4244549990585218;-0.42445499823324206;0.6627208826252747;-0.3414559973818475;0.745506653013683
74.725772;1.0837189729277161;0.7125533068170837;0.6575026889259966;-0.38079774736366306;-0.3513813791389579;1.0754141957832495;9.999928573929784;0.71269440679854;-0.42445499901231554;-0.4244549982571381;0.6627208924588515;-0.3414559973372807;0.7455067674119823
74.735772;1.0837189940863925;0.7125532932908494;0.6575026045074533;-0.38079774732349053;-0.3513813791000863;1.0754142578418169;9.999930157145531;0.7126944367130937;-0.4244549989659157;-0.4244549982842664;0.6627209020479755;-0.34145599729313014;0.7455068817852213
74.745772;1.0837190148104312;0.7125532763689361;0.6575025255349936;-0.3807977472834063;-0.3513813790607496;1.0754143182188693;9.9999316938815;0.7126944722268312;-0.42445499891941046;-0.4244549983145339;0.6627209115027092;-0.34145599724953013;0.7455069961747768
74.755772;1.083719035105222;0.7125532562873105;0.6575024516325331;-0.38079774724340343;-0.3513813790209532;1.0754143764839275;9.999933187169388;0.7126945136501287;-0.4244549988728622;-0.4244549983478174;0.6627209208950211;-0.34145599720663106;0.7455071105134614
74.765772;1.0837190549425524;0.712553233249356;0.6575023823560225;-0.3807977472034882;-0.35138137898074095;1.0754144322901524;9.999934638923829;0.712694561274928;-0.42445499882629734;-0.4244549983839639;0.6627209302379393;-0.34145599716459457;0.7455072246048908
74.775772;1.0837190742149185;0.712553207390181;0.6575023172007184;-0.38079774716366893;-0.35138137894016186;1.0754144854143766;9.99993604994427;0.7126946153275416;-0.42445499877969384;-0.42445499842281187;0.6627209395200124;-0.341455997123601;0.7455073381397971
74.785772;1.0837190927685671;0.7125531787597761;0.6575022556843171;-0.3807977471239331;-0.3513813788992394;1.0754145357050642;9.999937420357146;0.7126946759426772;-0.42445499873299347;-0.42445499846420637;0.6627209487339998;-0.34145599708385443;0.7455074507723553
74.795772;1.0837191104656019;0.7125531473658244;0.6575021974358708;-0.3807977470842415;-0.3513813788579705;1.075414582995499;9.999938749994884;0.7126947431998399;-0.4244549986861296;-0.4244549985080001;0.6627209578254903;-0.3414559970455759;0.7455075621753277
74.805772;1.0837191271868507;0.7125531132018514;0.6575021421869438;-0.3807977470445521;-0.35138137881632475;1.0754146270397371;9.99994003866486;0.7126948171633212;-0.42445499863903585;-0.42445499855405494;0.662720966602867;-0.3414559970089806;0.7455076720113426
74.815772;1.0837191427884556;0.7125530762206043;0.6575020896873256;-0.3807977470048387;-0.351381378774238;1.0754146675574563;9.999941286554796;0.7126948978493572;-0.4244549985916384;-0.4244549986022294;0.6627209747295555;-0.34145599697424217;0.7455077798889208
74.825772;1.0837191570587392;0.7125530363111405;0.6575020396644041;-0.38079774696507523;-0.35138137873162106;1.0754147043652702;9.999942494799873;0.7126949851630271;-0.4244549985438517;-0.4244549986523542;0.6627209818376147;-0.34145599694146356;0.7455078853520147
74.835772;1.0837191697012611;0.7125529933116139;0.6575019918475801;-0.38079774692521856;-0.3513813786883813;1.0754147374163139;9.999943665679107;0.7126950789165818;-0.42445499849558593;-0.42445499870424247;0.662720987629911;-0.34145599691067424;0.745507987885135
74.845772;1.0837191803342618;0.7125529470551993;0.6575019459678367;-0.3807977468852194;-0.35138137864443564;1.075414766755219;9.999944802559103;0.7126951789152376;-0.4244549984467805;-0.4244549987577049;0.6627209918825624;-0.3414559968818511;0.7455080869723728
74.855772;1.0837191884872637;0.7125528974144308;0.6575019017278442;-0.380797746845023;-0.35138137859970864;1.0754147925457105;9.999945910140864;0.7126952849836776;-0.4244549983974518;-0.4244549988125367;0.6627209944259979;-0.3414559968549562;0.7455081821964625
74.865772;1.0837191936384643;0.7125528443048913;0.6575018588203978;-0.38079774680454126;-0.35138137855412976;1.0754148150996434;9.99994699455191;0.7126953969017338;-0.42445499834770806;-0.42445499886853133;0.6627209951452186;-0.3414559968299581;0.7455082732568928
74.875772;1.0837191953083958;0.71255278767388;0.6575018169852094;-0.38079774676363876;-0.35138137850763473;1.0754148348058843;9.999948062707102;0.7126955143457728;-0.4244549982977373;-0.42445499892552474;0.6627209939731903;-0.34145599680682326;0.7455083599075287
74.885772;1.083719193091232;0.7125527274945506;0.6575017760214001;-0.3807977467221547;-0.35138137846016;1.0754148520817182;9.999949121190484;0.7126956368919154;-0.4244549982478011;-0.42445499898340555;0.6627209908785118;-0.3414559967855112;0.7455084419084647
74.895772;1.0837191865593458;0.7125526637569081;0.6575017357476963;-0.38079774667993804;-0.3513813784116346;1.075414867400508;9.99995017522891;0.7126957640465917;-0.4244549981982164;-0.4244549990420972;0.6627209858241468;-0.34145599676598415;0.7455085190133286
74.905772;1.0837191751717168;0.7125525964575898;0.6575016959409227;-0.38079774663687954;-0.35138137836198635;1.0754148812817614;9.999951228447525;0.7126958952832914;-0.4244549981493116;-0.4244549991015487;0.6627209787231839;-0.3414559967482122;0.7455085910036886
74.915772;1.0837191582835495;0.7125525255719214;0.6575016562667549;-0.3807977465929217;-0.3513813783111613;1.0754148942458115;9.999952283713094;0.7126960300758429;-0.4244549981013905;-0.42445499916173995;0.6627209694387647;-0.3414559967321669;0.7455086577470467
74.925772;1.0837191352231867;0.7125524510087243;0.6575016162882622;-0.3807977465480322;-0.3513813782591355;1.07541490686079;9.999953343948842;0.7126961679065617;-0.42445499805473813;-0.4244549992226768;0.6627209577740846;-0.3414559967178081;0.7455087191813957
74.935772;1.0837191054128026;0.712552372592457;0.6575015755689108;-0.3807977465021754;-0.3513813782059066;1.0754149198625667;9.999954411740967;0.7126963082540277;-0.4244549980096411;-0.42445499928436786;0.6627209434821332;-0.341455996705082;0.7455087752283548
74.945772;1.0837190684748526;0.7125522900759984;0.6575015337295683;-0.38079774645531417;-0.3513813781514778;1.0754149341657029;9.999955488850352;0.7126964505806115;-0.42445499796637837;-0.42445499934680847;0.6627209263714042;-0.3414559966939382;0.7455088257628351
74.955772;1.0837190242469072;0.7125522031370151;0.6575014904406392;-0.3807977464074197;-0.351381378095856;1.075414950727264;9.999956576999766;0.7126965943397239;-0.4244549979252081;-0.42445499940997156;0.6627209063977096;-0.34145599668435117;0.7455088706811394
74.965772;1.0837189727352892;0.7125521113842719;0.6575014454542636;-0.3807977463584722;-0.3513813780390664;1.0754149704246427;9.99995767869639;0.7126967389991828;-0.4244549978863764;-0.42445499947378734;0.6627208836581002;-0.34145599667631843;0.7455089099295126
74.975772;1.0837189140900652;0.7125520144361949;0.6575013986358635;-0.38079774630846824;-0.35138137798117364;1.0754149940378548;9.999958796697234;0.712696884074365;-0.42445499785012836;-0.42445499953814114;0.66272085836497;-0.34145599666983095;0.7455089434355522
74.985772;1.0837188486157938;0.7125519120023782;0.6575013499081636;-0.38079774625743623;-0.35138137792229057;1.0754150223204373;9.999959932957154;0.712697029153963;-0.4244549978167155;-0.4244549996029084;0.6627208308127042;-0.34145599666485116;0.745508971113086
74.995772;1.0837187767224965;0.7125518038627573;0.6575012991911685;-0.38079774620545553;-0.351381377862559;1.0754150561116598;9.999961088026925;0.7126971738673934;-0.4244549977863976;-0.42445499966799566;0.6627208013005363;-0.3414559966613315;0.7455089929791958
75.005772;1.0837186987928173;0.7125516898127203;0.6575012464321994;-0.3807977461526758;-0.35138137780211737;1.07541509638712;9.999962260859755;0.7126973178357092;-0.42445499775942047;-0.42445499973335654;0.6627207700882422;-0.3414559966592607;0.7455090091993141
75.015772;1.0837186151048703;0.7125515696926824;0.6575011916685871;-0.3807977460993145;-0.3513813777410794;1.075415144181622;9.999963449102276;0.71269746067753;-0.4244549977359977;-0.4244549997989786;0.6627207374598718;-0.3414559966586747;0.7455090200134571
75.025772;1.0837185258709263;0.7125514434311134;0.657501135047458;-0.38079774604563765;-0.35138137767951805;1.0754152004502184;9.999964649476588;0.7126976020332494;-0.42445499771631506;-0.4244549998648582;0.6627207038008961;-0.34145599665960946;0.7455090256624393
75.035772;1.0837184313067603;0.7125513110058845;0.6575010768008341;-0.3807977459919476;-0.35138137761745575;1.0754152659850609;9.999965857459243;0.7126977416092548;-0.42445499770051304;-0.42445499993098895;0.662720669554662;-0.3414559966620655;0.7455090263830766
75.045772;1.0837183316515602;0.7125511724169941;0.6575010172185648;-0.3807977459385644;-0.3513813775548869;1.0754153414015653;9.999967066978037;0.7126978792558804;-0.4244549976886495;-0.42445499999735814;0.6627206350939271;-0.3414559966660266;0.7455090224350309
75.055772;1.0837182271850248;0.712551027728985;0.6575009566471378;-0.3807977458857989;-0.351381377491807;1.075415427098008;9.999968270932124;0.7126980149641144;-0.42445499768070166;-0.42445500006393977;0.662720600624782;-0.34145599667147963;0.7455090140938371
75.065772;1.0837181183190046;0.7125508770833481;0.6575008954682809;-0.3807977458339502;-0.35138137742820474;1.0754155231552414;9.999969461939727;0.7126981487434894;-0.42445499767660205;-0.4244550001307049;0.6627205661759381;-0.3414559966783984;0.7455090016126177
