time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.075772;1.0837180056730629;0.7125507206509953;0.6575008340188296;-0.38079774578330994;-0.35138137736404873;1.0754156293323789;9.999970633129982;0.7126982805183049;-0.42445499767625633;-0.4244550001976428;0.6627205316377551;-0.34145599668672205;0.7455089851971224
75.085772;1.0837178901005189;0.7125505586184849;0.657500772513624;-0.3807977457341365;-0.3513813772993017;1.075415745260266;9.999971778990544;0.7126984101170637;-0.42445499767953654;-0.4244550002647455;0.6627204967877722;-0.34145599669636206;0.7455089649804215
75.095772;1.0837177727344198;0.7125503912468526;0.6575007110431702;-0.3807977456866315;-0.35138137723393803;1.0754158706227452;9.999972895735263;0.7126985373126354;-0.424454997686282;-0.42445500033197353;0.6627204613110319;-0.3414559967072214;0.7455089409848781
75.105772;1.0837176549348013;0.7125502189197531;0.6575006496348896;-0.38079774564094515;-0.35138137716794937;1.075416005165554;9.9999739808796;0.712698661887594;-0.42445499769631334;-0.4244550003992617;0.6627204248485243;-0.34145599671919563;0.7455089131324191
75.115772;1.0837175380885267;0.7125500421013613;0.6575005883128223;-0.3807977455971893;-0.3513813771013407;1.075416148638719;9.999975032331607;0.7126987836822686;-0.4244549977094432;-0.4244550004665489;0.6627203870656022;-0.34145599673216953;0.7455088813094776
75.125772;1.0837174234471327;0.7125498612583588;0.6575005270986934;-0.3807977455554643;-0.3513813770341152;1.0754163007178912;9.999976047855833;0.7126989025680516;-0.42445499772547457;-0.4244550005337887;0.662720347701757;-0.3414559967460299;0.7455088454220656
75.135772;1.0837173120822632;0.7125496768250847;0.6575004659721213;-0.38079774551589796;-0.3513813769662593;1.0754164608830756;9.999977025173227;0.7126990184113516;-0.42445499774419576;-0.42445500060094704;0.662720306586381;-0.34145599676066474;0.7455088054065301
75.145772;1.0837172049088561;0.7125494891705806;0.6575004048605133;-0.3807977454786433;-0.35138137689774307;1.0754166283480602;9.999977962342204;0.7126991310909351;-0.4244549977653959;-0.42445500066800146;0.6627202636370095;-0.34145599677594457;0.7455087612046485
75.155772;1.0837171027196617;0.7125492985320258;0.6575003436522294;-0.38079774544381934;-0.35138137682853066;1.0754168021124038;9.999978858296908;0.712699240519284;-0.4244549977888895;-0.424455000734935;0.6627202188283038;-0.3414559967917345;0.7455087127402534
75.165772;1.0837170061757964;0.7125491049971571;0.6575002821911603;-0.3807977454114865;-0.3513813767586035;1.0754169810906775;9.999979713209008;0.7126993466681649;-0.4244549978145163;-0.42445500080172227;0.6627201721589558;-0.34145599680793254;0.7455086598975668
75.175772;1.083716915768094;0.7125489085947907;0.6575002202773691;-0.38079774538169636;-0.3513813766879853;1.075417164271249;9.999980528129681;0.7126994496153349;-0.4244549978421233;-0.42445500086832544;0.6627201236515351;-0.3414559968244901;0.7455086024983385
75.185772;1.0837168317924555;0.7125487094149341;0.6575001576705722;-0.3807977453545245;-0.35138137661674357;1.0754173508440954;9.999981304216734;0.7126995495518986;-0.42445499787157664;-0.4244550009347022;0.6627200733305492;-0.3414559968414043;0.7455085403388715
75.195772;1.0837167543737904;0.7125485076685121;0.6575000940772893;-0.38079774533004535;-0.3513813765449743;1.0754175401823025;9.99998204266912;0.7126996467209479;-0.4244549979027944;-0.42445500100081873;0.6627200211857031;-0.34145599685869776;0.7455084732689704
75.205772;1.0837166835536487;0.7125483036777851;0.6575000291777432;-0.3807977453083182;-0.35138137647279544;1.0754177317074072;9.999982745190055;0.7126997413501898;-0.42445499793575775;-0.4244550010666569;0.6627199671860516;-0.34145599687640116;0.7455084012109732
75.215772;1.0837166193539691;0.7125480978159018;0.6574999627129436;-0.38079774528939675;-0.35138137640032596;1.0754179248069609;9.999983413677183;0.7126998336394673;-0.42445499797050024;-0.4244550011322126;0.6627199113061691;-0.3414559968945428;0.7455083241267593
75.225772;1.083716561739785;0.712547890450002;0.6574998945484446;-0.38079774527331317;-0.35138137632763905;1.0754181188303986;9.99998404953548;0.7126999237735889;-0.4244549980070781;-0.4244550011974847;0.6627198535222559;-0.3414559969131571;0.7455082419921433
75.235772;1.083716510561204;0.7125476819433656;0.6574998246533866;-0.3807977452600534;-0.35138137625474564;1.075418313127713;9.999984653853957;0.7127000119094732;-0.42445499804551906;-0.4244550012624425;0.6627197938179873;-0.34145599693230416;0.7455081547818025
75.245772;1.0837164655717528;0.712547472685599;0.6574997530327266;-0.38079774524955756;-0.35138137618162263;1.0754185071347089;9.99998522780333;0.7127000981419466;-0.4244549980857938;-0.42445500132698594;0.6627197322272971;-0.34145599695205187;0.7455080624743046
75.255772;1.083716426469133;0.7125472630760407;0.657499679670711;-0.38079774524173454;-0.3513813761082346;1.0754187004237052;9.99998577199697;0.7127001824783984;-0.42445499812783305;-0.424455001390947;0.6627196688953156;-0.3414559969724336;0.7455079650707891
75.265772;1.0837163928756404;0.7125470534660817;0.6574996045148306;-0.3807977452364745;-0.35138137603453806;1.075418892696186;9.999986285492241;0.712700264850729;-0.4244549981715571;-0.4244550014541416;0.6627196040985401;-0.34145599699344586;0.7455078626003525
75.275772;1.0837163643452397;0.7125468441249073;0.6574995275053785;-0.3807977452336622;-0.351381375960487;1.075419083776337;9.999986765838443;0.7127003451656303;-0.4244549982168887;-0.424455001516419;0.6627195381761529;-0.3414559970150797;0.7455077551145913
75.285772;1.0837163404811208;0.7125466352277954;0.6574994486049859;-0.3807977452331867;-0.3513813758860328;1.0754192735455002;9.999987209865818;0.7127004233490892;-0.424454998263761;-0.42445500157767113;0.6627194714284883;-0.34145599703733337;0.7455076426790457
75.295772;1.0837163210314325;0.7125464268682257;0.6574993677951128;-0.380797745234942;-0.35138137581111395;1.0754194618211053;9.999987614174854;0.7127004993552298;-0.4244549983121216;-0.42445500163781635;0.6627194040727437;-0.3414559970601962;0.7455075253477983
75.305772;1.0837163058655301;0.7125462191127795;0.6574992850558709;-0.3807977452388261;-0.35138137573566;1.075419648357289;9.999987975424386;0.7127005731598012;-0.4244549983619274;-0.42445500169677747;0.6627193362588758;-0.3414559970836232;0.7455074031215185
75.315772;1.0837162949113317;0.7125460120400748;0.6574992003309921;-0.38079774524474724;-0.35138137565961614;1.0754198329623927;9.999988290805032;0.7127006447615334;-0.4244549984131398;-0.42445500175446216;0.6627192681056258;-0.34145599710751;0.7455072759329746
75.325772;1.0837162880896087;0.7125458057411991;0.6574991135099904;-0.3807977452526219;-0.3513813755829622;1.075420015561824;9.999988558274328;0.7127007142117491;-0.42445499846573104;-0.4244550018107612;0.6627191997195894;-0.3414559971316912;0.7455071436623387
75.335772;1.0837162852208846;0.7125456003144416;0.6574990244788258;-0.380797745262365;-0.35138137550570736;1.0754201962114427;9.999988776341851;0.712700781653256;-0.42445499851968854;-0.42445500186557017;0.6627191311735898;-0.3414559971559722;0.7455070061606343
75.345772;1.0837162859770781;0.7125453958317072;0.6574989331926253;-0.38079774527388527;-0.3513813754278769;1.075420375133696;9.999988944259051;0.7127008473013469;-0.4244549985750016;-0.4244550019188187;0.6627190624893012;-0.3414559971801545;0.7455068632983864
75.355772;1.0837162899502875;0.7125451922886982;0.6574988396943919;-0.3807977452870912;-0.35138137534951125;1.0754205527071456;9.999989062805565;0.7127009113803086;-0.42445499863164565;-0.42445500197049735;0.6627189936609602;-0.34145599720403536;0.745506715017859
75.365772;1.0837162967466751;0.7125449896178359;0.6574987440894912;-0.3807977453019047;-0.35138137527068386;1.0754207293466265;9.999989134356966;0.7127009740773845;-0.42445499868958253;-0.42445500202067327;0.6627189246600838;-0.3414559972274213;0.7455065613541876
75.375772;1.0837163060104604;0.712544787777354;0.6574986465244801;-0.38079774531826927;-0.3513813751915313;1.0754209053670254;9.999989161639057;0.7127010355236569;-0.42445499874876014;-0.42445500206947046;0.6627188554052632;-0.3414559972501499;0.7455064024259062
75.385772;1.0837163174069337;0.7125445868312529;0.6574985471925161;-0.3807977453361517;-0.35138137511226925;1.075421080930898;9.999989146108462;0.7127010958074895;-0.4244549988091099;-0.4244550021170363;0.6627187857786159;-0.34145599727209375;0.7455062383911226
75.395772;1.0837163305957607;0.7125443869321085;0.6574984463464993;-0.3807977453555401;-0.35138137503316924;1.0754212560926801;9.999989086974479;0.7127011550157061;-0.4244549988705635;-0.42445500216351706;0.6627187156891293;-0.3414559972931625;0.7455060693922345
75.405772;1.0837163452115897;0.7125441882399707;0.6574983442652201;-0.38079774537644073;-0.35138137495451777;1.0754214308872039;9.999988981460952;0.7127012132656044;-0.42445499893307065;-0.424455002209026;0.6627186451123819;-0.3414559973133073;0.7455058955426466
75.415772;1.083716360880532;0.712543990897951;0.6574982411580355;-0.3807977453988688;-0.35138137487657767;1.0754216053218253;9.999988826515262;0.7127012707068221;-0.4244549989965888;-0.424455002253615;0.6627185741054815;-0.34145599733250226;0.7455057169481653
75.425772;1.0837163772602927;0.7125437950650106;0.6574981370784089;-0.38079774542282296;-0.3513813747995571;1.0754217792920633;9.999988620617184;0.7127013274854972;-0.4244549990610521;-0.42445500229729;0.6627185028072984;-0.34145599735070176;0.7455055337230267
75.435772;1.083716394035188;0.7125436009025392;0.6574980319000204;-0.3807977454482639;-0.3513813747236103;1.075421952648556;9.99998836370487;0.7127013836881403;-0.42445499912635964;-0.4244550023400485;0.6627184314052668;-0.34145599736780297;0.7455053460036541
75.445772;1.0837164108973674;0.7125434085400303;0.6574979253545319;-0.38079774547512873;-0.35138137464885816;1.075422125379653;9.99998805585835;0.7127014393241895;-0.4244549991924023;-0.4244550023818981;0.662718360069;-0.3414559973836344;0.7455051539660834
75.455772;1.0837164276192206;0.7125432181114802;0.6574978171184396;-0.380797745503366;-0.35138137457538704;1.0754222976267618;9.999987696897229;0.7127014943281538;-0.4244549992590838;-0.42445500242286033;0.6627182888863662;-0.34145599739798926;0.7455049578668874
75.465772;1.083716444109318;0.7125430298248925;0.6574977068839325;-0.3807977455329514;-0.3513813745032418;1.0754224695313581;9.999987287113125;0.7127015485252396;-0.4244549993262946;-0.4244550024629516;0.6627182178819181;-0.34145599741068555;0.7455047581041538
75.475772;1.0837164603344471;0.7125428439894457;0.6574975943685348;-0.3807977455638747;-0.35138137443244905;1.0754226411414807;9.999986827598793;0.7127016016404737;-0.42445499939388137;-0.4244550025021441;0.6627181471427953;-0.341455997421596;0.7455045552300578
75.485772;1.0837164762273745;0.7125426609906946;0.6574974793308115;-0.38079774559611507;-0.35138137436304456;1.075422812436517;9.999986319207448;0.7127016533980447;-0.42445499946165016;-0.4244550025403633;0.6627180769395001;-0.34145599743064625;0.745504349932828
75.495772;1.083716491646918;0.7125424812347438;0.6574973616031359;-0.38079774562963464;-0.35138137429507366;1.0754229834319096;9.999985761615006;0.7127017036129306;-0.4244549995293855;-0.4244550025775173;0.6627180077238888;-0.3414559974378174;0.7455041430211349
75.505772;1.083716506325151;0.712542305099722;0.6574972410522415;-0.38079774566440167;-0.3513813742285806;1.075423154308994;9.999985153754592;0.7127017522377922;-0.42445499959687333;-0.4244550026135065;0.6627179400174996;-0.3414559974431354;0.7455039353350703
75.515772;1.0837165198151257;0.7125421329239707;0.6574971174946753;-0.38079774570041186;-0.3513813741636127;1.0754233254164662;9.999984493892725;0.7127017993896773;-0.4244549996639284;-0.42445500264821234;0.662717874285284;-0.34145599744665267;0.7455037276236036
75.525772;1.083716531528028;0.7125419650340679;0.6574969906947224;-0.3807977457376651;-0.3513813741002267;1.0754234971186825;9.999983778952641;0.7127018453307694;-0.4244549997304096;-0.4244550026814931;0.6627178108880452;-0.34145599744845306;0.7455035205240563
75.535772;1.083716540858549;0.7125418017875934;0.6574968604574327;-0.38079774577612635;-0.351381374038485;1.0754236696722586;9.99998300526766;0.7127018904060735;-0.4244549997962133;-0.42445500271321135;0.6627177501339256;-0.34145599744865923;0.7455033146266724
75.545772;1.083716547269469;0.7125416435931233;0.6574967267047839;-0.38079774581571124;-0.3513813739784637;1.0754238432314176;9.999982170430297;0.712701934990327;-0.4244549998612439;-0.42445500274327147;0.6627176923350204;-0.3414559974474059;0.7455031105156951
75.555772;1.0837165502842143;0.7125414909033424;0.6574965894751401;-0.3807977458563011;-0.35138137392026425;1.0754240179362637;9.999981273800644;0.7127019794460895;-0.4244549999253825;-0.4244550027716188;0.6627176378050615;-0.3414559974448003;0.7455029087553381
75.565772;1.0837165494880452;0.7125413441857618;0.6574964488996216;-0.38079774589777476;-0.35138137386400314;1.0754241939982796;9.999980315724834;0.7127020240601878;-0.4244549999884764;-0.42445500279822096;0.6627175868216267;-0.34145599744091826;0.7455027098685583
75.575772;1.0837165445823451;0.7125412038688255;0.6574963051977265;-0.3807977459400405;-0.35138137380980494;1.0754243716676397;9.999979297292832;0.7127020690133645;-0.42445500005034953;-0.4244550028230605;0.6627175395738285;-0.3414559974358399;0.7455025143147687
75.585772;1.0837165354189233;0.7125410703141627;0.6574961586609993;-0.38079774598305166;-0.35138137375781736;1.0754245510866705;9.999978220554949;0.7127021144554395;-0.4244550001108274;-0.4244550028461165;0.6627174961492754;-0.3414559974296791;0.7455023224380081
75.595772;1.0837165219698104;0.7125409438488031;0.6574960096238456;-0.38079774602680544;-0.35138137370820544;1.0754247322333672;9.999977088355058;0.7127021605949672;-0.424455000169765;-0.42445500286734217;0.6627174565508128;-0.34145599742258026;0.7455021344274165
75.605772;1.083716504259795;0.7125408247729949;0.6574958584674373;-0.38079774607132644;-0.3513813736611183;1.0754249150129593;9.99997590435398;0.7127022077001917;-0.42445500022705207;-0.4244550028866743;0.6627174206655644;-0.34145599741470795;0.7455019503571185
75.615772;1.0837164823105183;0.7125407133083732;0.6574957056120575;-0.3807977461166499;-0.35138137361667166;1.075425099312088;9.999974672965319;0.7127022560550518;-0.42445500028260036;-0.4244550029040653;0.6627173882540759;-0.3414559974062396;0.7455017702743361
75.625772;1.083716456149095;0.7125406095869349;0.6574955514377101;-0.38079774616282175;-0.3513813735749557;1.0754252849767902;9.999973398235342;0.7127023059253089;-0.4244550003363415;-0.42445500291949956;0.6627173590313497;-0.3414559973973548;0.7455015942090953
75.635772;1.083716425846549;0.7125405137107728;0.6574953962088704;-0.38079774620989026;-0.35138137353603693;1.0754254718262433;9.999972083083987;0.7127023575423652;-0.4244550003882265;-0.42445500293299326;0.6627173327877518;-0.34145599738822796;0.7455014221004634
75.645772;1.0837163914629642;0.712540425809785;0.65749524006011;-0.3807977462578766;-0.3513813734999359;1.0754256596815366;9.999970730303477;0.7127024110969403;-0.4244550004382081;-0.42445500294458266;0.6627173094624943;-0.3414559973790277;0.7455012537971002
75.655772;1.0837163529059506;0.712540346041826;0.657495082995138;-0.38079774630675967;-0.3513813734666074;1.0754258483439232;9.999969343810092;0.7127024667511657;-0.4244550004862243;-0.42445500295430083;0.6627172890825894;-0.34145599736991167;0.7455010891450186
75.665772;1.0837163098767464;0.7125402745270822;0.6574949249082231;-0.38079774635649116;-0.3513813734359554;1.0754260375600255;9.999967928667711;0.7127025246699104;-0.42445500053220614;-0.42445500296216554;0.662717271646047;-0.34145599736100657;0.7455009280196511
75.675772;1.0837162619939567;0.7125402112918766;0.6574947656736916;-0.3807977464069984;-0.35138137340786046;1.0754262270487531;9.999966490364185;0.7127025849964054;-0.42445500057610086;-0.42445500296818967;0.6627172571063746;-0.34145599735237625;0.7455007702912065
75.685772;1.0837162089357286;0.712540156282639;0.6574946052260031;-0.380797746458158;-0.3513813733821852;1.0754264165791263;9.99996503433215;0.712702647767538;-0.4244550006178784;-0.4244550029723849;0.6627172454191615;-0.3414559973440052;0.7455006157837327
75.695772;1.0837161504525787;0.7125401093763413;0.6574944435415806;-0.38079774650977866;-0.35138137335876557;1.075426605988535;9.99996356585013;0.7127027128789464;-0.42445500065750746;-0.4244550029747543;0.6627172365649717;-0.34145599733581755;0.7455004642311477
75.705772;1.083716086349561;0.7125400703603444;0.6574942806125826;-0.38079774656161647;-0.35138137333740166;1.0754267951397092;9.999962089833659;0.7127027800931205;-0.4244550006949244;-0.42445500297528915;0.6627172305656802;-0.3414559973277198;0.7455003152585798
75.715772;1.0837160165050592;0.7125400389794309;0.6574941165046049;-0.3807977466134097;-0.35138137331784836;1.0754269839091797;9.999960610735485;0.7127028490351459;-0.42445500073003267;-0.424455002973973;0.6627172274783428;-0.3414559973196454;0.7455001684082476
75.725772;1.083715940861879;0.7125400150229212;0.6574939513983762;-0.38079774666490424;-0.351381373299819;1.0754271721656359;9.9999591328809;0.7127029192362249;-0.42445500076273995;-0.42445500297079547;0.6627172273240934;-0.3414559973115751;0.7455000232100796
75.735772;1.083715859416005;0.7125399983270755;0.6574937855308702;-0.3807977467158511;-0.3513813732830123;1.075427359711447;9.999957660572488;0.7127029902127718;-0.424455000792984;-0.42445500296576777;0.6627172300013101;-0.3414559973035371;0.74549987929939
75.745772;1.0837157722651436;0.7125399887298138;0.6574936191264845;-0.38079774676599587;-0.3513813732671521;1.0754275462718177;9.99995619738533;0.7127030614917594;-0.42445500082072146;-0.4244550029589311;0.66271723526227;-0.34145599729560844;0.7454997365098104
75.755772;1.0837156796524094;0.7125399860612714;0.6574934523994991;-0.3807977468150835;-0.3513813732520173;1.0754277315264111;9.99995474540558;0.7127031326214371;-0.4244550008459237;-0.4244550029503626;0.6627172427615201;-0.34145599728790993;0.7454995948705273
75.765772;1.0837155818841053;0.7125399901441242;0.657493285577048;-0.38079774686288087;-0.3513813732374462;1.0754279151046835;9.999953305715303;0.7127032032317567;-0.4244550008686078;-0.4244550029401757;0.6627172521311981;-0.3414559972805787;0.7454994545221963
75.775772;1.0837154792030168;0.7125400007983118;0.6574931188775045;-0.3807977469092076;-0.3513813732233144;1.0754280965870693;9.999951879676635;0.7127032730718336;-0.4244550008888617;-0.4244550029285143;0.6627172630339302;-0.3414559972737497;0.7454993156208889
75.785772;1.0837153717887689;0.7125400178710953;0.6574929524757379;-0.3807977469539549;-0.35138137320951784;1.0754282756254658;9.999950469474893;0.7127033419472234;-0.42445500090682436;-0.4244550029155479;0.6627172751864417;-0.3414559972675601;0.7454991783153091
75.795772;1.0837152598233408;0.7125400412462163;0.6574927865052042;-0.3807977469970814;-0.35138137319597723;1.0754284520537485;9.999949077783203;0.7127034096327022;-0.42445500092265925;-0.42445500290147276;0.6627172883723623;-0.3414559972621486;0.7454990427793206
75.805772;1.0837151434987675;0.7125400707940169;0.6574926210752834;-0.3807977470386012;-0.35138137318264023;1.075428625804035;9.999947707143146;0.7127034758502903;-0.42445500093656097;-0.42445500288650334;0.6627173024413534;-0.3414559972576489;0.7454989092010594
75.815772;1.0837150229563624;0.7125401063091681;0.657492456300027;-0.3807977470785678;-0.35138137316946977;1.0754287967798983;9.999946359351783;0.7127035403009484;-0.4244550009487709;-0.4244550028708431;0.662717317266941;-0.3414559972541831;0.7454987777384836
75.825772;1.0837148982467548;0.712540147500234;0.6574922923475628;-0.3807977471170354;-0.3513813731564429;1.0754289648328292;9.999945035075214;0.7127036027260651;-0.42445500095955313;-0.4244550028546678;0.6627173326466216;-0.34145599725184855;0.7454986485283736
75.835772;1.083714769412755;0.7125401940395375;0.6574921294447968;-0.3807977471540103;-0.3513813731435659;1.0754291297626;9.999943734068665;0.7127036629555813;-0.42445500096914435;-0.42445500283815346;0.6627173482455718;-0.3414559972507215;0.7454985217372605
75.845772;1.0837146365846384;0.7125402456408483;0.6574919678141093;-0.38079774718943266;-0.35138137313087575;1.0754292912968575;9.99994245612258;0.7127037208939805;-0.42445500097773575;-0.4244550028214932;0.6627173636850211;-0.3414559972508728;0.7454983975848903
75.855772;1.0837144999934631;0.7125403021146731;0.6574918076227465;-0.38079774722320325;-0.3513813731184246;1.0754294490662286;9.999941201655426;0.7127037764748338;-0.4244550009854912;-0.4244550028048656;0.6627173786497873;-0.3414559972523568;0.7454982763564237
75.865772;1.083714359999352;0.7125403633747157;0.6574916489876689;-0.38079774725521937;-0.35138137310626594;1.075429602589538;9.999939971191393;0.7127038296416209;-0.4244550009925637;-0.42445500278841436;0.6627173928930815;-0.3414559972552009;0.7454981584191638
75.875772;1.083714217084868;0.7125404294197591;0.6574914920169828;-0.38079774728538646;-0.3513813730944485;1.075429751305612;9.999938764886549;0.712703880366681;-0.42445500099910916;-0.42445500277226705;0.6627174062196632;-0.34145599725942605;0.7454980442019805
75.885772;1.08371407172826;0.7125405003149576;0.6574913368562674;-0.38079774731362603;-0.3513813730830178;1.0754298946659249;9.999937583312835;0.7127039286769549;-0.4244550010053105;-0.4244550027565497;0.6627174184891399;-0.34145599726506887;0.7454979341516339
75.895772;1.0837139243222862;0.7125405761716874;0.6574911836996054;-0.38079774733988725;-0.35138137307201595;1.0754300322137056;9.999936428529903;0.7127039746441808;-0.42445500101139033;-0.42445500274138004;0.6627174295936803;-0.34145599727219195;0.7454978286899491
75.905772;1.083713775232619;0.7125406571032419;0.6574910327890238;-0.380797747364146;-0.3513813730614796;1.0754301635702557;9.999935303870757;0.7127040183529741;-0.4244550010175892;-0.4244550027268594;0.6627174394209262;-0.34145599728088405;0.7454977281754469
75.915772;1.0837136248409003;0.7125407431581556;0.657490884425093;-0.38079774738639216;-0.35138137305145195;1.075430288374375;9.999934213241977;0.7127040599002659;-0.42445500102411654;-0.42445500271307895;0.662717447845017;-0.34145599729122517;0.745497632903168
75.925772;1.0837134735105307;0.7125408342759868;0.6574907389389355;-0.3807977474066101;-0.35138137304199724;1.0754304062437494;9.99993316126397;0.7127040994180672;-0.4244550010311044;-0.42445500270013486;0.6627174547540644;-0.341455997303237;0.7454975431438018
75.935772;1.0837133215737755;0.712540930285516;0.6574905966382083;-0.38079774742476297;-0.35138137303319067;1.07543051676766;9.999932153197015;0.712704137086669;-0.4244550010385934;-0.42445500268812936;0.6627174600708582;-0.3414559973168746;0.7454974591911662
75.945772;1.083713169352991;0.7125410309556159;0.6574904578070925;-0.38079774744079004;-0.35138137302510125;1.075430619548735;9.999931193840448;0.712704173147806;-0.4244550010465605;-0.4244550026771642;0.6627174637515457;-0.3414559973320673;0.7454973813921235
75.955772;1.0837130171789078;0.71254113606748;0.6574903227566172;-0.3807977474546166;-0.3513813730177909;1.0754307142734394;9.999930286806913;0.7127042079294004;-0.4244550010549689;-0.4244550026673246;0.6627174657819763;-0.3414559973487654;0.7454973101339433
75.965772;1.0837128654158366;0.712541245425905;0.6574901918150224;-0.38079774746616707;-0.35138137301132727;1.0754308007496562;9.999929434694947;0.712704241854065;-0.42445500106380746;-0.42445500265864927;0.6627174661604106;-0.3414559973669529;0.7454972457858235
75.975772;1.0837127144525731;0.712541358832809;0.6574900652376099;-0.38079774747537287;-0.3513813730058052;1.0754308788878264;9.999928639159027;0.7127042753658214;-0.4244550010730994;-0.424455002651114;0.6627174648759608;-0.3414559973866339;0.7454971886425493
75.985772;1.083712564601907;0.7125414760860304;0.6574899431777018;-0.38079774748218587;-0.35138137300135025;1.075430948635652;9.999927900825272;0.71270430881233;-0.42445500108288625;-0.4244550026446465;0.662717461913169;-0.341455997407829;0.7454971389159366
75.995772;1.0837124159717049;0.7125415969559045;0.6574898257543155;-0.38079774748660383;-0.35138137299809474;1.0754310099869646;9.999927219598398;0.7127043424041709;-0.4244550010932116;-0.42445500263916064;0.6627174572892786;-0.34145599743057253;0.745497096732263
76.005772;1.0837122684659304;0.7125417211065664;0.657489713088294;-0.38079774748867473;-0.3513813729961657;1.0754310631514736;9.999926594965086;0.7127043762282399;-0.4244550011041218;-0.42445500263458896;0.6627174510933865;-0.34145599745489347;0.7454970621317405
76.015772;1.0837121219397179;0.712541848045768;0.6574896052911486;-0.38079774748847894;-0.35138137299569727;1.0754311086795958;9.99992602577002;0.7127044102682611;-0.42445500111566087;-0.42445500263087804;0.6627174434845258;-0.3414559974807968;0.7454970351219727
76.025772;1.083711976304819;0.7125419771701195;0.6574895024963625;-0.38079774748612;-0.3513813729968399;1.0754311474169915;9.999925510366536;0.7127044444584291;-0.4244550011278509;-0.4244550026279573;0.6627174346745592;-0.34145599750826283;0.745497015727184
76.035772;1.0837118314955343;0.7125421078489997;0.6574894048902442;-0.3807977474817216;-0.3513813729997583;1.0754311804103325;9.999925047540582;0.7127044787293615;-0.424455001140684;-0.4244550026257247;0.6627174249174144;-0.34145599753725453;0.7454970039714166
76.045772;1.0837116874550972;0.7125422394724085;0.6574893126427143;-0.38079774747540546;-0.35138137300461675;1.0754312087747468;9.999924636800612;0.7127045130284251;-0.4244550011541346;-0.4244550026240472;0.6627174144729795;-0.34145599756771056;0.7454969998371488
76.055772;1.0837115441769434;0.712542371457485;0.6574892258032614;-0.38079774746725353;-0.35138137301155137;1.075431233535261;9.999924277576344;0.7127045473387383;-0.42445500116816876;-0.4244550026227604;0.6627174035667358;-0.34145599759952555;0.7454970032609167
76.065772;1.0837114016675524;0.7125425032368232;0.6574891443014418;-0.38079774745729056;-0.35138137302065114;1.0754312555438716;9.999923968447257;0.7127045816835875;-0.4244550011827298;-0.4244550026216731;0.6627173923772209;-0.3414559976325334;0.745497014186205
76.075772;1.0837112598365113;0.7125426342575604;0.6574890680457682;-0.3807977474455008;-0.3513813730319719;1.075431275460273;9.999923707517189;0.7127046161237081;-0.4244550011977205;-0.4244550026205873;0.662717381040711;-0.3414559976665016;0.7454970326171231
76.085772;1.0837111184298454;0.7125427640140646;0.6574889970083816;-0.380797747431862;-0.35138137304555983;1.0754312937306614;9.999923493625074;0.7127046507410091;-0.42445500121301194;-0.4244550026193323;0.6627173696454227;-0.34145599770114377;0.7454970586255607
76.095772;1.0837109770755244;0.7125428921034207;0.6574889312462672;-0.38079774741637135;-0.35138137306145095;1.0754313105494258;9.99992332699445;0.7127046855875653;-0.42445500122846175;-0.42445500261779356;0.662717358182629;-0.341455997736139;0.7454970923451291
76.105772;1.0837108354121512;0.7125430182684019;0.6574888708707922;-0.3807977473990561;-0.35138137307966943;1.0754313258533041;9.999923209229019;0.7127047206459698;-0.4244550012439231;-0.4244550026159175;0.662717346483573;-0.34145599777113084;0.7454971339643903
76.115772;1.083710693171362;0.7125431423887284;0.657488815981001;-0.38079774737998145;-0.35138137310024475;1.07543133938541;9.999923143103032;0.7127047558355696;-0.42445500125925634;-0.424455002613697;0.6627173342227312;-0.3414559978057236;0.7454971836849368
76.125772;1.0837105501174606;0.7125432643964393;0.6574887666125738;-0.38079774735926303;-0.3513813731232207;1.0754313507735327;9.999923131939013;0.7127047910449134;-0.42445500127435315;-0.4244550026111584;0.6627173209991761;-0.34145599783951963;0.7454972416606587
76.135772;1.0837104059205487;0.7125433841750441;0.6574887227541495;-0.3807977473370549;-0.35138137314863616;1.0754313596073273;9.99992317887566;0.7127048261734074;-0.42445500128915153;-0.42445500260836355;0.6627173064082353;-0.3414559978721694;0.7454973079961801
76.145772;1.083710260133334;0.7125435015439059;0.6574886843858758;-0.3807977473135022;-0.3513813731764967;1.0754313655360184;9.999923286192047;0.7127048611328518;-0.4244550013036345;-0.42445500260541574;0.6627172900517878;-0.3414559979033772;0.7454973828015866
76.155772;1.083710112307957;0.7125436163111627;0.6574886514556804;-0.3807977472887018;-0.35138137320676627;1.0754313683230725;9.999923454867412;0.7127048957898101;-0.42445500131782554;-0.42445500260245517;0.6627172715408858;-0.34145599793288134;0.7454974661965033
76.165772;1.0837099621101998;0.7125437283074308;0.6574886238120502;-0.38079774726271315;-0.35138137323937024;1.0754313678339156;9.99992368510817;0.7127049299408239;-0.4244550013317758;-0.42445500259963487;0.6627172505234115;-0.34145599796045156;0.7454975582493287
76.175772;1.0837098093360034;0.7125438373843174;0.6574886011946718;-0.3807977472356127;-0.35138137327418584;1.0754313640301192;9.99992397718475;0.7127049633618739;-0.424455001345536;-0.42445500259708774;0.6627172267004973;-0.341455997985908;0.7454976589406681
76.185772;1.0837096538939794;0.7125439434073662;0.6574885833080066;-0.38079774720753723;-0.3513813733110389;1.075431356985776;9.999924331346325;0.712704995857699;-0.42445500135914394;-0.4244550025949076;0.6627171998198366;-0.3414559980091317;0.7454977681635123
76.195772;1.0837094958036952;0.7125440462520646;0.6574885698840476;-0.38079774717868464;-0.35138137334974173;1.075431346863308;9.999924747088528;0.712705027280116;-0.424455001372644;-0.4244550025931415;0.6627171696680924;-0.34145599803005217;0.7454978857171987
76.205772;1.0837093351791132;0.7125441458032602;0.6574885606817609;-0.3807977471492949;-0.3513813733901308;1.0754313338495711;9.999925222583574;0.7127050575683141;-0.4244550013861132;-0.42445500259178376;0.6627171360747244;-0.34145599804862387;0.7454980113055776
76.215772;1.0837091721779242;0.7125442419656413;0.6574885554841002;-0.3807977471196352;-0.3513813734320546;1.0754313181346797;9.999925754732276;0.712705086818066;-0.4244550013996633;-0.42445500259078767;0.6627170989277392;-0.3414559980647962;0.7454981445560737
76.225772;1.083709006906209;0.7125443346776635;0.6574885541361862;-0.3807977470899828;-0.3513813734753436;1.075431299976239;9.999926339729559;0.7127051152761132;-0.42445500141341685;-0.4244550025900904;0.662717058169233;-0.34145599807850485;0.7454982850775218
76.235772;1.0837088393126564;0.7125444239090968;0.6574885565865605;-0.38079774706060393;-0.3513813735197944;1.0754312797665857;9.999926973525321;0.7127051432277971;-0.42445500142748743;-0.4244550025896241;0.6627170137689583;-0.3414559980897133;0.7454984325789937
76.245772;1.0837086691685323;0.7125445096392553;0.6574885628754932;-0.38079774703174174;-0.35138137356517096;1.0754312579914904;9.999927652110454;0.712705170907274;-0.4244550014419787;-0.4244550025893129;0.6627169657522238;-0.34145599809845256;0.7454985869806295
76.255772;1.0837084961208605;0.7125445918498465;0.6574885730583833;-0.3807977470036191;-0.35138137361121935;1.0754312351311577;9.999928371971421;0.7127051984988096;-0.42445500145698456;-0.42445500258906965;0.6627169142597589;-0.34145599810480526;0.7454987484293812
76.265772;1.083708319704877;0.71254467056098;0.6574885871121722;-0.38079774697644375;-0.35138137365768085;1.0754312116324074;9.999929130277948;0.7127052261698844;-0.4244550014725915;-0.4244550025888109;0.6627168595331006;-0.3414559981088657;0.7454989172250921
76.275772;1.0837081393102892;0.7125447458608076;0.6574886049121537;-0.38079774695040103;-0.3513813737042945;1.0754311879150862;9.999929924383261;0.7127052540647563;-0.4244550014888821;-0.42445500258848173;0.6627168018380916;-0.34145599811073707;0.7454990937050241
76.285772;1.0837079542168417;0.7125448178640273;0.657488626312606;-0.38079774692564045;-0.35138137375080086;1.0754311643156418;9.999930751525357;0.7127052822587965;-0.42445500150592813;-0.42445500258806446;0.6627167413992857;-0.34145599811055827;0.7454992781409479
76.295772;1.0837077637594918;0.7125448866390448;0.6574886512342684;-0.38079774690225526;-0.3513813737969544;1.0754311410311392;9.999931609194022;0.7127053107350073;-0.4244550015237729;-0.42445500258756735;0.6627166784051263;-0.3414559981084998;0.7454994706941154
76.305772;1.0837075675013503;0.7125449521802187;0.6574886796767017;-0.38079774688026513;-0.3513813738425435;1.075431118139138;9.999932495420646;0.7127053393862075;-0.4244550015424121;-0.4244550025870142;0.6627166130911063;-0.3414559981047338;0.7454996714158205
76.315772;1.083707365284482;0.7125450144133467;0.6574887116921783;-0.380797746859638;-0.35138137388739327;1.0754310956293633;9.999933408797585;0.7127053680366261;-0.42445500156178123;-0.4244550025864219;0.662716545801846;-0.34145599809944055;0.7454998802420388
76.325772;1.0837071572059453;0.7125450732094835;0.6574887473323969;-0.3807977468403422;-0.3513813739313496;1.075431073392958;9.999934348383997;0.7127053965103786;-0.42445500158176497;-0.4244550025857662;0.6627164769690786;-0.34145599809284577;0.745500096993683
76.335772;1.0837069435650006;0.7125451284163732;0.657488786581776;-0.38079774682238665;-0.3513813739742741;1.0754310512415381;9.999935313520371;0.7127054247129316;-0.4244550016022248;-0.4244550025849852;0.6627164070359207;-0.3414559980852244;0.7455003213993875
76.345772;1.0837067247724215;0.7125451798842566;0.6574888293596532;-0.38079774680583917;-0.35138137401604985;1.0754310290182785;9.999936303595879;0.7127054526589724;-0.42445500162301225;-0.4244550025840141;0.6627163363728628;-0.3414559980768691;0.7455005530796827
76.355772;1.083706501288744;0.7125452274864418;0.6574888755724998;-0.3807977467908146;-0.35138137405657754;1.0754310066930508;9.999937317601812;0.7127054804181643;-0.4244550016439707;-0.4244550025827906;0.662716265226139;-0.3414559980680664;0.7455007915365676
76.365772;1.0837062736122036;0.7125452711559559;0.6574889251421451;-0.38079774677742656;-0.35138137409576764;1.0754309843220722;9.999938353605664;0.7127055080195731;-0.42445500166494277;-0.42445500258124297;0.6627161937209202;-0.3414559980590909;0.7455010362359552
76.375772;1.0837060422786984;0.7125453108788308;0.6574889780092728;-0.3807977467657564;-0.3513813741335526;1.075430961951226;9.999939408830693;0.7127055353905933;-0.4244550016857678;-0.4244550025793043;0.66271612191892;-0.34145599805020477;0.7455012866631435
76.385772;1.0837058078669173;0.71254534663203;0.6574890341080619;-0.3807977467558604;-0.35138137416990123;1.0754309395642303;9.999940480662962;0.7127055623658709;-0.42445500170628053;-0.42445500257692753;0.6627160498702138;-0.341455998041664;0.7455015422726199
76.395772;1.0837055709590453;0.7125453783769528;0.6574890933219761;-0.3807977467477668;-0.35138137420480564;1.075430917045665;9.999941567325374;0.7127055887544962;-0.42445500172632117;-0.424455002574088;0.6627159775849144;-0.34145599803372445;0.7455018024753526
76.405772;1.0837053320886771;0.7125454061113907;0.6574891554688475;-0.3807977467414687;-0.3513813742382677;1.0754308941503368;9.999942667157383;0.7127056144248961;-0.4244550017457368;-0.4244550025707981;0.6627159049910973;-0.34145599802663906;0.7455020667075214
76.415772;1.0837050917475355;0.7125454298908764;0.6574892203219562;-0.3807977467369464;-0.3513813742703152;1.0754308705315898;9.999943777774364;0.7127056393579344;-0.4244550017643787;-0.4244550025671287;0.6627158319882559;-0.3414559980206573;0.7455023344601293
76.425772;1.0837048503610835;0.7125454498163246;0.6574892876441408;-0.3807977467341921;-0.3513813743010204;1.075430845839333;9.999944896300157;0.7127056636253585;-0.4244550017821004;-0.42445500256322033;0.6627157585259837;-0.3414559980160233;0.7455026052357683
76.435772;1.0837046082327713;0.7125454659916518;0.6574893572201232;-0.38079774673321637;-0.3513813743304913;1.0754308198242486;9.999946020389453;0.7127056873010111;-0.424455001798757;-0.4244550025592705;0.6627156846080355;-0.34145599801296095;0.7455028785077502
76.445772;1.0837043655951886;0.7125454784606299;0.6574894288616606;-0.3807977467340319;-0.35138137435884353;1.0754307924031274;9.999947149259395;0.7127057104001235;-0.4244550018142172;-0.4244550025554894;0.6627156102909678;-0.3414559980116648;0.7455031537476992
76.455772;1.083704122719421;0.7125454871888314;0.6574895023860359;-0.3807977467366353;-0.35138137438617023;1.0754307636986287;9.99994828380482;0.7127057329026829;-0.4244550018283918;-0.4244550025520605;0.6627155357192163;-0.34145599801230303;0.7455034304943549
76.465772;1.0837038799396104;0.7125454920960544;0.657489577618749;-0.3807977467410063;-0.3513813744125274;1.0754307339925078;9.999949425571934;0.7127057547958373;-0.4244550018412589;-0.42445500254914176;0.6627154611215526;-0.34145599801501114;0.7455037083779084
76.475772;1.0837036376171862;0.7125454930761611;0.657489654412833;-0.38079774674709305;-0.35138137443794093;1.075430703580974;9.999950575332795;0.7127057760842599;-0.424455001852849;-0.4244550025468932;0.6627153867774036;-0.3414559980198699;0.7455039870978464
76.485772;1.083703396121897;0.7125454900304549;0.6574897326222654;-0.380797746754786;-0.35138137446242673;1.075430672697228;9.99995173250309;0.7127057967746341;-0.4244550018632028;-0.42445500254549207;0.6627153130060575;-0.3414559980268888;0.745504266395353
76.495772;1.0837031557869212;0.712545482946191;0.6574898120708804;-0.3807977467639297;-0.3513813744860128;1.0754306415389365;9.999952895751454;0.7127058168406525;-0.42445500187234964;-0.4244550025451111;0.6627152401482603;-0.341455998036031;0.7455045460347444
76.505772;1.0837029168436525;0.7125454719134111;0.6574898925932564;-0.3807977467743621;-0.35138137450874835;1.0754306102589926;9.99995406375428;0.712705836197622;-0.4244550018803027;-0.424455002545886;0.6627151685554993;-0.34145599804725846;0.7455048258053999
76.515772;1.08370267946599;0.7125454570674837;0.6574899740862108;-0.380797746785939;-0.3513813745306932;1.0754305788996903;9.999955235263828;0.712705854732981;-0.42445500188705776;-0.42445500254791185;0.6627150986274614;-0.3414559980605437;0.7455051055011441
76.525772;1.083702443890742;0.7125454385529981;0.6574900564874316;-0.3807977467985526;-0.35138137455191315;1.075430547382872;9.999956408375642;0.7127058723683714;-0.4244550018926011;-0.4244550025512577;0.662715030822069;-0.34145599807585253;0.7455053848556292
76.535772;1.083702210446106;0.7125454164818664;0.657490139729659;-0.3807977468121647;-0.3513813745724898;1.0754305155830672;9.999957580149465;0.7127058890680265;-0.4244550018969077;-0.42445500255597585;0.6627149656163269;-0.34145599809313965;0.7455056635139002
76.545772;1.0837019794952754;0.7125453908908939;0.6574902237383511;-0.38079774682683265;-0.3513813745925118;1.0754304834094082;9.999958747960696;0.712705904820869;-0.424455001899937;-0.42445500256211083;0.6627149035034756;-0.3414559981123611;0.7455059410589074
76.555772;1.0837017514098428;0.7125453617717702;0.6574903084525491;-0.380797746842704;-0.35138137461204977;1.075430450845545;9.999959911062538;0.712705919661692;-0.42445500190164986;-0.4244550025697098;0.6627148450190294;-0.3414559981334857;0.745506217027635
76.565772;1.083701526595528;0.7125453291234805;0.6574903938366149;-0.3807977468599827;-0.35138137463115027;1.075430417953836;9.999961070169928;0.7127059336463424;-0.4244550019020243;-0.4244550025788324;0.6627147907275782;-0.3414559981565028;0.7455064909339135
76.575772;1.0837013055282245;0.7125452929750098;0.6574904798904984;-0.3807977468788933;-0.3513813746498393;1.0754303848698819;9.999962226175898;0.7127059467560449;-0.42445500190105356;-0.4244550025895516;0.6627147411775626;-0.34145599818142264;0.7455067623503717
76.585772;1.083701088749696;0.7125452533888331;0.6574905666553199;-0.38079774689966966;-0.3513813746681117;1.0754303517507333;9.999963379592835;0.7127059588453825;-0.42445500189874263;-0.42445500260193825;0.662714696878322;-0.341455998208271;0.7455070310059491
76.595772;1.0837008767914809;0.7125452104593347;0.6574906542129778;-0.38079774692255963;-0.3513813746859266;1.0754303186697427;9.999964530046318;0.7127059696559493;-0.42445500189511237;-0.4244550026160383;0.6627146582834643;-0.3414559982370712;0.7455072968023131
76.605772;1.0837006700541072;0.7125451643477639;0.6574907426998635;-0.38079774694781793;-0.3513813747032228;1.0754302855452404;9.999965675752144;0.7127059788512203;-0.424455001890206;-0.42445500263185826;0.6627146257470227;-0.34145599826780765;0.7455075597165556
76.615772;1.0837004687150533;0.7125451153240917;0.6574908322986683;-0.3807977469756835;-0.35138137471993347;1.0754302521173142;9.999966814261414;0.7127059860772013;-0.42445500188408763;-0.42445500264936875;0.6627145995344943;-0.34145599830040674;0.7455078196650234
76.625772;1.0837002727709695;0.7125450637433086;0.6574909231807218;-0.3807977470063543;-0.35138137473598646;1.0754302179651418;9.999967944019462;0.7127059910310947;-0.4244550018768398;-0.42445500266852915;0.6627145799077374;-0.34145599833476475;0.7455080764348153
76.635772;1.0837000821996938;0.7125450099790785;0.6574910154870016;-0.38079774703996905;-0.3513813747513025;1.0754301825605044;9.999969064497401;0.7127059934779547;-0.42445500186856766;-0.4244550026893111;0.6627145671593005;-0.34145599837078444;0.745508329734954
76.645772;1.083699897058155;0.712544954377747;0.6574911093904694;-0.38079774707661435;-0.35138137476580733;1.0754301453003772;9.999970174740573;0.7127059932254111;-0.4244550018593826;-0.4244550027117049;0.6627145615807597;-0.3414559984083688;0.7455085792982564
76.655772;1.0836997174683614;0.7125448972420733;0.6574912051248133;-0.38079774711635805;-0.3513813747794475;1.075430105520371;9.99997127238075;0.712705990105706;-0.4244550018493733;-0.4244550027357226;0.6627145634370545;-0.3414559984473879;0.7455088248848357
76.665772;1.0836995436151124;0.7125448388150899;0.6574913029182312;-0.3807977471592764;-0.35138137479219594;1.0754300625119024;9.999972353718208;0.7127059839543596;-0.42445500183860563;-0.4244550027613955;0.6627145729200226;-0.34145599848766384;0.7455090661884614
76.675772;1.0836993757905276;0.712544779274743;0.6574914029319071;-0.3807977472054611;-0.35138137480405446;1.0754300155737762;9.999973414454825;0.7127059746126058;-0.4244550018271449;-0.4244550027887689;0.6627145900874534;-0.3414559985289682;0.7455093028012263
76.685772;1.0836992143797026;0.7125447187669139;0.6574915052766921;-0.3807977472550139;-0.35138137481504905;1.0754299641225424;9.999974450955506;0.71270596198831;-0.4244550018150623;-0.42445500281790116;0.6627146148760314;-0.3414559985710216;0.745509534278444
76.695772;1.0836990597361689;0.7125446574181221;0.6574916100755651;-0.3807977473080304;-0.3513813748252099;1.0754299077757028;9.999975461158737;0.7127059460947354;-0.424455001802419;-0.42445500284885285;0.6627146471357327;-0.3414559986135172;0.7455097602196171
76.705772;1.0836989121062144;0.7125445952995638;0.6574917175228201;-0.38079774736457217;-0.35138137483455417;1.0754298463362844;9.9999764443683;0.7127059270305434;-0.4244550017892555;-0.42445500288167615;0.6627146866076356;-0.3414559986561581;0.7455099803276741
76.715772;1.0836987717083235;0.7125445324546382;0.6574918278897554;-0.3807977474246348;-0.35138137484309573;1.075429779719418;9.999977400669916;0.7127059049281742;-0.4244550017756021;-0.42445500291641386;0.6627147329292591;-0.3414559986986812;0.7455101944314889
76.725772;1.083698638819394;0.7125444690047015;0.6574919414398139;-0.38079774748813167;-0.35138137485087284;1.0754297078830546;9.999978330707632;0.7127058798537625;-0.4244550017615019;-0.42445500295309807;0.6627147857225366;-0.34145599874086363;0.745510402445302
76.735772;1.0836985137536268;0.7125444051996339;0.6574920583223763;-0.380797747554896;-0.3513813748579677;1.075429630784395;9.999979235560774;0.7127058517383859;-0.4244550017470151;-0.4244550029917377;0.6627148447137798;-0.3414559987825122;0.7455106043188716
76.745772;1.083698396798739;0.712544341388571;0.6574921785711644;-0.38079774762469204;-0.35138137486451265;1.0754295483662206;9.999980116756298;0.7127058204447673;-0.42445500173220163;-0.42445500303229466;0.6627149098051504;-0.34145599882344174;0.7455108000259908
76.755772;1.0836982881739405;0.712544277979729;0.6574923021977493;-0.38079774769723485;-0.351381374870681;1.0754294605990704;9.99998097656662;0.712705785887006;-0.4244550017171046;-0.42445500307466866;0.6627149810388774;-0.34145599886346867;0.7455109895297544
76.765772;1.0836981880352874;0.7125442154185394;0.6574924292493199;-0.3807977477722175;-0.35138137487667026;1.0754293675815072;9.999981817828589;0.712705748068979;-0.4244550017017368;-0.42445500311871487;0.6627150584850335;-0.34145599890243616;0.7455111727023866
76.775772;1.0836980965395828;0.7125441541829257;0.6574925597602981;-0.38079774784932147;-0.3513813748826826;1.0754292696185965;9.99998264272305;0.7127057070387166;-0.42445500168607375;-0.42445500316427026;0.6627151421405987;-0.34145599894024575;0.7455113492972708
76.785772;1.0836980138880241;0.7125440947687242;0.6574926936649242;-0.3807977479282022;-0.35138137488889215;1.0754291671811465;9.999983451802084;0.7127056628568633;-0.4244550016700733;-0.4244550032111601;0.6627152319013658;-0.3414559989768667;0.7455115190293855
76.795772;1.0836979403064289;0.7125440376640662;0.6574928308024697;-0.38079774800848093;-0.3513813748954112;1.0754290607692183;9.99998424438615;0.7127056156297815;-0.4244550016537036;-0.42445500325919727;0.6627153275885117;-0.34145599901232593;0.7455116816593385
76.805772;1.0836978760084082;0.712543983343037;0.6574929710252163;-0.38079774808975614;-0.3513813749022901;1.075428950817624;9.99998501941412;0.7127055655481531;-0.4244550016369535;-0.42445500330819586;0.6627154289733332;-0.34145599904669593;0.7455118369995352
76.815772;1.0836978211259911;0.7125439322543744;0.6574931142632883;-0.3807977481716151;-0.3513813749095609;1.075428837698384;9.999985776141955;0.7127055128750681;-0.4244550016198282;-0.424455003357991;0.6627155357930686;-0.34145599908006696;0.7455119849136843
76.825772;1.0836977756322363;0.7125438847984074;0.6574932604628728;-0.38079774825364643;-0.3513813749172909;1.0754287217472913;9.999986514803386;0.7127054578922247;-0.42445500160234273;-0.42445500340844894;0.6627156477665241;-0.3414559991124924;0.7455121253113661
76.835772;1.083697739303525;0.7125438413326294;0.6574934095025597;-0.3807977483354449;-0.3513813749255894;1.0754286032922724;9.999987236994638;0.7127054008428042;-0.4244550015845146;-0.42445500345946263;0.6627157645867291;-0.34145599914395064;0.7455122580750839
76.845772;1.0836977117201603;0.7125438021791606;0.6574935612085913;-0.3807977484166004;-0.35138137493457927;1.075428482724878;9.999987945643616;0.7127053419181396;-0.4244550015663475;-0.42445500351093984;0.6627158859113351;-0.341455999174349;0.7455123829973274
76.855772;1.0836976923518744;0.7125437676053191;0.6574937154243167;-0.3807977484967044;-0.3513813749443849;1.075428360554259;9.999988644121531;0.7127052812992499;-0.42445500154781457;-0.42445500356278854;0.6627160114036489;-0.3414559992035469;0.7455124997990186
76.865772;1.083697680669588;0.712543737809215;0.6574938720411413;-0.38079774857539384;-0.35138137495513294;1.0754282373402946;9.999989334466326;0.7127052192103668;-0.4244550015288533;-0.42445500361490485;0.6627161407880654;-0.3414559992313961;0.7455126081737117
76.875772;1.0836976761697925;0.7125437129243367;0.6574940309838927;-0.3807977486523956;-0.35138137496694943;1.0754281135681096;9.999990016148896;0.712705155952295;-0.42445500150936016;-0.4244550036671583;0.6627162738316609;-0.3414559992577761;0.7455127078117868
76.885772;1.0836976783523609;0.7125436930324844;0.65749419218481;-0.38079774872751765;-0.3513813749799738;1.075427989615775;9.999990686689555;0.712705091919084;-0.4244550014891826;-0.4244550037193804;0.6627164102476045;-0.34145599928259257;0.7455127984258119
76.895772;1.0836976867232413;0.7125436781558295;0.6574943555867863;-0.38079774880060135;-0.3513813749943623;1.075427865823113;9.999991343465283;0.7127050275842037;-0.4244550014681426;-0.42445500377138007;0.6627165496240359;-0.3414559993057625;0.7455128798127888
