time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
76.905772;1.0836977008427295;0.712543668232483;0.6574945211718031;-0.38079774887148204;-0.35138137501025607;1.0754277425341945;9.99999198500988;0.712704963446655;-0.42445500144609305;-0.4244550038229819;0.6627166914457312;-0.34145599932721954;0.7455129519353677
76.915772;1.0836977203865195;0.7125436631431883;0.6574946889588997;-0.3807977489399826;-0.35138137502775113;1.0754276200649715;9.99999261117558;0.7127048999679771;-0.4244550014229506;-0.424455003874044;0.662716835157557;-0.34145599934692383;0.7455130149440691
76.925772;1.0836977451294616;0.7125436627672735;0.6574948589777126;-0.3807977490059336;-0.35138137504690575;1.0754274986952832;9.999993222719665;0.7127048375339882;-0.4244550013986761;-0.4244550039244443;0.6627169802154528;-0.34145599936486204;0.7455130691145997
76.935772;1.083697774848883;0.7125436669790969;0.6574950312870377;-0.3807977490691889;-0.3513813750677667;1.0754273787548587;9.999993821166454;0.7127047764569532;-0.42445500137322906;-0.4244550039740604;0.6627171261052079;-0.34145599938104765;0.7455131147661604
76.945772;1.0836978092970968;0.712543675599527;0.6574952060376018;-0.38079774912961717;-0.35138137509038253;1.0754272607178268;9.999994409109561;0.7127047169852144;-0.4244550013465336;-0.4244550040227658;0.6627172723364528;-0.34145599939552257;0.7455131522223392
76.955772;1.0836978483201964;0.7125436883647106;0.6574953834881778;-0.3807977491870983;-0.35138137511480416;1.0754271451899242;9.999994990234873;0.7127046592782551;-0.4244550013184883;-0.4244550040704352;0.6627174184774702;-0.3414559994083521;0.7455131818132671
76.965772;1.0836978919626066;0.7125437049392869;0.6574955639419396;-0.38079774924155113;-0.35138137514108947;1.0754270328034226;9.999995568748066;0.7127046033944656;-0.42445500128899766;-0.4244550041169427;0.6627175642332687;-0.341455999419609;0.7455132038918645
76.975772;1.0836979404337188;0.7125437249528133;0.6574957476773492;-0.38079774929296384;-0.3513813751693227;1.0754269240959735;9.999996148472523;0.7127045493416535;-0.4244550012579792;-0.42445500416216175;0.662717709449368;-0.34145599942935706;0.7455132188678247
76.985772;1.0836979940134106;0.7125437480079753;0.6574959349234056;-0.3807977493413756;-0.3513813751996268;1.075426819425376;9.999996731872608;0.7127044971288938;-0.4244550012253697;-0.42445500420598;0.6627178540045755;-0.3414559994376483;0.7455132272440989
76.995772;1.083698052953803;0.7125437736654638;0.6574961258593321;-0.3807977493868244;-0.35138137523216;1.0754267189493194;9.999997319682896;0.7127044467776313;-0.4244550011911588;-0.42445500424831295;0.6627179977125239;-0.34145599944452826;0.7455132296086269
77.005772;1.0836981174024174;0.7125438014570744;0.6574963206281844;-0.3807977494293235;-0.35138137526711505;1.075426622647957;9.99999791187813;0.7127043983494394;-0.42445500115541285;-0.42445500428909483;0.6627181403222223;-0.34145599945003313;0.7455132265981568
77.015772;1.0836981873863458;0.7125438309429283;0.6574965193708646;-0.38079774946887807;-0.35138137530471697;1.075426530407236;9.999998509285954;0.7127043519743476;-0.4244550011182745;-0.42445500432824806;0.6627182815668451;-0.34145599945418675;0.7455132188725154
77.025772;1.0836982628350864;0.712543861751601;0.6574967222288858;-0.3807977495054932;-0.3513813753452076;1.0754264421797144;9.999999114026748;0.7127043077922589;-0.42445500107997064;-0.424455004365655;0.6627184212034004;-0.34145599945699995;0.7455132070883754
77.035772;1.0836983436145755;0.7125438935611426;0.6574969292776435;-0.38079774953915446;-0.3513813753888329;1.0754263580825008;9.999999728404168;0.712704265862334;-0.4244550010408095;-0.4244550044011484;0.6627185590731051;-0.3414559994584726;0.7455131918598057
77.045772;1.0836984295246792;0.7125439260891373;0.6574971404796648;-0.3807977495698234;-0.35138137543584125;1.075426278332919;10.000000353871929;0.7127042261703813;-0.4244550010011373;-0.42445500443452805;0.662718695151526;-0.3414559994586021;0.7455131737100803
77.055772;1.0836985202596205;0.7125439591027045;0.6574973557194814;-0.38079774959746643;-0.3513813754864771;1.0754262031290964;10.000000991142581;0.7127041887119026;-0.42445500096129324;-0.4244550044655875;0.6627188295011092;-0.34145599945738564;0.7455131530342191
77.065772;1.0836986154450439;0.712543992380067;0.657497574854492;-0.3807977496220791;-0.3513813755409574;1.0754261325827825;10.000001640770808;0.7127041535166433;-0.4244550009215964;-0.4244550044941407;0.6627189621702361;-0.3414559994548072;0.7455131301208104
77.075772;1.0836987146927877;0.7125440256785339;0.657497797720428;-0.3807977496436955;-0.35138137559943355;1.0754260666987208;10.00000230308535;0.7127041205830807;-0.42445500088234595;-0.4244550045200511;0.6627190931510958;-0.34145599945082805;0.7455131052350503
77.085772;1.08369881755085;0.71254405878911;0.6574980240960167;-0.38079774966240343;-0.3513813756619718;1.0754260053846405;10.000002977580609;0.7127040898250345;-0.4244550008438206;-0.4244550045432438;0.6627192224063987;-0.3414559994453996;0.745513078667867
77.095772;1.0836989234853458;0.7125440916067677;0.6574982536866492;-0.3807977496783413;-0.3513813757285575;1.0754259484920217;10.000003662854102;0.7127040610869683;-0.4244550008062767;-0.42445500456368057;0.6627193499084447;-0.3414559994384844;0.7455130507058684
77.105772;1.0836990319817255;0.7125441241185793;0.6574984861537013;-0.3807977496916675;-0.3513813757990921;1.075425895871228;10.000004356839403;0.7127040341605048;-0.4244550007699525;-0.42445500458132535;0.6627194756468626;-0.3414559994300679;0.7455130215918121
77.115772;1.0836991426256417;0.7125441563352799;0.6574987211347098;-0.38079774970254515;-0.3513813758733929;1.0754258473982818;10.000005056857491;0.7127040087317694;-0.4244550007350759;-0.424455004596132;0.6627195996103906;-0.34145599942017196;0.7455129915359645
77.125772;1.083699255084023;0.7125441882505966;0.6574989582496479;-0.38079774971116237;-0.3513813759512103;1.0754258029580095;10.000005760247964;0.7127039843203967;-0.42445500070184694;-0.4244550046080535;0.6627197217875921;-0.34145599940887555;0.7455129607471986
77.135772;1.0836993690513446;0.7125442198301701;0.6574991971264412;-0.3807977497177425;-0.35138137603224734;1.0754257624536585;10.000006464923784;0.7127039603159687;-0.4244550006704086;-0.42445500461706087;0.6627198421869314;-0.34145599939632804;0.7455129294041316
77.145772;1.083699484215971;0.7125442510051332;0.6574994374222536;-0.3807977497225034;-0.35138137611619324;1.0754257258669448;10.000007168744792;0.7127039360971719;-0.4244550006408498;-0.4244550046231526;0.6627199608633054;-0.3414559993827391;0.7455128975769555
77.155772;1.0836996002053194;0.7125442817163822;0.6574996788558997;-0.3807977497256116;-0.3513813762027604;1.0754256932675479;10.000007868720449;0.7127039111483638;-0.42445500061323177;-0.4244550046263448;0.6627200779519616;-0.3414559993683451;0.7455128651781463
77.165772;1.083699716515774;0.7125443120151325;0.6574999212752398;-0.3807977497271809;-0.3513813762916843;1.0754256647469485;10.000008560845773;0.712703885098629;-0.4244550005876031;-0.42445500462666197;0.6627201936765146;-0.34145599935337256;0.7455128319472755
77.175772;1.0836998325404401;0.7125443421228577;0.6575001646734688;-0.38079774972728225;-0.35138137638270184;1.0754256403789155;10.0000092401847;0.7127038576733906;-0.4244550005639917;-0.4244550046241365;0.6627203082966961;-0.3414559993380106;0.7455127974573503
77.185772;1.083699947720397;0.7125443723698469;0.6575004091198982;-0.38079774972594016;-0.3513813764755418;1.0754256202064854;10.000009900944034;0.7127038286314955;-0.4244550005423849;-0.42445500461880503;0.6627204220094007;-0.341455999322397;0.7455127611732124
77.195772;1.0837000617132724;0.712544403064538;0.6575006546954263;-0.3807977497231353;-0.3513813765699262;1.0754256041945216;10.000010536512479;0.7127037977088867;-0.42445500052272944;-0.42445500461072294;0.6627205348750196;-0.34145599930662734;0.7455127225558607
77.205772;1.0837001744368586;0.7125444344091998;0.6575009014598121;-0.38079774971881825;-0.3513813766655745;1.0754255922228166;10.000011139845977;0.7127037645600041;-0.4244550005049593;-0.42445500459998337;0.6627206468219407;-0.3414559992907803;0.7455126811486494
77.215772;1.083700285952637;0.7125444664979469;0.6575011494299202;-0.38079774971293073;-0.3513813767622085;1.0754255841501719;10.000011704214488;0.712703728754443;-0.42445500048902046;-0.42445500458670665;0.6627207576933691;-0.34145599927494297;0.7455126365956086
77.225772;1.0837003963399476;0.7125444993723031;0.6575013985983222;-0.3807977497054319;-0.35138137685956156;1.0754255798360057;10.000012223441136;0.7127036898439778;-0.4244550004748837;-0.42445500457101704;0.6627208672819043;-0.34145599925922077;0.7455125886162149
77.235772;1.083700505673729;0.7125445330934523;0.6575016489929434;-0.38079774969631075;-0.35138137695740523;1.075425579118752;10.000012691280892;0.7127036474464388;-0.4244550004625539;-0.4244550045530295;0.6627209753535788;-0.34145599924375014;0.7455125369980998
77.245772;1.08370061404645;0.7125445677745741;0.6575019007214437;-0.38079774968557445;-0.35138137705555955;1.0754255818492928;10.000013100518439;0.7127036012918937;-0.4244550004520577;-0.42445500453285606;0.6627210816506286;-0.34145599922870756;0.7455124816216823
77.255772;1.083700721588435;0.7125446035547873;0.6575021539509769;-0.3807977496732249;-0.351381377153856;1.0754255879196617;10.000013442664121;0.712703551202282;-0.42445500044340984;-0.4244550045106313;0.6627211858501306;-0.34145599921428377;0.7455124224964177
77.265772;1.083700828538731;0.712544640559434;0.6575024088380003;-0.38079774965924473;-0.35138137725209884;1.0754255971847309;10.00001370884901;0.7127034970366951;-0.4244550004365982;-0.42445500448651957;0.6627212875498165;-0.3414559992006458;0.745512359778048
77.275772;1.0837009353345657;0.7125446788930978;0.6575026654665244;-0.3807977496436005;-0.3513813773500566;1.07542560937913;10.000013891547658;0.7127034386591611;-0.424455000431597;-0.42445500446068374;0.662721386319173;-0.34145599918792763;0.7455122937127424
77.285772;1.0837010425851221;0.7125447186620143;0.6575029238135967;-0.38079774962625995;-0.3513813774474563;1.0754256241265991;10.000013985834132;0.7127033759668325;-0.42445500042837725;-0.42445500443325673;0.6627214817624263;-0.34145599917622893;0.745512224540645
77.295772;1.083701150926669;0.7125447599869277;0.6575031837413667;-0.3807977496072172;-0.35138137754398296;1.0754256409774525;10.000013989258395;0.7127033089455681;-0.42445500042690365;-0.42445500440436024;0.6627215735798727;-0.34145599916560443;0.7455121524877579
77.305772;1.0837012609077032;0.7125448029789674;0.6575034450138534;-0.380797749586521;-0.35138137763931404;1.0754256594768814;10.000013900782454;0.7127032376728842;-0.42445500042714224;-0.4244550043741324;0.662721661589582;-0.34145599915607605;0.7455120778297104
77.315772;1.083701372997466;0.712544847690742;0.6575037073061818;-0.3807977495642829;-0.3513813777331666;1.0754256792799566;10.000013719678144;0.7127031622964801;-0.424455000429082;-0.42445500434271605;0.6627217456658171;-0.34145599914767394;0.745512000884452
77.325772;1.0837014876450217;0.7125448940652778;0.6575039702015939;-0.3807977495406456;-0.35138137782530754;1.0754257001998548;10.00001344477903;0.7127030830620521;-0.42445500043274625;-0.4244550043102317;0.6627218256761315;-0.34145599914046987;0.7455119219464008
77.335772;1.0837016052891957;0.712544941917679;0.6575042331779569;-0.3807977495157376;-0.3513813779155411;1.0754257221343035;10.000013073912518;0.7127030003352021;-0.42445500043817685;-0.42445500427677846;0.6627219014773154;-0.3414559991345632;0.745511841280432
77.345772;1.0837017263782824;0.7125449909809258;0.6575044955885686;-0.380797749489654;-0.35138137800370783;1.0754257449506737;10.000012603621464;0.7127029145383589;-0.4244550004453993;-0.42445500424246485;0.6627219729060047;-0.3414559991300231;0.7455117591570939
77.355772;1.0837018514301795;0.7125450409581314;0.6575047567048111;-0.38079774946248424;-0.3513813780896816;1.0754257684374258;10.000012029980402;0.712702826066856;-0.42445500045440143;-0.424455004207439;0.6627220397701288;-0.34145599912685487;0.7455116758483018
77.365772;1.0837019809874935;0.7125450915348767;0.6575050158140708;-0.38079774943434974;-0.3513813781733599;1.0754257923287367;10.000011350514034;0.7127027352701606;-0.42445500046515755;-0.4244550041718754;0.6627221019000479;-0.34145599912501656;0.7455115916156927
77.375772;1.0837021154825865;0.7125451423969978;0.6575052722785973;-0.3807977494053954;-0.3513813782546638;1.075425816287536;10.00001056577148;0.712702642486463;-0.4244550004776686;-0.42445500413593695;0.662722159177407;-0.3414559991244469;0.745511506722507
77.385772;1.0837022551930455;0.7125451932643245;0.6575055255233417;-0.3807977493757413;-0.35138137833354793;1.075425839852597;10.000009678893848;0.7127025480804585;-0.42445500049196144;-0.4244550040997609;0.6627222114913242;-0.3414559991250741;0.745511421406669
77.395772;1.083702400280122;0.7125452439277751;0.657505774992772;-0.38079774934546373;-0.35138137841000544;1.0754258624874293;10.000008693493411;0.7127024524295743;-0.4244550005080536;-0.42445500406345893;0.6627222587387591;-0.34145599912681784;0.745511335802335
77.405772;1.0837025508397344;0.7125452942712156;0.6575060201418006;-0.38079774931462473;-0.35138137848405454;1.0754258836922777;10.000007612197113;0.7127023558927006;-0.42445500052593155;-0.42445500402711406;0.6627223008943797;-0.3414559991296004;0.7455112498950062
77.415772;1.0837027069584295;0.7125453442317016;0.6575062604611168;-0.3807977492833072;-0.3513813785557134;1.0754259030475934;10.000006436996555;0.7127022588328704;-0.42445500054555263;-0.42445500399077374;0.6627223380156223;-0.3414559991333543;0.7455111635482239
77.425772;1.0837028687139885;0.7125453937362295;0.6575064955088453;-0.38079774925161824;-0.3513813786249831;1.0754259202171863;10.000005170424021;0.7127021616344192;-0.42445500056685864;-0.4244550039544412;0.6627223701449276;-0.3414559991380214;0.7455110765561853
77.435772;1.0837030361592568;0.7125454427002914;0.6575067249721361;-0.38079774921966153;-0.35138137869183717;1.0754259349682531;10.000003816106473;0.7127020646623118;-0.42445500058979074;-0.42445500391809043;0.6627223972445605;-0.3414559991435432;0.7455109886855099
77.445772;1.0837032094071555;0.7125454910609919;0.657506948708914;-0.3807977491875128;-0.35138137875621583;1.0754259471761336;10.000002378094178;0.7127019682192891;-0.4244550006142916;-0.42445500388170965;0.6627224192457903;-0.34145599914984276;0.7455108996918509
77.455772;1.083703388707619;0.7125455387739121;0.6575071667088372;-0.38079774915522296;-0.351381378818042;1.075425956802299;10.000000860071701;0.7127018725420295;-0.4244550006402928;-0.4244550038453283;0.6627224360858593;-0.3414559991568298;0.7455108093329685
77.465772;1.083703574307303;0.7125455858074842;0.6575073790492283;-0.38079774912283515;-0.35138137887725734;1.0754259638843864;9.999999265636946;0.7127017778308977;-0.42445500066770575;-0.42445500380901247;0.6627224476378897;-0.34145599916443553;0.7455107173985576
77.475772;1.0837037661838436;0.712545632154212;0.6575075858931426;-0.3807977490903985;-0.35138137893383464;1.0754259685263916;9.999997599193044;0.7127016843015423;-0.42445500069642134;-0.42445500377286466;0.6627224536729501;-0.3414559991726343;0.7455106237166761
77.485772;1.083703963976864;0.7125456778077934;0.6575077874669396;-0.38079774905797464;-0.35138137898775196;1.075425970835536;9.999995866583678;0.7127015922339044;-0.4244550007263184;-0.4244550037370309;0.662722453946312;-0.3414559991814335;0.7455105281335384
77.495772;1.0837041671979137;0.7125457227539572;0.6575079839882798;-0.3807977490256394;-0.35138137903897204;1.075425970837883;9.999994075031442;0.7127015019703045;-0.42445500075727155;-0.4244550037016818;0.6627224482988604;-0.34145599919085046;0.7455104305096674
77.505772;1.0837043754432096;0.7125457670232841;0.6575081756002152;-0.38079774899348634;-0.35138137908744715;1.0754259684415233;9.999992232423134;0.7127014138426184;-0.4244550007891504;-0.42445500366698674;0.6627224366893537;-0.3414559992008911;0.7455103307199297
77.515772;1.0837045884214707;0.7125458107269319;0.6575083623662159;-0.38079774896162355;-0.35138137913312495;1.0754259634785779;9.999990346758405;0.7127013280854761;-0.4244550008218259;-0.424455003633107;0.6627224191718187;-0.3414559992115368;0.7455102286471704
77.525772;1.083704805933528;0.7125458540468913;0.6575085443138237;-0.38079774893015245;-0.3513813791759463;1.0754259558286694;9.999988426317888;0.712701244833365;-0.42445500085520044;-0.42445500360018196;0.6627223958741151;-0.3414559992227491;0.7455101241821838
77.535772;1.083705027897198;0.7125458972372533;0.6575087214783696;-0.3807977488991461;-0.35138137921585294;1.0754259455116881;9.999986479853526;0.7127011642015847;-0.42445500088922705;-0.42445500356830007;0.6627223670041348;-0.34145599923449194;0.7455100171843837
77.545772;1.083705254314726;0.7125459406280451;0.6575088939031821;-0.3807977488686344;-0.35138137925279916;1.0754259326793287;9.999984516039545;0.7127010863288613;-0.42445500092387917;-0.4244550035374885;0.6627223328310403;-0.3414559992467449;0.7455099074240729
77.555772;1.0837054851659522;0.7125459845577967;0.6575090616012528;-0.38079774883858186;-0.3513813792867562;1.0754259176250864;9.999982542829166;0.7127010113470188;-0.4244550009590994;-0.4244550035077368;0.6627222936313484;-0.34145599925950326;0.7455097946211309
77.565772;1.0837057203324356;0.712546029255177;0.6575092245185614;-0.3807977488088688;-0.3513813793177118;1.0754259007891973;9.999980567632912;0.7127009393488704;-0.4244550009947835;-0.42445500347902715;0.6627222496610105;-0.34145599927278436;0.7455096785455406
77.575772;1.0837059596178178;0.7125460748139897;0.6575093825227019;-0.3807977487793006;-0.35138137934566355;1.0754258826021623;9.999978597636693;0.712700870372519;-0.4244550010307899;-0.4244550034513447;0.6627222011810133;-0.3414559992866291;0.7455095590560212
77.585772;1.0837062028145668;0.7125461212718068;0.6575095354363305;-0.38079774874964145;-0.35138137937061237;1.0754258633029108;9.999976639049557;0.7127008044061627;-0.42445500106693534;-0.42445500342467163;0.6627221485086577;-0.34145599930108933;0.7455094360878239
77.595772;1.0837064497085467;0.7125461686466351;0.6575096830871481;-0.3807977487196533;-0.3513813793925663;1.0754258429579773;9.999974695681518;0.7127007414202938;-0.424455001102986;-0.4244550033989899;0.6627220920296493;-0.34145599931621534;0.7455093096456596
77.605772;1.0837067000103588;0.7125462169172779;0.65750982531428;-0.3807977486891154;-0.35138137941155134;1.0754258216012338;9.999972768266904;0.71270068136597;-0.4244550011386763;-0.42445500337429226;0.6627220321542433;-0.34145599933204684;0.7455091798037893
77.615772;1.0837069532869739;0.712546266032306;0.657509961933926;-0.38079774865781735;-0.35138137942759845;1.0754257993049543;9.99997085491853;0.712700624115561;-0.424455001173733;-0.4244550033505835;0.6627219692633526;-0.3414559993486004;0.7455090466901193
77.625772;1.0837072089445743;0.7125463159509469;0.6575100927025949;-0.3807977486255571;-0.3513813794407144;1.0754257761562533;9.999968952178772;0.7127005694256017;-0.4244550012078765;-0.42445500332786285;0.6627219036566752;-0.3414559993658551;0.7455089104433871
77.635772;1.0837074662708008;0.7125463666794764;0.657510217315343;-0.3807977485921718;-0.3513813794508839;1.075425752232711;9.999967056540537;0.712700516966879;-0.4244550012408242;-0.4244550033060965;0.6627218355185273;-0.34145599938375665;0.7455087711979718
77.645772;1.083707724484368;0.7125464182623874;0.6575103354373535;-0.3807977485575654;-0.35138137945810627;1.075425727612851;9.999965165811982;0.7127004663918739;-0.42445500127230673;-0.4244550032851906;0.6627217649468251;-0.34145599940226506;0.7455086291077693
77.655772;1.083707982760296;0.7125464707079315;0.6575104467191498;-0.38079774852168746;-0.3513813794624234;1.075425702381231;9.999963279009727;0.7127004174074301;-0.42445500130208397;-0.42445500326497065;0.6627216920332581;-0.34145599942138655;0.7455084843502887
77.665772;1.0837082402969638;0.7125465239233966;0.6575105508074903;-0.380797748484475;-0.35138137946390535;1.0754256766444932;9.999961395267778;0.7127003698234841;-0.42445500132995945;-0.4244550032451866;0.662721616926028;-0.341455999441149;0.7455083371300838
77.675772;1.0837084964236514;0.7125465777169454;0.6575106473898268;-0.38079774844581415;-0.351381379462615;1.075425650559716;9.999959513325182;0.7127003235480298;-0.42445500135579395;-0.4244550032255461;0.6627215398423016;-0.34145599946157684;0.7455081876933007
77.685772;1.0837087506286682;0.7125466318151749;0.6575107362313554;-0.38079774840555114;-0.3513813794585979;1.0754256243307017;9.999957631824891;0.7127002785356485;-0.42445500137950887;-0.42445500320574986;0.6627214610548277;-0.3414559994826809;0.7455080363219272
77.695772;1.0837090024975768;0.7125466858872587;0.6575108171772325;-0.38079774836353564;-0.35138137945190245;1.075425598199261;9.999955750034328;0.7127002347178781;-0.4244550014010748;-0.42445500318551554;0.6627213808641435;-0.3414559995044469;0.7455078833393457
77.705772;1.0837092516474618;0.712546739591981;0.6575108901503676;-0.3807977483196582;-0.35138137944259257;1.0754255724274728;9.99995386843085;0.7127001919350768;-0.4244550014204954;-0.424455003164593;0.6627212995482317;-0.34145599952684375;0.7455077291032014
77.715772;1.0837094976601294;0.7125467926044399;0.6575109551603743;-0.38079774827386215;-0.351381379430731;1.0754255472047305;9.9999519888199;0.7127001499283658;-0.4244550014377856;-0.42445500314277035;0.662721217324352;-0.34145599954983685;0.7455075739299136
77.725772;1.0837097400242457;0.7125468446376498;0.6575110123086985;-0.3807977482261438;-0.3513813794163518;1.0754255225442289;9.999950114365982;0.712700108416737;-0.42445500145294446;-0.42445500311988016;0.6627211343707249;-0.3414559995733879;0.7455074180391911
77.735772;1.0837099781676593;0.7125468954809028;0.6575110617841808;-0.38079774817655804;-0.35138137939944847;1.075425498312469;9.999948249156077;0.7127000671739558;-0.42445500146595055;-0.42445500309580814;0.662721050864716;-0.34145599959746203;0.7455072615763833
77.745772;1.0837102115738002;0.7125469449974837;0.6575111038775917;-0.3807977481252199;-0.35138137937997804;1.0754254743866938;9.99994639686835;0.7127000260325891;-0.4244550014767923;-0.4244550030704969;0.6627209669572337;-0.3414559996220312;0.7455071046352014
77.755772;1.0837104398436983;0.7125469930861504;0.6575111389936946;-0.38079774807229744;-0.3513813793578681;1.0754254507808019;9.99994455979139;0.7126999848323222;-0.42445500148549803;-0.42445500304393974;0.6627208827156252;-0.3414559996470521;0.7455069472783301
77.765772;1.0837106626489126;0.7125470396584245;0.6575111675908967;-0.38079774801800087;-0.35138137933303126;1.0754254276223822;9.999942739239575;0.712699943378619;-0.4244550014921389;-0.4244550030161719;0.6627207981242937;-0.3414559996724427;0.745506789591309
77.775772;1.083710879714232;0.7125470846252052;0.6575111900951167;-0.3807977479625533;-0.35138137930538754;1.0754254050552607;9.999940936771775;0.7126999014403054;-0.42445500149682186;-0.4244550029872765;0.662720713139289;-0.34145599969808377;0.7455066316982563
77.785772;1.0837110909218357;0.7125471278761382;0.657511206904108;-0.3807977479061425;-0.3513813792748869;1.0754253831940452;9.99993915506571;0.7126998587705088;-0.4244550014996802;-0.4244550029573893;0.6627206277114283;-0.3414559997238248;0.7455064737054318
77.795772;1.08371129640746;0.7125471692698992;0.6575112184486083;-0.38079774784888787;-0.3513813792415222;1.0754253621429781;9.999937397651777;0.7126998151444147;-0.42445500150084503;-0.4244550029266759;0.6627205417538773;-0.34145599974948004;0.7455063156492243
77.805772;1.0837114965220733;0.7125472086376855;0.6575112251719054;-0.38079774779085707;-0.35138137920533064;1.0754253420808852;9.999935667989806;0.7126997703938026;-0.42445500150042875;-0.4244550028952943;0.6627204551480722;-0.3414559997748357;0.7455061574948
77.815772;1.0837116917732872;0.7125472457715641;0.6575112274527678;-0.3807977477321229;-0.3513813791663933;1.075425323351804;9.999933968927623;0.7126997244276542;-0.4244550014985468;-0.42445500286337;0.6627203678294415;-0.34145599979967345;0.7455059991779621
77.825772;1.0837118828332377;0.7125472804053465;0.657511225631245;-0.3807977476728079;-0.35138137912484035;1.075425306438996;9.999932302694118;0.7126996772392222;-0.42445500149534765;-0.4244550028309838;0.6627202798469262;-0.34145599982379404;0.7455058406618349
77.835772;1.0837120704875627;0.7125473122064381;0.657511220117666;-0.3807977476130864;-0.3513813790808455;1.075425291882777;9.99993067143625;0.7126996288813698;-0.42445500149102383;-0.4244550027981758;0.6627201913330937;-0.3414559998470324;0.7455056819445559
77.845772;1.0837122554982184;0.7125473407777603;0.6575112114363245;-0.3807977475531589;-0.3513813790345915;1.0754252802319375;9.99992907794857;0.7126995794478793;-0.4244550014858115;-0.42445500276497017;0.6627201024284999;-0.3414559998692611;0.7455055230114972
77.855772;1.0837124384678736;0.7125473656900627;0.6575112001816954;-0.38079774749322426;-0.3513813789862341;1.0754252720172404;9.999927525849419;0.7126995291156096;-0.4244550014799766;-0.4244550027313918;0.6627200131991176;-0.34145599989039793;0.7455053638004464
77.865772;1.0837126197472153;0.7125473865538638;0.6575111869313888;-0.380797747433462;-0.3513813789358979;1.0754252677438927;9.999926019186761;0.712699478191032;-0.42445500147379045;-0.42445500269744846;0.6627199236063692;-0.3414559999104204;0.745505204214637
77.875772;1.083712799443639;0.7125474030869364;0.6575111721551996;-0.3807977473740218;-0.3513813788836984;1.0754252678529814;9.999924561949909;0.7126994270891742;-0.42445500146750753;-0.42445500266310593;0.6627198335676137;-0.3414559999293623;0.7455050441806123
77.885772;1.0837129775200998;0.7125474151305534;0.6575111561874595;-0.3807977473150209;-0.3513813788297753;1.0754252726320865;9.999923157932193;0.7126993762635873;-0.4244550014613691;-0.4244550026283042;0.6627197430224363;-0.3414559999472923;0.7455048837039215
77.895772;1.0837131538729552;0.712547422636215;0.6575111392713883;-0.3807977472565602;-0.3513813787743004;1.0754252821565449;9.99992181097982;0.7126993261388236;-0.4244550014556222;-0.4244550025930061;0.662719651942606;-0.34145599996429926;0.7455047228827726
77.905772;1.083713328382836;0.7125474256501309;0.6575111215922085;-0.38079774719874826;-0.35138137871743824;1.0754252963257547;9.999920525375353;0.7126992770786381;-0.42445500145051684;-0.424455002557215;0.662719560345845;-0.3414559999804832;0.7455045619322185
77.915772;1.0837135009687475;0.7125474242652345;0.6575111032749761;-0.3807977471417073;-0.3513813786593098;1.075425314964994;9.999919305738008;0.7126992293619496;-0.4244550014462775;-0.4244550025209425;0.662719468335408;-0.3414559999959331;0.7455044012005382
77.925772;1.0837136715681455;0.7125474185611649;0.6575110844066879;-0.38079774708555825;-0.35138137859999957;1.075425337901995;9.999918155896404;0.7126991831479956;-0.4244550014430856;-0.4244550024841767;0.6627193761082735;-0.341456000010695;0.7455042410918757
77.935772;1.083713840029616;0.7125474086128628;0.6575110650533535;-0.38079774703041525;-0.3513813785395719;1.0754253649507173;9.999917077611787;0.7126991384796073;-0.42445500144107956;-0.424455002446886;0.6627192839217093;-0.34145600002477283;0.7455040819687723
77.945772;1.0837140060374693;0.7125473945527723;0.6575110452314704;-0.3807977469763974;-0.3513813784780868;1.075425395838139;9.999916070424124;0.7126990953285505;-0.4244550014403696;-0.42445500240903467;0.662719192080396;-0.34145600003817533;0.7455039241327969
77.955772;1.083714169176466;0.7125473766073014;0.6575110248945766;-0.3807977469236367;-0.3513813784156343;1.0754254301860984;9.999915132704755;0.7126990536448924;-0.4244550014410652;-0.42445500237059264;0.6627191009765823;-0.34145600005095605;0.7455037678473581
77.965772;1.083714329095223;0.7125473551012512;0.6575110039512522;-0.3807977468722689;-0.35138137835236405;1.0754254675504715;9.999914262977612;0.7126990133773359;-0.4244550014432831;-0.42445500233154365;0.6627190111099119;-0.34145600006320775;0.7455036133584794
77.975772;1.0837144856024479;0.7125473304254103;0.6575109822789605;-0.380797746822421;-0.35138137828847366;1.075425507448844;9.999913460299888;0.712698974449512;-0.42445500144712306;-0.42445500229188554;0.6627189230419868;-0.3414560000750255;0.7455034609147849
77.985772;1.083714638628454;0.7125473029473613;0.6575109597257442;-0.3807977467742141;-0.3513813782241583;1.0754255493971219;9.999912723803751;0.712698936756151;-0.4244550014526533;-0.42445500225162053;0.6627188373595255;-0.34145600008647375;0.7455033108005201
77.995772;1.083714788137069;0.7125472729563482;0.6575109361242353;-0.38079774672777317;-0.3513813781595692;1.0754255929478198;9.999912052987701;0.7126989001900378;-0.4244550014599213;-0.4244550022107392;0.6627187546668981;-0.3414560000975804;0.7455031633525352
78.005772;1.0837149340761838;0.7125472407089967;0.6575109113313592;-0.38079774668323113;-0.3513813780948109;1.0754256376802935;9.999911448890836;0.7126988646110909;-0.4244550014689548;-0.4244550021692086;0.6627186755445714;-0.34145600010835153;0.7455030189158953
78.015772;1.0837150763681416;0.712547206480686;0.6575108852510054;-0.38079774664071653;-0.3513813780299497;1.0754256831753852;9.999910914078331;0.7126988297867339;-0.4244550014797529;-0.4244550021269824;0.6627186004850912;-0.3414560001187798;0.745502877785898
78.025772;1.0837152149289806;0.7125471705608988;0.65751085783136;-0.38079774660034754;-0.35138137796501495;1.075425729037598;9.999910450906794;0.7126987953955801;-0.4244550014922922;-0.42445500208403303;0.6627185298575908;-0.3414560001288314;0.7455027401782574
78.035772;1.0837153497201555;0.712547133250244;0.6575108290742534;-0.3807977465622382;-0.3513813779000077;1.0754257749981062;9.99991006028817;0.7126987610983162;-0.4244550015065324;-0.42445500204037845;0.6627184638983277;-0.341456000138442;0.7455026062095826
78.045772;1.0837154807477611;0.712547094884;0.657510799051514;-0.3807977465264837;-0.35138137783491435;1.075425821001294;9.999909742139712;0.7126987266326157;-0.4244550015224137;-0.4244550019960862;0.6627184027266073;-0.3414560001475504;0.7455024758988861
78.055772;1.0837156080163175;0.7125470558338478;0.6575107679050999;-0.38079774649313675;-0.35138137776972045;1.0754258671374974;9.99990949632144;0.7126986918439913;-0.424455001539859;-0.4244550019512696;0.6627183463766706;-0.34145600015615085;0.7455023491708899
78.065772;1.0837157315482444;0.7125470164774508;0.6575107358314991;-0.3807977464622165;-0.35138137770442707;1.075425913567295;9.999909323183509;0.7126986566092623;-0.4244550015587824;-0.4244550019060861;0.6627182948214163;-0.3414560001643259;0.7455022258418401
78.075772;1.0837158514236493;0.7125469771776267;0.6575107030511601;-0.3807977464337376;-0.3513813776390625;1.0754259606036276;9.999909223744508;0.7126986207338728;-0.42445500157910504;-0.42445500186072715;0.6627182480272531;-0.34145600017223865;0.7455021056303317
78.085772;1.0837159678006005;0.7125469382708781;0.6575106697604084;-0.3807977464077235;-0.35138137757367227;1.0754260087987406;9.99990919939034;0.7126985839323773;-0.4244550016007585;-0.42445500181540735;0.6627182060213833;-0.34145600018009264;0.7455019882135931
78.095772;1.0837160809235238;0.7125469000580927;0.6575106360888903;-0.3807977463841951;-0.35138137750828485;1.0754260588798152;9.999909251398106;0.7126985459183095;-0.42445500162365607;-0.42445500177036344;0.6627181688676309;-0.34145600018809197;0.7455018733120345
78.105772;1.0837161910690432;0.7125468628109894;0.6575106020822746;-0.38079774636314767;-0.35138137744288706;1.0754261115944475;9.999909380910825;0.712698506505849;-0.4244550016476773;-0.4244550017258483;0.6627181365906769;-0.34145600019642186;0.7455017607573966
78.115772;1.0837162984853348;0.712546826787495;0.6575105677100687;-0.3807977463445399;-0.35138137737743835;1.0754261675954304;9.999909589088626;0.7126984656264157;-0.4244550016726968;-0.4244550016821113;0.6627181091641879;-0.3414560002052444;0.7455016504870324
78.125772;1.0837164034017917;0.7125467922592784;0.6575105329055986;-0.38079774632829533;-0.3513813773118966;1.0754262273992816;9.999909876648397;0.71269842327454;-0.4244550016986057;-0.42445500163937444;0.6627180865655398;-0.3414560002146984;0.7455015424803292
78.135772;1.0837165060804883;0.7125467595432102;0.6575104976259618;-0.3807977463143074;-0.3513813772462261;1.0754262913781532;9.999910243356513;0.7126983794681033;-0.42445500172529926;-0.4244550015978125;0.6627180688155497;-0.3414560002248999;0.745501436719817
78.145772;1.083716606855055;0.7125467289928981;0.6575104618658199;-0.3807977463024551;-0.35138137718040424;1.0754263597733487;9.999910688520933;0.7126983342577666;-0.42445500175265816;-0.42445500155754645;0.6627180559507516;-0.34145600023595396;0.7455013331762486
78.155772;1.083716706078993;0.7125467009138042;0.657510425600139;-0.38079774629262547;-0.35138137711443135;1.0754264327192062;9.999911211672668;0.7126982877407462;-0.4244550017805341;-0.4244550015186539;0.662718047996969;-0.34145600024796613;0.7455012317506472
78.165772;1.083716804036065;0.7125466754497933;0.6575103887512485;-0.3807977462847188;-0.3513813770483162;1.0754265102870944;9.999911812343031;0.7126982400825701;-0.4244550018087506;-0.424455001481187;0.6627180449652035;-0.341456000261031;0.7455011322051206
78.175772;1.0837169009500365;0.712546652551985;0.6575103512338016;-0.38079774627862484;-0.3513813769820601;1.0754265925602857;9.999912489631456;0.7126981915289405;-0.42445500183713664;-0.4244550014451934;0.6627180467854407;-0.3414560002752054;0.7455010341365601
78.185772;1.0837169970037128;0.712546632033408;0.6575103130197907;-0.38079774627419516;-0.3513813769156734;1.0754266796758019;9.999913242288939;0.7126981423420038;-0.4244550018655505;-0.4244550014107283;0.6627180532421053;-0.3414560002904987;0.7455009369953928
78.195772;1.0837170923099027;0.7125466136527713;0.6575102741890213;-0.38079774627125434;-0.3513813768491902;1.0754267718099477;9.999914068512785;0.71269809271192;-0.42445500189387003;-0.42445500137784165;0.6627180640180456;-0.34145600030690154;0.7455008401670126
78.205772;1.0837171869567355;0.7125465972197741;0.657510234936196;-0.3807977462696348;-0.3513813767826515;1.0754268691428246;9.999914965273094;0.7126980427191799;-0.42445500192197244;-0.4244550013465517;0.6627180787622747;-0.3414560003244027;0.7455007430883689
78.215772;1.083717281094202;0.7125465826638551;0.6575101954862854;-0.3807977462691784;-0.35138137671608616;1.075426971825978;9.999915928267114;0.712697992368381;-0.4244550019497199;-0.4244550013168442;0.6627180970925222;-0.3414560003429608;0.7455006453332068
78.225772;1.0837173749540319;0.7125465700199762;0.6575101559922456;-0.3807977462697162;-0.3513813766495178;1.0754270799611012;9.999916952628068;0.7126979416884559;-0.4244550019769658;-0.4244550012887066;0.6627181185848705;-0.3414560003624894;0.7455005466400101
78.235772;1.0837174687939757;0.7125465593764347;0.6575101165413322;-0.38079774627107393;-0.35138137658298624;1.0754271935677147;9.999918033820844;0.7126978908018081;-0.4244550020035815;-0.4244550012621472;0.6627181427769359;-0.3414560003828785;0.7455004468970778
78.245772;1.083717562816881;0.7125465508074657;0.6575100771990977;-0.38079774627309654;-0.35138137651655804;1.0754273125598506;9.99991916809378;0.7126978398968741;-0.424455002029462;-0.4244550012371751;0.6627181691491505;-0.3414560004040224;0.7455003460965306
78.255772;1.0837176571279232;0.7125465443234709;0.6575100379646837;-0.38079774627566076;-0.35138137645032735;1.0754274367711603;9.999920352116972;0.7126977891957538;-0.4244550020545117;-0.4244550012137783;0.6627181971189865;-0.3414560004258483;0.7455002442535332
78.265772;1.0837177517447678;0.7125465398992011;0.6575099987254985;-0.38079774627866264;-0.35138137638441924;1.0754275659983652;9.999921582400102;0.7126977389871605;-0.42445500207864506;-0.42445500119192736;0.6627182261002348;-0.3414560004483091;0.7455001413426328
78.275772;1.083717846647806;0.7125465375357174;0.657509959327992;-0.380797746281991;-0.35138137631898686;1.0754277000257881;9.999922855263856;0.71269768964802;-0.42445500210179476;-0.42445500117158946;0.6627182555767873;-0.3414560004713415;0.7455000372931725
78.285772;1.083717941832173;0.7125465372918248;0.6575099196873042;-0.38079774628551083;-0.35138137625418847;1.0754278386583735;9.999924167680229;0.7126976415819962;-0.4244550021239094;-0.42445500115274115;0.6627182851333789;-0.3414560004948551;0.7454999320152642
78.295772;1.0837180373150619;0.7125465393122279;0.6575098798129377;-0.3807977462890682;-0.35138137619016113;1.075427981782504;9.99992551803847;0.7126975951329271;-0.4244550021449499;-0.4244550011353727;0.6627183144719561;-0.3414560005187662;0.7454998254495074
78.305772;1.0837181330972692;0.712546543839533;0.6575098397536904;-0.380797746292506;-0.3513813761270188;1.0754281293875758;9.999926905868588;0.7126975505361057;-0.42445500216489723;-0.42445500111947315;0.6627183434316907;-0.34145600054303893;0.7454997176401595
78.315772;1.0837182291013225;0.7125465511813667;0.6575097995546972;-0.3807977462956773;-0.3513813760648735;1.075428281510901;9.999928331202831;0.7126975079063784;-0.42445500218375165;-0.42445500110501655;0.6627183719969596;-0.3414560005677052;0.7454996087869241
78.325772;1.0837183251388123;0.7125465616604166;0.657509759268142;-0.38079774629845964;-0.35138137600386066;1.075428438165106;9.999929794079327;0.7126974672802668;-0.4244550022015123;-0.42445500109198026;0.6627184002891163;-0.341456000592839;0.7454994992032478
78.335772;1.0837184209590798;0.7125465755406774;0.6575097189697997;-0.3807977463007706;-0.35138137594413954;1.0754285992863803;9.999931294216957;0.7126974286923258;-0.4244550022181576;-0.42445500108037215;0.6627184285369061;-0.3414560006185038;0.7454993891879544
78.345772;1.0837185163220366;0.7125465929786439;0.6575096787570577;-0.38079774630256286;-0.35138137588586316;1.0754287647076384;9.999932831107072;0.7126973921956535;-0.4244550022336449;-0.4244550010702209;0.6627184570372062;-0.3414560006447392;0.7454992789546171
78.355772;1.0837186110035135;0.7125466140621031;0.6575096387479901;-0.38079774630378904;-0.3513813758291577;1.0754289341628611;9.999934404102506;0.7126973578257393;-0.42445500224792404;-0.42445500106153666;0.6627184861145817;-0.34145600067160176;0.7454991686859583
78.365772;1.0837187047700636;0.7125466388565572;0.6575095990856671;-0.3807977463043735;-0.3513813757741189;1.0754291073022897;9.999936012145895;0.7126973255937677;-0.4244550022609501;-0.4244550010542855;0.6627185160612034;-0.3414560006991946;0.7454990585859828
78.375772;1.083718797357183;0.7125466673982662;0.657509559933482;-0.3807977463042172;-0.3513813757208038;1.0754292837096486;9.999937653628722;0.7126972955076517;-0.4244550022726804;-0.4244550010483961;0.6627185470612358;-0.34145600072763377;0.7454989488523235
78.385772;1.083718888406368;0.7125466996758537;0.6575095214334364;-0.38079774630321633;-0.35138137566923155;1.0754294629051875;9.999939326513665;0.7126972675812095;-0.42445500228306504;-0.42445500104378553;0.6627185791358238;-0.34145600075700205;0.745498839667779
78.395772;1.0837189774345315;0.7125467356442418;0.6575094836368727;-0.3807977463012751;-0.35138137561940486;1.0754296443426952;9.999941028308003;0.712697241843253;-0.42445500229205535;-0.42445500104036993;0.6627186121563601;-0.3414560007873565;0.7454987312545597
78.405772;1.08371906391531;0.7125467752804256;0.6575094464999474;-0.38079774629831725;-0.3513813755713258;1.075429827475524;9.999942756231263;0.7126972183131638;-0.4244550022996189;-0.42445500103805595;0.6627186459447498;-0.3414560008187656;0.7454986238934949
78.415772;1.083719147370995;0.7125468186280537;0.6575094099814621;-0.38079774629429597;-0.3513813755249903;1.0754300118482119;9.999944507644459;0.7126971969228383;-0.4244550023057365;-0.424455001036737;0.6627186803804492;-0.34145600085130784;0.7454985178847447
78.425772;1.0837192274038685;0.7125468657671415;0.657509374107897;-0.38079774628918467;-0.3513813754803882;1.0754301970898927;9.999946279737358;0.7126971774938945;-0.42445500231038436;-0.4244550010363012;0.6627187154004969;-0.34145600088503825;0.7454984135146281
78.435772;1.0837193037272024;0.7125469167479693;0.6575093389262878;-0.38079774628294905;-0.35138137543751374;1.075430382830945;9.999948068590495;0.7126971598300718;-0.42445500231351657;-0.4244550010366432;0.6627187509089487;-0.3414560009199774;0.7454983110366067
78.445772;1.0837193761810975;0.7125469715538685;0.6575093044495623;-0.3807977462755227;-0.35138137539636605;1.0754305686469958;9.999949868752081;0.7126971438034362;-0.4244550023150746;-0.42445500103766226;0.6627187867302101;-0.34145600095614415;0.7454982106646866
78.455772;1.0837194446402754;0.7125470300907261;0.6575092706347156;-0.3807977462667992;-0.3513813753569406;1.0754307540711745;9.999951673845297;0.7126971293414205;-0.42445500231501837;-0.4244550010392496;0.6627188226437004;-0.3414560009935939;0.7454981126083803
78.465772;1.0837195088750389;0.712547092183974;0.6575092373368935;-0.3807977462566519;-0.3513813753192257;1.0754309386698944;9.999953477673122;0.7126971163903874;-0.4244550023133396;-0.4244550010412976;0.6627188584043251;-0.34145600103242596;0.74549801712264
78.475772;1.083719568526693;0.7125471575828799;0.6575092042687413;-0.38079774624497564;-0.35138137528321;1.075431122118662;9.999955274450153;0.7126971049280489;-0.4244550023100632;-0.42445500104371464;0.6627188937259627;-0.3414560010727558;0.7454979245033556
78.485772;1.08371962319098;0.7125472259820306;0.657509171059162;-0.38079774623170837;-0.35138137524889196;1.0754313041819767;9.99995705801546;0.7126970950031475;-0.42445500230526906;-0.4244550010464148;0.6627189282691259;-0.3414560011146772;0.7454978350350235
78.495772;1.0837196724980898;0.7125472970453713;0.657509137391281;-0.3807977462168254;-0.3513813752162628;1.075431484645503;9.999958821701146;0.7126970867600512;-0.42445500229909505;-0.4244550010492968;0.6627189616333369;-0.3414560011582389;0.7454977489737447
78.505772;1.0837197161667376;0.7125473704550302;0.6575091030770797;-0.3807977462003367;-0.3513813751852648;1.0754316632846894;9.999960559605416;0.7126970804145348;-0.4244550022916854;-0.4244550010522273;0.6627189933727011;-0.3414560012034394;0.7454976665843229
78.515772;1.0837197540412382;0.7125474460195581;0.6575090680225072;-0.38079774618229817;-0.351381375155774;1.0754318398172984;9.999962267718738;0.7126970761955891;-0.4244550022831471;-0.42445500105503925;0.6627190230397304;-0.3414560012502277;0.7454975881495376
78.525772;1.0837197860817598;0.7125475237424939;0.657509032174543;-0.38079774616280715;-0.35138137512763057;1.0754320138670577;9.999963943666323;0.712697074289554;-0.4244550022735551;-0.4244550010575515;0.662719050222123;-0.341456001298515;0.7454975139151122
78.535772;1.0837198123061231;0.712547603760432;0.6575089955178685;-0.3807977461419731;-0.3513813751006834;1.0754321850568134;9.99996558616712;0.7126970747873095;-0.4244550022629728;-0.4244550010595739;0.6627190745777408;-0.3414560013482018;0.7454974440380522
78.545772;1.0837198327483821;0.712547686230748;0.6575089580958937;-0.38079774611990136;-0.35138137507480594;1.075432353151905;9.999967195037751;0.7126970776597205;-0.42445500225146326;-0.4244550010609049;0.6627190958683297;-0.3414560013991978;0.7454973785842769
78.555772;1.0837198474482856;0.7125477712776451;0.657508920010366;-0.3807977460967043;-0.3513813750498767;1.07543251809588;9.999968770820706;0.7126970827865117;-0.4244550022390937;-0.4244550010613553;0.6627191139638591;-0.3414560014514252;0.7454973175559451
78.565772;1.0837198564041457;0.7125478590171103;0.6575088814004925;-0.38079774607251626;-0.3513813750257656;1.0754326799497826;9.999970313824894;0.7126970899994065;-0.4244550022259316;-0.42445500106076084;0.6627191288376003;-0.3414560015048098;0.7454972609459508
78.575772;1.0837198595025594;0.7125479496115844;0.6575088424094533;-0.38079774604750277;-0.35138137500235744;1.0754328388050711;9.999971823600953;0.7126970991180265;-0.42445500221204563;-0.4244550010589603;0.6627191405497501;-0.3414560015592592;0.7454972088056399
78.585772;1.0837198565226096;0.7125480432769654;0.6575088031414297;-0.3807977460218572;-0.35138137497958627;1.0754329946937469;9.999973299349266;0.712697109982908;-0.4244550021975098;-0.42445500105578293;0.6627191491681204;-0.34145600161464573;0.7454971612657826
78.595772;1.0837198472424925;0.712548140239193;0.6575087636312336;-0.3807977459957868;-0.35138137495743216;1.0754331475162835;9.99997474082445;0.7126971224709169;-0.42445500218238996;-0.4244550010510545;0.6627191546761451;-0.34145600167082585;0.7454971184994831
78.605772;1.0837198315577143;0.7125482407120537;0.6575087238227881;-0.3807977459695014;-0.35138137493589267;1.0754332970510652;9.999976148834929;0.7126971364911954;-0.42445500216673565;-0.42445500104460726;0.6627191569776417;-0.3414560017276789;0.7454970806660621
78.615772;1.083719809493167;0.7125483448910354;0.6575086835406686;-0.3807977459432051;-0.3513813749149664;1.0754334430597554;9.999977525051902;0.7126971519746212;-0.42445500215060833;-0.4244550010362965;0.6627191559868428;-0.3414560017851254;0.7454970478438717
78.625772;1.0837197811175152;0.7125484529088689;0.6575086424916549;-0.38079774591708504;-0.3513813748946514;1.0754335853324706;9.99997887217486;0.7126971688661106;-0.42445500213411386;-0.42445500102601313;0.6627191517100649;-0.3414560018431168;0.745497019969382
78.635772;1.0837197464924457;0.7125485647846702;0.6575086003171698;-0.3807977458913028;-0.3513813748749521;1.0754337235974933;9.999980194573443;0.7126971871109143;-0.4244550021174052;-0.424455001013678;0.6627191442674745;-0.34145600190161207;0.745496996852797
78.645772;1.0837197056918038;0.7125486804166754;0.6575085566553834;-0.38079774586600507;-0.3513813748558875;1.0754338574437068;9.999981498059801;0.7126972066442117;-0.42445500210065085;-0.4244550009992369;0.6627191338597345;-0.34145600196055625;0.7454969782546795
78.655772;1.0837196588260174;0.7125487995987014;0.6575085112029018;-0.380797745841342;-0.35138137483749315;1.0754339863420657;9.999982788698174;0.7126972274047025;-0.4244550020839912;-0.42445500098267963;0.6627191207273125;-0.34145600201986853;0.7454969639261902
78.665772;1.0837196060648235;0.7125489220317883;0.657508463782606;-0.380797745817466;-0.3513813748198229;1.0754341097237237;9.999984071562551;0.7126972493279845;-0.4244550020675312;-0.42445500096405386;0.6627191051418578;-0.34145600207942833;0.7454969536236317
78.675772;1.0837195476400967;0.7125490473365259;0.6575084143665897;-0.3807977457945158;-0.3513813748029474;1.0754342270552528;9.999985350282177;0.712697272294084;-0.4244550020513622;-0.42445500094344385;0.6627190873919374;-0.34145600213906235;0.7454969471214625
78.685772;1.083719483789629;0.7125491750724791;0.6575083630148687;-0.3807977457725874;-0.3513813747869394;1.075434337887809;9.999986627614758;0.7126972961090723;-0.42445500203556114;-0.4244550009209482;0.6627190677262466;-0.3414560021985607;0.7454969442013755
78.695772;1.0837194146955724;0.7125493047338696;0.6575083097736915;-0.38079774575169956;-0.35138137477185954;1.0754344419232553;9.99998790606516;0.7126973205751291;-0.42445500202017905;-0.4244550008966793;0.6627190463015493;-0.34145600225771244;0.7454969446606211
78.705772;1.0837193404882863;0.7125494357164419;0.6575082545998995;-0.380797745731782;-0.3513813747577532;1.0754345390649547;9.999989187852115;0.7126973455682284;-0.42445500200524394;-0.4244550008707558;0.6627190231997051;-0.3414560023163319;0.7454969483453869
78.715772;1.0837192612919229;0.7125495673427967;0.6575081973368613;-0.38079774571269526;-0.3513813747446581;1.0754346293785144;9.999990474414993;0.7126973710483199;-0.42445500199074415;-0.4244550008432723;0.6627189985040459;-0.3414560023742755;0.7454969551534703
78.725772;1.083719177264863;0.7125496989455099;0.6575081377465024;-0.3807977456942662;-0.3513813747326157;1.0754347130251591;9.999991766414064;0.7126973970445531;-0.4244550019765994;-0.42445500081426146;0.6627189723474812;-0.34145600243144797;0.7454969650085101
