time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
78.735772;1.0837190886058519;0.7125498298838892;0.6575080755745616;-0.38079774567630525;-0.3513813747216696;1.0754347902242636;9.999993064839428;0.7126974236272404;-0.42445500196267866;-0.42445500078366605;0.6627189449149502;-0.34145600248778285;0.7454969778346707
78.745772;1.0837189955317317;0.7125499595467745;0.6575080106090492;-0.380797745658601;-0.35138137471184694;1.0754348612187579;9.999994371684307;0.712697450865819;-0.4244550019488568;-0.42445500075134435;0.662718916471256;-0.34145600254322117;0.7454969935350473
78.755772;1.0837188982658839;0.7125500874621791;0.6575079427191287;-0.38079774564092594;-0.3513813747031481;1.0754349262499123;9.99999568895344;0.7126974788467848;-0.4244550019350474;-0.4244550007171197;0.6627188873892418;-0.34145600259771747;0.7454970119946283
78.765772;1.0837187969882578;0.7125502133981744;0.6575078718542506;-0.380797745623061;-0.3513813746955598;1.0754349855371501;9.99999701723738;0.7126975077062687;-0.42445500192119456;-0.4244550006808404;0.6627188581210703;-0.3414560026512573;0.7454970331104208
78.775772;1.0837186917242627;0.712550337317904;0.6575077980060993;-0.3807977456048225;-0.35138137468907343;1.0754350392609493;9.999998355200336;0.7126975375758929;-0.4244550019072467;-0.42445500064241254;0.6627188291454122;-0.34145600270385734;0.7454970567821753
78.785772;1.0837185823565312;0.712550459252735;0.6575077211889083;-0.38079774558608454;-0.35138137468366704;1.0754350875929208;9.9999996997861;0.7126975685100941;-0.4244550018931349;-0.4244550006018093;0.6627188009104445;-0.3414560027555603;0.7454970828358222
78.795772;1.0837184688374328;0.7125505792244285;0.6575076414403511;-0.38079774556679147;-0.35138137467926855;1.0754351307460284;10.000001046544396;0.7126976004772848;-0.4244550018787737;-0.42445500055906044;0.662718773780263;-0.34145600280643024;0.745497110983286
78.805772;1.0837183513447077;0.7125506972556127;0.6575075587980959;-0.3807977455469568;-0.351381374675756;1.0754351690049209;10.000002390069215;0.7126976333895171;-0.4244550018641025;-0.42445500051423596;0.6627187480189421;-0.3414560028565342;0.7454971409232863
78.815772;1.0837182302239046;0.7125508133991973;0.6575074732788377;-0.380797745526643;-0.351381374672987;1.0754352027840781;10.00000372439895;0.7126976671447564;-0.42445500184912816;-0.4244550004674433;0.6627187237920455;-0.3414560029059283;0.745497172473404
78.825772;1.0837181058805732;0.7125509277354433;0.657507384923268;-0.3807977455059322;-0.3513813746708287;1.0754352326519563;10.000005043068507;0.7126977016338324;-0.4244550018339134;-0.4244550004188366;0.6627187011507601;-0.3414560029546603;0.7454972055851051
78.835772;1.0837179787112134;0.7125510403663405;0.6575072938688192;-0.380797745484912;-0.35138137466917485;1.0754352592027565;10.000006339308856;0.7126977366956466;-0.4244550018185344;-0.42445500036861994;0.6627186800242049;-0.34145600300277235;0.7454972403014211
78.845772;1.0837178490323136;0.712551151427592;0.657507200360828;-0.38079774546366796;-0.3513813746679316;1.0754352829220857;10.000007606661205;0.7126977721278619;-0.4244550018030749;-0.4244550003170347;0.6627186602690034;-0.3414560030503089;0.745497276716241
78.855772;1.0837177170573502;0.7125512610923732;0.657507104714582;-0.38079774544226624;-0.3513813746669803;1.075435304215251;10.000008839318427;0.712697807728929;-0.42445500178765894;-0.42445500026434385;0.6627186417673588;-0.3414560030973226;0.7454973149175602
78.865772;1.0837175829061392;0.7125513695347332;0.6575070072869481;-0.3807977454207526;-0.3513813746661631;1.0754353234566265;10.000010032202415;0.7126978432302146;-0.4244550017724666;-0.4244550002108177;0.6627186244950374;-0.34145600314385505;0.7454973549496818
78.875772;1.0837174466002322;0.7125514768819811;0.6575069084593373;-0.3807977453991677;-0.35138137466530384;1.0754353409640547;10.00001118145952;0.7126978782174208;-0.4244550017577059;-0.42445500015671694;0.6627186085273988;-0.34145600318992025;0.7454973968087878
78.885772;1.0837173081341551;0.7125515832133368;0.6575068086397153;-0.3807977453775389;-0.3513813746642448;1.075435356994576;10.000012285128161;0.7126979121882953;-0.42445500174358913;-0.42445500010229215;0.662718593974368;-0.34145600323552383;0.7454974404582658
78.895772;1.08371716759552;0.7125516885841675;0.6575067082888009;-0.38079774535585975;-0.3513813746628804;1.0754353717566738;10.000013343107257;0.7126979446379208;-0.42445500173033796;-0.42445500004778397;0.6627185808469386;-0.34145600328068487;0.7454974858653081
78.905772;1.0837170251828074;0.7125517930488179;0.6575066079124047;-0.3807977453340953;-0.3513813746611597;1.0754353854112415;10.000014356434495;0.7126979750601927;-0.42445500171818584;-0.42445499999338576;0.6627185689902073;-0.341456003325435;0.7454975330096849
78.915772;1.083716881130196;0.7125518966734464;0.6575065080174209;-0.3807977453122168;-0.35138137465905256;1.0754353980596607;10.000015326535097;0.712698002929612;-0.42445500170737793;-0.4244549999392195;0.6627185581536402;-0.3414560033698164;0.7454975818308615
78.925772;1.083716735688539;0.7125519995239049;0.6575064091085476;-0.38079774529022875;-0.35138137465653146;1.0754354097026884;10.000016254839512;0.712698027720999;-0.4244550016981807;-0.42445499988536073;0.6627185480859064;-0.3414560034138799;0.7454976321832304
78.935772;1.0837165892020189;0.7125521016836396;0.6575063117352048;-0.38079774526816146;-0.3513813746535951;1.0754354202566674;10.000017142980113;0.7126980489352465;-0.4244550016908715;-0.42445499983186175;0.6627185385917671;-0.34145600345766974;0.7454976838644483
78.945772;1.0837164421396988;0.712552203329714;0.6575062164966672;-0.3807977452460354;-0.35138137465027963;1.0754354296205302;10.000017993005413;0.7126980661032387;-0.42445500168570527;-0.42445499977874446;0.6627185295385916;-0.3414560035012013;0.7454977366752981
78.955772;1.0837162950409436;0.7125523047908281;0.657506123961157;-0.3807977452238245;-0.3513813746466228;1.0754354376584139;10.000018807142474;0.7126980788038216;-0.4244550016828829;-0.4244549997259877;0.6627185207973569;-0.34145600354446776;0.7454977904357994
78.965772;1.0837161484864217;0.7125524065279812;0.6575060346018895;-0.3807977452014464;-0.351381374642623;1.075435444151597;10.000019587460342;0.7126980867149695;-0.42445500168253936;-0.42445499967353084;0.662718512191578;-0.3414560035874749;0.7454978449578814
78.975772;1.083716003092062;0.7125525090576158;0.6575059488082332;-0.38079774517878406;-0.3513813746382409;1.0754354488575955;10.000020335204184;0.7126980896310167;-0.42445500168475286;-0.4244549996212943;0.6627185035162791;-0.34145600363024114;0.7454979000150939
78.985772;1.0837158594589416;0.7125526128849562;0.6575058668811763;-0.3807977451557095;-0.3513813746334369;1.07543545159736;10.00002105036991;0.7126980874202892;-0.4244550016895623;-0.42445499956921073;0.6627184945927654;-0.34145600367276246;0.745497955333287
78.995772;1.0837157181071975;0.7125527184856733;0.6575057889754106;-0.3807977451320882;-0.3513813746282092;1.0754354522224348;10.000021732676583;0.7126980799959831;-0.42445500169698147;-0.42445499951724663;0.6627184853031869;-0.34145600371501345;0.7454980106189242
79.005772;1.0837155794688589;0.7125528262988833;0.6575057150842476;-0.38079774510778713;-0.3513813746225976;1.0754354505255577;10.000022382841122;0.7126980673247557;-0.4244550017070092;-0.42445499946541243;0.6627184755783728;-0.34145600375697677;0.745498065604761
79.015772;1.0837154439743006;0.7125529366974622;0.657505645133062;-0.38079774508270176;-0.3513813746166658;1.07543544624453;10.000023002956565;0.7126980494342128;-0.42445500171962247;-0.42445499941377046;0.6627184653600732;-0.3414560037986466;0.7454981200568662
79.025772;1.0837153121146907;0.7125530499634509;0.6575055790966998;-0.3807977450567732;-0.35138137461049374;1.0754354391326182;10.000023596298819;0.7126980264090841;-0.4244550017347611;-0.4244549993624408;0.6627184545929415;-0.34145600384001895;0.7454981737341142
79.035772;1.0837151843640216;0.712553166277286;0.6575055170305025;-0.3807977450299824;-0.3513813746041817;1.0754354289770724;10.000024166826812;0.7126979983767435;-0.4244550017523296;-0.4244549993116009;0.6627184432784619;-0.3414560038811013;0.7454982263373764
79.045772;1.0837150611076274;0.71255328567751;0.6575054590244694;-0.38079774500232866;-0.3513813745978425;1.075435415601872;10.000024718796963;0.7126979655218757;-0.4244550017722004;-0.42445499926147884;0.6627184315371679;-0.3414560039219211;0.7454982774883965
79.055772;1.083714942676653;0.7125534080120906;0.6575054051344832;-0.3807977449737936;-0.3513813745915858;1.0754353989222545;10.000025256455764;0.71269792815356;-0.42445500179419954;-0.4244549992123375;0.6627184195722198;-0.34145600396250414;0.7454983267887731
79.065772;1.0837148293418128;0.7125535329803945;0.6575053553196936;-0.3807977449443168;-0.35138137458551133;1.0754353789342983;10.000025783530143;0.7126978867153942;-0.42445500181809837;-0.4244549991644448;0.6627184075475782;-0.34145600400285453;0.7454983739168934
79.075772;1.0837147212658202;0.7125536602600372;0.6575053094241482;-0.38079774491381113;-0.3513813745797175;1.0754353555863525;10.00002630322518;0.7126978417107402;-0.4244550018436323;-0.4244549991180367;0.6627183955333033;-0.34145600404297044;0.7454984186541156
79.085772;1.0837146185217568;0.7125537895809929;0.6575052671957244;-0.3807977448821965;-0.35138137457430135;1.0754353286682266;10.000026818508758;0.7126977936679798;-0.4244550018705247;-0.42445499907329737;0.6627183835493066;-0.34145600408286136;0.7454984608548035
79.095772;1.0837145211057737;0.712553920701095;0.6575052282911674;-0.380797744849419;-0.35138137456933843;1.0754352977996005;10.000027332057927;0.7126977431344429;-0.42445500189849683;-0.42445499903036316;0.662718371589773;-0.34145600412253424;0.7454985004173853
79.105772;1.0837144289151721;0.7125540533738013;0.6575051922949877;-0.38079774481546025;-0.3513813745648642;1.075435262505655;10.0000278466685;0.712697690610462;-0.4244550019272734;-0.42445499898934064;0.6627183596142011;-0.34145600416198585;0.7454985372663998
79.115772;1.083714341776253;0.7125541873649275;0.6575051587950991;-0.3807977447803446;-0.3513813745608702;1.0754352223091532;10.000028366129627;0.712697636506943;-0.42445500195660585;-0.4244549989503244;0.6627183475749108;-0.34145600420122296;0.7454985713820373
79.125772;1.0837142594843705;0.7125543225130959;0.6575051274622681;-0.38079774474412886;-0.3513813745573253;1.075435176747762;10.00002889507129;0.7126975811886018;-0.4244550019862987;-0.4244549989134056;0.6627183354515439;-0.34145600424028916;0.7454986028607756
79.135772;1.0837141818067697;0.7125544587854532;0.6575050980829477;-0.3807977447068828;-0.3513813745542212;1.0754351253511092;10.000029437701816;0.7126975249988262;-0.4244550020162169;-0.4244549988786743;0.6627183232177537;-0.3414560042792623;0.7454986319123806
79.145772;1.0837141085207893;0.7125545962294484;0.6575050705666611;-0.3807977446686795;-0.35138137455160184;1.0754350676787747;10.000029997359599;0.7126974682445529;-0.4244550020462798;-0.4244549988462258;0.6627183107555565;-0.3414560043182059;0.7454986587880149
79.155772;1.0837140395090437;0.7125547348503937;0.65750504495375;-0.38079774462958776;-0.3513813745495531;1.075435003421863;10.000030577170145;0.7126974112123537;-0.42445500207645026;-0.424454998816152;0.6627182977943223;-0.34145600435713735;0.7454986837082078
79.165772;1.0837139748082014;0.7125548745588938;0.657505021402418;-0.3807977445896661;-0.3513813745481813;1.0754349324832069;10.000031180035569;0.7126973542048041;-0.42445500210670334;-0.42445499878850595;0.662718283918653;-0.3414560043960526;0.745498706828726
79.175772;1.0837139145155892;0.7125550152097354;0.657505000125304;-0.38079774454897064;-0.35138137454759777;1.0754348549758765;10.000031807670895;0.712697297562945;-0.42445500213699217;-0.42445499876327014;0.6627182686447084;-0.3414560044349425;0.7454987282805478
79.185772;1.0837138586519148;0.7125551566680725;0.6575049813142834;-0.38079774450756926;-0.35138137454792;1.0754347711337278;10.000032460030635;0.712697241676287;-0.42445500216725185;-0.42445499874034975;0.6627182515109955;-0.34145600447376867;0.7454987482306438
79.195772;1.0837138071713626;0.7125552988103856;0.6575049651315162;-0.3807977444655493;-0.3513813745492836;1.0754346811958373;10.000033135824129;0.712697186966891;-0.424455002197426;-0.42445499871958375;0.6627182320958399;-0.3414560045124415;0.7454987668506281
79.205772;1.083713760051529;0.7125554414355895;0.657504951749718;-0.3807977444230225;-0.3513813745518229;1.0754345853936509;10.000033833192202;0.7126971338373961;-0.4244550022274624;-0.4244549987007792;0.6627182099749525;-0.3414560045508323;0.7454987842520232
79.215772;1.083713717273742;0.7125555842271298;0.6575049413634837;-0.3807977443801199;-0.351381374555617;1.0754344840400218;10.000034549781077;0.7126970826211637;-0.42445500225729;-0.42445499868375136;0.6627181847148956;-0.34145600458880465;0.7454988005068196
79.225772;1.0837136787316515;0.712555726805244;0.6575049341651241;-0.38079774433697194;-0.3513813745606636;1.0754343775900115;10.000035282982509;0.7126970335755457;-0.424455002286825;-0.4244549986683219;0.6627181559248206;-0.34145600462623343;0.745498815719946
79.235772;1.0837136442208308;0.7125558687569649;0.657504930321974;-0.38079774429370045;-0.3513813745669169;1.0754342665974335;10.000036030459853;0.7126969869007888;-0.4244550023160093;-0.4244549986542795;0.6627181233265201;-0.3414560046629934;0.7454988300609271
79.245772;1.0837136135441872;0.712556009627444;0.6575049299797402;-0.380797744250435;-0.3513813745743442;1.0754341515800607;10.000036790250434;0.7126969427334531;-0.4244550023448538;-0.4244549986413817;0.6627180867786006;-0.3414560046989428;0.7454988437288215
79.255772;1.083713586591339;0.7125561489338668;0.6575049332784187;-0.38079774420731766;-0.3513813745829333;1.0754340329331398;10.000037560587996;0.7126969011239495;-0.42445500237345135;-0.42445499862941866;0.6627180461935774;-0.3414560047339406;0.745498856902672
79.265772;1.083713563257935;0.7125562862221559;0.6575049403569228;-0.3807977441644911;-0.3513813745926746;1.075433910973119;10.000038339727489;0.712696862054628;-0.42445500240194395;-0.42445499861823927;0.6627180014252105;-0.34145600476788035;0.7454988697293528
79.275772;1.0837135432837828;0.7125564211214254;0.6575049513691481;-0.38079774412211137;-0.35138137460356594;1.0754337860128806;10.000039125795585;0.7126968254809469;-0.42445500243048134;-0.424454998607722;0.6627179522848334;-0.3414560048006951;0.7454988823417494
79.285772;1.0837135261857134;0.7125565533485503;0.6575049665083468;-0.3807977440803745;-0.3513813746156114;1.0754336584030468;10.000039916535806;0.7126967913484761;-0.4244550024592151;-0.4244549985977654;0.6627178986885384;-0.3414560048323264;0.7454988948869886
79.295772;1.0837135113754506;0.7125566826765884;0.6575049859801114;-0.38079774403950767;-0.3513813746287944;1.0754335285191527;10.000040708982235;0.712696759587387;-0.4244550024883048;-0.4244549985882998;0.662717840782303;-0.3414560048626994;0.7454989075425332
79.305772;1.0837134983489045;0.712556808890102;0.657505009934197;-0.38079774399972677;-0.3513813746430533;1.0754333966963958;10.00004149956546;0.7126967300827582;-0.42445500251789553;-0.42445499857929125;0.6627177789152643;-0.3414560048917216;0.7454989205068355
79.315772;1.0837134867362301;0.7125569317506673;0.6575050384275196;-0.38079774396118843;-0.3513813746582691;1.0754332631895824;10.000042284205946;0.7126967026282435;-0.4244550025480738;-0.4244549985707308;0.6627177135021743;-0.3414560049193023;0.7454989339798088
79.325772;1.0837134762216427;0.7125570510040221;0.6575050714165642;-0.3807977439239632;-0.35138137467427316;1.0754331281808627;10.00004305779954;0.7126966768996654;-0.42445500257885055;-0.4244549985626201;0.6627176449251183;-0.34145600494538614;0.7454989481290648
79.335772;1.0837134664723767;0.7125571664169575;0.6575051087510496;-0.3807977438880419;-0.35138137469086994;1.0754329917729029;10.000043814151432;0.7126966524508117;-0.42445500261018;-0.42445499855497215;0.662717573505428;-0.3414560049699614;0.7454989630243902
79.345772;1.0837134571033522;0.7125572778175716;0.6575051501857135;-0.3807977438533645;-0.3513813747078442;1.075432853944029;10.00004454692924;0.7126966287275506;-0.4244550026419898;-0.42445499854781893;0.6627174995004248;-0.34145600499304635;0.7454989785923107
79.355772;1.0837134476613548;0.7125573851105832;0.6575051954139006;-0.38079774381985426;-0.35138137472495456;1.0754327145474765;10.000045250271967;0.712696605128258;-0.4244550026742141;-0.4244549985412023;0.662717423107171;-0.34145600501469286;0.7454989946671445
79.365772;1.083713437624881;0.7125574882362185;0.6575052441058902;-0.38079774378744874;-0.35138137474193426;1.0754325734049803;10.000045918664256;0.7126965810874246;-0.4244550027068006;-0.42445499853515267;0.6627173444432255;-0.34145600503499557;0.7454990110983123
79.375772;1.083713426430277;0.7125575871177868;0.657505295927052;-0.38079774375612097;-0.3513813747584941;1.0754324303646032;10.000046547249914;0.7126965561249125;-0.4244550027396859;-0.4244549985296859;0.6627172635352921;-0.3414560050540858;0.7454990278065046
79.385772;1.0837134135339046;0.7125576816630115;0.6575053505222964;-0.38079774372587477;-0.3513813747743316;1.0754322852676677;10.000047132270076;0.7126965298553297;-0.4244550027727829;-0.4244549985248253;0.6627171803537366;-0.3414560050721253;0.7454990447615106
79.395772;1.0837133984497254;0.7125577717679112;0.6575054075158872;-0.38079774369671326;-0.35138137478915854;1.0754321379492475;10.000047670728181;0.7126965019576661;-0.4244550028059957;-0.42445499852061563;0.6627170948249874;-0.34145600508930996;0.7454990619484514
79.405772;1.0837133807510593;0.7125578572743113;0.6575054665454868;-0.3807977436686077;-0.3513813748027323;1.0754319882666683;10.000048160068594;0.7126964720916062;-0.4244550028392286;-0.4244549985171207;0.6627170067999324;-0.3414560051058646;0.7454990793849847
79.415772;1.0837133601109694;0.7125579379543906;0.6575055272664951;-0.3807977436414921;-0.35138137481488513;1.0754318360597888;10.000048598707295;0.7126964398130378;-0.424455002872373;-0.42445499851442275;0.6627169160324178;-0.34145600512201807;0.745499097142762
79.425772;1.0837133363427116;0.7125580135443299;0.6575055893521686;-0.380797743615283;-0.35138137482554466;1.0754316810888416;10.000048986420339;0.7126964045783777;-0.42445500290528104;-0.42445499851261265;0.6627168221760771;-0.3414560051379795;0.7454991152892195
79.435772;1.0837133093605447;0.71255808375253;0.6575056525420961;-0.38079774358990465;-0.3513813748347177;1.0754315230417502;10.000049323341297;0.7126963658304329;-0.4244550029377614;-0.4244549985117674;0.6627167248231834;-0.34145600515393115;0.7454991338293415
79.445772;1.0837132790976336;0.7125581482393722;0.6575057166745688;-0.3807977435653051;-0.35138137484244575;1.0754313616228;10.000049608805075;0.7126963230604424;-0.4244550029696087;-0.42445499851194823;0.6627166236146984;-0.34145600517003133;0.7454991527656148
79.455772;1.0837132454411;0.7125582066334842;0.6575057816721609;-0.3807977435414722;-0.3513813748487781;1.075431196639918;10.000049841565895;0.7126962758125266;-0.4244550030006281;-0.4244549985132275;0.6627165183446364;-0.34145600518641744;0.7454991721899314
79.465772;1.0837132081940606;0.7125582585896766;0.6575058475072362;-0.38079774351843504;-0.35138137485377613;1.0754310279795254;10.000050020401282;0.7126962237102822;-0.4244550030306227;-0.42445499851570817;0.662716408939075;-0.34145600520319297;0.7454991923046446
79.475772;1.0837131670735107;0.7125583038272899;0.6575059141689734;-0.3807977434962274;-0.3513813748575249;1.0754308555207324;10.000050144237141;0.7126961665160038;-0.4244550030593657;-0.42445499851951546;0.6627162953306154;-0.34145600522040725;0.7454992133984166
79.485772;1.083713121769289;0.7125583421188231;0.65750598165258;-0.38079774347484563;-0.3513813748601416;1.0754306791341182;10.000050211954953;0.7126961041375637;-0.4244550030865994;-0.4244549985247823;0.6627161773711451;-0.34145600523805725;0.7454992357941195
79.495772;1.0837130720318897;0.7125583732540474;0.6575060499626482;-0.3807977434542395;-0.3513813748617768;1.0754304987306074;10.0000502216738;0.7126960365807178;-0.4244550031120748;-0.4244549985316439;0.6627160548381467;-0.3414560052561064;0.7454992597818919
79.505772;1.0837130177196488;0.712558397032473;0.6575061191410958;-0.38079774343432404;-0.35138137486261417;1.0754303142713324;10.000050170139874;0.7126959639245735;-0.4244550031355879;-0.4244549985402343;0.6627159275050882;-0.34145600527450104;0.7454992855840185
79.515772;1.083712958810305;0.7125584133154931;0.6575061892970353;-0.38079774341498357;-0.3513813748628758;1.0754301257926195;10.000050053281353;0.7126958863242119;-0.4244550031569706;-0.42445499855067576;0.6627157952240199;-0.3414560052931821;0.7454993133553203
79.525772;1.0837128954307973;0.7125584220765899;0.6575062605652567;-0.38079774339607425;-0.35138137486281507;1.0754299334461535;10.000049867461051;0.7126958039952793;-0.42445500317606855;-0.42445499856305885;0.6627156579394993;-0.3414560053120897;0.7454993431842796
79.535772;1.0837128278742343;0.71255842339594;0.6575063330360317;-0.38079774337743494;-0.35138137486268256;1.0754297374875454;10.000049610005252;0.712695717184789;-0.4244550031927656;-0.4244549985774255;0.6627155156330551;-0.34145600533116544;0.7454993750982513
79.545772;1.0837127565351787;0.7125584174467611;0.6575064067384291;-0.38079774335889405;-0.3513813748626779;1.0754295382582428;10.000049278758029;0.7126956261444314;-0.4244550032070276;-0.42445499859376945;0.6627153682889234;-0.34145600535036963;0.7454994090897239
79.555772;1.0837126818390261;0.7125584045158649;0.6575064816400016;-0.3807977433402771;-0.3513813748629322;1.0754293361588665;10.000048872062012;0.712695531120206;-0.4244550032188893;-0.4244549986120563;0.6627152159147849;-0.3414560053697001;0.7454994451595893
79.565772;1.0837126042592564;0.7125583850570969;0.6575065576366136;-0.3807977433214222;-0.35138137486354154;1.0754291315381586;10.00004838945122;0.7126954323657351;-0.42445500322839486;-0.4244549986322503;0.6627150585532832;-0.341456005389167;0.7454994833765218
79.575772;1.0837125243221637;0.7125583597104928;0.6575066345716923;-0.38079774330219096;-0.3513813748646079;1.0754289245896889;10.000047831639698;0.712695330144588;-0.424455003235561;-0.42445499865431924;0.6627148962388274;-0.3414560054087414;0.745499523894329
79.585772;1.0837124424925972;0.712558329207055;0.6575067122900136;-0.3807977432824718;-0.3513813748662422;1.075428715401912;10.000047199790515;0.7126952247094981;-0.4244550032403843;-0.42445499867821396;0.6627147289506525;-0.34145600542834165;0.7454995668460035
79.595772;1.0837123590429778;0.7125582942674686;0.6575067906798716;-0.380797743262178;-0.35138137486854604;1.0754285040603775;10.000046495024261;0.7126951162862043;-0.4244550032428659;-0.42445499870385106;0.6627145566467173;-0.34145600544786076;0.7454996122034405
79.605772;1.0837122740534886;0.7125582556403782;0.6575068696466614;-0.38079774324124527;-0.3513813748716094;1.0754282906127364;10.000045717923822;0.7126950050754134;-0.42445500324302743;-0.4244549987311191;0.6627143793457264;-0.34145600546719174;0.7454996597684619
79.615772;1.0837121875036888;0.7125582141912263;0.657506949061277;-0.3807977432196404;-0.3513813748755269;1.0754280749710163;10.000044868316046;0.712694891270074;-0.4244550032409166;-0.4244549987598926;0.6627141971557353;-0.3414560054862307;0.7454997092516159
79.625772;1.0837120992968918;0.7125581708770697;0.6575070287897611;-0.38079774319736404;-0.3513813748804146;1.0754278569199187;10.00004394625221;0.7126947750644244;-0.42445500323660146;-0.42445499879004644;0.6627140102917283;-0.34145600550487143;0.7454997602943757
79.635772;1.0837120092115933;0.7125581266169968;0.6575071087674782;-0.38079774317443404;-0.35138137488642257;1.075427636212918;10.000042953003687;0.7126946566478839;-0.4244550032301644;-0.42445499882147547;0.6627138191282047;-0.34145600552301003;0.7454998124597775
79.645772;1.0837119169198008;0.7125580822063889;0.6575071890084627;-0.3807977431508732;-0.3513813748937391;1.0754274126779075;10.000041890794254;0.7126945362066683;-0.42445500322171387;-0.4244549988541076;0.6627136241813063;-0.3414560055405455;0.745499865272423
79.655772;1.0837118220756925;0.7125580383368717;0.6575072695661007;-0.3807977431267099;-0.3513813749025873;1.0754271862623415;10.000040762215077;0.7126944139296827;-0.42445500321137986;-0.42445499888789073;0.6627134260030241;-0.34145600555737327;0.7454999182777738
79.665772;1.083711724398656;0.7125579956492935;0.6575073504998064;-0.3807977431019666;-0.35138137491319915;1.0754269569921788;10.000039570135788;0.712694289997279;-0.42445500319928264;-0.42445499892275385;0.6627132250967375;-0.341456005573377;0.7454999710725667
79.675772;1.0837116237626616;0.7125579547686067;0.6575074318431994;-0.3807977430766369;-0.3513813749257708;1.0754267249244664;10.00003831795024;0.712694164540431;-0.42445500318552914;-0.42445499895857747;0.6627130218963027;-0.34145600558842015;0.7455000233100886
79.685772;1.0837115202359227;0.7125579162983425;0.6575075135897255;-0.38079774305067354;-0.35138137494043864;1.0754264901289252;10.000037009934998;0.7126940375985218;-0.42445500317023627;-0.4244549989952004;0.6627128168234714;-0.3414560056023457;0.7455000746870256
79.695772;1.0837114140001909;0.7125578807777685;0.657507595710217;-0.3807977430239998;-0.35138137495728466;1.075426252702111;10.00003565129983;0.712693909136535;-0.42445500315354057;-0.42445499903244577;0.6627126103888529;-0.34145600561498207;0.7455001249127218
79.705772;1.083711305256225;0.7125578486744913;0.6575076781579553;-0.3807977429965344;-0.351381374976342;1.0754260128285218;10.000034247538471;0.7126937791267548;-0.42445500313560225;-0.42445499907014217;0.6627124031921025;-0.34145600562615075;0.7455001736984734
79.715772;1.0837111942304054;0.7125578204147528;0.657507760828987;-0.3807977429682146;-0.3513813749976056;1.0754257708262893;10.000032803415747;0.7126936476419669;-0.42445500311660217;-0.4244549991081356;0.6627121958245237;-0.3414560056356806;0.745500220775344
79.725772;1.0837110812335389;0.7125577963788915;0.6575078435303463;-0.38079774293900326;-0.3513813750210548;1.075425527129211;10.000031322381885;0.7126935149049467;-0.4244550030967046;-0.42445499914629214;0.6627119888378524;-0.3414560056434191;0.7455002659002224
79.735772;1.0837109666397293;0.7125577768646725;0.6575079260243183;-0.38079774290889046;-0.3513813750466633;1.0754252822550012;10.00002980698142;0.7126933812673439;-0.42445500307603184;-0.42445499918448915;0.6627117827837676;-0.3414560056492249;0.7455003088613886
79.745772;1.0837108507687723;0.7125577620574316;0.6575080080734961;-0.3807977428778911;-0.3513813750743888;1.075425036832939;10.000028259894508;0.7126932471535851;-0.4244550030546939;-0.424454999222601;0.6627115782018566;-0.3414560056529552;0.7455003495037955
79.755772;1.0837107338033858;0.7125577520392301;0.657508089399108;-0.38079774284602846;-0.35138137510416756;1.075424791661474;10.000026684251313;0.7126931130338201;-0.4244550030328225;-0.42445499926050234;0.6627113755480161;-0.3414560056544651;0.7455003877581011
79.765772;1.0837106157988965;0.712557746824203;0.6575081696464344;-0.3807977428133343;-0.35138137513591605;1.0754245476862172;10.00002508320954;0.7126929794300884;-0.4244550030105672;-0.42445499929808944;0.6627111751627227;-0.3414560056536111;0.7455004236591708
79.775772;1.0837104967603486;0.7125577463723511;0.6575082484298387;-0.3807977427798785;-0.3513813751695331;1.0754243058744892;10.00002345986776;0.7126928469276903;-0.4244550029880758;-0.4244549993352854;0.6627109773183214;-0.3414560056502521;0.7455004573316978
79.785772;1.0837103767806586;0.7125577506420558;0.6575083254013531;-0.38079774274578315;-0.35138137520491824;1.0754240670761115;10.00002181710836;0.712692716174656;-0.4244550029654844;-0.4244549993720291;0.6627107822737005;-0.34145600564426265;0.7455004889347406
79.795772;1.0837102561616132;0.7125577596955158;0.6575084002865775;-0.38079774271120637;-0.35138137524199625;1.0754238319838674;10.000020157074172;0.7126925878192265;-0.42445500294291044;-0.4244549994082815;0.662710590287976;-0.3414560056355483;0.745500518613431
79.805772;1.083710135422651;0.712557773717683;0.6575084728839656;-0.3807977426763234;-0.3513813752806991;1.075423601228714;10.000018481102051;0.7126924624215041;-0.42445500292044464;-0.4244549994440438;0.6627104016435872;-0.34145600562403716;0.7455005465131574
79.815772;1.0837100152064791;0.7125577929465361;0.6575085430685832;-0.3807977426413099;-0.35138137532093766;1.0754233754766176;10.00001679041213;0.7126923404583521;-0.42445500289815224;-0.4244549994793473;0.6627102166895664;-0.34145600560965367;0.7455005728293653
79.825772;1.083709896145907;0.7125578176222803;0.657508610804945;-0.38079774260632554;-0.3513813753626222;1.0754231553819285;10.000015086898678;0.7126922223408891;-0.42445500287608695;-0.4244549995142348;0.6627100358455659;-0.3414560055923056;0.7455005978264422
79.835772;1.0837097787767032;0.7125578479567197;0.6575086761245573;-0.38079774257150356;-0.3513813754056961;1.0754229414921284;10.000013373319113;0.7126921083179755;-0.42445500285430104;-0.42445499954876514;0.6627098595733592;-0.3414560055719129;0.7455006218129588
79.845772;1.0837096635497885;0.7125578841161816;0.6575087390694694;-0.3807977425369578;-0.3513813754501253;1.0754227342805887;10.000011652927547;0.7126919983931066;-0.42445500283283416;-0.42445499958302046;0.662709688330528;-0.34145600554845285;0.7455006450857111
79.855772;1.083709550875593;0.7125579262276471;0.6575087996523533;-0.38079774250280535;-0.3513813754958737;1.0754225342590749;10.000009928715292;0.7126918923791703;-0.42445500281168946;-0.4244549996171028;0.6627095224964346;-0.34145600552196154;0.7455006678553957
79.865772;1.0837094410937644;0.7125579743692687;0.6575088578623025;-0.3807977424691874;-0.3513813755428897;1.0754223419958011;10.000008202559338;0.7126917899949531;-0.42445500279083487;-0.42445499965114125;0.6627093623479119;-0.3414560054925004;0.7455006902062856
79.875772;1.0837093344001067;0.7125580285429359;0.6575089136896937;-0.38079774243627046;-0.3513813755911014;1.0754221580370902;10.000006474870833;0.7126916909169598;-0.4244550027702366;-0.42445499968530626;0.662709208113348;-0.341456005460145;0.7455007121376783
79.885772;1.0837092308700278;0.7125580886729647;0.6575089671280023;-0.38079774240424447;-0.3513813756404213;1.075421982825302;10.000004744565464;0.7126915948391326;-0.42445500274988235;-0.4244549997197986;0.6627090599957066;-0.34145600542499377;0.7455007336515366
79.895772;1.0837091305741107;0.7125581546410232;0.6575090181673066;-0.3807977423733253;-0.3513813756907439;1.0754218166110332;10.000003009201645;0.7126915015415195;-0.42445500272978015;-0.4244549997548173;0.6627089181547869;-0.34145600538715976;0.7455007548078127
79.905772;1.0837090336276363;0.7125582263332902;0.6575090668172838;-0.3807977423437396;-0.35138137574192657;1.0754216594233716;10.000001265820885;0.7126914108954188;-0.4244550027099586;-0.42445499979053664;0.6627087827267557;-0.34145600534674947;0.7455007757028347
79.915772;1.0837089401604243;0.7125583036425658;0.6575091131490005;-0.38079774231569197;-0.35138137579378775;1.0754215111756462;9.999999512183225;0.7126913228214381;-0.42445500269045505;-0.42445499982709467;0.6627086538288924;-0.3414560053038495;0.7455007963950422
79.925772;1.0837088503227432;0.7125583864045564;0.6575091573113723;-0.3807977422893445;-0.35138137584614504;1.0754213717766339;9.99999774728826;0.7126912372705438;-0.4244550026712817;-0.42445499986457513;0.6627085315123544;-0.3414560052585332;0.7455008168599704
79.935772;1.0837087643026773;0.712558474378916;0.6575091994892356;-0.3807977422648246;-0.3513813758988565;1.0754212411436157;9.999995970742274;0.7126911542506359;-0.42445500265240665;-0.4244549999029934;0.6627084157527227;-0.34145600521088604;0.7455008370003414
79.945772;1.083708682273982;0.712558567314968;0.6575092398304361;-0.38079774224225066;-0.3513813759518264;1.0754211191931067;9.999994181549301;0.7126910738658996;-0.42445500263376484;-0.4244549999423208;0.6627083065001917;-0.3414560051610191;0.7455008566705091
79.955772;1.0837086043312851;0.712558664968018;0.6575092784272126;-0.3807977422217463;-0.3513813760049741;1.0754210058677838;9.999992377246544;0.7126909963395532;-0.42445500261527336;-0.4244549999825342;0.6627082037463381;-0.34145600510905805;0.7455008757193728
79.965772;1.083708530501013;0.7125587670296267;0.6575093153918041;-0.38079774220343443;-0.35138137605820535;1.075420901173266;9.999990553873902;0.7126909220023478;-0.4244550025968365;-0.42445500002364994;0.6627081075929447;-0.3414560050551323;0.745500894041778
79.975772;1.0837084608029293;0.7125588730684795;0.6575093509039751;-0.380797742187426;-0.3513813761114253;1.0754208051383263;9.999988706709981;0.7126908512167326;-0.4244550025783621;-0.4244550000657212;0.6627080182741939;-0.34145600499937434;0.7455009115897191
79.985772;1.0837083952501314;0.7125589825234521;0.6575093851277426;-0.38079774217382056;-0.3513813761645736;1.075420717689396;9.999986831231471;0.7126907842804875;-0.4244550025597892;-0.4244550001088041;0.6627079361094628;-0.3414560049419183;0.7455009283658437
79.995772;1.0837083337636075;0.7125590947363744;0.6575094181423313;-0.3807977421627083;-0.35138137621763305;1.075420638596893;9.99998492358856;0.7126907213862278;-0.4244550025410877;-0.4244550001529113;0.6627078614443439;-0.34145600488290806;0.7455009444275339
80.005772;1.0837082761223389;0.7125592089989586;0.6575094499839264;-0.3807977421541632;-0.3513813762706165;1.0754205675487996;9.999982980509648;0.7126906626313714;-0.42445500252222823;-0.42445500019799093;0.6627077946097182;-0.3414560048225136;0.7455009598424323
80.015772;1.0837082219864163;0.7125593245815927;0.6575094806922063;-0.38079774214823847;-0.3513813763235642;1.0754205042403238;9.999980999454085;0.7126906080556744;-0.424455002503158;-0.42445500024395993;0.662707735867325;-0.3414560047609278;0.7455009745937362
80.025772;1.0837081709585439;0.712559440747306;0.6575095103211736;-0.38079774214496037;-0.35138137637654715;1.0754204484282568;9.999978979501154;0.7126905576901826;-0.4244550024837874;-0.4244550002907586;0.6627076853487387;-0.3414560046983475;0.745500988549662
80.035772;1.0837081227118088;0.7125595567720143;0.6575095389437848;-0.38079774214431683;-0.35138137642965506;1.0754203999566505;9.999976921924643;0.7126905116173472;-0.4244550024639846;-0.42445500033834943;0.6627076430724326;-0.3414560046349647;0.745501001515787
80.045772;1.0837080771066314;0.7125596719643599;0.6575095666542862;-0.38079774214625367;-0.3513813764829692;1.0754203587701374;9.999974829451798;0.7126904700427465;-0.4244550024435882;-0.42445500038667533;0.6627076090337567;-0.3414560045709692;0.745501013281221
80.055772;1.083708034179306;0.7125597856962115;0.6575095935689256;-0.38079774215068896;-0.3513813765365543;1.0754203249351415;9.999972705287972;0.712690433284593;-0.42445500242243067;-0.4244550004356531;0.6627075832477072;-0.34145600450655367;0.7455010236384948
80.065772;1.083707994056704;0.7125598974673862;0.6575096198184256;-0.38079774215753237;-0.35138137659047597;1.0754202986476693;9.999970553459834;0.7126904016491022;-0.4244550024003683;-0.42445500048519247;0.6627075657194043;-0.341456004441913;0.7455010323958635
80.075772;1.0837079568710761;0.7125600069580645;0.6575096455366399;-0.38079774216668577;-0.3513813766448045;1.0754202801699002;9.99996837967093;0.7126903753271906;-0.42445500237730693;-0.4244550005352002;0.6627075563859428;-0.34145600437723317;0.7455010393732977
80.085772;1.0837079226585817;0.7125601140067312;0.6575096708389759;-0.3807977421780346;-0.35138137669960134;1.0754202696737194;9.999966190806468;0.7126903544000671;-0.42445500235319245;-0.424455000585583;0.6627075550500298;-0.3414560043126754;0.7455010443935907
80.095772;1.083707891294712;0.7125602185180061;0.6575096957605842;-0.38079774219145723;-0.3513813767549178;1.0754202671076054;9.999963993468056;0.7126903389156016;-0.4244550023279887;-0.424455000636252;0.6627075613666678;-0.34145600424836314;0.7455010473012406
80.105772;1.0837078625281005;0.7125603203716567;0.6575097201975267;-0.38079774220684387;-0.3513813768108049;1.0754202722110484;9.999961793400187;0.7126903289443648;-0.42445500230166994;-0.424455000687108;0.6627075749000879;-0.3414560041843752;0.7455010479968743
80.115772;1.0837078359932706;0.7125604194170041;0.6575097439286969;-0.3807977422240964;-0.35138137686729537;1.075420284643384;9.999959595927836;0.712690324553768;-0.4244550022742088;-0.42445500073801506;0.6627075951897885;-0.3414560041207488;0.7455010464398873
80.125772;1.0837078111677119;0.7125605155358756;0.6575097666982731;-0.38079774224312885;-0.3513813769243642;1.0754203041420431;9.999957406334952;0.712690325764508;-0.4244550022455612;-0.42445500078879445;0.6627076218146846;-0.3414560040574989;0.7455010426317114
80.135772;1.0837077874934078;0.7125606086786694;0.6575097882984212;-0.380797742263889;-0.35138137698190075;1.0754203306387715;9.999955230339106;0.712690332572077;-0.42445500221567745;-0.4244550008392374;0.6627076544320951;-0.34145600399464776;0.7455010366185224
80.145772;1.0837077646550317;0.712560698835035;0.6575098086069707;-0.38079774228638497;-0.3513813770397069;1.0754203642629554;9.999953074807076;0.7126903450021379;-0.42445500218453036;-0.4244550008891201;0.662707692736665;-0.34145600393224557;0.7455010284745416
80.155772;1.0837077426867978;0.7125607859748531;0.6575098275610595;-0.3807977423106937;-0.3513813770975275;1.0754204052275538;9.999950947911804;0.7126903631381032;-0.42445500215212256;-0.4244550009382162;0.6627077363951973;-0.34145600387038316;0.7455010182637055
80.165772;1.0837077218295157;0.7125608700117303;0.6575098451170731;-0.3807977423369445;-0.3513813771550934;1.0754204536768586;9.99994885829357;0.7126903871104355;-0.424455002118454;-0.42445500098630357;0.6627077850475048;-0.34145600380920516;0.7455010060518299
80.175772;1.0837077023432997;0.7125609508317707;0.6575098612264065;-0.38079774236529046;-0.35138137721213974;1.0754205095898144;9.999946813659362;0.7126904170865951;-0.4244550020834971;-0.4244550010331691;0.6627078383469596;-0.3414560037489045;0.7455009919553598
80.185772;1.083707684382373;0.7125610283551868;0.6575098757810038;-0.38079774239588265;-0.3513813772684075;1.0754205727775143;9.999944820185434;0.7126904533006188;-0.4244550020472163;-0.42445500107863016;0.6627078959714043;-0.3414560036896831;0.745500976179644
80.195772;1.0837076679519364;0.7125611025430738;0.657509888543384;-0.38079774242885267;-0.3513813773236648;1.0754206429276492;9.999942883019086;0.7126904960787634;-0.424455002009598;-0.42445500112255363;0.6627079576122592;-0.3414560036316924;0.7455009590134807
80.205772;1.0837076529613014;0.7125611733589191;0.6575098991682212;-0.3807977424642936;-0.3513813773777499;1.0754207196417507;9.999941006465605;0.7126905457979733;-0.4244550019706595;-0.42445500116483825;0.6627080229798055;-0.34145600357499456;0.7455009407459252
80.215772;1.0837076393098077;0.7125612407372984;0.6575099073161977;-0.3807977425022471;-0.35138137743059444;1.075420802474519;9.99993919401729;0.7126906028130229;-0.424455001930451;-0.4244550012053791;0.6627080918046886;-0.3414560035195765;0.7455009215744425
80.225772;1.0837076269019568;0.7125613045724767;0.6575099127366443;-0.3807977425427245;-0.35138137748218856;1.0754208909858984;9.999937448962637;0.7126906674044698;-0.42445500188905366;-0.4244550012440558;0.6627081638152759;-0.3414560034653938;0.7455009015867162
80.235772;1.083707615598563;0.7125613647389017;0.6575099153005681;-0.38079774258574345;-0.3513813775325202;1.0754209848093663;9.999935774319878;0.7126907397386466;-0.42445500184656715;-0.42445500128074104;0.6627082387198464;-0.34145600341240434;0.7455008807930753
80.245772;1.0837076052129602;0.7125614211099005;0.6575099150309583;-0.38079774263134664;-0.3513813775815513;1.075421083709566;9.999934171843805;0.7126908198503082;-0.42445500180309514;-0.4244550013153099;0.6627083162202662;-0.34145600336058873;0.7455008591591095
80.255772;1.0837075955332147;0.7125614735535063;0.6575099120932297;-0.38079774267959476;-0.3513813776292337;1.0754211875629767;9.99993264174306;0.7126909076671204;-0.4244550017587359;-0.42445500134765546;0.6627083960623619;-0.3414560033099576;0.745500836643476
80.265772;1.08370758628526;0.7125615219465391;0.6575099067626208;-0.3807977427305284;-0.3513813776755304;1.075421296307817;9.999931183249497;0.7126910030324279;-0.4244550017135692;-0.4244550013777097;0.6627084780831649;-0.34145600326052145;0.7455008132801697
80.275772;1.0837075770928886;0.7125615662134671;0.6575098994263072;-0.3807977427841334;-0.3513813777204257;1.075421409926821;9.999929794712974;0.7126911056877174;-0.4244550016676421;-0.4244550014054531;0.6627085621935849;-0.34145600321224434;0.745500789243152
80.285772;1.0837075675108294;0.7125616063619179;0.6575098905771787;-0.3807977428403621;-0.35138137776392564;1.0754215284177606;9.999928473040002;0.7126912152373686;-0.42445500162097427;-0.424455001430911;0.6627086483353991;-0.3414560031650456;0.7455007648024337
80.295772;1.0837075571056838;0.7125616424872522;0.6575098807622004;-0.38079774289918905;-0.3513813778060514;1.0754216517538824;9.999927213568343;0.7126913311356194;-0.4244550015735914;-0.42445500145414056;0.6627087364880114;-0.3414560031188441;0.7455007402456756
80.305772;1.0837075455211365;0.7125616747379493;0.6575098705099528;-0.38079774296063656;-0.3513813778468279;1.0754217798490293;9.99992601089385;0.712691452749665;-0.4244550015255489;-0.4244550014752048;0.6627088266917412;-0.341456003073584;0.7455007158388797
80.315772;1.0837075325132755;0.712561703296989;0.6575098602726253;-0.3807977430247548;-0.3513813778862707;1.075421912520601;9.999924859974193;0.7126915794866644;-0.424455001476927;-0.4244550014941487;0.6627089190456144;-0.34145600302923035;0.7455006917887553
80.325772;1.0837075179461695;0.7125617284055532;0.6575098503868536;-0.3807977430916004;-0.3513813779243832;1.0754220494974935;9.999923756237338;0.7126917108548462;-0.4244550014278334;-0.4244550015109967;0.6627090136772692;-0.3414560029857622;0.7455006682157769
80.335772;1.0837075017315512;0.7125617503643487;0.6575098410285615;-0.3807977431612307;-0.35138137796115493;1.075422190483305;9.999922694508662;0.7126918464322634;-0.42445500137841397;-0.4244550015257577;0.6627091106735453;-0.3414560029431585;0.7455006451541601
80.345772;1.0837074837864458;0.7125617695042175;0.6575098321955559;-0.38079774323369303;-0.35138137799654745;1.0754223352489611;9.999921668665376;0.7126919858430866;-0.42445500132884195;-0.4244550015384205;0.6627092100276328;-0.3414560029013783;0.7455006225651025
80.355772;1.0837074640459048;0.7125617861622549;0.657509823762522;-0.3807977433089997;-0.35138137803048525;1.0754224836792403;9.999920672734437;0.7126921287500121;-0.42445500127929586;-0.42445500154896015;0.6627093116585533;-0.34145600286035893;0.7455006003804898
80.365772;1.0837074424465414;0.712561800632816;0.6575098155401421;-0.38079774338709615;-0.3513813780628755;1.0754226356591552;9.999919701710487;0.7126922748335742;-0.42445500122993335;-0.424455001557356;0.6627094154496646;-0.3414560028200379;0.7455005785417267
80.375772;1.0837074188813203;0.712561813112445;0.6575098072664965;-0.3807977434678447;-0.35138137809363224;1.0754227909104632;9.999918751293169;0.7126924237850393;-0.4244550011808624;-0.4244550015635962;0.6627095212647428;-0.3414560027803754;0.7455005570045974
80.385772;1.0837073932053987;0.7125618237195166;0.6575097986168783;-0.38079774355104096;-0.35138137812267695;1.0754229489874136;9.999917817470775;0.7126925753192832;-0.42445500113213697;-0.42445500156767707;0.662709628960487;-0.3414560027413598;0.7455005357693474
80.395772;1.0837073652457525;0.7125618325591173;0.6575097893041572;-0.3807977436364357;-0.3513813781499364;1.075423109367217;9.999916896464843;0.712692729190569;-0.4244550010837845;-0.4244550015696079;0.6627097384076409;-0.3414560027030068;0.7455005149135023
80.405772;1.083707334757379;0.7125618397502478;0.6575097791566262;-0.3807977437237454;-0.35138137817534054;1.075423271478812;9.999915984641225;0.7126928852141824;-0.42445500103583067;-0.42445500156941196;0.6627098495253972;-0.34145600266536835;0.7455004945482341
80.415772;1.083707301402639;0.7125618454225591;0.6575097680666496;-0.3807977438126809;-0.3513813781988191;1.0754234346858005;9.999915078610325;0.7126930432836497;-0.42445500098829314;-0.4244550015671257;0.6627099623048697;-0.3414560026285233;0.745500474764392
80.425772;1.0837072647991282;0.71256184972646;0.6575097558897797;-0.38079774390298077;-0.3513813782203174;1.075423598312747;9.999914175822685;0.7126932033491501;-0.42445500094116834;-0.42445500156280314;0.6627100767899609;-0.34145600259253606;0.7455004556672031
80.435772;1.0837072246061061;0.712561852864236;0.6575097424329347;-0.3807977439944114;-0.35138137823981336;1.0754237617329845;9.99991327521236;0.7126933653529792;-0.4244550008944481;-0.4244550015565168;0.6627101930288918;-0.341456002557439;0.7455004374312546
80.445772;1.083707180635305;0.712561855097158;0.6575097275254386;-0.3807977440867463;-0.3513813782573067;1.0754239244379045;9.999912377312846;0.7126935291606109;-0.4244550008481385;-0.4244550015483463;0.6627103110228904;-0.34145600252326075;0.7455004202813446
80.455772;1.0837071329283803;0.7125618566893354;0.6575097110779654;-0.38079774417975;-0.3513813782728067;1.0754240860573094;9.999911483748148;0.7126936945459383;-0.4244550008022464;-0.4244550015383677;0.6627104307038483;-0.3414560024900476;0.7455004044613114
80.465772;1.0837070817152459;0.7125618578255732;0.657509693102881;-0.38079774427316987;-0.3513813782863415;1.075424246392646;9.999910597009773;0.7126938612542206;-0.4244550007567665;-0.424455001526658;0.6627105519804998;-0.34145600245785834;0.7455003902573926
80.475772;1.0837070272699372;0.7125618585718864;0.6575096737114995;-0.3807977443667325;-0.3513813782979678;1.075424405408685;9.999909720580414;0.7126940290692985;-0.4244550007116928;-0.4244550015132996;0.6627106748260732;-0.3414560024267443;0.7455003780358267
80.485772;1.08370696976121;0.7125618589277184;0.6575096530796568;-0.38079774446014825;-0.3513813783077653;1.0754245631168096;9.999908858658475;0.7126941978004927;-0.42445500066702;-0.4244550014983775;0.6627107993198806;-0.34145600239672386;0.7455003682670268
80.495772;1.0837069091869138;0.7125618589131543;0.6575096314027504;-0.3807977445531275;-0.3513813783158203;1.075424719511342;9.99990801609462;0.7126943672099229;-0.4244550006227216;-0.42445500148200116;0.6627109256191747;-0.34145600236776724;0.7455003615087121
80.505772;1.0837068454197154;0.7125618585740395;0.6575096088895617;-0.38079774464539384;-0.35138137832221145;1.0754248746721988;9.999907198406513;0.7126945369747271;-0.42445500057875024;-0.4244550014643302;0.6627110539243521;-0.3414560023398015;0.7455003583040796
80.515772;1.083706778297422;0.7125618579282478;0.6575095857741743;-0.38079774473669253;-0.3513813783270017;1.0754250288580962;9.999906410948734;0.7126947067318613;-0.4244550005350676;-0.4244550014455596;0.6627111844694319;-0.34145600231272977;0.7455003590639392
80.525772;1.0837067076844413;0.7125618569481387;0.6575095622967322;-0.3807977448268014;-0.35138137833023414;1.0754251824272312;9.999905658530615;0.7126948761418558;-0.4244550004916734;-0.4244550014258958;0.6627113175049575;-0.34145600228645423;0.7455003640440064
80.535772;1.083706633486743;0.7125618555962642;0.65750953867435;-0.38079774491553436;-0.35138137833194133;1.075425335697971;9.99990494632183;0.712695044888052;-0.42445500044861656;-0.42445500140554604;0.6627114532722082;-0.34145600226089506;0.7455003733933022
80.545772;1.0837065556650582;0.7125618538931354;0.657509515113628;-0.38079774500273184;-0.35138137833216093;1.0754254889249881;9.99990428037855;0.7126952126166544;-0.42445500040597645;-0.4244550013847033;0.6627115919795618;-0.3414560022359929;0.7455003871948357
80.555772;1.083706474313793;0.7125618519824286;0.6575094918554971;-0.380797745088253;-0.3513813783309294;1.0754256423662911;9.999903667240275;0.7126953788981905;-0.42445500036384226;-0.42445500136352804;0.662711733762875;-0.34145600221167854;0.7455004055013058
