time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.565772;1.0837063897091406;0.71256185014773;0.6575094692051416;-0.38079774517196907;-0.3513813783282652;1.0754257963163167;9.999903113525486;0.712695543261059;-0.42445500032232164;-0.42445500134213665;0.6627118786557603;-0.34145600218783934;0.745500428370117
80.575772;1.0837063021985494;0.7125618487809604;0.6575094475272042;-0.38079774525375315;-0.3513813783241767;1.0754259510525659;9.999902625570543;0.7126957052436639;-0.42445500028155253;-0.42445500132058683;0.662712026600329;-0.34145600216431443;0.745500455870642
80.585772;1.0837062120518925;0.7125618483334617;0.6575094271979112;-0.38079774533348093;-0.3513813783186944;1.0754261067673263;9.999902209090752;0.7126958643916814;-0.42445500024169397;-0.4244550012988591;0.6627121774697105;-0.34145600214090926;0.7455004880989782
80.595772;1.0837061194366338;0.7125618492529531;0.657509408528366;-0.38079774541105205;-0.351381378311888;1.0754262635841463;9.999901869129681;0.7126960202286375;-0.42445500020290844;-0.42445500127686336;0.6627123310695355;-0.3414560021174049;0.745500525217236
80.605772;1.083706024491527;0.7125618519213324;0.6575093917010434;-0.3807977454864084;-0.35138137830384997;1.0754264216259295;9.999901609728038;0.7126961722852801;-0.4244550001653453;-0.42445500125447955;0.6627124871264252;-0.3414560020935586;0.7455005674288205
80.615772;1.0837059273985838;0.7125618566379734;0.6575093767569421;-0.380797745559528;-0.35138137829466437;1.0754265810552326;9.999901433389445;0.7126963201746827;-0.4244550001291118;-0.42445500123159635;0.6627126453012615;-0.3414560020691164;0.745500614869708
80.625772;1.0837058283996086;0.7125618636432365;0.6575093636613388;-0.38079774563041063;-0.3513813782843707;1.075426742064444;9.999901341288567;0.7126964636051661;-0.4244550000942422;-0.4244550012081266;0.6627128052213948;-0.3414560020438327;0.745500667542948
80.635772;1.083705727739961;0.7125618731271951;0.6575093524038214;-0.38079774569907043;-0.3513813782729334;1.0754269048080825;9.999901333597016;0.7126966023300071;-0.42445500006070697;-0.42445500118401214;0.6627129664632765;-0.3414560020174721;0.745500725357646
80.645772;1.083705625601419;0.7125618852107586;0.6575093430591502;-0.38079774576551195;-0.3513813782602476;1.0754270693283603;9.99990140910388;0.7126967361334081;-0.42445500002845254;-0.42445500115921314;0.6627131284832602;-0.34145600198981124;0.745500788190531
80.655772;1.0837055221263219;0.7125618999213663;0.6575093358101414;-0.38079774582969356;-0.3513813782461808;1.0754272355696988;9.999901564864466;0.7126968648648965;-0.4244549999974297;-0.42445500113368156;0.6627132905894784;-0.3414560019606511;0.7455008558907825
80.665772;1.0837054174782579;0.7125619171820395;0.6575093309232232;-0.3807977458915304;-0.35138137823060744;1.075427403480651;9.999901796321929;0.7126969884938664;-0.42445499996761193;-0.4244550011073454;0.6627134520176714;-0.3414560019298226;0.7455009282298964
80.675772;1.0837053118441746;0.7125619368409287;0.657509328658527;-0.3807977459509301;-0.3513813782134095;1.0754275730825373;9.999902097633054;0.7126971071716177;-0.42445499993901553;-0.42445500108011924;0.6627136120572795;-0.34145600189718334;0.7455010048826154
80.685772;1.0837052054079412;0.7125619587234208;0.657509329187732;-0.38079774600781324;-0.3513813781944649;1.0754277444496525;9.999902462360136;0.7126972212401476;-0.42445499991169716;-0.4244550010519233;0.6627137700964998;-0.34145600186261865;0.745501085507149
80.695772;1.0837050983246468;0.7125619826638026;0.6575093326048631;-0.3807977460621186;-0.3513813781736531;1.0754279176828;9.999902884419868;0.7126973311640048;-0.4244549998857231;-0.4244550010226941;0.6627139255953988;-0.34145600182605157;0.745501169844913
80.705772;1.0837049907049816;0.7125620085511891;0.6575093390117441;-0.38079774611379275;-0.3513813781508751;1.0754280929014206;9.999903358501117;0.7126974374454917;-0.42445499986114654;-0.4244550009923893;0.6627140781212676;-0.34145600178745766;0.7455012577370868
80.715772;1.083704882599125;0.7125620364009172;0.6575093485820913;-0.380797746162772;-0.35138137812606335;1.0754282702066533;9.99990387986905;0.7126975405795904;-0.42445499983801027;-0.42445500096100414;0.6627142274037524;-0.34145600174687385;0.7455013490812791
80.725772;1.0837047739609302;0.7125620663387324;0.6575093615349629;-0.38079774620899204;-0.3513813780991654;1.075428449674983;9.999904443901366;0.7126976410628028;-0.4244549998163562;-0.42445500092859695;0.6627143732998435;-0.3414560017043924;0.7455014437861728
80.735772;1.083704664652875;0.712562098464136;0.6575093780563597;-0.380797746252423;-0.3513813780701176;1.075428631445074;9.99990504543529;0.7126977394070859;-0.42445499979622836;-0.4244550008952865;0.6627145157200242;-0.34145600166013035;0.7455015417224039
80.745772;1.0837045545071677;0.7125621327237905;0.6575093982856501;-0.38079774629308616;-0.351381378038833;1.075428815785894;9.999905678438784;0.7126978361165763;-0.42445499977767376;-0.4244550008612183;0.6627146545814904;-0.34145600161419076;0.7455016426712537
80.755772;1.0837044433770295;0.7125621688629532;0.6575094223795122;-0.3807977463310381;-0.3513813780052065;1.0754290030743516;9.9999063363996;0.7126979316605072;-0.4244549997607462;-0.42445500082653925;0.6627147897898703;-0.34145600156664974;0.7455017463278176
80.765772;1.0837043312001011;0.7125622064287606;0.6575094505326285;-0.38079774636634656;-0.3513813779691276;1.0754291937672633;9.999907012974802;0.7126980264385163;-0.42445499974551093;-0.4244550007913803;0.662714921245092;-0.34145600151757016;0.7455018523472939
80.775772;1.0837042180857785;0.7125622448356072;0.65750948293514;-0.3807977463990724;-0.3513813779305043;1.0754293883866923;9.999907702190237;0.7126981207378986;-0.42445499973203704;-0.42445500075583087;0.6627150488616304;-0.3414560014670135;0.7455019603768255
80.785772;1.0837041043268096;0.7125622834905294;0.65750951974955;-0.3807977464292573;-0.3513813778892893;1.0754295874775501;9.99990839808356;0.7126982147560734;-0.4244549997203717;-0.42445500071992864;0.6627151725829671;-0.3414560014150419;0.7455020701117315
80.795772;1.0837039903466201;0.7125623219180667;0.6575095610786088;-0.38079774645693043;-0.35138137784548146;1.0754297915602797;9.999909094231784;0.7126983086366406;-0.42445499971052725;-0.42445500068369146;0.6627152923679245;-0.34145600136172816;0.7455021813670821
80.805772;1.0837038766984228;0.7125623598096611;0.6575096068807919;-0.38079774648214065;-0.3513813777991045;1.0754300011189484;9.99990978342691;0.7126984024122737;-0.42445499970249606;-0.42445500064715114;0.662715408185792;-0.34145600130718734;0.7455022940508101
80.815772;1.0837037640871052;0.71256239695462;0.657509656929025;-0.3807977465049637;-0.35138137775020317;1.0754302166226544;9.999910457875021;0.7126984959469026;-0.42445499969625855;-0.4244550006103458;0.6627155200524568;-0.3414560012516028;0.7455024080465573
80.825772;1.0837036533097708;0.7125624331129772;0.6575097108564751;-0.3807977465254765;-0.35138137769884675;1.0754304385154032;9.999911110048874;0.7126985889913156;-0.42445499969177175;-0.4244550005733058;0.6627156280368699;-0.3414560011952098;0.7455025231611406
80.835772;1.0837035451427293;0.7125624679490205;0.6575097682146847;-0.38079774654376486;-0.3513813776451078;1.0754306671349654;9.999911733086117;0.7126986812636117;-0.4244549996889633;-0.4244550005360474;0.6627157322193182;-0.3414560011382628;0.7455026391814089
80.845772;1.0837034402689474;0.7125625010616748;0.6575098285208006;-0.3807977465599572;-0.35138137758905263;1.0754309026308402;9.999912320239975;0.7126987724519237;-0.4244549996877371;-0.42445500049854895;0.6627158326643123;-0.3414560010810179;0.7455027559312857
80.855772;1.0837033393067894;0.7125625320544147;0.6575098912886524;-0.3807977465742247;-0.35138137753076715;1.0754311449296816;9.999912864802148;0.7126988622019744;-0.42445499968798384;-0.42445500046074935;0.6627159294024981;-0.3414560010237152;0.7455028732842726
80.865772;1.083703242943154;0.7125625605599986;0.6575099560334774;-0.38079774658675064;-0.35138137747038334;1.075431393744271;9.999913361269048;0.7126989501560941;-0.42445499968959455;-0.42445500042258294;0.662716022405979;-0.34145600096656414;0.7455029911652126
80.875772;1.0837031520005058;0.7125625862149899;0.6575100222880796;-0.3807977465976964;-0.35138137740808045;1.0754316486486217;9.999913806491254;0.712699036008322;-0.4244549996924753;-0.42445500038399153;0.6627161115883821;-0.3414560009097433;0.7455031095476943
80.885772;1.0837030672576287;0.7125626086525129;0.6575100896321672;-0.38079774660718035;-0.35138137734407154;1.0754319091698035;9.999914199550355;0.7126991195584885;-0.4244549996965509;-0.424455000344913;0.6627161968519716;-0.34145600085340577;0.745503228430835
80.895772;1.0837029891901677;0.7125626275052046;0.6575101576926748;-0.3807977466152731;-0.3513813772786076;1.0754321748436475;9.999914540937379;0.7126992007552841;-0.4244549997017568;-0.4244550003052817;0.662716278161543;-0.3414560007976928;0.7455033477998618
80.905772;1.0837029179622248;0.7125626423943404;0.6575102260933907;-0.38079774662199384;-0.3513813772119842;1.075432445277359;9.999914832411582;0.71269927967439;-0.4244549997080388;-0.4244550002650429;0.6627163555859399;-0.34145600074273746;0.7455034676015766
80.915772;1.0837028536575832;0.7125626529466742;0.6575102944161899;-0.38079774662732935;-0.3513813771445117;1.0754327202053242;9.999915077331773;0.7126993564467475;-0.424454999715358;-0.4244550002241638;0.6627164293005638;-0.3414560006886448;0.7455035877442492
80.925772;1.0837027964450814;0.7125626588464652;0.6575103622499628;-0.38079774663130433;-0.3513813770764775;1.0754329994892438;9.99991528015164;0.7126994312095281;-0.42445499972368084;-0.42445500018262566;0.6627164995879203;-0.3414560006354868;0.7455037080994164
80.935772;1.083702746545918;0.7125626598745769;0.6575104292411773;-0.3807977466340353;-0.35138137700813854;1.075433283072535;9.999915445561758;0.7126995041074473;-0.42445499973297024;-0.42445500014040516;0.6627165668227143;-0.341456000583329;0.7455038285056794
80.945772;1.0837027041345926;0.7125626558852723;0.6575104950698869;-0.38079774663570104;-0.35138137693972676;1.075433570898397;9.99991557838126;0.7126995753586417;-0.4244549997431967;-0.4244550000974816;0.6627166314337783;-0.3414560005322521;0.7455039488092625
80.955772;1.0837026693367968;0.7125626467308461;0.6575105594286492;-0.3807977466364744;-0.3513813768714477;1.0754338628038351;9.999915683348505;0.712699645345271;-0.4244549997543543;-0.42445500005386033;0.6627166938915436;-0.3414560004823413;0.745504068911964
80.965772;1.0837026423319176;0.7125626322045285;0.6575106220293564;-0.38079774663648414;-0.3513813768034746;1.0754341584452318;9.99991576466672;0.7126997145886684;-0.4244549997664774;-0.42445500000957553;0.6627167547198939;-0.34145600043365465;0.7455041887516516
80.975772;1.0837026234144875;0.712562612029511;0.6575106825908317;-0.38079774663581245;-0.35138137673594416;1.0754344573034957;9.999915826152026;0.7126997835695308;-0.42445499977966034;-0.4244549999646753;0.6627168144523754;-0.341456000386206;0.7455043082381687
80.985772;1.0837026129345786;0.7125625858639368;0.6575107408104754;-0.380797746634504;-0.35138137666896574;1.0754347587430173;9.999915871679056;0.7126998525628314;-0.42445499979404583;-0.4244549999192158;0.6627168735369132;-0.3414560003399738;0.745504427235287
80.995772;1.0837026111848913;0.7125625533138242;0.6575107963798733;-0.3807977466325697;-0.3513813766026503;1.0754350620928264;9.999915905872532;0.7126999216575989;-0.42445499980977774;-0.4244549998732594;0.6627169322935811;-0.34145600029492124;0.7455045456177225
81.005772;1.0837026183300524;0.7125625139753315;0.6575108490815331;-0.38079774662998966;-0.35138137653713425;1.0754353667204668;9.999915934671707;0.7126999909112982;-0.42445499982696483;-0.4244549998268693;0.6627169909638405;-0.3414560002510165;0.7455046633274487
81.015772;1.0837026344223637;0.7125624674730964;0.6575108988736035;-0.38079774662672417;-0.3513813764725864;1.0754356720207194;9.99991596501824;0.7127000604328277;-0.42445499984568047;-0.424454999780114;0.6627170497889949;-0.3414560002082411;0.7455047803577531
81.025772;1.0837026594495078;0.7125624134419267;0.6575109458582441;-0.38079774662272703;-0.35138137640921324;1.0754359773421147;9.99991600415114;0.7127001303282542;-0.4244549998659732;-0.42445499973307044;0.6627171090376061;-0.3414560001665751;0.7455048967070826
81.035772;1.0837026933170117;0.712562351494645;0.6575109901926006;-0.38079774661795657;-0.351381376347262;1.0754362819747987;9.999916058951746;0.7127002006264181;-0.4244549998878695;-0.4244549996858087;0.6627171689734248;-0.3414560001259933;0.7455050123710449
81.045772;1.083702735754797;0.7125622812329185;0.6575110320117245;-0.3807977466123972;-0.35138137628699584;1.0754365852197831;9.999916135652388;0.7127002712747577;-0.4244549999113796;-0.4244549996383834;0.6627172298417848;-0.34145600008650495;0.7455051273726566
81.055772;1.0837027862300088;0.7125622022788985;0.6575110713462518;-0.3807977466060822;-0.3513813762286541;1.075436886434069;9.999916240329844;0.7127003422083295;-0.4244549999365236;-0.42445499959084015;0.6627172919032737;-0.34145600004820387;0.7455052417861654
81.065772;1.0837028439495926;0.7125621142951668;0.657511108085821;-0.3807977465990911;-0.3513813761724327;1.0754371849789766;9.999916379015088;0.7127004134079679;-0.42445499996335706;-0.42445499954320354;0.6627173554361523;-0.34145600001126686;0.7455053557221129
81.075772;1.0837029079479037;0.7125620170219553;0.6575111420380242;-0.3807977465915189;-0.3513813761184823;1.0754374801294866;9.999916556372153;0.7127004848686543;-0.4244549999919614;-0.4244549994954466;0.6627174206803467;-0.3414559999759099;0.7455054692770547
81.085772;1.0837029771615507;0.7125619103280054;0.6575111729966784;-0.3807977465834388;-0.35138137606691183;1.0754377710384349;9.999916774558216;0.712700556541702;-0.42445500002242054;-0.42445499944748594;0.662717487786149;-0.3414559999423497;0.7455055824558063
81.095772;1.0837030504627394;0.7125617941832106;0.6575112007460271;-0.3807977465748927;-0.3513813760178031;1.075438056827916;9.999917033642504;0.7127006283004754;-0.4244550000548065;-0.4244549993992171;0.6627175567899087;-0.34145599991078357;0.7455056951161221
81.105772;1.0837031267290198;0.7125616685821176;0.6575112250482389;-0.38079774656591525;-0.3513813759712176;1.0754383367826792;9.999917332578807;0.7127006998789969;-0.4244550000891759;-0.4244549993505667;0.6627176276073307;-0.3414559998813885;0.7455058070030591
81.115772;1.0837032049230342;0.7125615335370266;0.657511245658283;-0.3807977465565472;-0.3513813759271799;1.0754386104794376;9.999917670130545;0.7127007708216896;-0.4244550001255886;-0.4244549993015209;0.6627177000379287;-0.34145599985432035;0.745505917840547
81.125772;1.083703284113596;0.7125613891038703;0.6575112623105251;-0.38079774654683113;-0.35138137588567286;1.075438877762977;9.99991804599537;0.7127008405219918;-0.4244550001641199;-0.42445499925212465;0.6627177737680382;-0.341455999829699;0.7455060274036969
81.135772;1.083703363449135;0.712561235381603;0.6575112746639702;-0.3807977465368182;-0.3513813758466623;1.075439138586419;9.999918461159439;0.7127009083168233;-0.4244550002048405;-0.42445499920246726;0.6627178483878468;-0.3414559998076017;0.74550613552105
81.145772;1.0837034421133984;0.7125610725435346;0.6575112823262743;-0.3807977465265588;-0.35138137581011963;1.0754393927917927;9.999918917085095;0.7127009735665987;-0.4244550002478027;-0.42445499915267504;0.6627179234359751;-0.34145599978807506;0.7455062420010845
81.155772;1.083703519361763;0.712560900905947;0.6575112849691777;-0.3807977465160634;-0.3513813757760254;1.0754396400233317;9.99991941508595;0.7127010356902505;-0.42445500029305483;-0.42445499910290174;0.6627179984717635;-0.3414559997711369;0.7455063465711612
81.165772;1.083703594653287;0.712560720939214;0.6575112823823068;-0.38079774650529424;-0.3513813757443596;1.0754398798401958;9.999919956327329;0.7127010941724247;-0.4244550003406575;-0.42445499905331635;0.6627180731621761;-0.341455999756769;0.745506448912385
81.175772;1.083703667730955;0.7125605332080748;0.6575112744391565;-0.3807977464942072;-0.3513813757150888;1.0754401118609866;9.999920541855554;0.7127011485540108;-0.42445500039067974;-0.42445499900411154;0.6627181473155668;-0.3414559997449283;0.7455065487543571
81.185772;1.083703738596103;0.7125603383297106;0.6575112610665024;-0.3807977464828003;-0.351381375688168;1.0754403358170763;9.999921172656961;0.7127011983835639;-0.4244550004431963;-0.42445499895551336;0.662718220812687;-0.34145599973556473;0.7455066459684166
81.195772;1.0837038074572294;0.7125601369568719;0.657511242226226;-0.3807977464711361;-0.35138137566356153;1.0754405515314358;9.999921849946922;0.7127012431685827;-0.4244550004982962;-0.4244549989077565;0.6627182934689103;-0.34145599972862145;0.7455067406188747
81.205772;1.0837038747208403;0.7125599297461964;0.657511217915297;-0.3807977464593317;-0.3513813756412412;1.0754407588738644;9.999922575355699;0.7127012824006157;-0.424455000556074;-0.4244549988610666;0.6627183649191759;-0.3414559997240346;0.7455068329139574
81.215772;1.0837039409757758;0.7125597173320246;0.6575111882234963;-0.380797746447522;-0.3513813756211514;1.0754409577366202;9.999923350482913;0.7127013156179126;-0.42445500061659946;-0.42445499881567217;0.6627184346352406;-0.3414559997217327;0.7455069231106957
81.225772;1.0837040068899713;0.7125595002968284;0.657511153401352;-0.38079774643583614;-0.3513813756031872;1.075441148038301;9.99992417646989;0.7127013424268224;-0.42445500067990327;-0.424454998771818;0.6627185020597268;-0.34145599972162954;0.7455070114947548
81.235772;1.083704073115731;0.7125592791378688;0.6575111138401274;-0.3807977464244054;-0.3513813755871951;1.0754413297430194;9.999925054496243;0.7127013624965437;-0.42445500074597076;-0.4244549987297648;0.6627185666984804;-0.3414559997236318;0.7455070984117067
81.245772;1.0837041402989074;0.7125590542734104;0.6575110699667117;-0.3807977464133794;-0.3513813755729785;1.0754415028666076;9.999925986182284;0.712701375561764;-0.4244550008147274;-0.42445499868976616;0.6627186281067424;-0.34145599972764745;0.7455071842591392
81.255772;1.0837042090606706;0.7125588260833592;0.6575110221678598;-0.38079774640292446;-0.3513813755603283;1.075441667441568;9.999926972905646;0.712701381428303;-0.42445500088604116;-0.4244549986520319;0.662718685876587;-0.34145599973357577;0.7455072694042754
81.265772;1.0837042799096197;0.7125585949579925;0.6575109707985997;-0.3807977463932085;-0.3513813755490644;1.0754418235012844;9.999928015070685;0.7127013799609396;-0.42445500095975125;-0.4244549986167164;0.66271873969206;-0.3414559997412835;0.7455073540633285
81.275772;1.0837043532237365;0.7125583613121524;0.6575109162178575;-0.3807977463843832;-0.35138137553903376;1.0754419711174188;9.999929112463132;0.7127013710484185;-0.42445500103568673;-0.4244549985839392;0.662718789367187;-0.34145599975057633;0.7455074382470306
81.285772;1.083704429300924;0.7125581255671263;0.657510858797306;-0.38079774637658437;-0.35138137553007986;1.075442110408314;9.999930265121835;0.7127013545987435;-0.42445500111365825;-0.42445499855380964;0.6627188348040565;-0.3414559997611915;0.7455075218015744
81.295772;1.0837045083790595;0.7125578881863733;0.6575107988990476;-0.3807977463699539;-0.3513813755220376;1.0754422414804325;9.999931473491506;0.7127013305932527;-0.4244550011934384;-0.4244549985264336;0.6627188759249394;-0.3414559997728276;0.7455076044763068
81.305772;1.083704590596313;0.7125576497367342;0.6575107368780833;-0.3807977463646494;-0.35138137551476345;1.0754423643432973;9.999932737667521;0.7127012991409075;-0.42445500127475744;-0.4244549985018936;0.6627189126473433;-0.34145599978519486;0.7455076860266685
81.315772;1.0837046759562088;0.712557410858909;0.6575106731361959;-0.38079774636082175;-0.35138137550816034;1.0754424788919836;9.999934056550089;0.7127012604556169;-0.4244550013573268;-0.4244549984802303;0.6627189448950086;-0.3414559997980682;0.7455077663522245
81.325772;1.0837047644008102;0.7125571721683283;0.657510608146057;-0.3807977463585799;-0.3513813755021656;1.0754425850304972;9.99993542777542;0.7127012147554863;-0.42445500144087067;-0.4244549984614509;0.6627189725830258;-0.3414559998113196;0.745507845529965
81.335772;1.0837048559405742;0.7125569342005288;0.6575105423998924;-0.3807977463579766;-0.35138137549671683;1.0754426828097552;9.999936848342557;0.7127011622011991;-0.42445500152514665;-0.42445499844554996;0.6627189955835802;-0.3414559998248976;0.7455079237171174
81.345772;1.0837049506771816;0.7125566974444478;0.6575104763214943;-0.38079774635903546;-0.35138137549173737;1.0754427724182405;9.99993831499449;0.7127011029379657;-0.4244550016099442;-0.42445499843251544;0.6627190137395544;-0.34145599983876584;0.7455080010737939
81.355772;1.0837050487242634;0.7125564623955765;0.6575104101850835;-0.3807977463617954;-0.3513813754871546;1.0754428540910363;9.999939824080819;0.7127010371314648;-0.42445500169505984;-0.424454998422329;0.6627190269116416;-0.341455999852853;0.7455080777188755
81.365772;1.0837051501682196;0.7125562295414554;0.6575103440981195;-0.3807977463663227;-0.35138137548292053;1.0754429280846858;9.999941371361874;0.712700964933552;-0.4244550017802797;-0.42445499841497036;0.6627190349935698;-0.34145599986705155;0.7455081536769053
81.375772;1.083705255059888;0.7125559993127453;0.6575102780651154;-0.38079774637267744;-0.351381375479004;1.075442994741951;9.999942951736946;0.7127008864634633;-0.42445500186538776;-0.42445499841040457;0.6627190379197034;-0.34145599988124353;0.7455082288902543
81.385772;1.0837053633438964;0.7125557720884864;0.6575102120525514;-0.3807977463808709;-0.351381375475368;1.0754430545295668;9.999944558762147;0.7127008018472203;-0.42445500195016744;-0.4244549984085573;0.6627190356863305;-0.34145599989532605;0.745508303269249
81.395772;1.0837054747933974;0.712555548232554;0.6575101460035706;-0.38079774639084607;-0.35138137547196;1.0754431079212694;9.999946184542639;0.7127007112665847;-0.42445500203438524;-0.4244549984093182;0.6627190283156743;-0.3414559999092329;0.7455083766993682
81.405772;1.0837055890665073;0.7125553280942363;0.6575100798411601;-0.3807977464024841;-0.3513813754687348;1.0754431552506416;9.99994782047295;0.7127006149979787;-0.4244550021177927;-0.42445499841257395;0.6627190157951602;-0.34145599992293435;0.7455084490722282
81.415772;1.083705705863174;0.7125551119758912;0.6575100134668411;-0.38079774641561426;-0.3513813754656831;1.0754431967316542;9.999949458523998;0.7127005134312775;-0.42445500220015053;-0.4244549984182251;0.6627189980816676;-0.34145599993639586;0.7455085203756833
81.425772;1.0837058250481653;0.7125549001252861;0.6575099467197414;-0.3807977464300226;-0.35138137546282733;1.075443232498642;9.999951092510292;0.7127004069985522;-0.42445500228123606;-0.4244549984261776;0.6627189751120217;-0.3414559999495341;0.7455085907307121
81.435772;1.0837059466283734;0.7125546927733947;0.6575098793441986;-0.38079774644546344;-0.35138137546019754;1.0754432625377446;9.999952718755482;0.7127002960206498;-0.4244550023608203;-0.4244549984363247;0.6627189467711012;-0.34145599996221193;0.7455086603149356
81.445772;1.0837060706212804;0.7125544901555046;0.6575098110459051;-0.3807977464616713;-0.3513813754578108;1.0754432867133064;9.999954335893849;0.7127001806467603;-0.42445500243864853;-0.424454998448528;0.6627189128875043;-0.341455999974255;0.7455087292742825
81.455772;1.0837061969901896;0.7125542924947557;0.6575097415806765;-0.3807977464783794;-0.35138137545565534;1.0754433049309853;9.999955943670797;0.7127000609590574;-0.4244550025144478;-0.4244549984626157;0.6627188732869017;-0.34145599998547277;0.7455087977278556
81.465772;1.0837063257362962;0.7125540999971657;0.6575096707769603;-0.3807977464953522;-0.35138137545369175;1.0754433172147406;9.999957541023269;0.7126999370756514;-0.4244550025879429;-0.4244549984784046;0.6627188278383312;-0.341455999995691;0.745508865806829
81.475772;1.0837064569540737;0.7125539128815237;0.6575095985120483;-0.38079774651241755;-0.35138137545187015;1.0754433236274006;9.99995912490824;0.7126998091570662;-0.4244550026588644;-0.42445499849571794;0.6627187764629842;-0.34145600000478926;0.7455089336342864
81.485772;1.0837065907102015;0.712553731419934;0.6575095246710205;-0.3807977465294634;-0.3513813754501361;1.0754433241859633;9.999960690732129;0.7126996774110255;-0.4244550027269494;-0.42445499851439367;0.6627187191511308;-0.3414560000127246;0.7455090013025236
81.495772;1.0837067269622511;0.7125535559374492;0.6575094490865049;-0.38079774654641;-0.35138137544842435;1.0754433188696717;9.999962233586587;0.7126995421374203;-0.4244550027919446;-0.42445499853428986;0.6627186559897797;-0.34145600001953597;0.7455090688984756
81.505772;1.0837068656027702;0.712553386759711;0.6575093715288904;-0.38079774656319615;-0.3513813754466598;1.075443307653943;9.999963749088787;0.7126994037441624;-0.4244550028536035;-0.42445499855526597;0.6627185871567491;-0.34145600002533916;0.745509136505535
81.515772;1.0837070064495151;0.7125532241519619;0.6575092917582431;-0.38079774657976956;-0.3513813754447582;1.0754432904731281;9.999965233368453;0.7126992627067383;-0.42445500291166904;-0.4244549985771491;0.6627185128824209;-0.34145600003031146;0.7455092041744117
81.525772;1.083707149216216;0.7125530683046877;0.6575092095470224;-0.38079774659606724;-0.3513813754426168;1.0754432671258685;9.99996668287734;0.7126991195068568;-0.42445500296585753;-0.424454998599724;0.6627184334128283;-0.3414560000346619;0.745509271946167
81.535772;1.083707293559436;0.7125529193889205;0.6575091246723785;-0.38079774661201077;-0.35138137544010895;1.0754432372884306;9.999968094456822;0.7126989745897702;-0.42445500301587663;-0.42445499862274905;0.6627183489833485;-0.34145600003860294;0.7455093398874774
81.545772;1.083707439146754;0.7125527776070228;0.6575090369308384;-0.38079774662751775;-0.35138137543708825;1.0754432006668386;9.999969465436827;0.7126988283765338;-0.4244550030614604;-0.42445499864597985;0.6627182597982502;-0.34145600004234045;0.7455094080388506
81.555772;1.0837075857409089;0.7125526431448554;0.6575089461554601;-0.38079774664251453;-0.35138137543339976;1.0754431570892964;9.999970793555171;0.7126986813064916;-0.4244550031023865;-0.42445499866919273;0.6627181660209648;-0.34145600004607873;0.7455094763176973
81.565772;1.0837077332553078;0.7125525160783612;0.6575088522035679;-0.3807977466569576;-0.35138137542890857;1.0754431065036312;9.99997207665951;0.712698533837971;-0.4244550031384767;-0.42445499869218717;0.6627180677941438;-0.34145600005003685;0.7455095444662864
81.575772;1.0837078817257157;0.712552396366877;0.6575087549691918;-0.3807977466708606;-0.35138137542351683;1.075443049005974;9.999973312992797;0.7126983863939091;-0.4244550031695835;-0.42445499871476533;0.662717965295267;-0.34145600005445526;0.7455096120728717
81.585772;1.0837080312858922;0.7125522839245232;0.6575086544441686;-0.3807977466842947;-0.3513813754171419;1.0754429848839184;9.999974502237343;0.7126982393018578;-0.4244550031955828;-0.42445499873672327;0.6627178587715132;-0.34145600005957905;0.7455096786223969
81.595772;1.0837081821846806;0.7125521786608693;0.657508550729674;-0.3807977466973664;-0.35138137540969705;1.0754429145766211;9.999975645773933;0.7126980927692951;-0.42445500321640656;-0.4244549987578619;0.6627177485026049;-0.34145600006564253;0.7455097435225434
81.605772;1.0837083348012602;0.7125520804727576;0.6575084439972699;-0.3807977467102005;-0.35138137540111;1.0754428386169188;9.9999767459688;0.7126979468877188;-0.4244550032320735;-0.42445499877798903;0.6627176347277335;-0.34145600007286214;0.7455098061506596
81.615772;1.08370848965091;0.7125519892288031;0.6575083344749527;-0.38079774672292366;-0.3513813753913505;1.0754427576491064;9.999977805662873;0.7126978016497897;-0.42445500324266694;-0.4244549987969139;0.6627175176216837;-0.34145600008141846;0.7455098659556623
81.625772;1.0837086473761497;0.7125519047406814;0.6575082224174014;-0.3807977467356464;-0.35138137538043585;1.0754426723994421;9.999978827309706;0.7126976569628619;-0.42445500324828467;-0.42445499881445836;0.6627173973516174;-0.3414560000914424;0.7455099225231214
81.635772;1.0837088087124704;0.7125518267197443;0.6575081080458084;-0.380797746748466;-0.3513813753684219;1.075442583537412;9.999979811271595;0.7126975126316013;-0.4244550032490173;-0.4244549988304718;0.6627172741517882;-0.34145600010302557;0.7455099755456531
81.645772;1.0837089744017905;0.7125517547640182;0.6575079915318472;-0.38079774676147865;-0.35138137535539726;1.0754424916083427;9.99998075476747;0.7126973683515554;-0.42445500324496604;-0.4244549988448261;0.6627171483540181;-0.34145600011623617;0.7455100247839673
81.655772;1.0837091450754113;0.7125516883818501;0.6575078730338406;-0.3807977467747702;-0.3513813753414796;1.075442397118325;9.999981652810352;0.7126972237781196;-0.4244550032362602;-0.4244549988574098;0.6627170203729725;-0.34145600013111954;0.7455100700735265
81.665772;1.083709321208726;0.7125516270184099;0.6575077527146479;-0.38079774678838935;-0.3513813753268119;1.0754423005978457;9.999982500855975;0.7126970786080696;-0.4244550032230504;-0.4244549988681297;0.6627168906663518;-0.34145600014768707;0.745510111315858
81.675772;1.0837095031658692;0.7125515700895202;0.6575076307118087;-0.38079774680235157;-0.3513813753115656;1.0754422025257036;9.999983297005903;0.712696932591472;-0.42445500320550317;-0.42445499887690963;0.662716759688068;-0.34145600016590816;0.7455101484306073
81.685772;1.083709691237279;0.7125515170205526;0.657507507122964;-0.38079774681667355;-0.35138137529594726;1.075442103234318;9.99998404188708;0.7126967855147619;-0.42445500318380885;-0.42445499888369514;0.6627166278692466;-0.3414560001857199;0.7455101813257281
81.695772;1.0837098856071472;0.7125514672576795;0.6575073820594329;-0.38079774683138673;-0.35138137528019087;1.0754420029063447;9.999984737421004;0.7126966372005713;-0.42445500315818846;-0.42445499888847155;0.6627164956519696;-0.34145600020705275;0.7455102099327905
81.705772;1.083710086296018;0.7125514202687835;0.657507255705094;-0.380797746846518;-0.35138137526453517;1.0754419016241146;9.999985386097089;0.7126964875071993;-0.42445500312889073;-0.4244549988912538;0.6627163635386992;-0.34145600022983796;0.7455102342776382
81.715772;1.08371029317183;0.7125513755676935;0.6575071282921978;-0.38079774686206624;-0.3513813752492113;1.0754417994314642;9.99998599023262;0.7126963363072861;-0.4244550030961964;-0.4244549988920511;0.6627162320919942;-0.34145600025399453;0.7455102545137863
81.725772;1.083710506032142;0.712551332725342;0.6575070000015842;-0.3807977468779918;-0.35138137523444485;1.0754416964095117;9.999986551048915;0.712696183452152;-0.42445500306041767;-0.42445499889085264;0.6627161018814122;-0.34145600027943585;0.7455102709021734
81.735772;1.0837107246550979;0.712551291329076;0.6575068708725134;-0.3807977468942261;-0.35138137522043883;1.0754415927410255;9.999987068582499;0.7126960287728351;-0.42445500302186867;-0.42445499888763605;0.6627159734447488;-0.3414560003060881;0.7455102837990408
81.745772;1.0837109487841818;0.7125512509316758;0.6575067407965166;-0.38079774691068413;-0.35138137520734664;1.0754414887053267;9.999987542525083;0.712695872143086;-0.4244550029808248;-0.42445499888236604;0.6627158472841769;-0.34145600033388945;0.7455102936724575
81.755772;1.0837111781213415;0.7125512110540695;0.6575066095622423;-0.3807977469272469;-0.3513813751952684;1.0754413845910489;9.999987973039268;0.7126957135254318;-0.42445500293751687;-0.42445499887498;0.6627157238662316;-0.3414560003627762;0.7455103010528827
81.765772;1.0837114123150762;0.7125511712520034;0.6575064768990065;-0.38079774694374624;-0.35138137518427925;1.075441280576213;9.999988361196472;0.7126955529391925;-0.42445500289215254;-0.4244549988653938;0.6627156036281806;-0.34145600039265445;0.7455103064100611
81.775772;1.0837116508754514;0.7125511311947862;0.6575063425615173;-0.38079774695999896;-0.35138137517446016;1.0754411766412943;9.99998870941757;0.7126953904364253;-0.4244550028449209;-0.4244549988535458;0.6627154869725057;-0.3414560004233723;0.7455103100909691
81.785772;1.0837118931279388;0.7125510906909365;0.6575062064289633;-0.3807977469758392;-0.35138137516589585;1.0754410725554693;9.999989021858802;0.7126952261653255;-0.4244550027959703;-0.4244549988394392;0.6627153742243799;-0.3414560004547205;0.7455103123555931
81.795772;1.0837121383020945;0.7125510496412013;0.6575060685053729;-0.38079774699111296;-0.35138137515864526;1.0754409679156476;9.999989303889713;0.7126950604221265;-0.42445500274540665;-0.42445499882314164;0.6627152656069111;-0.3414560004864485;0.7455103134458839
81.805772;1.0837123856476278;0.7125510079645777;0.6575059288364136;-0.3807977470056676;-0.3513813751527252;1.075440862238659;9.999989560457227;0.7126948935859297;-0.4244550026933212;-0.4244549988047591;0.6627151612806671;-0.34145600051826935;0.745510313655598
81.815772;1.0837126344863905;0.7125509655690746;0.657505787436839;-0.38079774701934277;-0.3513813751481227;1.0754407551223655;9.99998979480189;0.712694726022304;-0.4244550026398062;-0.4244549987844261;0.6627150614085627;-0.34145600054987146;0.745510313367277
81.825772;1.083712884198049;0.7125509223710637;0.6575056442530456;-0.3807977470319669;-0.3513813751448299;1.0754406463597113;9.99999000874334;0.712694558057974;-0.4244550025849571;-0.4244549987623168;0.662714966201678;-0.3414560005809524;0.7455103130008264
81.835772;1.0837131341784871;0.7125508783211311;0.6575054991820202;-0.3807977470433586;-0.3513813751428865;1.0754405359079051;9.99999020400771;0.7126943899868806;-0.4244550025288831;-0.4244549987386379;0.6627148759387452;-0.34145600061125647;0.7455103129122816
81.845772;1.0837133838331219;0.7125508334241877;0.6575053521674615;-0.3807977470533205;-0.35138137514238216;1.0754404238190955;9.999990383521956;0.7126942220903524;-0.42445500247169854;-0.42445499871360276;0.6627147909573871;-0.3414560006405827;0.7455103133553815
81.855772;1.083713632627647;0.7125507877117514;0.657505203284136;-0.3807977470616425;-0.3513813751434266;1.0754403102133818;9.999990551845421;0.7126940546797802;-0.42445500241349476;-0.4244549986874276;0.6627147116137914;-0.3414560006687624;0.7455103144987121
81.865772;1.0837138801419044;0.7125507411565161;0.6575050527176799;-0.380797747068132;-0.3513813751461427;1.0754401952351684;9.999990714555185;0.7126938881025818;-0.4244550023543324;-0.4244549986603442;0.6627146382107897;-0.3414560006956375;0.7455103164385409
81.875772;1.083714126051729;0.7125506936365129;0.6575049006996375;-0.3807977470726379;-0.3513813751506801;1.0754400790115801;9.999990877389733;0.7126937227354522;-0.42445500229425454;-0.424454998632591;0.6627145709192617;-0.341456000721052;0.7455103192310244
81.885772;1.083714370057066;0.7125506449860397;0.657504747487023;-0.3807977470750527;-0.35138137515721685;1.0754399616492545;9.999991045626386;0.7126935590190703;-0.42445500223328964;-0.42445499860438207;0.6627145097521682;-0.3414560007448494;0.7455103229191815
81.895772;1.0837146118060068;0.7125505950443499;0.6575045933387715;-0.38079774707530734;-0.3513813751659536;1.0754398432140768;9.999991223595451;0.7126933974731952;-0.4244550021714582;-0.42445499857589286;0.66271445462546;-0.34145600076688;0.7455103275287782
81.905772;1.0837148508371446;0.7125505436465792;0.6575044384412223;-0.38079774707337016;-0.3513813751770874;1.0754397237281397;9.999991414515016;0.7126932386460267;-0.42445500210879145;-0.4244549985472756;0.6627144054586067;-0.34145600078699884;0.7455103330894438
81.915772;1.083715086612797;0.7125504905996998;0.6575042828808652;-0.38079774706923813;-0.3513813751907782;1.0754396032066043;9.999991620198301;0.7126930830317454;-0.42445500204533504;-0.4244549985186875;0.6627143622234605;-0.3414560008050467;0.7455103396276958
81.925772;1.083715318636027;0.7125504357082707;0.6575041267175;-0.3807977470629258;-0.35138137520714957;1.0754394816644768;9.999991840284174;0.7126929310176507;-0.42445500198113945;-0.4244549984903154;0.6627143249062287;-0.34145600082085914;0.745510347074435
81.935772;1.0837155465031179;0.7125503788173727;0.6575039700390418;-0.3807977470544677;-0.35138137522630913;1.0754393591326876;9.99999207226751;0.7126927829064204;-0.4244550019162569;-0.42445499846237456;0.6627142934432392;-0.34145600083431354;0.745510355211456
81.945772;1.0837157698395594;0.7125503198204991;0.6575038129217831;-0.38079774704393543;-0.35138137524835206;1.0754392357289773;9.999992312741497;0.7126926389775069;-0.4244550018507305;-0.42445499843508505;0.6627142677149787;-0.34145600084536026;0.7455103637244644
81.955772;1.0837159882098804;0.7125502586532166;0.657503655389776;-0.38079774703144875;-0.3513813752733502;1.0754391117034043;9.999992558324347;0.7126924995213644;-0.4244550017845744;-0.42445499840866147;0.6627142475910103;-0.3414560008540267;0.7455103722743456
81.965772;1.0837162010938197;0.7125501952840205;0.657503497455566;-0.38079774701716523;-0.35138137530134045;1.0754389873918277;9.99999280576334;0.7126923648158378;-0.42445500171777717;-0.42445499838331846;0.6627142329464321;-0.3414560008604041;0.7455103805411883
81.975772;1.0837164079221746;0.7125501296842562;0.6575033391611338;-0.38079774700125735;-0.35138137533230956;1.0754388631414686;9.999993051977334;0.712692235039568;-0.42445500165032407;-0.42445499835926254;0.6627142236583841;-0.3414560008646206;0.745510388252979
81.985772;1.0837166080665126;0.7125500617817332;0.6575031805372897;-0.380797746983895;-0.3513813753661906;1.0754387392651188;9.999993294134644;0.7126921102128172;-0.42445500158221766;-0.42445499833666395;0.662714219632342;-0.3414560008668156;0.745510395198269
81.995772;1.0837168008000395;0.7125499914281159;0.6575030215683727;-0.3807977469652358;-0.3513813754028879;1.0754386159562843;9.999993529848897;0.7126919902431176;-0.4244550015135039;-0.4244549983156285;0.6627142208059306;-0.34145600086711986;0.7455104012212052
82.005772;1.0837169853119317;0.7125499184099453;0.6575028622351228;-0.38079774694542007;-0.35138137544228676;1.0754384932017758;9.999993757877101;0.712691874986893;-0.424455001444301;-0.4244549982961962;0.6627142271037796;-0.34145600086563793;0.7455104062068852
82.015772;1.0837171607159932;0.7125498425154098;0.6575027025725521;-0.3807977469245684;-0.35138137548420206;1.0754383708211273;9.999993978319365;0.7126917642732891;-0.42445500137480024;-0.42445499827836514;0.6627142384222312;-0.3414560008624391;0.7455104101070925
82.025772;1.0837173260721362;0.7125497636201704;0.6575025426795459;-0.38079774690277796;-0.3513813755283413;1.0754382485798588;9.999994191644873;0.7126916579215244;-0.4244550013052422;-0.42445499826213673;0.6627142546574079;-0.3414560008575601;0.7455104130081334
82.035772;1.0837174804905527;0.7125496817443875;0.657502382672224;-0.38079774688012386;-0.35138137557433585;1.075438126256457;9.999994397984324;0.7126915557192767;-0.4244550012358876;-0.42445499824755334;0.6627142757042015;-0.34145600085102407;0.7455104151408155
82.045772;1.0837176232118282;0.7125495970557322;0.6575022226313451;-0.38079774685666795;-0.3513813756217928;1.0754380036752436;9.999994597018343;0.7126914573660776;-0.42445500116697754;-0.42445499823469324;0.6627143014273256;-0.3414560008428719;0.7455104168220843
82.055772;1.0837177535936189;0.7125495097756788;0.6575020626032092;-0.3807977468324704;-0.3513813756703391;1.075437880723778;9.999994787649262;0.7126913624622928;-0.4244550010986947;-0.4244549982236498;0.6627143316289131;-0.34145600083318545;0.7455104184253104
82.065772;1.0837178710969968;0.7125494200389779;0.6575019026189076;-0.38079774680760115;-0.3513813757196507;1.0754377573117693;9.999994968366687;0.7126912705729836;-0.42445500103114997;-0.42445499821451926;0.6627143659948438;-0.3414560008220849;0.7455104203747581
82.075772;1.0837179753233468;0.7125493278524326;0.6575017426850397;-0.38079774678214956;-0.3513813757694411;1.0754376333208244;9.999995138761012;0.7126911813190852;-0.4244550009643935;-0.4244549982073746;0.6627144041050446;-0.34145600080970234;0.7455104230857641
82.085772;1.0837180660475074;0.7125492331568056;0.6575015827945387;-0.38079774675622935;-0.3513813758194367;1.075437508633622;9.999995300466471;0.7126910944249505;-0.4244550008984292;-0.42445499820225396;0.6627144455762617;-0.34145600079615307;0.7455104268860321
82.095772;1.083718143198755;0.7125491358800045;0.6575014229841164;-0.3807977467299617;-0.3513813758693804;1.0754373832098816;9.999995456648826;0.7126910096933113;-0.4244550008332328;-0.42445499819917526;0.6627144901850441;-0.3414560007815325;0.7455104319889239
82.105772;1.0837182068268403;0.7125490359536167;0.6575012633641352;-0.3807977467034459;-0.3513813759190359;1.075437257140069;9.999995610983817;0.7126909269570959;-0.4244550007687717;-0.42445499819812466;0.6627145378408132;-0.34145600076594246;0.7455104384894068
82.115772;1.083718257120709;0.7125489333548136;0.6575011040864848;-0.38079774667675376;-0.35138137596816965;1.0754371306341248;9.99999576677783;0.7126908460603152;-0.42445500070500913;-0.4244549981990197;0.6627145884886567;-0.34145600074950827;0.7455104463700518
82.125772;1.0837182944292627;0.7125488282062968;0.6575009453244083;-0.380797746649947;-0.35138137601654723;1.075437003914394;9.999995926425866;0.7126907668464653;-0.4244550006418859;-0.42445499820170246;0.6627146420307464;-0.3414560007323534;0.7455104555434436
82.135772;1.0837183192341548;0.712548720840116;0.6575007872890576;-0.3807977466230923;-0.35138137606395353;1.0754368770819165;9.99999609137107;0.7126906891530078;-0.4244550005793081;-0.42445499820597216;0.6627146982545408;-0.34145600071455584;0.7455104658982041
82.145772;1.0837183321609294;0.7125486117165436;0.6575006302113231;-0.38079774659626964;-0.3513813761102014;1.0754367500953783;9.999996262212504;0.7126906128593996;-0.4244550005171634;-0.42445499821162513;0.6627147567880328;-0.3414560006961344;0.745510477331077
82.155772;1.0837183340196697;0.7125485012630951;0.6575004742927548;-0.3807977465695717;-0.35138137615512605;1.075436622855567;9.999996438313303;0.7126905379610435;-0.4244550004553489;-0.4244549982184674;0.6627148171395947;-0.34145600067704884;0.7455104897925207
82.165772;1.083718325787801;0.7125483897799951;0.6575003197001348;-0.3807977465430883;-0.351381376198583;1.0754364952781328;9.9999966168729;0.7126904645843387;-0.4244550003937751;-0.4244549982263053;0.6627148787744989;-0.34145600065718995;0.7455105033341861
82.175772;1.0837183085572433;0.7125482774473966;0.6575001666035086;-0.3807977465168964;-0.3513813762404451;1.0754363673569383;9.999996792715221;0.7126903929241505;-0.42445500033233957;-0.42445499823495064;0.662714941160126;-0.3414560006363783;0.7455105180932668
82.185772;1.0837182834510544;0.7125481643782624;0.6575000152107849;-0.38079774649106307;-0.3513813762806048;1.075436239231557;9.999996959617246;0.7126903231767501;-0.42445500027090294;-0.4244549982442288;0.6627150038145817;-0.3414560006143894;0.7455105341970355
82.195772;1.0837182515296306;0.7125480506752027;0.6574998657616177;-0.3807977464656514;-0.3513813763189926;1.0754361112105761;9.999997112103571;0.7126902555416467;-0.4244550002093042;-0.4244549982539677;0.6627150663670205;-0.3414560005909896;0.7455105516968333
82.205772;1.083718213750819;0.7125479364831869;0.6574997184555761;-0.3807977464407435;-0.3513813763555758;1.0754359837675305;9.999997246484055;0.7126901902587786;-0.4244550001474066;-0.4244549982639928;0.6627151285693605;-0.34145600056595465;0.7455105705712358
82.215772;1.0837181709523191;0.7125478220093246;0.657499573362468;-0.38079774641647074;-0.3513813763903239;1.0754358574862983;9.999997361137128;0.7126901275939579;-0.4244550000851142;-0.4244549982741328;0.6627151902464855;-0.34145600053907454;0.7455105907166717
82.225772;1.0837181238699558;0.7125477074925439;0.65749943039361;-0.3807977463930184;-0.3513813764231888;1.0754357329316158;9.99999745619291;0.7126900677969141;-0.42445500002234915;-0.42445499828422883;0.662715251241197;-0.3414560005101612;0.7455106119581586
82.235772;1.0837180731936633;0.7125475931797194;0.6574992893365524;-0.38079774637061187;-0.3513813764541207;1.0754356105593834;9.999997532608687;0.7126900111082165;-0.42445499995903974;-0.4244549982941499;0.6627153114141842;-0.3414560004790463;0.7455106341132813
82.245772;1.0837180195423846;0.7125474793380172;0.6574991499364636;-0.3807977463495042;-0.3513813764831015;1.0754354907252643;9.999997591395537;0.7126899577853348;-0.4244549998951397;-0.4244549983037982;0.6627153706792707;-0.34145600044557206;0.7455106570083143
82.255772;1.083717963405509;0.7125473662757414;0.6574990120201165;-0.38079774632996155;-0.3513813765101654;1.0754353736815894;9.999997633316204;0.7126899080957037;-0.4244549998306537;-0.42445499831309613;0.6627154289964807;-0.34145600040961027;0.7455106804464363
82.265772;1.0837179051585337;0.7125472543599023;0.6574988756034769;-0.3807977463122493;-0.3513813765353857;1.0754352595077472;9.999997658654044;0.7126898622788141;-0.4244549997656487;-0.4244549983219918;0.6627154863136494;-0.3414560003710923;0.7455107042160777
82.275772;1.0837178450563498;0.7125471439977736;0.6574987409132558;-0.38079774629661184;-0.35138137655885415;1.075435148115732;9.999997667021784;0.7126898204937355;-0.4244549997002505;-0.42445499833047956;0.6627155425307812;-0.3414560003300171;0.7455107281177178
82.285772;1.0837177831597338;0.7125470355596751;0.6574986083216949;-0.3807977462832442;-0.3513813765806789;1.075435039366619;9.999997657280943;0.7126897827940135;-0.42445499963463573;-0.42445499833859424;0.6627155975335093;-0.34145600028645506;0.7455107519715558
82.295772;1.0837177193158782;0.7125469293266002;0.6574984782702049;-0.3807977462722837;-0.3513813766009811;1.075434933107761;9.999997628041312;0.7126897491535885;-0.4244549995690162;-0.42445499834638906;0.662715651239719;-0.34145600024055667;0.7455107756473376
82.305772;1.0837176532241373;0.7125468255249662;0.6574983512704358;-0.3807977462638388;-0.35138137661988267;1.0754348291176852;9.999997578250138;0.712689719509815;-0.42445499950361515;-0.4244549983539232;0.6627157035814535;-0.3414560001925506;0.7455107991136033
82.315772;1.08371758450998;0.7125467243735348;0.6574982279587636;-0.3807977462580174;-0.35138137663750413;1.0754347271074334;9.99999750661739;0.7126896938002225;-0.4244549994386501;-0.4244549983612549;0.6627157544309027;-0.34145600014271893;0.745510822411563
82.325772;1.0837175127885532;0.7125466260750553;0.6574981091042006;-0.38079774625493135;-0.35138137665396757;1.0754346267931576;9.999997410749097;0.7126896719637135;-0.4244549993743188;-0.4244549983684332;0.6627158035584026;-0.34145600009135496;0.7455108455716019
82.335772;1.0837174377153505;0.7125465307755364;0.657497995552961;-0.3807977462546877;-0.35138137666939173;1.0754345279828734;9.999997287104925;0.7126896538777339;-0.42445499931079245;-0.42445499837549355;0.6627158506803167;-0.34145600003873133;0.7455108686151274
82.345772;1.0837173589880549;0.712546438557077;0.6574978881453132;-0.380797746257379;-0.3513813766838855;1.0754344306012056;9.999997131533508;0.7126896393160236;-0.4244549992482318;-0.42445499838246736;0.6627158955353053;-0.3414559999851004;0.7455108916177171
82.355772;1.0837172763269323;0.7125463494794282;0.6574977876397361;-0.38079774626307744;-0.3513813766975494;1.075434334638432;9.999996939892297;0.7126896280005923;-0.4244549991868015;-0.4244549983893867;0.6627159379115378;-0.3414559999307101;0.7455109147380854
82.365772;1.0837171894863518;0.7125462635945172;0.6574976947011741;-0.3807977462718295;-0.35138137671048303;1.0754342401247017;9.999996707965485;0.7126896196692492;-0.4244549991266563;-0.42445499839627165;0.662715977619006;-0.34145599987581765;0.7455109382445425
82.375772;1.083717098283716;0.7125461809097583;0.6574976099311226;-0.38079774628365437;-0.3513813767227938;1.0754341471254096;9.999996431095198;0.7126896140985071;-0.42445499906791684;-0.42445499840312706;0.6627160144528956;-0.3414559998207038;0.7455109625102576
82.385772;1.0837170026073053;0.712546101347525;0.6574975338633332;-0.3807977462985537;-0.35138137673459985;1.075434055663562;9.9999961046017;0.7126896111119302;-0.42445499901066824;-0.424454998409956;0.6627160482045913;-0.34145599976567564;0.7455109879331979
