time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.395772;1.0837169023995699;0.7125460247201115;0.6574974669530429;-0.3807977463165102;-0.35138137674603415;1.0754339656104557;9.999995724589905;0.7126896105813839;-0.42445499895499106;-0.4244549984167639;0.6627160786862858;-0.3414559997110414;0.7455110148772538
82.405772;1.0837167976461513;0.7125459507242764;0.6574974095972024;-0.3807977463374751;-0.35138137675724895;1.0754338766716562;9.999995288667492;0.7126896124251493;-0.4244549989009908;-0.424454998423547;0.6627161057459123;-0.34145599965707396;0.7455110436586788
82.415772;1.0837166884044298;0.7125458789685859;0.6574973621332386;-0.3807977463613733;-0.35138137676839326;1.075433788470635;9.999994796176185;0.7126896166181391;-0.4244549988487897;-0.4244549984302892;0.662716129294544;-0.3414559996039932;0.7455110745038233
82.425772;1.0837165748968773;0.7125458090553664;0.6574973248023326;-0.3807977463881265;-0.3513813767795723;1.075433700619038;9.99999424744973;0.7126896231891857;-0.4244549987984908;-0.4244549984369724;0.6627161492712278;-0.34145599955197375;0.7455111075258009
82.435772;1.083716457596359;0.71254574067975;0.6574972977231602;-0.3807977464176553;-0.3513813767908266;1.0754336127680475;9.999993643000549;0.7126896321897961;-0.4244549987501634;-0.42445499844359297;0.6627161655647025;-0.34145599950116834;0.7455111427900231
82.445772;1.08371633716694;0.7125456736301405;0.6574972809107491;-0.3807977464498591;-0.35138137680213266;1.075433524678595;9.999992983430655;0.7126896436664234;-0.42445499870385467;-0.4244549984501851;0.6627161780266663;-0.3414559994517281;0.7455111803988358
82.455772;1.0837162143068355;0.7125456077049691;0.6574972743605547;-0.3807977464845987;-0.351381376813422;1.0754334362258278;9.999992269623204;0.7126896576724533;-0.4244549986595896;-0.42445499845683304;0.6627161865298455;-0.34145599940380555;0.7455112204940874
82.465772;1.0837160896330231;0.7125455426846783;0.6574972781157049;-0.3807977465216914;-0.3513813768246201;1.0754333473346187;9.999991502668003;0.712689674292578;-0.4244549986173552;-0.4244549984636584;0.6627161909506224;-0.3414559993575517;0.7455112631824764
82.475772;1.0837159636425506;0.7125454783590809;0.6574972922142438;-0.38079774656091303;-0.3513813768356739;1.075433257979487;9.99999068357397;0.7126896936109518;-0.42445499857709845;-0.4244549984708023;0.6627161911239707;-0.3414559993131121;0.7455113084819149
82.485772;1.0837158367418092;0.7125454145699864;0.6574973166108125;-0.3807977466020098;-0.35138137684654536;1.0754331682634495;9.999989813532181;0.7126897156656072;-0.42445499853874336;-0.4244549984784192;0.6627161868713711;-0.3414559992706008;0.7455113563534675
82.495772;1.083715709276515;0.7125453512894101;0.6574973511857035;-0.3807977466447221;-0.35138137685720056;1.0754330784876662;9.99998889477781;0.7126897404799697;-0.424454998502198;-0.4244549984866626;0.6627161780734538;-0.341455999230064;0.7455114067725326
82.505772;1.0837155815123831;0.7125452886578113;0.6574973957891713;-0.3807977466888052;-0.35138137686760157;1.0754329891554275;9.999987930951512;0.7126897681249352;-0.4244549984673569;-0.42445499849564894;0.6627161647063574;-0.34145599919148717;0.7455114597694538
82.515772;1.0837154536056857;0.7125452269268047;0.6574974502619769;-0.3807977467340283;-0.35138137687769083;1.0754329008682817;9.999986926619647;0.7126897987216676;-0.4244549984341228;-0.4244549985054275;0.6627161468343319;-0.3414559991548551;0.7455115154312367
82.525772;1.083715325607232;0.7125451663821515;0.657497514435781;-0.38079774678016115;-0.3513813768873751;1.075432814140079;9.999985886829641;0.7126898323741582;-0.42445499840242223;-0.4244549985159826;0.662716124570181;-0.3414559991201904;0.7455115738532394
82.535772;1.0837151975374864;0.7125451073115239;0.6574975881312954;-0.38079774682697476;-0.3513813768965135;1.0754327292864514;9.999984817195019;0.7126898691097208;-0.42445499837218426;-0.4244549985272534;0.6627160980203431;-0.3414559990875354;0.7455116350574925
82.545772;1.083715069480283;0.7125450500104322;0.657497671168123;-0.3807977468742429;-0.35138137690491866;1.0754326465046236;9.999983723988649;0.7126899089192162;-0.4244549983433197;-0.4244549985391428;0.6627160672715063;-0.34145599905692997;0.7455116989618249
82.555772;1.0837149415805678;0.7125449947971707;0.6574977633676681;-0.38079774692173984;-0.3513813769123812;1.0754325659975126;9.999982613945493;0.7126899518210668;-0.4244549983157357;-0.4244549985515166;0.6627160324167614;-0.3414559990284155;0.7455117654042955
82.565772;1.0837148139655357;0.7125449420164572;0.6574978645333439;-0.38079774696924534;-0.35138137691869903;1.0754324879321342;9.999981494056323;0.7126899978270888;-0.4244549982893589;-0.4244549985642115;0.6627159935605662;-0.34145599900203727;0.7455118341621139
82.575772;1.0837146867093097;0.7125448920075439;0.6574979744506785;-0.3807977470165552;-0.3513813769236834;1.0754324123032435;9.999980371477566;0.7126900468753697;-0.4244549982641291;-0.4244549985770704;0.6627159508096175;-0.34145599897782747;0.7455119049656413
82.585772;1.0837145598625102;0.7125448450406926;0.6574980929239587;-0.3807977470635004;-0.35138137692714594;1.0754323389002631;9.999979253211338;0.7126900988211303;-0.4244549982399781;-0.4244549985899814;0.6627159042926295;-0.34145599895577805;0.7455119775524176
82.595772;1.0837144334439441;0.7125448012659792;0.6574982197876585;-0.3807977471099576;-0.3513813769288978;1.0754322673795442;9.999978145277012;0.7126901534723826;-0.42445499821682525;-0.4244549986028873;0.6627158541964844;-0.3414559989358368;0.7455120517507039
82.605772;1.0837143073487316;0.7125447606935585;0.6574983548680199;-0.3807977471558293;-0.3513813769287589;1.0754321973111038;9.999977052067743;0.7126902106540628;-0.4244549981945942;-0.42445499861577407;0.6627158007840069;-0.34145599891792916;0.7455121274940032
82.615772;1.0837141812978266;0.7125447232102988;0.6574984979594247;-0.380797747201014;-0.35138137692655685;1.075432128161086;9.999975976525642;0.7126902702571962;-0.42445499817323173;-0.4244549986286506;0.6627157443861318;-0.3414559989019691;0.7455122047244255
82.625772;1.0837140549591517;0.7125446886409486;0.6574986488517309;-0.38079774724540694;-0.3513813769221288;1.0754320593107871;9.99997492062343;0.7126903322170512;-0.4244549981527176;-0.4244549986415072;0.6627156853718099;-0.3414559988878534;0.7455122832809081
82.635772;1.083713928135035;0.7125446568198324;0.6574988073323864;-0.38079774728893157;-0.3513813769153425;1.0754319901319207;9.999973885407798;0.71269039645894;-0.4244549981330694;-0.4244549986542816;0.6627156241236472;-0.3414559988754662;0.7455123628881817
82.645772;1.083713800837976;0.7125446276245955;0.657498973127761;-0.3807977473315573;-0.3513813769061198;1.0754319200051503;9.99997287047905;0.7126904628705647;-0.42445499811433085;-0.42445499866689645;0.6627155610446638;-0.3414559988646884;0.7455124432356802
82.655772;1.0837136732866421;0.7125446009811871;0.6574991458822327;-0.3807977473732649;-0.35138137689445403;1.0754318482981362;9.999971873766926;0.712690531298091;-0.42445499809654524;-0.424454998679343;0.6627154965489861;-0.3414559988553932;0.7455125240102128
82.665772;1.083713545916076;0.7125445768458522;0.6574993252007452;-0.380797747414003;-0.3513813768804132;1.0754317743980493;9.999970892393824;0.7126906015593356;-0.4244549980797395;-0.4244549986917048;0.6627154310266306;-0.3414559988474435;0.7455126048401499
82.675772;1.0837134193583535;0.7125445551558391;0.6574995106737821;-0.3807977474536886;-0.3513813768641137;1.0754316977862517;9.999969923783674;0.7126906734774163;-0.42445499806391945;-0.4244549987041063;0.6627153648317307;-0.3414559988407085;0.745512685280303
82.685772;1.083713294342894;0.712544535833063;0.6574997018748285;-0.3807977474922294;-0.3513813768456834;1.0754316180742518;9.9999689659862;0.7126907468992577;-0.42445499804908093;-0.4244549987166641;0.6627152982739442;-0.34145599883507716;0.7455127648871571
82.695772;1.0837131715930448;0.7125445188828865;0.6574998983542221;-0.38079774752953266;-0.3513813768252437;1.0754315349479675;9.999968017507156;0.7126908216879133;-0.4244549980352317;-0.42445499872946724;0.662715231613761;-0.3414559988304558;0.7455128432540589
82.705772;1.0837130517871012;0.7125445044689996;0.6575000996464819;-0.38079774756549956;-0.3513813768029013;1.0754314481170935;9.999967077114354;0.7126908977374699;-0.42445499802239145;-0.4244549987425799;0.6627151651091955;-0.341455998826769;0.7455129199224241
82.715772;1.0837129355483908;0.712544492869426;0.6575003053032783;-0.3807977476000133;-0.3513813767787469;1.0754313574014343;9.999966143838204;0.7126909749846585;-0.4244549980105802;-0.4244549987560633;0.6627150990564185;-0.34145599882396854;0.7455129942955788
82.725772;1.0837128234430968;0.7125444843679178;0.6575005149099316;-0.3807977476329348;-0.35138137675287046;1.0754312628671108;9.999965217419726;0.7126910533503512;-0.4244549979998237;-0.4244549987699928;0.66271503375585;-0.3414559988220375;0.7455130656961376
82.735772;1.0837127159846736;0.7125444791933438;0.6575007280919205;-0.3807977476641207;-0.35138137672537273;1.0754311648291677;9.999964298846493;0.7126911326739188;-0.4244549979901607;-0.42445499878444615;0.6627149694517372;-0.3414559988209847;0.7455131334681301
82.745772;1.0837126136223125;0.712544477519343;0.6575009445302495;-0.3807977476934459;-0.35138137669635383;1.0754310637347486;9.999963390233104;0.7126912127446415;-0.4244549979816341;-0.42445499879948445;0.6627149063043892;-0.3414559988208296;0.7455131969863358
82.755772;1.0837125167257646;0.7125444794550226;0.6575011639314748;-0.3807977477208195;-0.35138137666589453;1.075430960101683;9.999962494090555;0.7126912933870142;-0.42445499797427305;-0.4244549988151566;0.6627148444118807;-0.3414559988215925;0.7455132556295069
82.765772;1.0837124255637787;0.7125444850195652;0.6575013859632224;-0.3807977477461995;-0.3513813766340485;1.075430854545544;9.999961612579511;0.7126913744915075;-0.4244549979680721;-0.4244549988315041;0.6627147838589752;-0.3414559988233087;0.7455133087899461
82.775772;1.0837123402938569;0.7125444941352259;0.6575016102027542;-0.3807977477695901;-0.3513813766008412;1.0754307477600855;9.999960747251157;0.712691455972453;-0.42445499796298186;-0.42445499884855376;0.6627147247177123;-0.3414559988260429;0.7455133558997203
82.785772;1.0837122610551366;0.7125445066723262;0.6575018361054132;-0.38079774779101533;-0.3513813765662834;1.075430640442494;9.99995989972625;0.7126915377059704;-0.4244549979589119;-0.42445499886630955;0.6627146669778492;-0.34145599882986477;0.7455133964544416
82.795772;1.0837121880973188;0.7125445225307979;0.6575020630301175;-0.380797747810503;-0.3513813765304065;1.07543053327706;9.99995907281818;0.7126916195164734;-0.4244549979557357;-0.4244549988847411;0.6627146104985766;-0.341455998834811;0.7455134300347966
82.805772;1.0837121217621886;0.7125445416722282;0.6575022903214015;-0.38079774782809045;-0.3513813764932959;1.0754304269581423;9.999958270731966;0.71269170122063;-0.4244549979532888;-0.42445499890376776;0.6627145550392339;-0.34145599884087985;0.7455134563194464
82.815772;1.0837120623506675;0.7125445641048793;0.6575025173461969;-0.3807977478438146;-0.3513813764550864;1.0754303221430255;9.999957497916334;0.7126917826669623;-0.42445499795137515;-0.42445499892325733;0.6627145003302535;-0.3414559988480519;0.7455134751022254
82.825772;1.0837120100388613;0.712544589871732;0.6575027434378506;-0.3807977478576815;-0.35138137641593536;1.075430219366778;9.999956757505815;0.7126918637623996;-0.424454997949796;-0.42445499894304817;0.6627144461322921;-0.3414559988563053;0.745513486340101
82.835772;1.0837119648862203;0.7125446190241941;0.65750296785906;-0.3807977478696541;-0.3513813763760222;1.0754301190493758;9.99995605052788;0.7126919445104201;-0.424454997948371;-0.4244549989629781;0.6627143922403715;-0.3414559988656225;0.7455134901837424
82.845772;1.083711926895488;0.7125446515814016;0.657503189872167;-0.3807977478796869;-0.3513813763355501;1.0754300215889223;9.999955376072922;0.7126920250223873;-0.42445499794692565;-0.42445499898290345;0.6627143384448237;-0.3414559988759782;0.7455134869278114
82.855772;1.0837118960883791;0.7125446874889558;0.657503408829043;-0.3807977478877731;-0.3513813762947079;1.0754299274346306;9.99995473198667;0.7126921054930532;-0.4244549979452714;-0.4244549990027068;0.662714284513977;-0.34145599888731043;0.7455134769297218
82.865772;1.0837118725264283;0.7125447265964844;0.6575036242083525;-0.3807977478939507;-0.35138137625364185;1.075429837097224;9.99995411615552;0.7126921861929435;-0.42445499794320124;-0.424454999022291;0.6627142302186191;-0.34145599889951456;0.7455134605761925
82.875772;1.08371185624886;0.712544768670327;0.657503835619145;-0.380797747898283;-0.3513813762124847;1.0754297511066748;9.999953527725518;0.7126922674822017;-0.4244549979404982;-0.42445499904157197;0.662714175388795;-0.34145599891245954;0.7455134383084405
82.885772;1.0837118472384735;0.7125448134072118;0.6575040427512338;-0.38079774790086174;-0.35138137617138165;1.0754296699766166;9.999952966721201;0.7126923497946998;-0.4244549979369709;-0.42445499906048734;0.662714119988275;-0.34145599892600087;0.7455134106519112
82.895772;1.0837118454785968;0.712544860450999;0.6575042453126009;-0.380797747901801;-0.3513813761304755;1.0754295942285002;9.999952432630206;0.7126924335707295;-0.4244549979325022;-0.42445499907901435;0.6627140641439481;-0.3414559989400047;0.7455133781808128
82.905772;1.0837118510132973;0.7125449094511085;0.6575044430384561;-0.38079774790118814;-0.35138137608988657;1.0754295244159644;9.999951924098234;0.7126925191944352;-0.4244549979270542;-0.4244549990971749;0.6627140080875085;-0.3414559989543847;0.7455133414376491
82.915772;1.0837118639587746;0.7125449601331811;0.657504635727264;-0.38079774789905124;-0.3513813760497111;1.0754294610968547;9.999951439894422;0.7126926070094207;-0.4244549979206151;-0.4244549991150196;0.662713952080696;-0.3414559989691136;0.7455133008964464
82.925772;1.0837118844418576;0.7125450123178183;0.6575048232489805;-0.38079774789537246;-0.3513813760100283;1.0754294047767057;9.999950979609485;0.7126926973950337;-0.42445499791315644;-0.42445499913260154;0.6627138964121089;-0.34145599898419937;0.7455132569869386
82.935772;1.0837119124632915;0.7125450658695983;0.6575050055493942;-0.3807977478901144;-0.351381375970908;1.0754293558134955;9.99995054341869;0.7126927907819176;-0.42445499790465213;-0.4244549991499593;0.6627138414188889;-0.3414559989996527;0.7455132101405356
82.945772;1.0837119478411905;0.7125451206267313;0.6575051826506629;-0.38079774788324877;-0.3513813759324157;1.0754293143177511;9.999950131530262;0.712692887552721;-0.42445499789511865;-0.424454999167116;0.6627137874305962;-0.34145599901546553;0.7455131608166221
82.955772;1.0837119902668473;0.7125451763703075;0.6575053546267277;-0.38079774787478016;-0.35138137589461454;1.0754292801982934;9.999949743893183;0.712692987927018;-0.42445499788462643;-0.4244549991840848;0.662713734676396;-0.341455999031607;0.7455131094645292
82.965772;1.0837120393413127;0.7125452328396572;0.6575055215708823;-0.38079774786473697;-0.3513813758575659;1.0754292533652612;9.999949380108482;0.712693091921273;-0.42445499787328755;-0.42445499920087315;0.6627136832826421;-0.3414559990480261;0.7455130564196352
82.975772;1.083712094627206;0.712545289774099;0.6575056836117241;-0.3807977478531344;-0.3513813758213246;1.0754292338709053;9.99994903988838;0.712693199382341;-0.424454997861248;-0.42445499921748236;0.6627136333446937;-0.34145599906466234;0.7455130018065288
82.985772;1.083712155762575;0.7125453469415242;0.6575058409612481;-0.38079774783995796;-0.3513813757859325;1.0754292218658417;9.99994872406941;0.7126933100442737;-0.42445499784868324;-0.4244549992339032;0.6627135849560603;-0.34145599908147417;0.7455129455534009
82.995772;1.0837122225560618;0.7125454041242952;0.65750599389224;-0.3807977478251829;-0.35138137575143075;1.07542921749974;9.99994843492039;0.7126934235826259;-0.42445499783577095;-0.42445499925011165;0.6627135381893147;-0.3414559990984615;0.7455128875107816
83.005772;1.0837122949927014;0.7125454611018747;0.6575061426454083;-0.3807977478087936;-0.35138137571788125;1.0754292208839307;9.999948175301217;0.7126935396795399;-0.42445499782265617;-0.4244549992660851;0.6627134930885004;-0.34145599911565144;0.7455128275390944
83.015772;1.0837123731442344;0.7125455176736483;0.6575062873827329;-0.3807977477907793;-0.35138137568535405;1.0754292320672358;9.999947947390888;0.7126936580817291;-0.42445499780945706;-0.4244549992818235;0.6627134496507688;-0.34145599913307106;0.7455127654920906
83.025772;1.0837124570401295;0.7125455736739015;0.6575064282328549;-0.3807977477711216;-0.3513813756538857;1.0754292510053258;9.999947751692263;0.7126937786132941;-0.4244549977963094;-0.4244549992973419;0.662713407795502;-0.341455999150741;0.7455127011649558
83.035772;1.0837125465780513;0.7125456289128028;0.6575065653611246;-0.3807977477497946;-0.3513813756234501;1.075429277588391;9.999947587060678;0.712693901128398;-0.4244549977833907;-0.42445499931265396;0.6627133673831617;-0.3414559991686705;0.7455126343016263
83.045772;1.0837126415065594;0.7125456831178221;0.6575066989942042;-0.38079774772678276;-0.35138137559396054;1.0754293116735953;9.999947451658972;0.7126940254483448;-0.42445499777089934;-0.42445499932777603;0.6627133282555296;-0.34145599918684716;0.7455125646572994
83.055772;1.0837127414441476;0.7125457359770927;0.6575068293734159;-0.3807977477021007;-0.3513813755652989;1.0754293530195016;9.9999473438794;0.7126941513452616;-0.4244549977590217;-0.4244549993427251;0.6627132902487264;-0.34145599920525155;0.7455124920321252
83.065772;1.0837128459205254;0.7125457872151769;0.6575069566651286;-0.38079774767578795;-0.35138137553735277;1.0754294012099856;9.999947262759731;0.7126942785513506;-0.4244549977479082;-0.424454999357506;0.6627132532227205;-0.3414559992238896;0.7455124162443054
83.075772;1.0837129544490407;0.7125458366139371;0.6575070809281924;-0.3807977476478838;-0.3513813755100264;1.0754294556968138;9.999947207903993;0.7126944067604022;-0.424454997737666;-0.42445499937210074;0.662713217112912;-0.34145599924278913;0.7455123371148936
83.085772;1.0837130665671395;0.7125458839950344;0.6575072021728745;-0.38079774761841384;-0.35138137548322956;1.0754295158950709;9.99994717929764;0.712694535639406;-0.42445499772837725;-0.4244549993864677;0.6627131819355444;-0.341455999261965;0.7455122545187631
83.095772;1.0837131818245904;0.7125459291843911;0.657507320384769;-0.38079774758739515;-0.3513813754568784;1.0754295812565264;9.99994717727957;0.7126946648644855;-0.42445499772011597;-0.4244549994005552;0.6627131477264048;-0.34145599928141057;0.7455121684317512
83.105772;1.0837132997810617;0.7125459719881558;0.6575074354489793;-0.380797747554842;-0.3513813754308994;1.0754296513690866;9.999947202156989;0.7126947941615309;-0.4244549977129412;-0.4244549994143182;0.6627131144774508;-0.34145599930111;0.7455120788945999
83.115772;1.0837134199881222;0.7125460122129131;0.6575075470926734;-0.38079774752075907;-0.3513813754052087;1.075429726063586;9.999947253613096;0.7126949233085942;-0.42445499770690426;-0.4244549994277088;0.6627130821363227;-0.3414559993210367;0.7455119859644419
83.125772;1.0837135419419048;0.7125460496861753;0.6575076549079456;-0.380797747485136;-0.3513813753796995;1.0754298054339908;9.999947330774699;0.7126950521177946;-0.4244549977020606;-0.42445499944064424;0.6627130506473615;-0.3414559993411447;0.7455118897439591
83.135772;1.083713665075556;0.712546084212322;0.6575077583974364;-0.3807977474479478;-0.35138137535427094;1.075429889726691;9.999947432943966;0.7126951804413494;-0.4244549976984475;-0.4244549994529977;0.6627130199886886;-0.3414559993613767;0.7455117904177143
83.145772;1.0837137887827015;0.7125461155206915;0.6575078570235016;-0.3807977474091539;-0.3513813753288551;1.07542997916858;9.99994756028474;0.7126953081562968;-0.42445499769606054;-0.4244549994646165;0.6627129901824946;-0.3414559993816849;0.7455116882281486
83.155772;1.083713912462858;0.7125461433165868;0.6575079502468341;-0.3807977473687112;-0.3513813753033974;1.0754300738974722;9.999947713461898;0.7126954351070639;-0.42445499769486444;-0.4244549994753425;0.6627129612349061;-0.34145599940202886;0.7455115834452692
83.165772;1.0837140355845492;0.7125461673789117;0.6575080375276232;-0.3807977473265952;-0.3513813752778305;1.075430173996311;9.99994789195383;0.7126955610799981;-0.4244549976948114;-0.4244549994850471;0.6627129330291439;-0.34145599942234806;0.7455114763453834
83.175772;1.083714157675462;0.7125461875828502;0.6575081183316983;-0.3807977472828072;-0.3513813752520911;1.075430279467988;9.999948092676732;0.7126956858444485;-0.42445499769583495;-0.4244549994936629;0.6627129052831735;-0.3414559994425533;0.7455113671613673
83.185772;1.0837142782611373;0.7125462038812044;0.6575081921767301;-0.38079774723738075;-0.35138137522613844;1.0754303901641231;9.999948310674394;0.7126958092272043;-0.42445499769783507;-0.42445499950116783;0.6627128775981608;-0.34145599946255795;0.7455112560251718
83.195772;1.0837143968989442;0.7125462163095736;0.6575082586649287;-0.3807977471903805;-0.3513813751999311;1.07543050580423;9.999948541183663;0.7126959311756194;-0.4244549977006753;-0.4244549995075515;0.6627128495243506;-0.34145599948230165;0.7455111429517411
83.205772;1.0837145132969346;0.7125462249491973;0.6575083174680018;-0.38079774714187425;-0.35138137517341683;1.075430626062793;9.999948780732332;0.7126960517756886;-0.42445499770419076;-0.4244549995128158;0.6627128206216572;-0.3414559995017283;0.7455110278835623
83.215772;1.0837146273365827;0.7125462297977961;0.657508368300205;-0.38079774709191166;-0.35138137514656137;1.0754307506123073;9.999949026348188;0.7126961712258775;-0.42445499770820905;-0.4244549995170087;0.6627127905297021;-0.3414559995207601;0.7455109107459057
83.225772;1.0837147389733333;0.7125462306827193;0.6575084108853948;-0.3807977470405379;-0.35138137511936685;1.0754308791258362;9.999949274390561;0.712696289813778;-0.4244549977125746;-0.4244549995202273;0.6627127590265908;-0.3414559995392953;0.7455107914395269
83.235772;1.0837148481602297;0.7125462273259638;0.6575084449308638;-0.38079774698781327;-0.3513813750918508;1.0754310113404544;9.999949520532844;0.7126964079276531;-0.4244549977171503;-0.4244549995225762;0.6627127260581535;-0.34145599955721334;0.745510669817988
83.245772;1.0837149548327911;0.7125462194603477;0.6575084701511928;-0.3807977469338112;-0.35138137506401995;1.075431147159962;9.999949760531738;0.712696526044938;-0.42445499772181944;-0.42445499952414895;0.6627126917109748;-0.3414559995743909;0.7455105457332347
83.255772;1.0837150589174223;0.7125462068852164;0.6575084863080871;-0.38079774687861273;-0.3513813750358679;1.0754312866432933;9.999949990574995;0.7126966446457312;-0.4244549977265123;-0.4244549995250395;0.6627126561299334;-0.34145599959073747;0.745510419105028
83.265772;1.0837151603329198;0.7125461894787875;0.6575084932242152;-0.38079774682231565;-0.3513813750073771;1.0754314299151313;9.999950206880973;0.7126967641136963;-0.42445499773122;-0.4244549995253424;0.6627126194721212;-0.34145599960621853;0.7455102899350217
83.275772;1.0837152589580663;0.7125461671992637;0.6575084907971734;-0.38079774676503964;-0.3513813749785021;1.0754315771423384;9.999950405440847;0.7126968847096987;-0.4244549977359762;-0.4244549995251477;0.662712581935489;-0.34145599962083867;0.7455101582727259
83.285772;1.083715354610231;0.7125461400539606;0.657508479024401;-0.3807977467069041;-0.35138137494916705;1.0754317285233792;9.999950582707156;0.7126970066231088;-0.42445499774083334;-0.42445499952454846;0.6627125437650743;-0.3414559996346114;0.7455100242083157
83.295772;1.0837154470925157;0.7125461080464385;0.657508457998408;-0.3807977466480151;-0.3513813749193115;1.0754318842293251;9.99995073658335;0.7126971300336118;-0.4244549977458384;-0.4244549995236483;0.662712505203668;-0.34145599964755463;0.7455098879147138
83.305772;1.083715536284538;0.7125460711699265;0.6575084278683092;-0.38079774658849;-0.3513813748889487;1.075432044376911;9.999950866145896;0.7126972551247621;-0.4244549977510126;-0.4244549995225598;0.6627124664663357;-0.34145599965970386;0.7455097496655138
83.315772;1.0837156221820887;0.7125460294711128;0.6575083888433297;-0.38079774652848497;-0.3513813748581718;1.0754322090993926;9.999950970071122;0.7126973820535863;-0.4244549977563554;-0.42445499952139737;0.6627124277336457;-0.34145599967111073;0.7455096098076797
83.325772;1.0837157048282287;0.712545983118925;0.6575083412511775;-0.3807977464681979;-0.35138137482709797;1.075432378599506;9.999951045697342;0.7126975109178968;-0.42445499776186935;-0.4244549995202812;0.6627123891239299;-0.3414559996818138;0.7455094687404981
83.335772;1.0837157842304312;0.7125459323944309;0.6575082855769504;-0.38079774640784214;-0.3513813747958109;1.0754325530085846;9.999951089589498;0.7126976417538112;-0.42445499776757606;-0.4244549995193514;0.6627123506990811;-0.34145599969180607;0.7455093269059802
83.345772;1.0837158603504966;0.7125458775917225;0.6575082224492704;-0.3807977463475961;-0.3513813747643493;1.075432732187073;9.999951098879983;0.7126977745351769;-0.42445499777350587;-0.4244549995187775;0.6627123125181322;-0.3414559997010323;0.745509184749817
83.355772;1.0837159331031208;0.7125458189254281;0.6575081525910548;-0.3807977462875741;-0.35138137473273134;1.075432915744989;9.999951072359124;0.7126979091455486;-0.4244549977796729;-0.4244549995187414;0.6627122746695674;-0.3414559997094085;0.7455090426383559
83.365772;1.08371600235231;0.712545756533681;0.6575080767771104;-0.38079774622782925;-0.3513813747009709;1.075433103232638;9.999951010562771;0.7126980453698646;-0.4244549977860516;-0.4244549995194019;0.6627122372734391;-0.3414559997168332;0.7455089007797229
83.375772;1.083716067980807;0.7125456905453648;0.6575079958050923;-0.38079774616835843;-0.3513813746690754;1.0754332942598746;9.999950915210023;0.7126981829555568;-0.4244549977925821;-0.42445499952087334;0.6627122004941272;-0.3414559997231978;0.7455087591917475
83.385772;1.0837161299961349;0.712545621145271;0.6575079104312265;-0.380797746109112;-0.3513813746370457;1.075433488460401;9.999950788660843;0.7126983217053732;-0.42445499779920937;-0.4244549995232082;0.6627121645524281;-0.3414559997284131;0.7455086177124542
83.395772;1.083716188564583;0.7125455486173027;0.6575078213049922;-0.3807977460500283;-0.3513813746048849;1.0754336854209476;9.999950633682019;0.7126984614826287;-0.4244549978059143;-0.424454999526394;0.6627121297288762;-0.3414559997324272;0.745508476050995
83.405772;1.0837162439547967;0.7125454733659491;0.657507728998633;-0.3807977459910775;-0.35138137457259905;1.075433884725172;9.999950453308777;0.71269860212008;-0.4244549978127017;-0.4244549995303875;0.6627120963578269;-0.3414559997352119;0.7455083338772458
83.415772;1.0837162964656604;0.7125453959288416;0.6575076340764021;-0.3807977459322703;-0.3513813745402031;1.075434086023365;9.999950250614443;0.7126987433859946;-0.4244549978195658;-0.4244549995351615;0.662712064763515;-0.3414559997367558;0.7455081909111141
83.425772;1.0837163463788226;0.712545316963793;0.6575075370789749;-0.3807977458736371;-0.35138137450773216;1.0754342889906068;9.999950029029856;0.712698885056855;-0.42445499782645707;-0.4244549995407215;0.6627120351572058;-0.34145599973708796;0.7455080469567714
83.435772;1.0837163939030798;0.7125452371847576;0.6575074384853036;-0.3807977458152154;-0.35138137447523726;1.0754344932912079;9.999949792694544;0.712699026997392;-0.42445499783326135;-0.4244549995470792;0.6627120075822958;-0.34145599973629287;0.745507901890144
83.445772;1.0837164391140062;0.7125451573017542;0.6575073387330445;-0.38079774575705055;-0.3513813744427698;1.075434698605136;9.999949545950976;0.7126991691698557;-0.42445499783981194;-0.42445499955421884;0.6627119819209125;-0.3414559997344855;0.7455077556442109
83.455772;1.0837164819334204;0.7125450780083166;0.6575072382031614;-0.38079774569918895;-0.35138137441037526;1.075434904610889;9.999949293040915;0.712699311580162;-0.4244549978459245;-0.42445499956209926;0.6627119579241973;-0.3414559997317769;0.7455076082175777
83.465772;1.083716522166559;0.7125449999595858;0.6575071371559518;-0.3807977456416582;-0.3513813743780938;1.075435110935703;9.999949038364965;0.7126994542157667;-0.42445499785142615;-0.42445499957067473;0.6627119352681388;-0.34145599972827007;0.745507459713691
83.475772;1.0837165595887062;0.7125449237141644;0.657507035741439;-0.3807977455844521;-0.3513813743459724;1.0754353171551974;9.999948786491373;0.7126995969996687;-0.4244549978561748;-0.42445499957990274;0.6627119136394458;-0.3414559997240751;0.7455073103472488
83.485772;1.0837165940273303;0.7125448497237934;0.657506934074143;-0.38079774552753487;-0.3513813743140935;1.0754355228478374;9.99994854170886;0.7126997397825039;-0.4244549978600765;-0.42445499958973865;0.6627118927906014;-0.34145599971931556;0.745507160370602
83.495772;1.0837166254225672;0.7125447783943222;0.6575068322715312;-0.38079774547085876;-0.3513813742825958;1.0754357276316604;9.999948307026706;0.7126998824015609;-0.42445499786309293;-0.4244549996001216;0.6627118725198566;-0.34145599971413126;0.7455070099959846
83.505772;1.0837166538867165;0.7125447100997813;0.6575067304641381;-0.3807977454143906;-0.3513813742516497;1.0754359311391353;9.999948083478564;0.7127000247609455;-0.42445499786522367;-0.4244549996109757;0.6627118526039882;-0.3414559997086719;0.745506859371895
83.515772;1.0837166796751525;0.7125446451324758;0.6575066288518321;-0.3807977453581315;-0.35138137422140847;1.0754361329817026;9.999947871025734;0.7127001668418891;-0.4244549978664885;-0.424454999622231;0.6627118327397644;-0.3414559997030596;0.7455067085643722
83.525772;1.0837167030345962;0.7125445836858549;0.657506527795085;-0.3807977453021187;-0.351381374191994;1.0754363327577117;9.999947670367675;0.7127003086345485;-0.4244549978669301;-0.4244549996338313;0.662711812561172;-0.3414559996973509;0.7455065575244791
83.535772;1.083716724062902;0.7125445258502995;0.6575064278243904;-0.380797745246417;-0.351381374163522;1.0754365301119528;9.999947483957229;0.7127004500816789;-0.42445499786661506;-0.4244549996457236;0.6627117917384651;-0.34145599969154455;0.7455064061195031
83.545772;1.0837167426891496;0.7125444715954069;0.6575063295431823;-0.3807977451911093;-0.3513813741361167;1.0754367248156493;9.999947315490637;0.7127005910751009;-0.4244549978656261;-0.4244549996578584;0.6627117700509882;-0.34145599968561846;0.7455062542415011
83.555772;1.0837167587659533;0.7125444207862355;0.6575062335649311;-0.38079774513628084;-0.3513813741098933;1.0754369167850035;9.999947168467093;0.7127007314714621;-0.42445499786405394;-0.4244549996702033;0.6627117473529461;-0.34145599967955503;0.7455061018759578
83.565772;1.083716772187626;0.7125443732157569;0.6575061405301327;-0.3807977450819992;-0.3513813740849166;1.0754371060204686;9.9999470453716;0.7127008711301835;-0.42445499786198054;-0.4244549996827421;0.6627117234830159;-0.3414559996733521;0.7455059490680629
83.575772;1.0837167829979473;0.7125443286256862;0.6575060510883891;-0.38079774502830455;-0.35138137406116776;1.0754372925426803;9.999946948150004;0.7127010099727079;-0.42445499785946333;-0.42445499969545886;0.6627116982008261;-0.34145599966701834;0.7455057958769631
83.585772;1.0837167914867416;0.7125442867272666;0.6575059658215912;-0.38079774497520835;-0.3513813740385456;1.0754374763807488;9.999946878931897;0.712701148017319;-0.4244549978565376;-0.42445499970833056;0.6627116711880634;-0.3414559996605569;0.7455056423845003
83.595772;1.0837167981874134;0.712544247232609;0.657505885183865;-0.38079774492268875;-0.3513813740168972;1.075437657610448;9.999946840047084;0.7127012853676136;-0.4244549978532266;-0.4244549997213266;0.6627116420920071;-0.34145599965395523;0.7455054887146808
83.605772;1.083716803763097;0.7125442099074952;0.6575058094748449;-0.3807977448706977;-0.35138137399604813;1.0754378363852062;9.999946833441614;0.7127014221685111;-0.4244549978495563;-0.42445499973440637;0.6627116105710597;-0.34145599964718665;0.7455053350588483
83.615772;1.0837168089072464;0.7125441746102157;0.6575057388662853;-0.3807977448191778;-0.3513813739758091;1.075438012900824;9.999946860091729;0.71270155857221;-0.42445499784557256;-0.4244549997475207;0.6627115763423185;-0.3414559996402286;0.7455051817297979
83.625772;1.0837168143058544;0.7125441412728399;0.6575056734877757;-0.3807977447680681;-0.35138137395598246;1.0754381873004861;9.999946919847591;0.7127016947363546;-0.4244549978413378;-0.42445499976062234;0.6627115392121118;-0.34145599963308204;0.7455050291689418
83.635772;1.0837168205960446;0.7125441098621654;0.6575056134624733;-0.3807977447173209;-0.35138137393640423;1.0754383596171062;9.999947011768027;0.7127018308136793;-0.42445499783691043;-0.4244549997736614;0.6627114990466392;-0.3414559996257625;0.7455048778473436
83.645772;1.08371682827951;0.7125440803814034;0.6575055588648817;-0.3807977446669345;-0.35138137391699836;1.0754385298444664;9.999947134677353;0.7127019669270659;-0.42445499783232915;-0.42445499978655893;0.6627114557054236;-0.34145599961829387;0.745504728158754
83.655772;1.0837168376054338;0.7125440528826842;0.65750550972462;-0.3807977446169643;-0.3513813738977904;1.0754386980372959;9.999947287319145;0.7127021031683278;-0.42445499782761437;-0.4244549997991971;0.6627114090083139;-0.34145599961072937;0.7455045804104161
83.665772;1.0837168484956519;0.7125440274254095;0.6575054660943962;-0.38079774456749443;-0.3513813738788784;1.0754388643020896;9.999947467852069;0.712702239599419;-0.4244549978227878;-0.4244549998114481;0.6627113587601089;-0.3414559996031647;0.7455044348722656
83.675772;1.0837168606410388;0.712544004026327;0.6575054280621756;-0.38079774451859727;-0.35138137386039603;1.075439028774033;9.999947673482676;0.7127023762233825;-0.42445499781789287;-0.4244549998232002;0.6627113047934637;-0.34145599959573725;0.7455042918059146
83.685772;1.0837168737244736;0.7125439826560316;0.6575053956914374;-0.3807977444703212;-0.3513813738424857;1.075439191639066;9.99994790086444;0.7127025129611273;-0.4244549978130008;-0.42445499983434787;0.6627112470021291;-0.34145599958862044;0.7455041514632268
83.695772;1.083716887536435;0.7125439632466501;0.6575053689899929;-0.38079774442271525;-0.35138137382528234;1.075439353084063;9.999948146464716;0.7127026496550537;-0.4244549978081891;-0.4244549998447643;0.6627111853704648;-0.3414559995819935;0.7455040140642711
83.705772;1.08371690196225;0.7125439456963848;0.6575053479167553;-0.38079774437584785;-0.3513813738088956;1.0754395132165655;9.99994840622829;0.7127027860982843;-0.4244549978035105;-0.424454999854295;0.6627111199837763;-0.34145599957599704;0.7455038797805429
83.715772;1.0837169169580259;0.71254392987845;0.6575053323813214;-0.3807977443298043;-0.3513813737933894;1.0754396720518566;9.999948675426577;0.7127029221102652;-0.42445499779899865;-0.42445499986278834;0.6627110510063593;-0.341455999570718;0.7455037487915801
83.725772;1.083716932496504;0.7125439156478727;0.6575053222514395;-0.38079774428468516;-0.3513813737787887;1.0754398295285035;9.999948949392166;0.7127030575859716;-0.4244549977947054;-0.4244549998701372;0.6627109786635099;-0.3414559995662028;0.745503621385525
83.735772;1.08371694852421;0.7125439028496372;0.6575053173686067;-0.380797744240601;-0.35138137376512546;1.075439985530345;9.99994922413192;0.7127031924484155;-0.424454997790709;-0.42445499987628826;0.6627109032395131;-0.3414559995624717;0.7455034979752162
83.745772;1.0837169649804668;0.7125438913173531;0.6575053175469991;-0.3807977441976583;-0.3513813737524702;1.0754401398966786;9.999949495723788;0.7127033265983427;-0.4244549977870903;-0.42445499988123025;0.6627108250568464;-0.34145599955952516;0.7455033790266008
83.755772;1.0837169817486323;0.7125438808595043;0.6575053225759658;-0.38079774415594725;-0.3513813737409233;1.0754402924035293;9.999949759241204;0.7127034599221295;-0.42445499778391893;-0.42445499988499474;0.6627107444398701;-0.3414559995573562;0.7455032649804526
83.765772;1.0837169985477033;0.7125438712761449;0.6575053322681125;-0.38079774411553113;-0.35138137373059103;1.075440442763428;9.99995000859778;0.7127035923022876;-0.4244549977812633;-0.42445499988765983;0.6627106616993444;-0.3414559995559739;0.7455031561812288
83.775772;1.0837170149669024;0.7125438624184607;0.6575053465200219;-0.3807977440764489;-0.35138137372156275;1.0754405906639668;9.999950237211475;0.712703723603251;-0.424454997779203;-0.4244549998893381;0.6627105771606396;-0.3414559995554143;0.7455030528252935
83.785772;1.0837170305964512;0.7125438542417674;0.6575053652933245;-0.380797744038722;-0.35138137371390665;1.0754407358048437;9.999950438425827;0.7127038536493222;-0.42445499777782386;-0.4244549998901538;0.6627104912099029;-0.3414559995557269;0.745502954953482
83.795772;1.0837170450901066;0.7125438467906117;0.6575053885365112;-0.380797744002358;-0.3513813737076885;1.0754408778942675;9.999950605614055;0.7127039822305511;-0.42445499777719536;-0.42445499989022156;0.6627104042848964;-0.3414559995569591;0.745502862474918
83.805772;1.0837170582089208;0.7125438400958645;0.6575054161445325;-0.38079774396736193;-0.3513813737029827;1.0754410166430666;9.999950732514085;0.7127041091361646;-0.42445499777735696;-0.42445499988963953;0.662710316829488;-0.34145599955914957;0.7455027752047573
83.815772;1.0837170698175205;0.7125438340870349;0.6575054479522947;-0.38079774393375604;-0.3513813736998637;1.0754411518110687;9.999950813486949;0.7127042341442187;-0.4244549977783219;-0.42445499988848423;0.6627102292940017;-0.3414559995623259;0.7455026928968039
83.825772;1.0837170797649318;0.7125438286158128;0.6575054837365717;-0.3807977439015868;-0.35138137369839995;1.0754412832132814;9.999950843530865;0.712704356971757;-0.424454997780081;-0.42445499988680246;0.6627101421407178;-0.3414559995665013;0.7455026152766251
83.835772;1.0837170878344;0.7125438235253402;0.6575055232378741;-0.38079774387091936;-0.3513813736986511;1.0754414106226822;9.99995081845803;0.7127044772851419;-0.4244549977825929;-0.4244549998846317;0.6627100558060086;-0.3414559995716698;0.7455025421134919
83.845772;1.0837170938193288;0.7125438186844915;0.657505566187474;-0.3807977438418314;-0.35138137370066086;1.0754415337356324;9.999950735089126;0.7127045947717532;-0.4244549977857816;-0.4244549998820496;0.6627099706718427;-0.34145599957780937;0.7455024732780975
83.855772;1.0837170975470585;0.7125438139862286;0.6575056123405842;-0.3807977438144153;-0.35138137370446054;1.0754416522866925;9.999950591291508;0.7127047091965955;-0.4244549977895656;-0.424454999879195;0.6627098870461585;-0.34145599958490824;0.745502408685899
83.865772;1.0837170988267852;0.7125438093372101;0.6575056615041781;-0.3807977437887739;-0.35138137371008354;1.0754417661568259;9.999950386048157;0.7127048204285023;-0.4244549977939047;-0.4244549998762459;0.6627098051227831;-0.34145599959300155;0.7455023481880769
83.875772;1.0837170973915942;0.7125438046713367;0.6575057135131079;-0.38079774376500214;-0.35138137371757217;1.075441875376489;9.999950119522515;0.7127049284245989;-0.4244549977988119;-0.4244549998733933;0.6627097249862244;-0.34145599960217543;0.745502291552061
83.885772;1.083717092880345;0.712543799983122;0.6575057681727324;-0.3807977437431713;-0.3513813737269755;1.0754419800741601;9.999949792841237;0.7127050331508737;-0.4244549978043072;-0.4244549998708221;0.6627096466864342;-0.3414559996125305;0.7455022385183875
83.895772;1.0837170849017748;0.712543795340562;0.6575058252342642;-0.38079774372333475;-0.3513813737383483;1.075442080408838;9.999949407762298;0.7127051344783237;-0.4244549978103781;-0.4244549998686967;0.662709570301026;-0.34145599962414247;0.7455021888464206
83.905772;1.0837170731265264;0.7125437908773465;0.6575058844100279;-0.3807977437055528;-0.3513813737517434;1.0754421764966764;9.999948966913873;0.7127052321176413;-0.42445499781699186;-0.42445499986715574;0.6627094959256856;-0.34145599963704676;0.7455021423305084
83.915772;1.083717057363095;0.71254378679123;0.6575059453882807;-0.3807977436899097;-0.35138137376718803;1.0754422683821985;9.999948474481531;0.7127053256144413;-0.4244549978241238;-0.4244549998663115;0.662709423613922;-0.3414559996512445;0.7455020987753949
83.925772;1.083717037624851;0.7125437833211588;0.6575060078564415;-0.3807977436765025;-0.3513813737846717;1.0754423560953252;9.999947936516582;0.7127054143754157;-0.42445499783177376;-0.42445499986625007;0.6627093533618865;-0.341455999666712;0.7455020579547489
83.935772;1.0837170141262409;0.7125437806640161;0.6575060715525244;-0.3807977436654305;-0.35138137380415935;1.0754424397171485;9.999947360799837;0.7127054977005253;-0.4244549978399841;-0.4244549998670284;0.6627092851603406;-0.3414559996834048;0.74550201962903
83.945772;1.083716987186331;0.7125437788962194;0.6575061362772029;-0.3807977436567879;-0.3513813738256077;1.0754425193782557;9.99994675661442;0.7127055748314559;-0.42445499784884;-0.424454999868667;0.6627092190226163;-0.34145599970127843;0.7455019835931297
83.955772;1.083716957124611;0.7125437779849391;0.6575062018304001;-0.3807977436506405;-0.3513813738489617;1.075442595268547;9.999946134307605;0.7127056450145131;-0.4244549978584465;-0.42445499987114904;0.6627091549828309;-0.34145599972032037;0.7455019496805853
83.965772;1.0837169242263576;0.7125437778379884;0.6575062679804661;-0.3807977436470105;-0.3513813738741376;1.07544266766882;9.999945504817005;0.7127057075761369;-0.4244549978689136;-0.42445499987443064;0.662709093084273;-0.3414559997405549;0.7455019177737332
83.975772;1.083716888783742;0.7125437783090878;0.657506334528928;-0.3807977436458949;-0.3513813739010222;1.0754427369247919;9.999944879228167;0.7127057620090403;-0.4244549978803543;-0.42445499987846325;0.6627090333364718;-0.34145599976199686;0.7455018878383589
83.985772;1.0837168511050552;0.7125437791679492;0.6575064013716589;-0.38079774364728547;-0.3513813739295012;1.0754428034208934;9.99994426742594;0.7127058080235973;-0.4244549978928813;-0.4244549998832173;0.6627089756837162;-0.3414559997845845;0.7455018599141917
83.995772;1.083716811424945;0.7125437800737211;0.657506468474371;-0.380797743651163;-0.35138137395948765;1.0754428675640497;9.999943676378791;0.7127058455384156;-0.4244549979066065;-0.4244549998886887;0.662708920020302;-0.341455999808166;0.7455018340798955
84.005772;1.0837167698412213;0.7125437805701821;0.6575065358026947;-0.38079774365748925;-0.3513813739909277;1.0754429297269754;9.99994310998367;0.7127058746356268;-0.4244549979216398;-0.4244549998948871;0.6627088662359676;-0.34145599983254166;0.7455018104452968
84.015772;1.0837167263617455;0.7125437801154932;0.6575066032883958;-0.38079774366621655;-0.35138137402379627;1.075442990206034;9.999942570292985;0.7127058955040473;-0.4244549979380839;-0.4244549999018341;0.6627088142307217;-0.34145599985751446;0.7455017891545515
84.025772;1.0837166809706236;0.7125437781456829;0.657506670847396;-0.3807977436773076;-0.35138137405807857;1.0754430492283968;9.99994205870485;0.7127059083745668;-0.42445499795603836;-0.42445499990956165;0.6627087638323191;-0.34145599988293546;0.7455017703829068
84.035772;1.0837166336202955;0.712543774144144;0.6575067384028884;-0.38079774369073877;-0.3513813740937309;1.075443107019732;9.99994157663978;0.7127059134572742;-0.424454997975612;-0.42445499991809404;0.6627087147181315;-0.341455999908716;0.7455017543303055
84.045772;1.0837165842004763;0.712543767672072;0.6575068058981933;-0.3807977437064693;-0.3513813741306498;1.075443163903555;9.999941125706588;0.7127059109270536;-0.4244549979969166;-0.4244549999274377;0.6627086664549601;-0.34145599993479375;0.7455017411959872
84.055772;1.083716532591113;0.7125437583665761;0.6575068733100048;-0.3807977437244281;-0.3513813741686793;1.0754432202987054;9.999940707382526;0.712705900977896;-0.4244549980200603;-0.424454999937589;0.6627086185656443;-0.34145599996110554;0.7455017311342713
84.065772;1.0837164787539193;0.7125437459693028;0.6575069406398324;-0.3807977437445433;-0.35138137420763493;1.0754432765695459;9.999940322475252;0.7127058838847213;-0.4244549980451708;-0.4244549999485495;0.6627085705643657;-0.34145599998758924;0.7455017242353577
84.075772;1.0837164227566232;0.7125437303686875;0.6575070078664949;-0.38079774376675624;-0.35138137424732047;1.0754433328998114;9.999939971181822;0.7127058600127234;-0.4244549980724073;-0.424454999960356;0.662708521996275;-0.34145600001419874;0.7455017205586546
84.085772;1.0837163647357928;0.7125437115681761;0.657507074926281;-0.3807977437910069;-0.3513813742875439;1.0754433893283786;9.999939653979464;0.7127058297887258;-0.4244549981019159;-0.42445499997311376;0.6627084724577654;-0.34145600004091964;0.7455017201915772
84.095772;1.0837163048487781;0.7125436895928553;0.6575071417730657;-0.38079774381722714;-0.3513813743281292;1.0754434458118813;9.999939372014863;0.7127057936797038;-0.42445499813378385;-0.4244549999869855;0.6627084215795764;-0.3414560000677627;0.7455017232803481
84.105772;1.0837162432915883;0.7125436644516957;0.6575072084422827;-0.3807977438453332;-0.35138137436891737;1.075443502186827;9.999939126672077;0.7127057521628123;-0.4244549981680549;-0.4244550000021459;0.6627083690063141;-0.3414560000947335;0.7455017300066027
84.115772;1.083716180422505;0.7125436361894107;0.6575072750577158;-0.3807977438752098;-0.35138137440976563;1.0754435581354629;9.999938919525059;0.7127057056665442;-0.4244549982047593;-0.4244550000187603;0.6627083144078125;-0.34145600012181837;0.7455017405429843
84.125772;1.0837161168548477;0.7125436049351842;0.6575073418135184;-0.3807977439067146;-0.3513813744505478;1.0754436132410974;9.999938752445326;0.71270565451729;-0.4244549982439071;-0.4244550000369847;0.6627082575280345;-0.3414560001489965;0.7455017550329701
84.135772;1.0837160534036752;0.7125435709065407;0.6575074089403314;-0.3807977439397077;-0.35138137449114665;1.0754436670670064;9.999938627272826;0.7127055989128145;-0.4244549982854806;-0.42445500005695064;0.6627081982319892;-0.3414560001762415;0.7455017735914556
84.145772;1.0837159909740908;0.7125435344028708;0.6575074766483027;-0.3807977439740826;-0.35138137453144014;1.0754437191652853;9.999938545335581;0.7127055389720314;-0.424454998329453;-0.4244550000787439;0.6627081364909357;-0.3414560002035038;0.7455017963053229
84.155772;1.0837159304912167;0.7125434957809302;0.6575075450881831;-0.3807977440097837;-0.3513813745712994;1.075443769033935;9.99993850664548;0.7127054748659177;-0.4244549983757947;-0.4244550001024099;0.6627080723296727;-0.3414560002307065;0.7455018232164599
84.165772;1.0837158728501188;0.7125434554191146;0.6575076143372565;-0.3807977440468017;-0.35138137461061647;1.0754438161421547;9.99993850903941;0.7127054068756973;-0.424454998424458;-0.4244550001279658;0.662708005826059;-0.34145600025776585;0.7455018542682703
84.175772;1.0837158188469258;0.7125434136969775;0.6575076843899107;-0.3807977440851432;-0.3513813746493372;1.0754438600421696;9.999938548080188;0.7127053353166242;-0.4244549984753703;-0.42445500015539445;0.6627079371234139;-0.34145600028461603;0.745501889277807
84.185772;1.0837157691562977;0.71254337096533;0.6575077551768447;-0.3807977441247923;-0.3513813746874567;1.0754439004421263;9.999938617876545;0.7127052604513943;-0.42445499852843455;-0.4244550001846367;0.6627078663529551;-0.3414560003112203;0.7455019280308419
84.195772;1.0837157244067444;0.712543327526308;0.6575078265935989;-0.3807977441656874;-0.3513813747249783;1.0754439371897766;9.999938712384642;0.7127051824682242;-0.4244549985835154;-0.4244550002156016;0.6627077935483323;-0.3414560003375636;0.7455019704305103
84.205772;1.0837156852260958;0.7125432836367075;0.6575078985064037;-0.3807977442077243;-0.351381374761885;1.0754439702005325;9.999938826362072;0.7127051015002843;-0.4244549986404192;-0.4244550002481771;0.6627077187056544;-0.3414560003636394;0.7455020165293472
84.215772;1.0837156521867786;0.7125432394801512;0.6575079707804229;-0.38079774425077373;-0.3513813747981448;1.075443999353362;9.999938955514224;0.7127050176367382;-0.424454998698893;-0.42445500028222855;0.6627076419191485;-0.34145600038945345;0.7455020664349045
