time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.225772;1.0837156257788982;0.7125431951306329;0.6575080433310894;-0.3807977442946925;-0.3513813748337231;1.0754440244302172;9.99993909607769;0.7127049309127053;-0.42445499875865256;-0.4244550003175952;0.6627075633989548;-0.3414560004150417;0.7455021202175725
84.235772;1.0837156064586306;0.7125431505789223;0.6575081161356514;-0.38079774433932284;-0.3513813748685865;1.0754440451666802;9.99993924423369;0.7127048413188823;-0.42445499881941695;-0.42445500035409006;0.6627074833888797;-0.341456000440476;0.7455021779036577
84.245772;1.0837155946985644;0.7125431058166264;0.6575081892121007;-0.3807977443844992;-0.35138137490270094;1.0754440613833351;9.999939395847566;0.7127047488243823;-0.4244549988809282;-0.4244550003915041;0.6627074021343778;-0.3414560004658537;0.7455022395432677
84.255772;1.083715590977796;0.7125430608963762;0.6575082626035518;-0.38079774443006537;-0.3513813749360196;1.0754440730958215;9.999939546693055;0.7127046533759815;-0.4244549989429536;-0.42445500042962214;0.6627073198678423;-0.3414560004912904;0.7455023052625338
84.265772;1.083715595706513;0.7125430159182892;0.6575083363543099;-0.3807977444758838;-0.3513813749684609;1.075444080539549;9.999939692831164;0.712704554893058;-0.42445499900528383;-0.4244550004682367;0.6627072367360431;-0.34145600051691066;0.7455023752306937
84.275772;1.0837156091680313;0.7125429709890782;0.6575084104868701;-0.38079774452182175;-0.35138137499990374;1.0754440841205781;9.999939831033755;0.7127044532862286;-0.424454999067728;-0.42445500050714724;0.6627071527750227;-0.3414560005428351;0.7455024495822363
84.285772;1.0837156315481409;0.7125429261915073;0.6575084850175874;-0.3807977445677281;-0.3513813750302064;1.0754440843150428;9.999939958981049;0.7127043484968276;-0.42445499913011053;-0.42445500054615765;0.6627070679860755;-0.3414560005691758;0.7455025283462929
84.295772;1.0837156630065132;0.7125428815704159;0.6575085599756807;-0.38079774461343396;-0.3513813750592151;1.0754440815757629;9.999940074879525;0.7127042405280509;-0.42445499919229285;-0.4244550005850911;0.6627069824069485;-0.34145600059603215;0.7455026114004675
84.305772;1.0837157036888683;0.7125428371595358;0.6575086353972317;-0.3807977446587728;-0.3513813750867488;1.0754440762719333;9.999940176765433;0.712704129442766;-0.424454999254201;-0.4244550006238244;0.6627068961213797;-0.3414560006234822;0.7455026985036423
84.315772;1.0837157536769568;0.712542793034062;0.6575087113239533;-0.38079774470358446;-0.3513813751126036;1.0754440686265658;9.999940262093357;0.712704015360103;-0.42445499931582165;-0.4244550006622872;0.6627068092558134;-0.3414560006515726;0.7455027894072979
84.325772;1.0837158129760311;0.7125427493168728;0.6575087877816526;-0.3807977447477048;-0.35138137513659023;1.075444058668976;9.99994032824515;0.7127038984742616;-0.4244549993771785;-0.4244550007004176;0.6627067220008945;-0.3414560006803152;0.7455028839101497
84.335772;1.0837158815674668;0.7125427061199281;0.6575088647279173;-0.3807977447909636;-0.35138137515857054;1.0754440462186263;9.999940373593502;0.7127037790557258;-0.4244549994383103;-0.42445500073815245;0.6627066346126643;-0.3414560007096969;0.7455029818155953
84.345772;1.0837159594482202;0.7125426635298117;0.6575089420326045;-0.3807977448331924;-0.35138137517846313;1.0754440309231634;9.999940397779206;0.7127036574113823;-0.4244549994992516;-0.4244550007754516;0.6627065473735044;-0.3414560007396842;0.7455030829097866
84.355772;1.0837160466094582;0.7125426216822064;0.6575090195115999;-0.3807977448742365;-0.35138137519621465;1.075444012403949;9.999940401075365;0.7127035338358442;-0.42445499956003846;-0.4244550008122864;0.6627064605683787;-0.3414560007702177;0.7455031869918113
84.365772;1.0837161429817868;0.7125425807999658;0.6575090969628313;-0.3807977449139717;-0.3513813752117623;1.0754439903899207;9.999940383993604;0.7127034086015819;-0.4244549996207423;-0.4244550008486219;0.662706374483499;-0.3414560008012135;0.7455032938727074
84.375772;1.0837162483927893;0.7125425411554793;0.6575091741586429;-0.38079774495231106;-0.351381375225028;1.0754439646938265;9.999940347455128;0.7127032819769201;-0.4244549996814938;-0.42445500088444177;0.6627062894120458;-0.3414560008325844;0.7455034032935254
84.385772;1.083716362565727;0.7125425030564662;0.6575092508132198;-0.3807977449892003;-0.3513813752359324;1.0754439351670184;9.99994029298459;0.7127031542166345;-0.42445499974245887;-0.4244550009197718;0.6627062056718439;-0.34145600086427746;0.7455035148357196
84.395772;1.0837164851325345;0.712542466881335;0.6575093265577067;-0.38079774502461644;-0.3513813752444105;1.0754439017363941;9.999940222843895;0.7127030255333973;-0.424454999803789;-0.4244550009546623;0.6627061236028616;-0.34145600089627803;0.7455036279370754
84.405772;1.0837166156361082;0.7125424330852018;0.6575094009337453;-0.3807977450585651;-0.3513813752504349;1.075443864368052;9.999940140222032;0.7127028960904542;-0.4244549998655866;-0.42445500098914357;0.6627060435280531;-0.34145600092857636;0.7455037419816374
84.415772;1.0837167535582817;0.7125424021291434;0.6575094734260739;-0.38079774509107084;-0.3513813752540331;1.075443822936948;9.999940049408837;0.7127027660127631;-0.4244549999278936;-0.42445500102319533;0.6627059657089549;-0.34145600096116363;0.7455038563584983
84.425772;1.0837168983266119;0.7125423744120142;0.657509543510966;-0.38079774512216386;-0.3513813752552912;1.0754437771723022;9.999939955810513;0.7127026353841992;-0.42445499999069786;-0.4244550010567677;0.6627058903318238;-0.3414560009940593;0.7455039704538237
84.435772;1.0837170492603567;0.7125423502927538;0.6575096106766268;-0.3807977451518755;-0.35138137525435564;1.075443726686601;9.999939865523492;0.7127025042044166;-0.4244550000539439;-0.424455001089827;0.6627058175352292;-0.3414560010273196;0.7455040836260824
84.445772;1.0837172055499253;0.712542330138219;0.6575096744464654;-0.3807977451802276;-0.3513813752514298;1.0754436709964206;9.99993978469273;0.7127023723572182;-0.42445500011754705;-0.42445500112235995;0.6627057474483433;-0.3414560010610323;0.745504195252384
84.455772;1.083717366258585;0.7125423143065823;0.6575097344150247;-0.3807977452072101;-0.3513813752467513;1.0754436095324273;9.999939719262048;0.7127022396646192;-0.42445500018141846;-0.42445500115433854;0.6627056802110907;-0.34145600109531715;0.7455043048178763
84.465772;1.0837175303268067;0.712542303121889;0.6575097902533008;-0.3807977452327708;-0.35138137524057933;1.0754435416566646;9.99993967477296;0.7127021059955854;-0.42445500024548066;-0.4244550011857025;0.6627056159906405;-0.34145600113031965;0.7455044119450592
84.475772;1.0837176966786557;0.7125422968996481;0.6575098417075124;-0.38079774525682525;-0.35138137523321034;1.0754434667175399;9.999939655920262;0.7127019713312848;-0.4244550003096661;-0.42445500121637403;0.6627055550009542;-0.34145600116618224;0.7455045163598751
84.485772;1.0837178643746805;0.7125422959646246;0.6575098886013652;-0.380797745279274;-0.35138137522497825;1.0754433841596687;9.999939666767395;0.7127018357094188;-0.42445500037389866;-0.4244550012462831;0.6627054974908972;-0.3414560012030174;0.7455046178515946
84.495772;1.0837180326564666;0.7125423006022719;0.6575099307934293;-0.3807977453000176;-0.35138137521621426;1.0754432936098273;9.999939711696605;0.7127016990885079;-0.42445500043806744;-0.4244550012753821;0.6627054437088725;-0.3414560012409254;0.7455047162629123
84.505772;1.0837182008900013;0.7125423110049929;0.657509968133577;-0.38079774531896643;-0.3513813752072018;1.0754431948975904;9.999939795694186;0.7127015612972102;-0.4244550005020146;-0.4244550013036379;0.6627053938909883;-0.34145600128003234;0.7455048115037403
84.515772;1.0837183685030674;0.7125423272978364;0.6575100005072607;-0.38079774533604543;-0.3513813751981615;1.0754430880777055;9.999939923312082;0.7127014221361181;-0.4244550005655366;-0.42445500133101544;0.6627053482524329;-0.3414560013204767;0.7455049035383824
84.525772;1.0837185349471241;0.7125423495871032;0.6575100279069701;-0.38079774535118494;-0.3513813751892525;1.075442973442743;9.999940097521867;0.712701281498847;-0.424455000628382;-0.4244550013574711;0.6627053069725827;-0.3414560013623493;0.7455049923261319
84.535772;1.0837186996651218;0.7125423779575852;0.6575100503944111;-0.38079774536432115;-0.35138137518057727;1.0754428514102448;9.999940319829456;0.712701139403399;-0.42445500069026065;-0.4244550013829642;0.6627052702346686;-0.34145600140566523;0.745505077769829
84.545772;1.0837188620465543;0.7125424124244146;0.6575100680146129;-0.38079774537541206;-0.35138137517219814;1.0754427223248078;9.999940591340208;0.712700995974087;-0.4244550007508604;-0.4244550014074767;0.6627052382956538;-0.3414560014503879;0.745505159739173
84.555772;1.0837190214328472;0.712542452880327;0.657510080819496;-0.38079774538442146;-0.3513813751641616;1.0754425864206312;9.99994091362127;0.7127008514267811;-0.42445500080985993;-0.42445500143100034;0.6627052114777745;-0.3414560014964743;0.7455052381619452
84.565772;1.0837191772056767;0.7125424991292758;0.6575100889323229;-0.38079774539128086;-0.3513813751565038;1.0754424439884436;9.999941288571964;0.7127007060530778;-0.4244550008669413;-0.4244550014535052;0.6627051900773216;-0.3414560015439091;0.7455053130875574
84.575772;1.0837193288165776;0.7125425509664423;0.6575100925373929;-0.3807977453958858;-0.3513813751492506;1.0754422954814462;9.999941717342217;0.7127005601797434;-0.4244550009217897;-0.424455001474948;0.6627051742984482;-0.3414560015927026;0.7455053846701186
84.585772;1.083719475733892;0.7125426081706324;0.6575100918714786;-0.38079774539812566;-0.351381375142433;1.0754421414428168;9.999942199744627;0.7127004141280234;-0.42445500097408156;-0.4244550014953065;0.6627051642697318;-0.3414560016428603;0.7455054531598544
84.595772;1.0837196174432278;0.7125426704800948;0.6575100872327982;-0.3807977453979039;-0.35138137513609735;1.0754419823733719;9.999942735199502;0.7127002682222126;-0.42445500102349315;-0.4244550015145868;0.6627051600990541;-0.34145600169435564;0.7455055189331632
84.605772;1.0837197534888592;0.7125427376391206;0.6575100789193605;-0.38079774539512784;-0.35138137513030154;1.0754418186523003;9.999943323590575;0.7127001228005589;-0.42445500106973266;-0.42445500153280447;0.6627051619019553;-0.34145600174711804;0.7455055824539384
84.615772;1.0837198834826594;0.7125428094216614;0.6575100671644519;-0.38079774538969646;-0.3513813751251009;1.0754416505709687;9.99994396501839;0.7126999781704837;-0.42445500111256335;-0.4244550015499676;0.6627051697781454;-0.34145600180104063;0.7455056441675458
84.625772;1.0837200070980733;0.7125428855885703;0.6575100521637122;-0.3807977453815171;-0.3513813751205333;1.0754414783871828;9.999944659952456;0.7126998345644723;-0.42445500115179124;-0.42445500156607696;0.6627051837747251;-0.3414560018560067;0.7455057044378814
84.635772;1.0837201240817735;0.7125429658520313;0.6575100341280907;-0.3807977453705291;-0.3513813751166212;1.07544130227829;9.999945409599409;0.7126996921486655;-0.42445500118723606;-0.42445500158114186;0.6627052038785515;-0.3414560019118996;0.7455057635495768
84.645772;1.0837202343039116;0.7125430498968753;0.6575100132987723;-0.38079774535670485;-0.3513813751133854;1.0754411223185307;9.999946215014;0.7126995510463261;-0.424455001218719;-0.4244550015951819;0.6627052300147417;-0.34145600196857717;0.7455058217183398
84.655772;1.0837203378088875;0.7125431374405423;0.6575099899347159;-0.38079774534003336;-0.3513813751108457;1.0754409385707777;9.999947075541394;0.7126994113390636;-0.42445500124607066;-0.42445500160819816;0.6627052620399969;-0.3414560020258431;0.7455058790933975
84.665772;1.0837204347933809;0.7125432282766773;0.6575099642828289;-0.3807977453205135;-0.351381375109001;1.0754407511116508;9.999947988188508;0.7126992730585735;-0.4244550012691523;-0.42445500162015276;0.6627052997700873;-0.34145600208344223;0.7455059357649946
84.675772;1.0837205255492741;0.7125433222784704;0.6575099365702393;-0.38079774529817123;-0.35138137510780787;1.0754405599426928;9.999948948703992;0.7126991361907243;-0.4244550012878845;-0.4244550016309938;0.6627053430564627;-0.34145600214108757;0.7455059917572492
84.685772;1.083720610413209;0.7125434193822056;0.6575099070471632;-0.38079774527307514;-0.3513813751071842;1.0754403650003965;9.999949953502544;0.7126990006882067;-0.4244550013022557;-0.4244550016406904;0.6627053918486868;-0.3414560021985061;0.7455060470198115
84.695772;1.0837206896772433;0.7125435195655851;0.6575098760251861;-0.38079774524533816;-0.35138137510702966;1.0754401662947617;9.999951000513299;0.7126988664723702;-0.4244550013123133;-0.42445500164923305;0.6627054461631049;-0.3414560022554739;0.7455061014606372
84.705772;1.0837207635235693;0.7125436228352918;0.6575098438805506;-0.3807977452151031;-0.35138137510724515;1.0754399639752843;9.999952088065955;0.7126987334302141;-0.4244550013181553;-0.4244550016566149;0.6627055059960678;-0.34145600231180573;0.7455061549952166
84.715772;1.0837208320603557;0.7125437292306053;0.6575098110387027;-0.3807977451825199;-0.35138137510774964;1.0754397582862278;9.999953212984417;0.7126986014360093;-0.4244550013199187;-0.4244550016628197;0.6627055712779761;-0.3414560023673094;0.745506207557437
84.725772;1.083720895382316;0.7125438388072737;0.6575097779215777;-0.3807977451477272;-0.351381375108494;1.0754395495032214;9.999954369880687;0.7126984703980153;-0.4244550013177747;-0.4244550016678257;0.6627056418512333;-0.34145600242176205;0.7455062590714867
84.735772;1.083720953630144;0.712543951583265;0.6575097448810142;-0.380797745110841;-0.35138137510947287;1.0754393378491975;9.999955552128295;0.7126983402782514;-0.42445500131193964;-0.4244550016716347;0.6627057174174469;-0.34145600247493335;0.7455063094160845
84.745772;1.083721007054752;0.7125440674949726;0.6575097121758101;-0.38079774507195124;-0.35138137511072304;1.0754391234433909;9.999956752918632;0.7126982110618924;-0.42445500130267005;-0.4244550016743037;0.6627057975161043;-0.3414560025266105;0.7455063584043438
84.755772;1.083721055978935;0.7125441864062436;0.6575096799743558;-0.38079774503113045;-0.3513813751123116;1.0754389063346876;9.999957965447564;0.7126980827486421;-0.4244550012902326;-0.4244550016759321;0.6627058816104918;-0.34145600257659225;0.7455064058041333
84.765772;1.0837211006195333;0.7125443081496708;0.6575096483793244;-0.3807977449884467;-0.35138137511433704;1.0754386865332168;9.999959183077527;0.7126979553905703;-0.42445500127487906;-0.42445500167660377;0.6627059692195931;-0.3414560026246816;0.7455064513816906
84.775772;1.0837211409343528;0.7125444325562905;0.6575096175045365;-0.3807977449439828;-0.3513813751169312;1.0754384640607286;9.999960399588804;0.7126978290935471;-0.4244550012568339;-0.4244550016763462;0.6627060599817843;-0.3414560026706927;0.7455064949023993
84.785772;1.0837211766710926;0.7125445594545343;0.6575095875432024;-0.38079774489786244;-0.35138137512022966;1.075438239032164;9.999961609176049;0.7126977039698239;-0.4244550012362927;-0.4244550016751532;0.6627061536415843;-0.3414560027144578;0.7455065360736726
84.795772;1.0837212075446094;0.7125446886488002;0.657509558758952;-0.3807977448502531;-0.3513813751243382;1.0754380116142732;9.99996280689491;0.7126975801076377;-0.4244550012134429;-0.42445500167303474;0.6627062500264901;-0.34145600275582594;0.7455065745016294
84.805772;1.0837212333572346;0.7125448199149748;0.6575095314239701;-0.38079774480132983;-0.3513813751293408;1.075437781929954;9.99996398934266;0.7126974575867635;-0.4244550011884861;-0.42445500167003125;0.6627063490355725;-0.3414560027946378;0.7455066097345899
84.815772;1.0837212540380823;0.7125449530413421;0.6575095057569335;-0.3807977447512477;-0.35138137513531714;1.0754375501065885;9.999965154424498;0.7126973365033954;-0.4244550011616246;-0.4244550016661964;0.662706450649749;-0.34145600283069205;0.7455066413473886
84.825772;1.083721269612977;0.7125450878918365;0.6575094818785064;-0.3807977447001493;-0.35138137514232826;1.0754373163543225;9.999966300391259;0.7126972169510976;-0.4244550011330252;-0.4244550016615833;0.6627065549502104;-0.3414560028637443;0.7455066689750208
84.835772;1.0837212801131553;0.7125452244664828;0.6575094597735236;-0.3807977446481693;-0.3513813751504083;1.0754370809609763;9.999967425264307;0.7126970990073719;-0.42445500110279993;-0.42445500165624545;0.6627066620625338;-0.3414560028935421;0.7455066923034622
84.845772;1.0837212855233807;0.7125453629246097;0.657509439283146;-0.38079774459543414;-0.3513813751595824;1.0754368443087006;9.999968527016348;0.7126969827794414;-0.42445500107101625;-0.4244550016502497;0.6627067720596598;-0.3414560029198571;0.7455067110515315
84.855772;1.0837212858104819;0.7125455035106915;0.6575094201669355;-0.38079774454207926;-0.35138137516987183;1.0754366068675594;9.999969603934149;0.7126968684222695;-0.4244550010377273;-0.42445500164369615;0.6627068849567751;-0.34145600294249207;0.7455067249576632
84.865772;1.0837212809532475;0.7125456464265142;0.657509402208361;-0.38079774448825726;-0.3513813751812904;1.075436369086942;9.999970654828022;0.7126967560788672;-0.42445500100299277;-0.42445500163671857;0.6627070007738972;-0.3414560029612883;0.7455067337736125
84.875772;1.0837212709363135;0.7125457917487447;0.6575093852781435;-0.3807977444341244;-0.3513813751938553;1.0754361312747456;9.999971679139927;0.7126966458252952;-0.42445500096687877;-0.42445500162945177;0.6627071195454438;-0.3414560029761464;0.7455067372437088
84.885772;1.083721255759098;0.7125459394043387;0.6575093693138917;-0.38079774437983005;-0.35138137520759843;1.0754358934902892;9.999972676773695;0.7126965376682272;-0.42445500092943944;-0.4244550016219937;0.6627072412652822;-0.34145600298703044;0.7455067351018497
84.895772;1.0837212354499126;0.7125460891992741;0.6575093542907833;-0.3807977443255096;-0.3513813752225595;1.075435655509813;9.9999736476341;0.7126964315479233;-0.42445500089069527;-0.4244550016143891;0.6627073658376921;-0.34145600299394036;0.7455067271174172
84.905772;1.0837212100456244;0.7125462408726367;0.6575093402302218;-0.3807977442712711;-0.35138137523876134;1.0754354169630151;9.999974591234324;0.7126963273452402;-0.42445500085063753;-0.4244550016066523;0.662707493078637;-0.3414560029968796;0.7455067131345596
84.915772;1.0837211795926511;0.7125463941388964;0.6575093272062915;-0.3807977442171919;-0.35138137525619545;1.0754351775083881;9.999975506644619;0.7126962249480507;-0.4244550008092555;-0.4244550015988156;0.6627076227702081;-0.34145600299584095;0.7455066930679755
84.925772;1.0837211441829797;0.7125465487740474;0.6575093153593772;-0.38079774416332535;-0.3513813752748344;1.0754349369156253;9.999976392418509;0.7126961243268138;-0.4244550007665631;-0.4244550015909416;0.6627077547169198;-0.34145600299081236;0.7455066668708233
84.935772;1.0837211039681618;0.7125467047287708;0.6575093049032761;-0.38079774410970574;-0.35138137529464714;1.075434695097581;9.99997724599382;0.7126960255248154;-0.4244550007226194;-0.42445500158308225;0.6627078887420527;-0.3414560029817807;0.7455066344946216
84.945772;1.0837210591411384;0.7125468621308834;0.6575092961014007;-0.38079774405636135;-0.3513813753156066;1.0754344521202108;9.999978063159324;0.7126959285906197;-0.42445500067753245;-0.4244550015752592;0.6627080246604169;-0.34145600296871514;0.7455065958424645
84.955772;1.0837210099090666;0.7125470211424898;0.6575092892645833;-0.3807977440033365;-0.3513813753377018;1.0754342081912815;9.999978838696832;0.7126958335471668;-0.42445500063144737;-0.4244550015674891;0.6627081622749528;-0.34145600295155476;0.7455065507209238
84.965772;1.0837209564891648;0.7125471817920485;0.6575092847323473;-0.3807977439507163;-0.3513813753609427;1.0754339636128338;9.999979567981923;0.7126957404356928;-0.42445500058453706;-0.4244550015597989;0.6627083013854145;-0.3414560029302269;0.7455064988803541
84.975772;1.0837208991302212;0.7125473439268447;0.6575092827921806;-0.38079774389863996;-0.3513813753853514;1.0754337186921925;9.999980248215019;0.7126956493960492;-0.42445500053699625;-0.4244550015522112;0.6627084418234273;-0.3414560029046765;0.7455064401416353
84.985772;1.0837208381170311;0.7125475072941724;0.657509283639985;-0.38079774384729587;-0.3513813754109633;1.0754334737194706;9.999980878734917;0.7126955607009176;-0.42445500048903706;-0.42445500154472215;0.6627085834695116;-0.3414560028748816;0.7455063744358565
84.995772;1.083720773741372;0.7125476716341996;0.6575092874003441;-0.3807977437969025;-0.35138137543783915;1.075433229040892;9.999981460620923;0.7126954746837284;-0.4244550004408887;-0.4244550015372899;0.6627087261942675;-0.34145600284086053;0.7455063017428454
85.005772;1.0837207062671212;0.7125478367104716;0.6575092941068861;-0.38079774374768505;-0.35138137546606063;1.0754329850673414;9.999981995723267;0.7126953916423983;-0.42445500039278333;-0.4244550015298416;0.6627088698277395;-0.34145600280266986;0.7455062220596638
85.015772;1.0837206358993143;0.7125480022911554;0.6575093036641375;-0.3807977436998629;-0.35138137549571724;1.0754327422074033;9.999982485690243;0.712695311856189;-0.42445500034493233;-0.42445500152230153;0.6627090142178378;-0.34145600276038823;0.7455061354115361
85.025772;1.0837205627680644;0.7125481681203584;0.6575093158672601;-0.38079774365364183;-0.3513813755269023;1.0754325008881094;9.999982931693046;0.71269523565336;-0.4244550002975156;-0.4244550015146285;0.6627091592755138;-0.3414560027141106;0.7455060418545517
85.035772;1.0837204869560588;0.7125483339060779;0.6575093304441841;-0.38079774360920887;-0.35138137555971244;1.07543226163672;9.999983334692635;0.7126951633900266;-0.42445500025066385;-0.4244550015068207;0.6627093049612401;-0.34145600266395376;0.7455059414536398
85.045772;1.0837204085434942;0.7125484993300693;0.6575093470733911;-0.38079774356674023;-0.3513813755942517;1.0754320251136116;9.99998369564181;0.7126950953702197;-0.42445500020444;-0.42445500149886795;0.6627094512678045;-0.3414560026100454;0.7455058342564173
85.055772;1.0837203276170564;0.7125486640538273;0.6575093654120079;-0.3807977435264017;-0.3513813756306346;1.075431792117028;9.999984015585913;0.7126950317949572;-0.42445500015885085;-0.4244550014907093;0.6627095982290229;-0.34145600255251246;0.745505720302154
85.065772;1.0837202442227365;0.7125488276924558;0.6575093851361414;-0.38079774348833073;-0.3513813756689689;1.0754315635310343;9.999984295806096;0.7126949727574063;-0.42445500011386944;-0.4244550014822464;0.6627097459339285;-0.3414560024914919;0.7455055996459804
85.075772;1.0837201583161857;0.7125489897658526;0.657509405944901;-0.3807977434526247;-0.351381375709327;1.0754313402210822;9.999984537762021;0.7126949182617852;-0.42445500006944953;-0.4244550014733986;0.6627098945207965;-0.3414560024271281;0.7455054723488888
85.085772;1.0837200697971991;0.7125491496556049;0.6575094275310671;-0.38079774341934075;-0.3513813757517449;1.0754311230003155;9.99998474289765;0.7126948682265116;-0.4244550000255494;-0.42445500146414655;0.6627100441422684;-0.34145600235954143;0.74550533844268
85.095772;1.0837199785764542;0.7125493066099684;0.6575094495193208;-0.38079774338850114;-0.3513813757962562;1.0754309126634438;9.99998491255905;0.7126948224640506;-0.42445499998215197;-0.42445500145452364;0.6627101949186502;-0.34145600228881606;0.7455051979029447
85.105772;1.0837198845989349;0.7125494598272923;0.6575094714112801;-0.38079774336010586;-0.3513813758429238;1.0754307100159164;9.999985047870567;0.7126947806983517;-0.4244549999392536;-0.4244550014445746;0.6627103468983844;-0.34145600221502403;0.7455050506739348
85.115772;1.0837197878986764;0.7125496085566098;0.6575094926442565;-0.38079774333413474;-0.3513813758918362;1.075430515894845;9.999985149480343;0.7126947426410654;-0.4244549998968454;-0.4244550014343418;0.6627105000364112;-0.3414560021382381;0.7455048967493818
85.125772;1.0837196886591725;0.7125497521469365;0.6575095126983099;-0.38079774331054544;-0.351381375943085;1.075430331149405;9.999985217425126;0.7126947080702626;-0.42445499985492113;-0.42445500142388526;0.6627106542140649;-0.34145600205851623;0.7455047362356064
85.135772;1.0837195871651841;0.7125498900661558;0.657509531112044;-0.3807977432892945;-0.35138137599675123;1.0754301565160387;9.999985251425898;0.7126946768765593;-0.42445499981348467;-0.42445500141328824;0.6627108092808478;-0.3414560019758919;0.7455045693642297
85.145772;1.0837194837136155;0.7125500218917148;0.6575095474552727;-0.38079774327036053;-0.35138137605291736;1.0754299924477109;9.999985251624754;0.7126946490571558;-0.42445499977252793;-0.424455001402635;0.6627109650702622;-0.3414560018903982;0.7455043964704361
85.155772;1.0837193785554111;0.7125501472735276;0.6575095613274426;-0.38079774325373705;-0.3513813761116883;1.0754298390755923;9.999985219217914;0.7126946246372469;-0.4244549997320145;-0.4244550013919949;0.6627111214175462;-0.341456001802109;0.7455042179473854
85.165772;1.0837192718599273;0.712550265919135;0.6575095723634118;-0.380797743239417;-0.35138137617318177;1.0754296963344085;9.999985156288206;0.7126946035474;-0.4244549996918835;-0.42445500138143816;0.6627112782007413;-0.3414560017111438;0.745504034201532
85.175772;1.0837191637121197;0.7125503776024467;0.6575095802378761;-0.3807977432274079;-0.35138137623749066;1.0754295640921907;9.999985064743274;0.7126945855552727;-0.4244549996520547;-0.4244550013710565;0.6627114353446718;-0.3414560016176352;0.7455038456380568
85.185772;1.083719054104787;0.7125504821467497;0.6575095846501415;-0.3807977432177672;-0.3513813763046578;1.0754294421639703;9.999984945255655;0.7126945703278151;-0.42445499961243227;-0.42445500136095266;0.6627115927700932;-0.34145600152172273;0.7455036526853666
85.195772;1.0837189429059584;0.7125505793595148;0.6575095852850481;-0.3807977432106028;-0.3513813763746814;1.0754293302319984;9.999984797195753;0.7126945575379785;-0.42445499957292376;-0.42445500135120884;0.6627117503514279;-0.3414560014235872;0.7455034558317328
85.205772;1.0837188298610736;0.7125506689692198;0.6575095818167132;-0.38079774320602977;-0.35138137644752954;1.0754292278181963;9.999984619425996;0.7126945468701981;-0.4244549995334606;-0.42445500134185915;0.6627119079268071;-0.34145600132347337;0.7455032556585527
85.215772;1.083718714658033;0.7125507506485439;0.6575095739785198;-0.3807977432041404;-0.3513813765231402;1.0754291343964213;9.999984411547292;0.7126945379496145;-0.42445499949400006;-0.4244550013328824;0.6627120653231374;-0.34145600122167835;0.7455030528801142
85.225772;1.0837185970067544;0.7125508241118248;0.6575095616068932;-0.38079774320501286;-0.35138137660140306;1.0754290495489607;9.999984174937268;0.7126945303283645;-0.42445499945452614;-0.4244550013242174;0.6627122223686682;-0.3414560011185166;0.745502848344811
85.235772;1.0837184766917431;0.7125508891855212;0.6575095446085346;-0.38079774320873283;-0.35138137668214575;1.0754289730399973;9.999983912241431;0.7126945235580435;-0.4244549994150685;-0.4244550013157747;0.6627123789302886;-0.3414560010142803;0.7455026429591823
85.245772;1.0837183536041537;0.7125509458397566;0.6575095229115314;-0.3807977432154014;-0.35138137676514647;1.0754289047511567;9.999983626129094;0.7126945172884654;-0.4244549993757172;-0.4244550013074331;0.6627125349362518;-0.3414560009092192;0.7455024375881634
85.255772;1.0837182277673734;0.7125509941991044;0.657509496433609;-0.3807977432251358;-0.35138137685016;1.0754288445729818;9.9999833193164;0.7126945113288415;-0.4244549993366044;-0.42445500129903463;0.662712690312965;-0.34145600080354566;0.745502233002473
85.265772;1.0837180993440523;0.7125510344852217;0.6575094650649662;-0.3807977432380739;-0.35138137693692784;1.075428792399882;9.999982995035074;0.7126945056238719;-0.42445499929786373;-0.4244550012903926;0.6627128449154017;-0.34145600069745063;0.7455020299005432
85.275772;1.083717968590136;0.7125510669350389;0.6575094286901061;-0.38079774325435867;-0.35138137702518213;1.075428748159112;9.999982656835936;0.7126945001743273;-0.4244549992596155;-0.4244550012813059;0.6627129985528172;-0.3414560005911244;0.745501828943253
85.285772;1.083717835782679;0.7125510917732516;0.6575093872355764;-0.3807977432740915;-0.35138137711466966;1.0754287117743249;9.999982308301592;0.7126944949773969;-0.4244549992219768;-0.42445500127156505;0.6627131510469989;-0.34145600048477265;0.7455016307230328
85.295772;1.0837177012042492;0.7125511092237319;0.6575093406959944;-0.3807977432973051;-0.351381377205171;1.075428683153032;9.999981952561278;0.7126944900063655;-0.4244549991850458;-0.4244550012609471;0.6627133022551679;-0.34145600037860635;0.7455014357307012
85.305772;1.0837175651802915;0.7125511195303217;0.6575092891383693;-0.38079774332398686;-0.35138137729650126;1.0754286622173774;9.999981591663904;0.7126944852018111;-0.4244549991488634;-0.42445500124922486;0.6627134520985468;-0.3414560002728147;0.7455012443723859
85.315772;1.0837174280834034;0.7125511229719439;0.6575092326920585;-0.3807977433541068;-0.351381377388506;1.0754286488706146;9.999981226567483;0.7126944804669767;-0.4244549991134072;-0.42445500123620455;0.6627136005696154;-0.34145600016754923;0.745501056953227
85.325772;1.0837172902585075;0.7125511198463859;0.6575091715110285;-0.3807977433876211;-0.3513813774810353;1.0754286429350837;9.999980857413673;0.7126944756777079;-0.42445499907861745;-0.42445500122174556;0.662713747653861;-0.3414560000629225;0.7455008736422648
85.335772;1.0837171519563222;0.7125511104196731;0.6575091057632997;-0.38079774342447315;-0.3513813775739066;1.0754286441704253;9.999980483986288;0.7126944706837623;-0.42445499904441486;-0.4244550012057359;0.6627138932330786;-0.3414559999590153;0.7455006945397303
85.345772;1.0837170133636456;0.7125510949054764;0.6575090356898624;-0.380797743464595;-0.3513813776668976;1.0754286523200918;9.999980107100166;0.7126944652959357;-0.4244549990107044;-0.4244550011880758;0.6627140370831685;-0.3414559998559024;0.745500519817895
85.355772;1.0837168746380212;0.7125510735260211;0.6575089616348977;-0.380797743507896;-0.3513813777597628;1.0754286670991131;9.999979730013738;0.7126944593106076;-0.42445499897739536;-0.42445500116870216;0.662714178972509;-0.34145599975367685;0.7455003497879463
85.365772;1.0837167358747237;0.7125510465785445;0.6575088839942304;-0.3807977435542507;-0.35138137785222906;1.0754286881394004;9.999979358387211;0.7126944525667975;-0.42445499894443495;-0.4244550011476188;0.6627143187385738;-0.34145599965243995;0.745500184859584
85.375772;1.0837165970805047;0.7125510144282536;0.6575088031661852;-0.38079774360350044;-0.35138137794397073;1.075428714990636;9.999978998994205;0.7126944449636508;-0.4244549989118229;-0.42445500112489687;0.6627144562396943;-0.3414559995522684;0.7455000254637846
85.385772;1.0837164582318495;0.712550977484126;0.6575087195377708;-0.38079774365546304;-0.351381378034613;1.0754287472220243;9.999978658207374;0.7126944364300287;-0.4244549988796027;-0.42445500110065376;0.6627145912715189;-0.34145599945319577;0.7454998719723698
85.395772;1.083716319361551;0.7125509362152924;0.6575086334835474;-0.38079774370994707;-0.3513813781237729;1.0754287844767214;9.999978341140798;0.7126944269196828;-0.42445499884784327;-0.4244550010750261;0.6627147235839719;-0.3414559993552258;0.7454997246613798
85.405772;1.0837161805377513;0.7125508911768224;0.657508545379935;-0.38079774376676795;-0.35138137821109655;1.0754288263924447;9.999978051772887;0.712694416448001;-0.42445499881660803;-0.4244550010481503;0.6627148529327106;-0.3414559992583553;0.7454995837608785
85.415772;1.0837160418098821;0.7125508430057689;0.6575084555958911;-0.38079774382575016;-0.35138137829627275;1.0754288725369434;9.999977793652807;0.7126944050785217;-0.4244549987859263;-0.4244550010201585;0.6627149790768855;-0.3414559991625807;0.74549944950223
85.425772;1.0837159032730568;0.7125507923661124;0.6575083644415513;-0.38079774388671234;-0.3513813783790265;1.0754289224501778;9.999977570266001;0.7126943928642155;-0.4244549987557981;-0.42445500099118844;0.6627151017978556;-0.3414559990679002;0.7454993220991053
85.435772;1.0837157651543532;0.7125507398689044;0.6575082721623875;-0.3807977439494623;-0.35138137845911066;1.075428975700154;9.999977384725872;0.712694379857147;-0.4244549987262225;-0.4244550009613965;0.6627152209679538;-0.3414559989743325;0.7454992017408953
85.445772;1.083715627787127;0.7125506860300823;0.6575081789899213;-0.38079774401380845;-0.3513813785363111;1.0754290318648407;9.999977239466691;0.7126943661681042;-0.4244549986972252;-0.42445500093095534;0.6627153365900527;-0.3414559988819314;0.7454990886135239
85.455772;1.0837154915421168;0.7125506312486992;0.6575080851542978;-0.3807977440795654;-0.35138137861046076;1.0754290904427246;9.999977136347852;0.7126943519609555;-0.42445499866887865;-0.42445500090003613;0.6627154487693798;-0.3414559987907764;0.7454989828964851
85.465772;1.0837153568065216;0.7125505757709124;0.6575079908719315;-0.380797744146546;-0.3513813786814502;1.0754291507576754;9.999977076731176;0.7126943373560971;-0.42445499864129227;-0.424455000868792;0.6627155576416033;-0.34145599870096155;0.7454988847807928
85.475772;1.0837152239733823;0.7125505197183729;0.6575078963553049;-0.3807977442145447;-0.35138137874921904;1.0754292119326259;9.999977061102479;0.7126943223358372;-0.4244549986145765;-0.42445500083736454;0.6627156632914711;-0.3414559986126032;0.7454987945282505
85.485772;1.0837150934316535;0.7125504632126778;0.657507801792717;-0.3807977442833402;-0.3513813788137306;1.0754292729249528;9.99997708866409;0.712694306749844;-0.4244549985888085;-0.42445500080589527;0.6627157656957726;-0.3414559985258391;0.7454987124812809
85.495772;1.0837149655914482;0.7125504064680398;0.657507707313067;-0.3807977443527202;-0.3513813788749559;1.0754293326152498;9.999977156992873;0.7126942904059577;-0.4244549985640086;-0.42445500077451404;0.6627158647347556;-0.34145599844079555;0.7454986389727232
85.505772;1.0837148408913027;0.71255034979983;0.6575076130061391;-0.3807977444224958;-0.3513813789328738;1.075429389950721;9.999977261848631;0.7126942731461953;-0.42445499854013446;-0.4244550007433237;0.6627159602542115;-0.3414559983575514;0.7454985742089251
85.515772;1.0837147197593673;0.7125502936191507;0.6575075189376551;-0.38079774449249904;-0.35138137898746824;1.0754294440420729;9.999977398203338;0.7126942548627576;-0.4244549985170985;-0.424455000712397;0.6627160521046516;-0.3414559982761383;0.7454985182395407
85.525772;1.0837146025929385;0.7125502384174615;0.6575074251175543;-0.3807977445625735;-0.35138137903872396;1.0754294941947706;9.999977562339373;0.7126942355090579;-0.4244549984947861;-0.4244550006817669;0.6627161401653177;-0.3414559981965732;0.7454984710006837
85.535772;1.0837144897759248;0.7125501847223843;0.6575073315060278;-0.38079774463256366;-0.35138137908663014;1.075429539971516;9.999977753208723;0.7126942151274878;-0.42445499847305485;-0.42445500065141856;0.6627162243920884;-0.3414559981188772;0.7454984323202565
85.545772;1.0837143816863126;0.7125501330482092;0.6575072380745683;-0.38079774470230865;-0.3513813791311811;1.0754295812313954;9.999977971821869;0.7126941938277778;-0.42445499845173473;-0.4244550006213089;0.6627163048402066;-0.3414559980430565;0.7454984018988214
85.555772;1.083714278663341;0.7125500838615373;0.6575071448588198;-0.3807977447716276;-0.3513813791723738;1.0754296180166703;9.999978219397834;0.712694171698508;-0.42445499843065415;-0.424455000591393;0.6627163816034566;-0.3414559979690816;0.7454983793572932
85.565772;1.0837141809421766;0.7125500375773859;0.6575070519650352;-0.3807977448403045;-0.35138137921021784;1.0754296503737217;9.9999784959312;0.7126941487567476;-0.4244549984096808;-0.424455000561611;0.6627164547249312;-0.34145599789690523;0.7454983643171581
85.575772;1.0837140886120407;0.7125499945724346;0.6575069595181028;-0.3807977449081014;-0.3513813792447382;1.0754296782914161;9.999978799740628;0.7126941249900947;-0.42445499838874545;-0.42445500053185997;0.6627165241819859;-0.3414559978264902;0.745498356435036
85.585772;1.0837140016679767;0.7125499551835391;0.657506867591827;-0.38079774497479163;-0.3513813792759658;1.0754297017269197;9.999979127630095;0.7126941003939962;-0.4244549983678347;-0.4244550005020212;0.66271658992189;-0.3414559977578129;0.7454983554080299
85.595772;1.083713920111271;0.7125499196968234;0.6575067761982208;-0.38079774504018304;-0.3513813793039437;1.075429720627066;9.999979475290262;0.7126940749628826;-0.4244549983469649;-0.4244550004720145;0.6627166518671003;-0.3414559976908523;0.745498360958135
85.605772;1.0837138439792255;0.712549888368592;0.6575066853338223;-0.3807977451041291;-0.3513813793287393;1.0754297349431912;9.999979837800879;0.7126940486986317;-0.42445499832615685;-0.42445500044179946;0.6627167099178308;-0.34145599762558776;0.7454983727641541
85.615772;1.0837137733055469;0.71254986147116;0.6575065949932968;-0.38079774516652215;-0.3513813793504416;1.075429744629507;9.99998021019551;0.712694021638605;-0.4244549983054248;-0.42445500041133977;0.6627167639857975;-0.341455997562005;0.7454983903704189
85.625772;1.08371370811462;0.7125498393032178;0.6575065051418585;-0.38079774522726506;-0.35138137936914493;1.0754297496638088;9.999980587943972;0.7126939938424481;-0.4244549982847768;-0.424455000380586;0.6627168139998846;-0.3414559975000976;0.7454984131331919
85.635772;1.08371364847337;0.7125498221769306;0.6575064157061864;-0.3807977452862507;-0.3513813793849252;1.0754297500974317;9.99998096725751;0.7126939653157172;-0.42445499826422456;-0.4244550003494851;0.6627168598514478;-0.34145599743985716;0.7454984402531494
85.645772;1.0837135945085674;0.712549810396705;0.6575063265553199;-0.38079774534337657;-0.3513813793978319;1.0754297460772693;9.99998134522906;0.7126939359368304;-0.42445499824380106;-0.42445500031800526;0.6627169013380254;-0.34145599738125504;0.7454984708850678
85.655772;1.083713546336483;0.7125498042053304;0.6575062374845545;-0.380797745398562;-0.35138137940789366;1.0754297378531337;9.999981719904817;0.7126939054481768;-0.42445499822357624;-0.42445500028614713;0.6627169381603211;-0.3414559973242379;0.745498504200109
85.665772;1.0837135040009065;0.712549803754933;0.6575061482899653;-0.38079774545174094;-0.35138137941512254;1.0754297257612193;9.99998209045747;0.71269387349358;-0.42445499820366156;-0.4244550002539233;0.6627169699713208;-0.34145599726874787;0.745498539346716
85.675772;1.0837134675008835;0.7125498091117564;0.657506058882512;-0.3807977455028502;-0.3513813794195207;1.0754297101499741;9.999982457425515;0.7126938396919111;-0.42445499818419247;-0.4244550002213357;0.6627169964486334;-0.3414559972147412;0.7454985754475117
85.685772;1.0837134367961183;0.7125498202327851;0.6575059693180336;-0.3807977455518297;-0.35138137942109077;1.0754296913265051;9.999982822749029;0.7126938037250692;-0.4244549981652946;-0.42445500018837495;0.6627170173530129;-0.3414559971621893;0.7454986116834871
85.695772;1.0837134117298501;0.7125498369717085;0.6575058797241113;-0.38079774559863244;-0.35138137941983866;1.0754296696199999;9.999983189254632;0.7126937653838895;-0.4244549981470546;-0.4244550001550427;0.6627170325645766;-0.3414559971110745;0.745498647354416
85.705772;1.0837133920433448;0.7125498591471746;0.6575057901888417;-0.38079774564322383;-0.3513813794157713;1.0754296454958798;9.99998355954337;0.7126937245541288;-0.42445499812950727;-0.42445500012138243;0.6627170420991007;-0.34145599706139035;0.7454986818914973
85.715772;1.0837133775187493;0.7125498865757582;0.6575057006915036;-0.38079774568555064;-0.35138137940888853;1.075429619527645;9.999983935134308;0.7126936811678146;-0.42445499811265297;-0.4244550000874778;0.662717046086232;-0.3414559970131328;0.745498714865348
85.725772;1.0837133680724649;0.7125499190525207;0.6575056111022445;-0.3807977457255159;-0.35138137939916386;1.0754295922159385;9.99998431642128;0.7126936351863602;-0.42445499809649856;-0.4244550000534176;0.6627170447365794;-0.34145599696626877;0.7454987459555538
85.735772;1.0837133637540368;0.7125499563300536;0.657505521214256;-0.3807977457629921;-0.35138137938653896;1.0754295638848304;9.999984702602433;0.7126935866226073;-0.4244549980810824;-0.4244550000192797;0.6627170383240097;-0.34145599692072015;0.7454987748638902
85.745772;1.083713364681004;0.7125499981058111;0.6575054307769249;-0.3807977457978487;-0.3513813793709418;1.0754295347140252;9.999985091295269;0.7126935355506716;-0.4244549980664588;-0.42445499998515535;0.6627170271485945;-0.3414559968764034;0.7454988012482526
85.755772;1.0837133709056614;0.7125500440157474;0.6575053395145813;-0.38079774582996684;-0.351381379352304;1.0754295047943387;9.999985478616772;0.7126934821454197;-0.42445499805267856;-0.4244549999511644;0.6627170114844387;-0.3414559968332611;0.745498824735285
85.765772;1.0837133823083378;0.7125500936119125;0.657505247141172;-0.3807977458592511;-0.3513813793305685;1.0754294742108375;9.999985859443125;0.712693426749279;-0.42445499803979436;-0.42445499991742364;0.6627169915417565;-0.3414559967912391;0.74549884498031
85.775772;1.0837133986444214;0.7125501463370311;0.6575051533838778;-0.3807977458856508;-0.3513813793057084;1.075429443131532;9.999986227475313;0.7126933698566688;-0.424454998027861;-0.42445499988400437;0.6627169674544072;-0.3414559967502659;0.7454988617237728
85.785772;1.0837134196845009;0.7125502015374457;0.6575050579833969;-0.38079774590917437;-0.35138137927775054;1.0754294118425416;9.999986575950802;0.7126933120191883;-0.4244549980169199;-0.4244549998509259;0.6627169393147853;-0.34145599671025756;0.7454988748238724
85.795772;1.083713445283977;0.7125502584937212;0.6575049606796219;-0.3807977459298788;-0.3513813792467808;1.0754293807495778;9.999986898723664;0.7126932537763185;-0.4244549980069997;-0.4244549998181684;0.6627169072326764;-0.34145599667110743;0.7454988842493907
85.805772;1.0837134753882525;0.7125503164519061;0.6575048612196347;-0.38079774594785604;-0.35138137921291723;1.0754293503404901;9.999987190537615;0.7126931956241567;-0.4244549979981291;-0.424454999785694;0.6627168713554686;-0.34145599663266446;0.7454988900294127
85.815772;1.0837135100190902;0.712550374675321;0.6575047593817562;-0.38079774596323634;-0.35138137917626333;1.0754293211352572;9.999987446615348;0.7126931379839728;-0.42445499799033914;-0.4244549997534745;0.6627168318221069;-0.3414559965947434;0.745498892209171
85.825772;1.0837135492244852;0.7125504325124971;0.6575046550135484;-0.38079774597617916;-0.3513813791368894;1.0754292936837728;9.999987662284795;0.7126930812114206;-0.4244549979836428;-0.42445499972150863;0.6627167886896828;-0.3414559965571709;0.7454988908575709
85.835772;1.0837135930744752;0.7125504894561948;0.6575045480603287;-0.3807977459868383;-0.3513813790948576;1.0754292685519984;9.99998783319436;0.7126930256578777;-0.42445499797798886;-0.4244549996898193;0.6627167419052413;-0.34145599651982156;0.7454988861186402
85.845772;1.0837136417062172;0.712550545159458;0.6575044385494275;-0.3807977459953303;-0.351381379050257;1.0754292462421406;9.99998795621831;0.712692971717417;-0.424454997973226;-0.4244549996584484;0.6627166913339583;-0.3414559964826285;0.7454988782586487
85.855772;1.0837136952931972;0.7125505994120328;0.6575043265687962;-0.380797746001719;-0.3513813790032314;1.075429227129937;9.999988030132167;0.7126929198371604;-0.4244549979691145;-0.42445499962746497;0.6627166368042191;-0.34145599644558694;0.7454988676345332
85.865772;1.0837137539460624;0.7125506521356092;0.6575042122745252;-0.3807977460060219;-0.35138137895399096;1.0754292114717459;9.99998805520044;0.7126928705025685;-0.4244549979653791;-0.42445499959696814;0.6627165781570972;-0.34145599640873037;0.7454988546077729
85.875772;1.0837138176591;0.7125507033898324;0.6575040958720444;-0.3807977460082512;-0.3513813789027893;1.0754291994573861;9.99998803222639;0.7126928241863574;-0.4244549979617695;-0.4244549995670684;0.6627165153013015;-0.3414559963720703;0.7454988395309993
85.885772;1.0837138863895435;0.7125507533351262;0.6575039775579211;-0.3807977460084666;-0.35138137884989146;1.07542919126617;9.999987961971248;0.7126927812602405;-0.4244549979580893;-0.42445499953786087;0.6627164482551696;-0.34145599633555784;0.7454988228107396
85.895772;1.0837139601774834;0.7125508021761287;0.6575038575077273;-0.3807977460067837;-0.35138137879557496;1.0754291870516424;9.999987844970608;0.7126927419399014;-0.42445499795417185;-0.4244549995094096;0.6627163771524934;-0.3414559962991047;0.7454988049314761
85.905772;1.0837140391039224;0.7125508501251827;0.6575037359356383;-0.38079774600333205;-0.3513813787401456;1.0754291869019936;9.999987681565521;0.7126927063360812;-0.42445499794983865;-0.42445499948175525;0.6627163022274822;-0.3414559962626318;0.7454987864033136
85.915772;1.0837141231598821;0.7125508973859855;0.657503613147482;-0.3807977459982083;-0.3513813786839202;1.0754291908931881;9.999987472163452;0.7126926745394069;-0.42445499794490005;-0.4244549994549305;0.6627162238115675;-0.3414559962260924;0.745498767704385
85.925772;1.0837142122235723;0.7125509441421304;0.6575034895324701;-0.38079774599145916;-0.35138137862717045;1.0754291991613372;9.999987217743627;0.7126926466333102;-0.42445499793918945;-0.42445499942896414;0.6627161422982485;-0.3414559961894754;0.7454987492654163
85.935772;1.0837143060789776;0.7125509905204425;0.6575033655235348;-0.38079774598309807;-0.351381378570086;1.0754292118661624;9.999986920437975;0.7126926226687392;-0.42445499793258784;-0.4244549994038763;0.6627160580367497;-0.3414559961528152;0.745498731457317
85.945772;1.0837144043850382;0.7125510365301824;0.6575032415807097;-0.38079774597313976;-0.3513813785128062;1.0754292290862248;9.99998658360189;0.7126926026595722;-0.42445499792503033;-0.4244549993796772;0.6627159712442187;-0.3414559961161962;0.7454987145826674
85.955772;1.0837145066761;0.7125510820413228;0.6575031182142547;-0.380797745961623;-0.3513813784554679;1.0754292507814764;9.999986211276987;0.7126925865955605;-0.42445499791650526;-0.4244549993563793;0.6627158820112187;-0.3414559960797292;0.7454986988993938
85.965772;1.0837146124140997;0.7125511268374227;0.6575029960011238;-0.38079774594860427;-0.3513813783982099;1.0754292768302818;9.9999858078091;0.712692574458287;-0.42445499790704505;-0.4244549993340091;0.6627157903630658;-0.3414559960435143;0.7454986846240652
85.975772;1.083714721019937;0.7125511706892023;0.6575028755521227;-0.38079774593414123;-0.3513813783411645;1.0754293069969985;9.999985377609882;0.7126925662231594;-0.4244549978967015;-0.4244549993125936;0.6627156963235825;-0.3414559960076286;0.745498671880183
85.985772;1.0837148318564505;0.7125512134020497;0.6575027574682546;-0.3807977459182848;-0.35138137828446375;1.0754293408613507;9.999984924689631;0.7126925618560856;-0.4244549978855113;-0.4244549992921544;0.6627155999616468;-0.34145599597214543;0.7454986606671077
85.995772;1.083714944211325;0.712551254849506;0.6575026423196914;-0.38079774590107834;-0.3513813782282351;1.0754293778608077;9.999984452522286;0.7126925613092598;-0.42445499787348184;-0.4244549992727356;0.6627155014177266;-0.3414559959371524;0.7454986509107906
86.005772;1.0837150573250425;0.7125512949913072;0.6575025306233813;-0.3807977458825687;-0.3513813781725851;1.075429417377084;9.999983964286248;0.7126925645079796;-0.4244549978606106;-0.424454999254432;0.6627154008983295;-0.34145599590273523;0.7454986425388892
86.015772;1.0837151704356796;0.712551333848164;0.6575024228175921;-0.3807977458628137;-0.35138137811760534;1.0754294587898534;9.999983462983378;0.712692571358669;-0.4244549978469092;-0.42445499923738983;0.6627152986342316;-0.34145599586893194;0.7454986355245748
86.025772;1.0837152828129675;0.7125513714441875;0.6575023192794676;-0.3807977458418717;-0.35138137806338876;1.0754295015469968;9.9999829515604;0.7126925817768659;-0.4244549978323948;-0.4244549992217936;0.6627151948469658;-0.34145599583571024;0.7454986298926042
86.035772;1.0837153937508088;0.712551407771326;0.6575022203854554;-0.3807977458197991;-0.35138137801001834;1.0754295452082785;9.999982433161321;0.7126925957002384;-0.4244549978170638;-0.4244549992078568;0.662715089764728;-0.34145599580299857;0.7454986256818594
86.045772;1.083715502488247;0.7125514428087811;0.6575021265260701;-0.3807977457966652;-0.3513813779575624;1.0754295894298649;9.999981911211773;0.7126926130719103;-0.424454997800887;-0.4244549991957986;0.6627149836458752;-0.341455995770744;0.7454986229266242
