time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.055772;1.0837156081942756;0.7125514765943208;0.6575020380655199;-0.3807977457725503;-0.3513813779061005;1.0754296339513778;9.999981389121276;0.7126926338202744;-0.424454997783822;-0.4244549991858034;0.662714876765215;-0.3414559957389498;0.745498621716257
86.065772;1.0837157101349875;0.7125515092944816;0.6575019553241063;-0.38079774574751685;-0.3513813778557372;1.0754296785819835;9.9999808699137;0.7126926578915229;-0.42445499776581486;-0.42445499917800844;0.6627147693867316;-0.34145599570767476;0.7454986222418196
86.075772;1.083715807837842;0.7125515411903974;0.6575018785704823;-0.3807977457215877;-0.3513813778065873;1.0754297231655763;9.999980355935211;0.7126926852983159;-0.4244549977467911;-0.42445499917252205;0.6627146617474753;-0.34145599567701046;0.7454986247499643
86.085772;1.083715901119352;0.7125515725921354;0.6575018080154232;-0.38079774569475855;-0.3513813777587566;1.0754297675786553;9.999979848449383;0.7126927161096277;-0.42445499772665884;-0.4244549991694367;0.6627145540564622;-0.3414559956470554;0.745498629509812
86.095772;1.0837159900929667;0.7125516037392507;0.6575017438410944;-0.3807977456670181;-0.3513813777123264;1.0754298117610492;9.999979347207033;0.7126927504100028;-0.42445499770533446;-0.42445499916882956;0.6627144464863807;-0.3414559956178984;0.7454986368493487
86.105772;1.0837160751738193;0.712551634699362;0.6575016862266858;-0.38079774563834257;-0.351381377667349;1.075429855688253;9.99997885007304;0.7126927882594221;-0.42445499768275924;-0.4244549991707586;0.6627143391525846;-0.34145599558961975;0.7454986471466039
86.115772;1.0837161570029625;0.7125516653349873;0.6575016353454608;-0.3807977456086844;-0.3513813776238634;1.0754298992967268;9.999978352942497;0.7126928296512421;-0.4244549976588931;-0.424454999175261;0.6627142321263451;-0.34145599556229256;0.7454986607412608
86.125772;1.0837162363050992;0.7125516953821239;0.6575015913334672;-0.3807977455779854;-0.3513813775819143;1.0754299424563891;9.999977850304175;0.7126928744973082;-0.424454997633721;-0.42445499918237045;0.6627141254517182;-0.3414559955359759;0.7454986778581031
86.135772;1.0837163137370316;0.712551724550634;0.6575015542378558;-0.38079774554619467;-0.35138137754154347;1.0754299849722384;9.999977336505152;0.7126929226277383;-0.4244549976072822;-0.42445499919214574;0.662714019118745;-0.3414559955107231;0.7454986985993672
86.145772;1.0837163897933912;0.7125517525611035;0.6575015240179887;-0.3807977455132788;-0.35138137750277004;1.0754300266147103;9.999976807385691;0.7126929737889801;-0.4244549975796786;-0.42445499920468804;0.6627139130656233;-0.3414559954865992;0.7454987229798404
86.155772;1.0837164648393796;0.7125517791304657;0.6575015006177436;-0.38079774547924206;-0.3513813774655926;1.0754300672157804;9.99997626106352;0.7126930276939188;-0.4244549975510615;-0.424454999220133;0.6627138072288965;-0.3414559954636954;0.7454987509726074
86.165772;1.0837165392299062;0.7125518039990368;0.6575014840296718;-0.3807977454441484;-0.3513813774299976;1.0754301067288417;9.99997569707664;0.7126930841037541;-0.42445499752162075;-0.424454999238632;0.662713701587754;-0.34145599544213684;0.7454987825877284
86.175772;1.0837166133713556;0.7125518270022156;0.6575014743123992;-0.3807977454081263;-0.35138137739595926;1.0754301451898967;9.99997511519981;0.7126931428386691;-0.4244549974915625;-0.42445499926033287;0.6627135961870679;-0.3414559954220696;0.7454988179559902
86.185772;1.0837166876873783;0.7125518480542695;0.6575014715921232;-0.38079774537134503;-0.3513813773634427;1.0754301826549022;9.999974515059643;0.7126932037126419;-0.4244549974610863;-0.42445499928535596;0.6627134910958348;-0.341455995403637;0.7454988573426697
86.195772;1.083716762563674;0.7125518670419415;0.6575014760685954;-0.3807977453339828;-0.35138137733240693;1.0754302191053569;9.999973895620167;0.7126932664979501;-0.4244549974303908;-0.424454999313775;0.6627133863216175;-0.3414559953869721;0.7454989010923847
86.205772;1.0837168383162192;0.7125518837702166;0.6575014880022317;-0.3807977452962205;-0.3513813773027959;1.0754302543127032;9.999973254241814;0.7126933309800434;-0.42445499739969106;-0.4244549993456245;0.662713281801111;-0.3414559953721944;0.7454989495599957
86.215772;1.0837169151923725;0.712551898002743;0.657501507670477;-0.3807977452582234;-0.35138137727452845;1.0754302878423876;9.999972586943667;0.712693397028657;-0.4244549973692231;-0.42445499938091635;0.6627131774728182;-0.34145599535938304;0.7454990030658674
86.225772;1.0837169933856092;0.7125519095292242;0.6575015353272222;-0.38079774522010224;-0.35138137724750057;1.0754303192641985;9.999971890210862;0.712693464588431;-0.4244549973392325;-0.4244549994196458;0.662713073335687;-0.3414559953485493;0.7454990618756803
86.235772;1.0837170730251475;0.7125519181857435;0.6575015711742945;-0.38079774518191406;-0.35138137722159946;1.0754303483159602;9.999971162342304;0.7126935336119484;-0.4244549973099529;-0.4244549994617823;0.6627129694666454;-0.341455995339655;0.7454991262029179
86.245772;1.083717154208035;0.712551923804457;0.6575016153309259;-0.3807977451436999;-0.3513813771967158;1.0754303748491156;9.999970403527472;0.7126936040067691;-0.42445499728158204;-0.42445499950725113;0.6627128660150138;-0.34145599533265636;0.7454991962295967
86.255772;1.083717237116455;0.7125519261686196;0.65750166781986;-0.3807977451055128;-0.35138137717273416;1.0754303987368377;9.999969615758245;0.7126936756172243;-0.4244549972542615;-0.42445499955592414;0.662712763180536;-0.3414559953275145;0.7454992721185252
86.265772;1.0837173220451568;0.7125519250289856;0.6575017285730785;-0.38079774506743785;-0.3513813771495121;1.0754304199081788;9.999968802522137;0.7126937482531457;-0.42445499722807717;-0.4244549996076258;0.6627126611998936;-0.34145599532417004;0.7454993540152154
86.275772;1.0837174092606832;0.7125519201067797;0.6575017974380348;-0.380797745029601;-0.3513813771268865;1.0754304383529232;9.999967967588347;0.7126938217770378;-0.4244549972030944;-0.42445499966215133;0.6627125603488266;-0.3414559953225246;0.7454994420445942
86.285772;1.0837174988737472;0.7125519110423155;0.6575018741665168;-0.38079774499215296;-0.3513813771047099;1.075430453984612;9.999967113688587;0.712693896207379;-0.42445499717938506;-0.42445499971929246;0.6627124609358706;-0.3414559953224527;0.7454995362547295
86.295772;1.083717590856507;0.7125518973807186;0.6575019583748809;-0.38079774495524277;-0.35138137708288225;1.0754304665335073;9.99996624188718;0.7126939717366227;-0.4244549971570288;-0.4244549997788604;0.662712363280208;-0.34145599532383286;0.7454996364957166
86.305772;1.0837176851362407;0.7125518786363786;0.6575020495262474;-0.3807977449189963;-0.3513813770613445;1.0754304756045951;9.999965351428001;0.712694048627778;-0.42445499713612095;-0.4244549998406892;0.6627122676523893;-0.34145599532657483;0.74549974237242
86.315772;1.0837177816203118;0.7125518543668153;0.6575021470179914;-0.3807977448834957;-0.35138137704004974;1.0754304808158741;9.999964440153057;0.7126941271227395;-0.42445499711677553;-0.42445499990461644;0.6627121741822807;-0.3414559953306189;0.7454998533670658
86.325772;1.0837178801354719;0.7125518242408382;0.6575022503259207;-0.3807977448487721;-0.35138137701894856;1.0754304818911469;9.999963505551785;0.7126942074539542;-0.42445499709909185;-0.4244549999704643;0.6627120828284422;-0.3414559953359054;0.7454999690111171
86.335772;1.0837179804198722;0.7125517880953733;0.6575023590299673;-0.38079774481482687;-0.3513813769980017;1.075430478659687;9.999962545355816;0.7126942898500971;-0.42445499708311385;-0.4244550000380311;0.662711993450206;-0.341455995342349;0.7455000889566374
86.345772;1.0837180822009616;0.7125517458969949;0.6575024727253849;-0.3807977447816603;-0.35138137697720356;1.0754304709611548;9.999961557311236;0.7126943744697105;-0.4244549970688057;-0.42445500010708515;0.662711905907101;-0.341455995349843;0.7455002129174904
86.355772;1.083718185210114;0.7125516976326317;0.6575025909943093;-0.3807977447492784;-0.3513813769565871;1.0754304585344516;9.999960539480277;0.7126944613590308;-0.42445499705605577;-0.4244550001773769;0.6627118201157559;-0.34145599535827037;0.7455003405820398
86.365772;1.083718289113402;0.7125516432447319;0.6575027134417465;-0.3807977447176824;-0.3513813769362012;1.0754304409867423;9.999959490998773;0.7126945504789636;-0.424454997044716;-0.42445500024868105;0.6627117360385629;-0.3414559953674976;0.745500471619519
86.375772;1.0837183934949959;0.7125515826318587;0.6575028396972464;-0.3807977446868621;-0.3513813769161025;1.075430417836689;9.999958411533912;0.71269464174642;-0.4244549970346228;-0.42445500032081207;0.6627116536287736;-0.341455995377371;0.745500605722862
86.385772;1.0837184978852619;0.7125515157073974;0.657502969390948;-0.3807977446567852;-0.3513813768963778;1.0754303885953846;9.999957299694364;0.712694735070405;-0.4244549970255906;-0.42445500039360196;0.6627115727991331;-0.3414559953877307;0.7455007425981194
86.395772;1.0837186017610274;0.7125514424804207;0.6575031021515866;-0.3807977446273781;-0.35138137687715526;1.0754303528339735;9.999956152794613;0.7126948303702744;-0.4244549970174236;-0.42445500046691076;0.6627114934519597;-0.3414559953984296;0.7455008819536125
86.405772;1.083718704563699;0.7125513630719855;0.6575032376358203;-0.38079774459853105;-0.35138137685858506;1.075430310189355;9.99995496883263;0.7126949275392608;-0.42445499700993017;-0.4244550005406554;0.6627114155402231;-0.34145599540935034;0.7455010234989969
86.415772;1.0837188057304363;0.7125512776780658;0.657503375534156;-0.3807977445701306;-0.35138137684081727;1.0754302603220205;9.99995374852509;0.7126950263823063;-0.42445499700291484;-0.4244550006147863;0.6627113390942767;-0.34145599542041705;0.7455011669081336
86.425772;1.083718904664017;0.7125511865256575;0.6575035155147495;-0.38079774454208404;-0.35138137682399273;1.075430202829705;9.99995249556814;0.712695126593086;-0.42445499699616585;-0.42445500068922903;0.6627112641971782;-0.34145599543159444;0.7455013117738573
86.435772;1.0837190007125566;0.7125510898188848;0.6575036571873809;-0.3807977445143408;-0.3513813768082349;1.0754301371785757;9.999951216087311;0.7126952277830991;-0.42445499698945577;-0.42445500076385867;0.6627111909273216;-0.3414559954428755;0.745501457618141
86.445772;1.083719093236475;0.7125509877193613;0.65750380015322;-0.3807977444869279;-0.35138137679362325;1.075430062788504;9.999949918243738;0.7126953295386855;-0.42445499698256667;-0.4244550008385321;0.662711119298701;-0.34145599545426364;0.7455016039782169
86.455772;1.0837191816636824;0.7125508803863803;0.6575039440638297;-0.38079774445996284;-0.35138137678016346;1.0754299792382722;9.999948611081399;0.7126954314711952;-0.4244549969753152;-0.42445500091313654;0.6627110492734394;-0.34145599546576655;0.7455017504780965
86.465772;1.083719265478376;0.7125507680145919;0.6575040885979851;-0.3807977444336293;-0.3513813767677956;1.0754298864012146;9.999947302768769;0.7126955332118359;-0.4244549969675493;-0.42445500098760514;0.6627109808366972;-0.34145599547740096;0.7455018968165941
86.475772;1.083719344220684;0.7125506508360953;0.6575042334180558;-0.38079774440813907;-0.35138137675642994;1.0754297844128937;9.999946000065453;0.7126956343544595;-0.4244549969591235;-0.4244550010618963;0.6627109140129298;-0.3414559954891846;0.7455020427486546
86.485772;1.0837194175253748;0.7125505291224783;0.6575043781898677;-0.3807977443836937;-0.35138137674597;1.075429673520964;9.99994470901665;0.7126957344358478;-0.42445499694987177;-0.424455001135966;0.6627108487945866;-0.3414559955011197;0.7455021881089055
86.495772;1.0837194851402892;0.7125504031854352;0.657504522603232;-0.38079774436045166;-0.3513813767363216;1.0754295539342407;9.999943435374401;0.7126958329720388;-0.42445499693960625;-0.4244550012097609;0.6627107850902507;-0.34145599551319117;0.7455023328353456
86.505772;1.0837195468780245;0.7125502733443269;0.6575046663928726;-0.3807977443385221;-0.3513813767273972;1.0754294257348072;9.999942184490354;0.7126959294715418;-0.42445499692814836;-0.4244550012832459;0.6627107227899887;-0.34145599552537753;0.745502476970457
86.515772;1.08371960256937;0.7125501399051063;0.6575048094147942;-0.38079774431799013;-0.35138137671911834;1.0754292888396872;9.999940961079432;0.7126960234454983;-0.42445499691535515;-0.424455001356445;0.6627106618880668;-0.34145599553766626;0.7455026206435708
86.525772;1.0837196521089592;0.7125500031957043;0.6575049516633176;-0.38079774429893193;-0.3513813767114248;1.0754291430202871;9.999939769016153;0.7126961144664443;-0.4244549969011223;-0.42445500142945514;0.6627106025050392;-0.3414559955500688;0.7455027640452496
86.535772;1.0837196955010817;0.7125498636216677;0.6575050931649561;-0.3807977442813971;-0.35138137670428543;1.0754289879642969;9.999938611603339;0.712696202209533;-0.42445499688537897;-0.4244550015024281;0.6627105447951114;-0.3414559955626139;0.74550290739957
86.545772;1.0837197328199009;0.7125497216830948;0.6575052338708532;-0.38079774426539487;-0.35138137669768466;1.0754288233365727;9.999937492516588;0.7126962864510871;-0.42445499686807897;-0.424455001575537;0.662710488891446;-0.34145599557532735;0.7455030509150589
86.555772;1.0837197641546368;0.7125495779290618;0.6575053736296708;-0.380797744250892;-0.3513813766915901;1.075428648826871;9.999936416183797;0.7126963670693888;-0.424454996849191;-0.42445500164894445;0.6627104349670162;-0.34145599558823514;0.7455031947332768
86.565772;1.083719789556278;0.7125494329044795;0.6575055122287996;-0.38079774423780277;-0.35138137668593716;1.0754284641383356;9.99993538664166;0.7126964440530835;-0.4244549968287108;-0.4244550017227726;0.6627103832878869;-0.34145599560136947;0.7455033389404989
86.575772;1.0837198090031195;0.7125492871205352;0.6575056494407033;-0.38079774422600177;-0.35138137668063973;1.0754282689505483;9.999934406637633;0.7126965175329611;-0.4244549968066923;-0.4244550017970707;0.6627103341454961;-0.34145599561474643;0.7455034836179136
86.585772;1.083719822425196;0.7125491410206408;0.6575057850137327;-0.38079774421536805;-0.35138137667560615;1.0754280629727484;9.999933478040324;0.7126965878073108;-0.4244549967832413;-0.42445500187179447;0.6627102877623569;-0.3414559956283531;0.7455036288275004
86.595772;1.0837198297274035;0.7125489949856775;0.6575059186263739;-0.3807977442058071;-0.3513813766707389;1.0754278460390565;9.999932601949146;0.7126966552928862;-0.42445499675847564;-0.4244550019468168;0.6627102443024768;-0.3414559956421719;0.7455037745389431
86.605772;1.0837198307944584;0.712548849393144;0.6575060498419433;-0.3807977441972373;-0.351381376665909;1.0754276181067601;9.999931778370279;0.7126967204670336;-0.42445499673252035;-0.42445500202196274;0.6627102039408829;-0.34145599565621537;0.7455039206019336
86.615772;1.0837198255283413;0.7125487046528189;0.6575061781138812;-0.3807977441895772;-0.3513813766609455;1.0754273792000066;9.99993100659377;0.712696783874842;-0.42445499670552256;-0.42445500209703674;0.6627101668690876;-0.34145599567054546;0.745504066800614
86.625772;1.0837198139267918;0.712548561200355;0.6575063028868975;-0.3807977441827362;-0.3513813766556683;1.0754271294871682;9.999930286023872;0.7126968461077022;-0.4244549966776297;-0.4244550021718272;0.6627101332547561;-0.34145599568527857;0.74550421293139
86.635772;1.0837197961396279;0.7125484194928741;0.6575064237063935;-0.3807977441765933;-0.35138137664992486;1.0754268694730695;9.99992961670661;0.7126969077020747;-0.42445499664895664;-0.424455002246104;0.6627101032573978;-0.34145599570058494;0.7455043588415634
86.645772;1.0837197724306007;0.7125482800103992;0.6575065402305624;-0.38079774417099505;-0.3513813766436029;1.0754266000530257;9.999928999145345;0.7126969690778563;-0.424454996619578;-0.42445500231962596;0.662710077074618;-0.34145599571667495;0.7455045044216759
86.655772;1.083719743114201;0.7125481432265084;0.6575066521877657;-0.380797744165784;-0.3513813766366389;1.0754263223428164;9.999928433784007;0.7126970305543162;-0.4244549965895423;-0.42445500239216116;0.662710054937535;-0.3414559957337715;0.7455046495802645
86.665772;1.0837197085635661;0.7125480095798415;0.6575067593556276;-0.3807977441608016;-0.3513813766290134;1.0754260374701567;9.999927920834107;0.7126970923526115;-0.424454996558905;-0.4244550024635112;0.6627100370712322;-0.3414559957520733;0.7455047942303145
86.675772;1.0837196692445272;0.7125478795073161;0.6575068615480818;-0.3807977441558608;-0.3513813766207349;1.075425746499515;9.99992746023596;0.712697154600724;-0.4244549965277575;-0.4244550025335184;0.6627100236628286;-0.3414559957717219;0.7455049382998706
86.685772;1.0837196257236998;0.7125477534774691;0.6575069585742583;-0.38079774415075224;-0.3513813766118342;1.0754254504429759;9.999927051441215;0.7126972173913345;-0.4244549964962166;-0.424455002602045;0.6627100148395572;-0.34145599579279834;0.7455050817607387
86.695772;1.0837195786387555;0.7125476319413032;0.657507050201836;-0.38079774414527956;-0.35138137660237123;1.0754251502473837;9.999926693466106;0.7126972808465559;-0.424454996464384;-0.42445500266895303;0.662710010670152;-0.34145599581534725;0.7455052246354866
86.705772;1.083719528614232;0.7125475152701228;0.6575071361607931;-0.38079774413928597;-0.3513813765924317;1.0754248467606082;9.999926385357163;0.712697345147999;-0.4244549964323198;-0.42445500273411174;0.6627100112053355;-0.3414559958393968;0.7455053669493362
86.715772;1.083719476162884;0.7125474037818637;0.6575072161739814;-0.3807977441326619;-0.35138137658211394;1.0754245406978062;9.999926126420753;0.7126974105057267;-0.4244549964000527;-0.42445500279742276;0.6627100165291353;-0.34145599586496184;0.74550550869551
86.725772;1.0837194216282489;0.7125472978059001;0.6575072900158782;-0.3807977441253218;-0.35138137657151525;1.0754242326275565;9.999925915906047;0.7126974771030575;-0.4244549963676091;-0.42445500285883225;0.6627100267736377;-0.341455995892044;0.7455056498664173
86.735772;1.0837193651791925;0.7125471976876903;0.6575073575587501;-0.38079774411716094;-0.3513813765607319;1.0754239230357046;9.999925752602042;0.7126975451054767;-0.4244549963350375;-0.4244550029182998;0.6627100420671389;-0.34145599592062015;0.7455057904760638
86.745772;1.0837193068468653;0.7125471037384323;0.6575074187371528;-0.38079774410802825;-0.35138137654986734;1.0754236124214254;9.999925634910298;0.7126976147001942;-0.42445499630241057;-0.42445500297576033;0.6627100624581138;-0.3414559959506175;0.7455059305366937
86.755772;1.0837192465593435;0.7125470161951342;0.6575074734931007;-0.3807977440977344;-0.3513813765390272;1.0754233012799908;9.999925561221872;0.7126976860984072;-0.4244549962698;-0.4244550030311292;0.6627100878970061;-0.34145599598191073;0.7455060700336162
86.765772;1.0837191841321334;0.712546935229611;0.6575075217720439;-0.3807977440860916;-0.35138137652829116;1.0754229900358132;9.999925530120398;0.7126977595222442;-0.42445499623725813;-0.42445500308431544;0.6627101182576622;-0.34145599601436094;0.7455062089434414
86.775772;1.0837191192742262;0.7125468609757497;0.6575075635159257;-0.3807977440729489;-0.3513813765176899;1.075422679097281;9.999925540612383;0.7126978352062798;-0.42445499620482585;-0.4244550031352127;0.6627101533405473;-0.3414559960478548;0.7455063472980407
86.785772;1.0837190516786745;0.7125467935373049;0.6575075986352991;-0.38079774405818706;-0.3513813765072214;1.0754223689234987;9.99992559246998;0.7126979133991744;-0.42445499617254284;-0.4244550031837066;0.662710192879405;-0.3414559960823179;0.7455064851992431
86.795772;1.0837189811310997;0.7125467330088435;0.657507627012859;-0.38079774404171324;-0.35138137649690016;1.07542205996232;9.999925686335155;0.7126979943400553;-0.4244549961404502;-0.42445500322969104;0.662710236575969;-0.34145599611771976;0.7455066227683663
86.805772;1.0837189075489015;0.7125466795183724;0.6575076485476947;-0.3807977440234816;-0.35138137648677586;1.0754217526093475;9.9999258235751;0.7126980782272905;-0.4244549961086039;-0.42445500327306124;0.6627102841329859;-0.3414559961540798;0.7455067601363035
86.815772;1.0837188309486063;0.7125466332228954;0.6575076631902275;-0.3807977440035167;-0.35138137647692;1.0754214472712735;9.999926006121429;0.7126981652176821;-0.42445499607708176;-0.42445500331369296;0.6627103352778844;-0.3414559961914644;0.7455068974627784
86.825772;1.083718751362236;0.7125465942515619;0.6575076709279517;-0.3807977439819269;-0.35138137646742434;1.0754211443301847;9.999926236396409;0.7126982554393756;-0.4244549960459677;-0.4244550033514384;0.6627103898011638;-0.3414559962299793;0.745507034943782
86.835772;1.083718668777201;0.7125465626701498;0.6575076717632565;-0.3807977439588949;-0.351381376458395;1.0754208439966466;9.999926517217013;0.7126983489515976;-0.42445499601534065;-0.42445500338615405;0.6627104475820288;-0.3414559962697524;0.7455071728330023
86.845772;1.083718583181069;0.712546538468039;0.6575076657254953;-0.38079774393464505;-0.35138137644993117;1.0754205463238538;9.999926851766286;0.7126984456625887;-0.4244549959852846;-0.42445500341774234;0.6627105085590909;-0.3414559963109027;0.7455073114425326
86.855772;1.0837184946384943;0.7125465215358294;0.6575076528858685;-0.3807977439094151;-0.35138137644211076;1.0754202513610138;9.999927243482173;0.712698545335178;-0.4244549959558999;-0.42445500344617;0.6627105726715722;-0.34145599635351265;0.7455074510842099
86.865772;1.0837184033141078;0.7125465116850098;0.6575076333551856;-0.38079774388344356;-0.3513813764349845;1.0754199592081266;9.99992769512502;0.7126986476950484;-0.4244549959272928;-0.4244550034714563;0.6627106398231692;-0.34145599639762286;0.7455075919832657
86.875772;1.0837183094595002;0.7125465087241418;0.6575076072717042;-0.3807977438569665;-0.35138137642858885;1.075419669998246;9.999928207344759;0.7126987524855752;-0.4244549958995518;-0.4244550034936491;0.6627107098680932;-0.3414559964432343;0.7455077342200033
86.885772;1.0837182133419427;0.7125465125091863;0.6575075747832926;-0.38079774383020665;-0.3513813764229762;1.0754193839401607;9.999928778221046;0.7126988594218024;-0.4244549958727479;-0.4244550035127956;0.6627107826233442;-0.34145599649031494;0.7455078777337367
86.895772;1.0837181151581392;0.7125465229412236;0.6575075360416802;-0.3807977438033606;-0.3513813764182243;1.0754191013889596;9.999929404183769;0.7126989681343735;-0.42445499584695595;-0.42445500352891974;0.6627108579259746;-0.34145599653882;0.7455080223571999
86.905772;1.0837180150533885;0.712546539945523;0.6575074912152961;-0.38079774377659864;-0.3513813764144236;1.0754188228267896;9.999930081050982;0.7126990781395964;-0.4244549958222765;-0.4244550035420257;0.6627109356478785;-0.3414559965887111;0.7455081678265628
86.915772;1.0837179131798371;0.7125465634405848;0.6575074404906475;-0.38079774375005976;-0.3513813764116667;1.0754185487362011;9.999930804242164;0.7126991888214431;-0.4244549957988581;-0.4244550035521183;0.6627110156356445;-0.34145599663995047;0.7455083137911639
86.925772;1.0837178096779616;0.712546593289719;0.6575073840356266;-0.380797743723847;-0.35138137641004286;1.0754182794775173;9.999931568775544;0.7126992994431509;-0.4244549957769236;-0.42445500355921467;0.6627110976897828;-0.3414559966924871;0.7455084598591453
86.935772;1.0837177045887856;0.712546629231639;0.6575073219623544;-0.38079774369804464;-0.35138137640963263;1.0754180152476962;9.999932369550914;0.7126994092138959;-0.42445499575677514;-0.42445500356332844;0.6627111815865325;-0.3414559967462647;0.7455086056463941
86.945772;1.0837175977695763;0.7125466708298013;0.6575072543543183;-0.3807977436727404;-0.35138137641050016;1.0754177561232694;9.999933201573208;0.7126995173904117;-0.4244549957387548;-0.4244550035644492;0.6627112670599148;-0.34145599680123234;0.7455087508076597
86.955772;1.0837174889516947;0.7125467174981774;0.6575071813187007;-0.3807977436480253;-0.3513813764126774;1.0754175021763133;9.99993405997418;0.7126996233323007;-0.42445499572318857;-0.42445500356255994;0.6627113537719505;-0.3414559968573373;0.7455088950279337
86.965772;1.0837173779349056;0.7125467685707391;0.6575071029743701;-0.3807977436239792;-0.3513813764161586;1.0754172535784858;9.999934939862381;0.7126997264461367;-0.42445499571035833;-0.42445500355768473;0.6627114413259152;-0.34145599691452105;0.7455090379566263
86.975772;1.0837172647220472;0.7125468233251517;0.6575070194103937;-0.38079774360066565;-0.35138137642091777;1.075417010583044;9.999935836387117;0.7126998261076279;-0.42445499570050416;-0.42445500354991506;0.6627115292931869;-0.34145599697272866;0.7455091791434632
86.985772;1.0837171495386988;0.7125468809681598;0.6575069306730341;-0.3807977435781542;-0.3513813764269246;1.0754167734266862;9.999936745475894;0.7126999216868736;-0.42445499569382183;-0.4244550035393844;0.6627116172209988;-0.34145599703192236;0.7455093180235747
86.995772;1.0837170328205448;0.7125469406642273;0.6575068367687452;-0.3807977435565438;-0.3513813764341337;1.0754165422606536;9.999937664685556;0.7127000126206572;-0.42445499569043843;-0.4244550035262368;0.6627117046556137;-0.3414559970920892;0.745509453947441
87.005772;1.0837169151625425;0.7125470016010825;0.6575067377018219;-0.380797743535965;-0.3513813764424716;1.075416317148557;9.999938593396381;0.7127000984272116;-0.42445499569039297;-0.42445500351064275;0.6627117911937921;-0.3414559971532184;0.7455095862440801
87.015772;1.0837167972113406;0.7125470630032419;0.657506633543419;-0.38079774351656864;-0.3513813764518552;1.0754160981594965;9.999939532059038;0.7127001786782875;-0.4244549956936574;-0.4244550034928263;0.6627118765079264;-0.3414559972152714;0.7455097142819561
87.025772;1.0837166795853064;0.7125471240748399;0.6575065244695948;-0.3807977434985055;-0.3513813764622275;1.0754158854947748;9.999940480764016;0.71270025295047;-0.42445499570017736;-0.42445500347304455;0.6627119603240068;-0.34145599727819426;0.7455098374903204
87.035772;1.083716562880927;0.7125471839650507;0.6575064107501648;-0.38079774348191936;-0.35138137647355494;1.0754156794962382;9.999941438481983;0.712700320765522;-0.4244549957098922;-0.42445500345154485;0.6627120423997845;-0.34145599734193915;0.7455099553596777
87.045772;1.0837164477067944;0.7125472418085249;0.6575062927164718;-0.3807977434669509;-0.35138137648579204;1.075415480563279;9.999942403625958;0.712700381603565;-0.42445499572272566;-0.42445500342854414;0.6627121225347308;-0.3414559974064537;0.7455100674431692
87.055772;1.0837163346699052;0.7125472967912497;0.6575061707244377;-0.38079774345373013;-0.3513813764988674;1.0754152891059978;9.999943374894666;0.7127004349711423;-0.4244549957385613;-0.42445500340422077;0.6627122005783849;-0.3414559974716727;0.7455101733401943
87.065772;1.0837162243000729;0.7125473481943827;0.6575060451187718;-0.38079774344235523;-0.35138137651269025;1.0754151055000578;9.999944351656422;0.7127004804112377;-0.4244549957572367;-0.42445500337871045;0.6627122764010773;-0.3414559975375348;0.7455102726698251
87.075772;1.083716116995607;0.7125473953814182;0.657505916229887;-0.38079774343287465;-0.351381376527149;1.0754149300135332;9.99994533372044;0.712700517514803;-0.42445499577856755;-0.42445500335212394;0.6627123498685589;-0.3414559976039976;0.7455103650481218
87.085772;1.0837160130886496;0.7125474377347869;0.6575057844198432;-0.3807977434253082;-0.3513813765421109;1.0754147627783495;9.999946320732827;0.7127005459962541;-0.42445499580237545;-0.42445500332458086;0.6627124208802369;-0.3414559976710412;0.7455104500876271
87.095772;1.083715912923783;0.7125474746176181;0.6575056501093106;-0.3807977434196959;-0.35138137655742463;1.075414603798149;9.999947311861371;0.7127005657139496;-0.4244549958285017;-0.4244550032962214;0.6627124894506317;-0.3414559977386608;0.7455105274475156
87.105772;1.0837158168250722;0.7125475053942776;0.6575055137280756;-0.38079774341609546;-0.3513813765729261;1.0754144529886767;9.999948305815701;0.7127005765883065;-0.42445499585682855;-0.42445500326719293;0.6627125557394798;-0.3414559978068458;0.745510596895462
87.115772;1.0837157250422005;0.7125475294811876;0.6575053756521717;-0.3807977434145253;-0.3513813765884531;1.0754143102441476;9.99994930094302;0.7127005785316679;-0.42445499588730046;-0.4244550032376476;0.6627126199832969;-0.3414559978755635;0.7455106583523553
87.125772;1.0837156377304265;0.7125475463917536;0.6575052362062722;-0.38079774341492917;-0.3513813766038635;1.0754141754299498;9.99995029510178;0.7127005714908948;-0.42445499591991304;-0.4244550032077472;0.662712682426084;-0.34145599794475046;0.7455107119168115
87.135772;1.0837155549344184;0.7125475557452357;0.6575050957120928;-0.38079774341718964;-0.3513813766190361;1.0754140483403012;9.999951285244622;0.7127005555794922;-0.42445499595468145;-0.42445500317766277;0.6627127433331451;-0.34145599801431215;0.745510757839277
87.145772;1.083715476607344;0.7125475572593859;0.6575049545308443;-0.3807977434211594;-0.35138137663387015;1.0754139287423248;9.999952267525648;0.7127005311515758;-0.4244549959916196;-0.4244550031475603;0.6627128029996224;-0.3414559980841408;0.7455107964880212
87.155772;1.0837154026813627;0.7125475507625326;0.6575048130818506;-0.3807977434266905;-0.35138137664830704;1.0754138164777531;9.99995323801503;0.7127004987106834;-0.4244549960307276;-0.42445500311756706;0.6627128616912625;-0.3414559981541455;0.7455108283185771
87.165772;1.0837153331369094;0.7125475361963675;0.6575046718262401;-0.3807977434336603;-0.35138137666233926;1.075413711521391;9.99995419318028;0.7127004587497617;-0.4244549960719827;-0.42445500308775214;0.6627129196200132;-0.34145599822428446;0.7455108537872442
87.175772;1.0837152679991378;0.7125475135870867;0.657504531207728;-0.3807977434419876;-0.35138137667598207;1.0754136139209352;9.99995513042155;0.7127004116792106;-0.4244549961153546;-0.4244550030581518;0.6627129769822206;-0.34145599829457307;0.7455108732903749
87.185772;1.0837152073139165;0.7125474830154085;0.6575043916039082;-0.38079774345163114;-0.35138137668925307;1.0754135236748301;9.999956048771956;0.7127003578617572;-0.42445499616082344;-0.42445500302881156;0.662713033974015;-0.34145599836504487;0.7455108872086257
87.195772;1.083715151206556;0.7125474445936341;0.6575042533604667;-0.3807977434625813;-0.35138137670217995;1.0754134407048912;9.999956948461616;0.7127002976690103;-0.4244549962083671;-0.4244550029998015;0.6627130907825151;-0.34145599843570645;0.7455108959567087
87.205772;1.083715099892915;0.7125473984513221;0.6575041168655048;-0.38079774347484463;-0.3513813767148043;1.0754133649128716;9.999957829372947;0.7127002314825209;-0.42445499625794547;-0.4244550029712009;0.6627131475772439;-0.3414559985065354;0.745510899990365
87.215772;1.0837150535611586;0.7125473447257996;0.6575039825567373;-0.3807977434884182;-0.35138137672717096;1.075413296214137;9.999958690189896;0.7127001596767476;-0.42445499630952316;-0.42445500294308103;0.6627132044936249;-0.34145599857750547;0.7455108998141573
87.225772;1.0837150123300254;0.7125472835320636;0.657503850857031;-0.38079774350327206;-0.3513813767393237;1.0754132345501073;9.999959528993616;0.7127000826596004;-0.4244549963630992;-0.4244550029155084;0.6627132616180604;-0.34145599864860093;0.7455108959572841
87.235772;1.0837149763203557;0.7125472149479486;0.6575037221125499;-0.3807977435193654;-0.35138137675130043;1.0754131799125404;9.999960344308322;0.7127000009097381;-0.42445499641870754;-0.4244550028885595;0.6627133189889756;-0.34145599871979476;0.7455108888994524
87.245772;1.0837149456659732;0.7125471390523462;0.6575035965661106;-0.3807977435366896;-0.3513813767631117;1.0754131323705942;9.999961135581056;0.7126999149517272;-0.4244549964764098;-0.424455002862306;0.662713376620502;-0.34145599879101074;0.7455108790131653
87.255772;1.0837149204494512;0.7125470559731949;0.657503474365999;-0.38079774355529344;-0.35138137677471826;1.075413092086201;9.99996190323261;0.7126998253312229;-0.4244549965363071;-0.42445500283677207;0.6627134345179343;-0.34145599886212213;0.7455108665580519
87.265772;1.0837149006541287;0.7125469659099366;0.6575033556145038;-0.38079774357526264;-0.3513813767860245;1.0754130593424223;9.99996264846857;0.7126997326162587;-0.42445499659853936;-0.42445500281191023;0.6627134926580267;-0.3414559989329901;0.7455108516768998
87.275772;1.0837148861330117;0.7125468691418722;0.6575032404243955;-0.3807977435966913;-0.35138137679689885;1.0754130345388018;9.999963372650097;0.7126996373696494;-0.4244549966632435;-0.4244550027876144;0.6627135509854214;-0.3414559990035073;0.7455108343673704
87.285772;1.0837148765495042;0.7125467660466817;0.6575031289348666;-0.3807977436196736;-0.35138137680721815;1.075413018087383;9.999964076529452;0.7126995400881057;-0.4244549967305126;-0.4244550027637433;0.6627136094580267;-0.34145599907361335;0.7455108145344487
87.295772;1.083714871353305;0.7125466571239053;0.6575030212981868;-0.38079774364430635;-0.35138137681689574;1.075413010307876;9.999964759708197;0.7126994412122116;-0.42445499680037974;-0.4244550027401483;0.6627136680950269;-0.3414559991432692;0.7455107921264702
87.305772;1.083714869874917;0.7125465429815396;0.6575029176781333;-0.3807977436706887;-0.35138137682587917;1.0754130114079807;9.999965420784116;0.7126993412378613;-0.4244549968728179;-0.4244550027167051;0.6627137270137372;-0.3414559992124268;0.7455107671782311
87.315772;1.0837148714328042;0.7125464242734484;0.6575028182577889;-0.3807977436989034;-0.3513813768341514;1.0754130215300208;9.999966058403249;0.7126992407851503;-0.4244549969477715;-0.4244550026933338;0.6627137864605337;-0.3414559992810269;0.7455107397677773
87.325772;1.0837148753023234;0.712546301631446;0.6575027232419601;-0.38079774372898517;-0.35138137684173554;1.0754130408314329;9.999966672126535;0.7126991405587613;-0.4244549970251904;-0.42445500267000974;0.6627138467940968;-0.3414559993490032;0.7455107100067372
87.335772;1.0837148806103911;0.7125461756574137;0.6575026328809466;-0.3807977437609253;-0.35138137684868664;1.0754130695327122;9.999967262123985;0.7126990412906713;-0.4244549971050173;-0.4244550026467614;0.662713908413683;-0.34145599941628907;0.7455106780290803
87.345772;1.0837148863218657;0.7125460469825167;0.6575025475224706;-0.3807977437947103;-0.3513813768550841;1.0754131078679419;9.999967828201815;0.7126989437170456;-0.4244549971871444;-0.42445500262364283;0.6627139716793189;-0.3414559994828329;0.7455106439394185
87.355772;1.0837148913669339;0.7125459163189631;0.6575024676226071;-0.3807977438303289;-0.35138137686102267;1.075413155951434;9.999968369288133;0.7126988485551715;-0.4244549972713863;-0.4244550026007061;0.6627140368732893;-0.3414559995486098;0.7455106077661818
87.365772;1.0837148947756494;0.7125457844646791;0.6575023936818314;-0.38079774386774723;-0.35138137686658755;1.0754132136819048;9.999968883842243;0.712698756432886;-0.42445499735749176;-0.42445500257800356;0.6627141041920345;-0.34145599961362355;0.7455105694841458
87.375772;1.0837148956514204;0.7125456522804551;0.6575023261702962;-0.38079774390689797;-0.3513813768718173;1.0754132807765675;9.999969370651625;0.7126986678151676;-0.4244549974451717;-0.42445500255560203;0.6627141737140149;-0.34145599967788937;0.745510529093958
87.385772;1.0837148930981775;0.7125455206311755;0.6575022654923878;-0.3807977439476773;-0.35138137687666193;1.0754133568540944;9.999969829012056;0.7126985830193365;-0.42445499753412264;-0.42445500253358776;0.6627142453814834;-0.3414559997414079;0.7455104866491884
87.395772;1.0837148863016046;0.7125453903070906;0.6575022120102529;-0.38079774398994914;-0.3513813768809707;1.075413441446997;9.999970258212686;0.7126985022788165;-0.4244549976240573;-0.4244550025120601;0.6627143190467405;-0.3414559998041682;0.7455104422126059
87.405772;1.0837148746514795;0.7125452619835934;0.6575021661173954;-0.3807977440335568;-0.3513813768845424;1.075413533973617;9.999970657212058;0.7126984257691754;-0.4244549977147135;-0.4244550024911211;0.6627143945400124;-0.341455999866166;0.7455103958092413
87.415772;1.0837148577192786;0.7125451362096361;0.6575021282790736;-0.38079774407833283;-0.3513813768871978;1.0754136338003883;9.9999710246561;0.7126983535938288;-0.42445499780582846;-0.42445500247087653;0.6627144717210162;-0.34145599992740594;0.7455103474088614
87.425772;1.0837148351482033;0.7125450134007939;0.6575020990148346;-0.3807977441241295;-0.3513813768888178;1.0754137403980473;9.999971359120124;0.7126982857611728;-0.42445499789713353;-0.42445500245146006;0.6627145504944033;-0.34145599998789894;0.7455102969754502
87.435772;1.0837148066219577;0.7125448938436504;0.6575020788769274;-0.38079774417085;-0.3513813768893282;1.075413853415223;9.999971659637165;0.7126982221975272;-0.4244549979883837;-0.42445500243305284;0.6627146307822737;-0.3414560000476724;0.7455102445578441
87.445772;1.083714771883073;0.7125447776830396;0.6575020684235914;-0.3807977442184435;-0.3513813768886645;1.075413972591509;9.999971925874004;0.7126981627869269;-0.4244549980793752;-0.4244550024158618;0.6627147125040832;-0.3414560001067772;0.7455101903187844
87.455772;1.0837147306595234;0.7125446649271091;0.657502068155754;-0.3807977442668917;-0.3513813768867665;1.0754140976507374;9.999972158074792;0.7126981073836488;-0.4244549981699373;-0.42445500240007583;0.6627147956020649;-0.3414560001652664;0.7455101344911012
87.465772;1.0837146825850312;0.712544555535772;0.6575020784213317;-0.380797744316208;-0.3513813768835861;1.075414228309238;9.99997235750471;0.7126980557975822;-0.4244549982599248;-0.42445500238584966;0.6627148800529674;-0.3414560002231685;0.7455100773277842
87.475772;1.0837146272471512;0.7125444495069405;0.657502099361391;-0.38079774436643227;-0.3513813768790798;1.0754143643757637;9.999972526611689;0.7126980077647214;-0.42445499834921285;-0.4244550023733165;0.6627149658350329;-0.34145600028048756;0.7455100190826732
87.485772;1.0837145643200061;0.7125443468724256;0.6575021309710164;-0.3807977444176314;-0.35138137687319615;1.075414505809202;9.999972668556136;0.7126979629369216;-0.42445499843768836;-0.4244550023625906;0.6627150529264576;-0.34145600033721574;0.7455099600224202
87.495772;1.0837144936941923;0.7125442476522214;0.6575021732109387;-0.38079774446989156;-0.35138137686586574;1.0754146526954615;9.99997278720174;0.7126979209454525;-0.42445499852524626;-0.4244550023537679;0.6627151413238577;-0.3414560003933319;0.7455099004391723
87.505772;1.083714415496002;0.7125441518260109;0.6575022260572072;-0.38079774452328724;-0.3513813768570073;1.0754148052411125;9.999972887371033;0.7126978814928372;-0.424454998611798;-0.42445500234695094;0.6627152310148404;-0.3414560004487946;0.745509840634458
87.515772;1.0837143299770786;0.7125440593338223;0.6575022894706422;-0.3807977445778648;-0.3513813768465609;1.075414963797906;9.99997297406899;0.7126978443759937;-0.42445499869727654;-0.4244550023422714;0.6627153219570086;-0.3414560005035433;0.7455097809018237
87.525772;1.083714237422934;0.7125439700628435;0.6575023633143459;-0.3807977446336572;-0.3513813768345112;1.075415128856506;9.999973050937545;0.7126978094392664;-0.4244549987816301;-0.42445500233986566;0.6627154140867031;-0.3414560005575063;0.7455097215393378
87.535772;1.0837141381451687;0.7125438838081561;0.6575024472814908;-0.38079774469070626;-0.3513813768208631;1.0754153010066863;9.999973119573786;0.7126977765395308;-0.4244549988648058;-0.42445500233982575;0.6627155073108704;-0.3414560006106122;0.7455096628458524
87.545772;1.0837140324747387;0.7125438003045841;0.6575025409052461;-0.3807977447490699;-0.351381376805598;1.0754154808976688;9.999973180190702;0.7126977455636782;-0.42445499894673977;-0.4244550023421858;0.6627156015177301;-0.3414560006627956;0.7455096050929189
87.555772;1.0837139207315138;0.7125437193473958;0.6575026436139046;-0.3807977448088016;-0.35138137678865783;1.075415669201643;9.999973232665054;0.7126977164644857;-0.42445499902736006;-0.42445500234695416;0.6627156966391967;-0.341456000713996;0.7455095485545897
87.565772;1.083713803235613;0.712543640872122;0.6575027547711167;-0.3807977448699157;-0.35138137676994685;1.0754158665524185;9.99997327728244;0.7126976892887849;-0.4244549991065886;-0.42445500235414096;0.6627157926865773;-0.3414560007641504;0.745509493580304
87.575772;1.0837136803897367;0.7125435649250602;0.6575028737023197;-0.38079774493236584;-0.35138137674933656;1.0754160734759717;9.9999733152384;0.7126976642013894;-0.4244549991843374;-0.4244550023637386;0.6627158897100309;-0.34145600081318145;0.7455094406062382
87.585772;1.0837135527553743;0.7125434916169234;0.6575029997059807;-0.38079774499605046;-0.35138137672668895;1.0754162903633868;9.999973348915033;0.7126976414902433;-0.4244549992605086;-0.4244550023756926;0.6627159877467058;-0.34145600086099537;0.7455093900873935
87.595772;1.0837134210253176;0.7125434211475621;0.6575031320689236;-0.38079774506083636;-0.351381376701891;1.0754165174850079;9.99997338168702;0.7126976215194682;-0.42445499933500297;-0.4244550023899178;0.66271608680008;-0.34145600090749184;0.745509342404435
87.605772;1.0837132859376086;0.7125433538241572;0.6575032700909832;-0.3807977451265819;-0.35138137667486563;1.07541675501628;9.99997341757611;0.712697604651038;-0.4244549994077171;-0.42445500240634254;0.6627161868217414;-0.34145600095257117;0.7455092978171505
87.615772;1.0837131482077051;0.7125432899779544;0.6575034130895088;-0.3807977451931533;-0.3513813766455636;1.0754170030312078;9.999973461221488;0.7126975912093195;-0.4244549994785338;-0.4244550024249219;0.6627162876914157;-0.3414560009961366;0.7455092565172601
87.625772;1.083713008458143;0.7125432298537857;0.6575035603958702;-0.38079774526043264;-0.3513813766139577;1.0754172614403037;9.99997351789389;0.7126975814771622;-0.42445499954733196;-0.42445500244561163;0.662716389217931;-0.3414560010380998;0.7455092187038711
87.635772;1.0837128671812448;0.7125431735820188;0.6575037113577997;-0.3807977453283103;-0.35138137658003127;1.075417529976993;9.999973593267782;0.7126975756443222;-0.42445499961400285;-0.4244550024683589;0.6627164911701984;-0.34145600107839524;0.7455091845847146
87.645772;1.0837127247499145;0.7125431212093452;0.6575038653410554;-0.3807977453966639;-0.3513813765437619;1.0754178082734966;9.99997369317327;0.7126975737375558;-0.424454999678451;-0.42445500249312895;0.6627165933193776;-0.3414560011170028;0.7455091543411467
87.655772;1.0837125814067576;0.7125430727412129;0.6575040217478854;-0.3807977454653444;-0.3513813765051299;1.0754180959035615;9.99997382394103;0.7126975756346258;-0.42445499974059436;-0.42445500251991425;0.6627166954315827;-0.34145600115395963;0.7455091280900639
87.665772;1.0837124372898674;0.7125430281951282;0.6575041800552912;-0.3807977455341923;-0.35138137646415374;1.075418392387197;9.999973993090231;0.712697581159141;-0.4244549998003739;-0.42445500254871016;0.662716797209144;-0.34145600118934105;0.7455091058446326
87.675772;1.0837122925540232;0.7125429876142964;0.6575043398276951;-0.38079774560306007;-0.35138137642091627;1.075418697203143;9.99997420887308;0.7126975901533887;-0.4244549998577564;-0.424455002579504;0.662716898273636;-0.34145600122323233;0.7455090875238557
87.685772;1.0837121474471507;0.71254295102646;0.657504500689674;-0.3807977456718024;-0.35138137637556355;1.075419009763955;9.99997447912035;0.7126976024893732;-0.42445499991272445;-0.42445500261228436;0.6627169982087681;-0.3414560012557208;0.7455090730146687
87.695772;1.0837120022396063;0.7125429184238365;0.6575046623255768;-0.3807977457402446;-0.3513813763282749;1.0754193294157302;9.999974811202382;0.7126976181004365;-0.4244549999652699;-0.4244550026470497;0.6627170966027095;-0.3414560012869018;0.7455090622166795
87.705772;1.0837118571505584;0.7125428897736399;0.6575048245192828;-0.38079774580816045;-0.35138137627922295;1.0754196555384241;9.99997521253051;0.7126976370606206;-0.424455000015399;-0.4244550026838165;0.6627171930731659;-0.34145600131688014;0.7455090550347111
87.715772;1.083711712438258;0.712542865033907;0.6575049871359482;-0.38079774587527393;-0.35138137622856597;1.0754199876372668;9.99997569020467;0.7126976596019788;-0.4244550000631318;-0.424455002722615;0.6627172872781371;-0.3414560013457643;0.7455090513627876
87.725772;1.0837115685243295;0.7125428441974889;0.6575051500215094;-0.3807977459412855;-0.3513813761764743;1.075420325317342;9.999976250201549;0.7126976860509063;-0.42445500010848947;-0.4244550027634738;0.6627173789238711;-0.3414560013736635;0.7455090511008008
87.735772;1.0837114259240446;0.7125428273170351;0.6575053129133513;-0.38079774600590854;-0.3513813761231517;1.0754206681904646;9.999976897325082;0.712697716749221;-0.42445500015147697;-0.4244550028064125;0.6627174677854558;-0.34145600140069154;0.7455090541895103
87.745772;1.0837112850525072;0.7125428144415656;0.6575054754324695;-0.38079774606889744;-0.3513813760688391;1.0754210157990869;9.99997763606565;0.712697751976534;-0.42445500019207355;-0.42445500285143906;0.6627175537388087;-0.3414560014269723;0.7455090606057777
87.755772;1.083711146109039;0.7125428055405222;0.6575056371511013;-0.3807977461300685;-0.3513813760138028;1.0754213676121982;9.999978471154156;0.7126977919317677;-0.4244550002302471;-0.4244550028985397;0.6627176367955903;-0.34145600145264227;0.7455090702955154
87.765772;1.0837110090779878;0.7125428005148188;0.6575057976480858;-0.38079774618930723;-0.35138137595829516;1.0754217231070802;9.999979407020696;0.7126978367612357;-0.4244550002659784;-0.42445500294767347;0.6627177170932915;-0.34145600147785243;0.7455090831122309
87.775772;1.0837108737803323;0.7125427992444591;0.657505956476216;-0.3807977462465615;-0.3513813759025194;1.0754220818633757;9.999980446734824;0.7126978865534499;-0.424455000299264;-0.4244550029987698;0.6627177948247639;-0.34145600150276456;0.7455090988169462
87.785772;1.0837107399410602;0.7125428015697842;0.6575061130931358;-0.38079774630183616;-0.3513813758466428;1.0754224436302082;9.999981591331919;0.7126979413394299;-0.4244550003301033;-0.4244550030517155;0.6627178701799351;-0.341456001527542;0.7455091171344547
87.795772;1.0837106072923686;0.7125428072324421;0.6575062668612746;-0.3807977463551776;-0.3513813757908353;1.0754228083606656;9.999982839793267;0.7126980011074256;-0.42445500035850003;-0.4244550031063477;0.6627179433227729;-0.3414560015523435;0.7455091378116512
87.805772;1.0837104756819247;0.7125428158899352;0.657506417130621;-0.380797746406649;-0.351381375735292;1.0754231761346014;9.999984189244227;0.7126980657839683;-0.42445500038448875;-0.4244550031624801;0.6627180143568089;-0.34145600157731903;0.7455091606266967
87.815772;1.083710345085543;0.7125428271813853;0.6575065633189695;-0.3807977464563253;-0.3513813756802368;1.0754235469921958;9.999985635198405;0.7126981351930017;-0.42445500040815537;-0.424455003219942;0.6627180832934962;-0.3414560016025973;0.7455091853920797
87.825772;1.0837102155199365;0.7125428407429149;0.6575067049384831;-0.38079774650430415;-0.351381375625921;1.075423920833093;9.999987172241076;0.7126982090179805;-0.4244550004296341;-0.4244550032785887;0.6627181500727373;-0.34145600162827805;0.745509211986796
87.835772;1.0837100869467178;0.7125428562164048;0.6575068415850225;-0.38079774655069054;-0.3513813755726239;1.0754242974329626;9.999988794399426;0.7126982868198679;-0.4244550004490993;-0.4244550033382924;0.6627182145925764;-0.34145600165444584;0.7455092403684207
87.845772;1.0837099592112505;0.7125428733169328;0.6575069729147409;-0.38079774659555626;-0.35138137552064935;1.0754246765043485;9.999990494390403;0.7126983681175926;-0.42445500046675144;-0.42445500339893494;0.6627182766804458;-0.34145600168118817;0.74550927052671
87.855772;1.083709832030659;0.712542891891445;0.6575070986431897;-0.38079774663892696;-0.3513813754703115;1.075425057738405;9.999992263080838;0.7126984524240303;-0.42445500048278123;-0.4244550034603929;0.6627183360689959;-0.3414560017085905;0.7455093024053331
87.865772;1.0837097050539606;0.7125429119005505;0.6575072185865091;-0.380797746680814;-0.351381375421917;1.0754254407850723;9.999994090058301;0.7126985392114596;-0.42445500049734647;-0.4244550035225209;0.6627183924451008;-0.3414560017367152;0.745509335858224
87.875772;1.0837095779721357;0.7125429333449368;0.6575073326888415;-0.3807977467212495;-0.35138137537574443;1.0754258251841642;9.999995964506205;0.712698627898406;-0.42445500051058777;-0.424455003585144;0.6627184455030412;-0.34145600176558594;0.7455093706678814
