time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.885772;1.0837094506212535;0.712542956216499;0.657507440979806;-0.38079774676028666;-0.3513813753320402;1.0754262103442942;9.999997876087692;0.7126987178739194;-0.4244550005226558;-0.42445500364805544;0.6627184949516877;-0.3414560017951747;0.7455094066154657
87.895772;1.0837093230429107;0.7125429805298616;0.6575075435179187;-0.380797746797966;-0.35138137529103974;1.075426595589261;9.999999815648282;0.7126988085197001;-0.42445500053370544;-0.42445500371102224;0.6627185405162844;-0.3414560018254013;0.7455094435718388
87.905772;1.0837091954823928;0.7125430063679139;0.6575076403572937;-0.38079774683428536;-0.3513813752529824;1.075426980187869;10.000001774999214;0.7126988992529742;-0.4244550005438593;-0.4244550037737872;0.6627185819425798;-0.34145600185616615;0.7455094815159159
87.915772;1.0837090683733719;0.7125430338662005;0.6575077314988921;-0.3807977468692159;-0.3513813752181084;1.0754273633425793;10.000003746400372;0.7126989895866102;-0.42445500055319746;-0.42445500383605134;0.6627186189834406;-0.3414560018873923;0.7455095204504709
87.925772;1.0837089423806505;0.7125430631704832;0.6575078168893232;-0.3807977469027364;-0.35138137518664675;1.075427744176089;10.000005722873565;0.7126990791444242;-0.4244550005617795;-0.4244550038974615;0.6627186514041437;-0.3414560019190274;0.7455095603221251
87.935772;1.0837088183812744;0.712543094409998;0.6575078965264897;-0.3807977469348434;-0.3513813751587972;1.0754281217535109;10.000007698539482;0.7126991676278545;-0.4244550005696562;-0.4244550039576334;0.6627186790123466;-0.3414560019510131;0.7455096010234814
87.945772;1.0837086972777934;0.7125431276944876;0.6575079705492418;-0.38079774696555485;-0.35138137513473067;1.07542849514229;10.000009668112297;0.7126992547689351;-0.4244550005768743;-0.42445500401619574;0.6627187016491116;-0.34145600198325887;0.7455096424354042
87.955772;1.083708579817335;0.7125431631321709;0.6575080391811242;-0.3807977469949036;-0.35138137511461015;1.0754288634420488;10.000011626257562;0.7126993402988836;-0.42445500058348257;-0.4244550040728315;0.662718719152662;-0.3414560020156244;0.7455096844377044
87.965772;1.0837084665619083;0.7125432008495822;0.6575081025796499;-0.3807977470229094;-0.351381375098594;1.075429225783752;10.000013567466327;0.7126994239504191;-0.42445500058951496;-0.4244550041273017;0.6627187313538195;-0.3414560020479109;0.7455097269040356
87.975772;1.0837083579372464;0.7125432410009576;0.6575081607648299;-0.38079774704956765;-0.3513813750868086;1.0754295813777113;10.00001548643879;0.7126995054618361;-0.4244550005949699;-0.4244550041794391;0.6627187381011186;-0.34145600207988835;0.7455097697328992
87.985772;1.083708254269102;0.7125432837536311;0.6575082136932896;-0.38079774707486125;-0.351381375079332;1.0754299295586387;10.00001737827303;0.7126995845646241;-0.4244550005998148;-0.4244550042291159;0.6627187392752664;-0.3414560021113499;0.7455098128805469
87.995772;1.083708155774264;0.7125433292442249;0.6575082613595303;-0.38079774709876457;-0.3513813750762125;1.0754302697493814;10.000019237891578;0.7126996609784066;-0.424455000603997;-0.4244550042762151;0.6627187347446738;-0.34145600214213895;0.7455098563509405
88.005772;1.0837080625036706;0.712543377550366;0.6575083038290325;-0.3807977471212465;-0.3513813750774811;1.0754306014074708;10.000021059870662;0.7126997344252846;-0.4244550006074473;-0.4244550043206214;0.6627187242937213;-0.3414560021721252;0.7455099001846479
88.015772;1.0837079742917508;0.712543428724488;0.6575083412158048;-0.3807977471422961;-0.3513813750831266;1.075430924017592;10.000022839435013;0.7126998046673788;-0.4244550006100855;-0.4244550043622124;0.6627187076219763;-0.3414560022011731;0.7455099444555477
88.025772;1.0837078907666975;0.712543482862348;0.6575083736301883;-0.3807977471619483;-0.35138137509307704;1.0754312371077572;10.000024573232038;0.7126998715536892;-0.4244550006118408;-0.4244550044008402;0.6627186844171082;-0.3414560022291437;0.7455099892140916
88.035772;1.083707811407476;0.712543540147642;0.6575084011280286;-0.3807977471802908;-0.35138137510720974;1.0754315402748107;10.000026259147521;0.7126999350574714;-0.42445500061267755;-0.4244550044363265;0.6627186544384608;-0.34145600225591627;0.7455100344186533
88.045772;1.0837077356254599;0.7125436008541569;0.6575084236891149;-0.3807977471974531;-0.3513813751253662;1.0754318332094066;10.00002789573519;0.7126999952851224;-0.42445500061260183;-0.42445500446848833;0.6627186175729299;-0.341456002281409;0.745510079953136
88.055772;1.083707662871794;0.7125436652981917;0.6575084412161295;-0.3807977472135814;-0.35138137514737505;1.075432115692209;10.000029481798528;0.7127000524155787;-0.4244550006116488;-0.4244550044971802;0.6627185738357433;-0.3414560023055773;0.7455101257134055
88.065772;1.0837075927342437;0.7125437337614698;0.6575084535462749;-0.3807977472288092;-0.35138137517308166;1.0754323875864433;10.000031016604757;0.7127001066104071;-0.4244550006098733;-0.4244550045223241;0.6627185233270437;-0.34145600232838946;0.7455101716690543
88.075772;1.0837075249415538;0.7125438064610257;0.6575084604624034;-0.38079774724324006;-0.35138137520234736;1.0754326488182269;10.000032500170603;0.7127001579915748;-0.42445500060735797;-0.4244550045439162;0.6627184661769878;-0.34145600234981477;0.7455102178213502
88.085772;1.0837074592707636;0.7125438835774474;0.6575084616922312;-0.38079774725695253;-0.35138137523501095;1.075432899302172;10.000033932839717;0.7127002066635744;-0.4244550006042181;-0.4244550045620112;0.6627184024972218;-0.3414560023698354;0.7455102640991284
88.095772;1.083707395449295;0.712543965270437;0.6575084569469714;-0.38079774727001287;-0.3513813752708468;1.0754331389126288;10.000035314901366;0.7127002527211508;-0.4244550006005796;-0.4244550045766779;0.6627183323682253;-0.3414560023884513;0.7455103103322036
88.105772;1.08370733310479;0.7125440516595057;0.6575084460175982;-0.38079774728247906;-0.3513813753095594;1.0754333675638736;10.000036646783167;0.7127002962678244;-0.4244550005965582;-0.42445500458795254;0.6627182558495299;-0.34145600240567003;0.7455103563126011
88.115772;1.083707271787497;0.7125441428058611;0.6575084288415153;-0.38079774729440086;-0.35138137535082187;1.0754335852809251;10.000037929051965;0.7127003374306097;-0.4244550005922686;-0.42445500459583807;0.662718172954564;-0.34145600242149743;0.7455104018556582
88.125772;1.0837072110154242;0.7125442387038233;0.6575084054776248;-0.38079774730582827;-0.35138137539432346;1.075433792186003;10.000039162018611;0.7127003763274485;-0.4244550005878404;-0.424455004600342;0.6627180836139747;-0.3414560024359332;0.7455104468411299
88.135772;1.0837071502318787;0.7125443392568206;0.6575083760434269;-0.3807977473168217;-0.3513813754397926;1.0754339884041926;10.000040345684283;0.7127004130401301;-0.4244550005834193;-0.42445500460149305;0.6627179877033729;-0.3414560024489758;0.7455104912262525
88.145772;1.08370708876228;0.7125444442537532;0.6575083407002652;-0.380797747327449;-0.35138137548700343;1.075434173933078;10.000041480421235;0.7127004476290052;-0.42445500057915586;-0.42445500459933455;0.6627178851271482;-0.34145600246062546;0.745510535035832
88.155772;1.0837070259021415;0.7125445533606826;0.657508299668134;-0.3807977473377751;-0.351381375535772;1.0754343486061975;10.000042567689455;0.712700480173954;-0.4244550005751968;-0.4244550045939293;0.6627177758802896;-0.34145600247087016;0.7455105783754715
88.165772;1.083706961034664;0.7125446661358342;0.6575082531890746;-0.38079774734785005;-0.3513813755859369;1.075434512211492;10.000043609641322;0.7127005108425827;-0.4244550005716887;-0.42445500458536284;0.662717660064245;-0.34145600247966934;0.7455106214656436
88.175772;1.0837068936601577;0.7125447821146477;0.6575082014426933;-0.38079774735769867;-0.3513813756373439;1.0754346646480277;10.000044608237365;0.7127005399057125;-0.42445500056877616;-0.4244550045737266;0.6627175378905119;-0.34145600248696545;0.7455106646475921
88.185772;1.0837068233504075;0.7125449008975855;0.6575081445032448;-0.3807977473673178;-0.3513813756898505;1.0754348059754228;10.00004556519001;0.7127005676465732;-0.4244550005665729;-0.42445500455910357;0.6627174096573046;-0.34145600249270186;0.7455107083241556
88.195772;1.0837067497035906;0.7125450221535745;0.6575080823752238;-0.38079774737666927;-0.35138137574332184;1.0754349363421212;10.000046482112085;0.7127005942800768;-0.4244550005651192;-0.4244550045415638;0.6627172756906421;-0.34145600249682284;0.7455107528638114
88.205772;1.083706672409556;0.7125451456045521;0.6575080150370284;-0.38079774738566974;-0.35138137579759987;1.07543505588755;10.000047360271592;0.7127006199653395;-0.4244550005643675;-0.42445500452115653;0.662717136324128;-0.34145600249926567;0.7455107985397983
88.215772;1.0837065913804416;0.7125452710074547;0.6575079424717063;-0.3807977473941946;-0.3513813758524887;1.0754351647081446;10.000048200706775;0.7127006448565062;-0.4244550005642154;-0.42445500449790946;0.6627169919249919;-0.3414560024999612;0.7455108455428915
88.225772;1.083706506741995;0.7125453981195912;0.6575078647237158;-0.3807977474020861;-0.3513813759077783;1.0754352628607686;10.000049004772093;0.7127006691274513;-0.4244550005645412;-0.4244550044718343;0.6627168428894242;-0.34145600249884217;0.7455108940675074
88.235772;1.0837064186765046;0.7125455266935783;0.6575077819334675;-0.38079774740914407;-0.3513813759632668;1.075435350310987;10.000049774309502;0.7127006929409004;-0.4244550005652007;-0.42445500444291945;0.6627166896360084;-0.34145600249584696;0.7455109443774326
88.245772;1.0837063273099294;0.7125456564875866;0.657507694303227;-0.3807977474151165;-0.3513813760187461;1.075435426880221;10.000050511210553;0.7127007163652308;-0.4244550005660179;-0.42445500441111833;0.662716532628032;-0.34145600249092806;0.7455109967584529
88.255772;1.0837062326933038;0.712545787284056;0.657507602050226;-0.38079774741971667;-0.3513813760739891;1.0754354923038716;10.000051216863794;0.7127007393247757;-0.4244550005668037;-0.42445500437636124;0.6627163723484986;-0.34145600248406965;0.7455110514395001
88.265772;1.0837061348153774;0.7125459189204983;0.6575075054034173;-0.3807977474226616;-0.35138137612877723;1.0754355463160024;10.000051892335904;0.7127007616549002;-0.4244550005673714;-0.4244550043385809;0.6627162092532253;-0.3414560024752953;0.7455111085812958
88.275772;1.0837060336583175;0.712546051287797;0.657507404628106;-0.3807977474237018;-0.3513813761829211;1.075435588652243;10.000052539195453;0.7127007831838403;-0.42445500056753704;-0.42445500429773014;0.662716043783596;-0.3414560024646578;0.7455111683294048
88.285772;1.083705929277044;0.7125461843133222;0.6575073000384282;-0.38079774742262196;-0.35138137623625193;1.0754356190418732;10.000053159546761;0.7127008037828721;-0.4244550005671381;-0.4244550042537868;0.6627158763837898;-0.34145600245221397;0.7455112308755756
88.295772;1.083705821834698;0.712546317944015;0.6575071919877324;-0.3807977474192326;-0.35138137628863225;1.0754356372390979;10.000053755390926;0.7127008234222827;-0.424455000566059;-0.4244550042067531;0.6627157074880845;-0.3414560024379932;0.7455112964800472
88.305772;1.0837057115716275;0.7125464520698713;0.6575070808431077;-0.3807977474133641;-0.35138137633997346;1.0754356430682763;10.000054328819578;0.7127008421912894;-0.42445500056422597;-0.42445500415665594;0.6627155375442887;-0.3414560024219877;0.7455113654998015
88.315772;1.0837055987244497;0.7125465864462927;0.6575069669570432;-0.38079774740485123;-0.35138137639023126;1.0754356364967088;10.000054882361301;0.7127008602464632;-0.4244550005615846;-0.4244550041035493;0.6627153670494226;-0.3414560024041624;0.7455114383938055
88.325772;1.0837054834610267;0.7125467207323235;0.6575068506501149;-0.38079774739352756;-0.35138137643939726;1.0754356176938173;10.000055418273044;0.7127008777599285;-0.42445500055808477;-0.4244550040475057;0.6627151965379305;-0.3414560023844636;0.7455115156131935
88.335772;1.083705365862513;0.7125468545655895;0.6575067321820486;-0.38079774737924876;-0.35138137648748574;1.0754355869885226;10.00005593776147;0.7127008948976434;-0.42445500055368357;-0.42445500398859465;0.6627150265625186;-0.34145600236282847;0.7455115974891509
88.345772;1.0837052459258396;0.7125469875750366;0.6575066117018696;-0.38079774736192684;-0.3513813765345134;1.075435544748792;10.000056440762174;0.7127009118010186;-0.42445500054836444;-0.4244550039268793;0.6627148576937095;-0.34145600233919904;0.7455116842438224
88.355772;1.0837051236143365;0.7125471193964097;0.6575064892491269;-0.3807977473415451;-0.3513813765804975;1.0754354912953439;10.000056925931078;0.712700928554898;-0.4244550005421379;-0.4244550038624352;0.6627146905247009;-0.3414560023135449;0.7455117760453885
88.365772;1.0837049989413874;0.7125472497160521;0.6575063648404258;-0.38079774731812693;-0.3513813766254738;1.075435426890604;10.000057391099187;0.7127009451360015;-0.4244550005350073;-0.42445500379536116;0.6627145256820277;-0.3414560022858839;0.7455118730154268
88.375772;1.0837048719582882;0.7125473782799571;0.6575062385376824;-0.38079774729168725;-0.35138137666950237;1.075435351793126;10.0000578341858;0.7127009613821385;-0.4244550005269493;-0.4244550037257889;0.6627143637991492;-0.3414560022562855;0.7455119752099806
88.385772;1.0837047426258544;0.7125475048600993;0.6575061104507249;-0.38079774726222254;-0.3513813767126587;1.0754352663887714;10.000058254113725;0.7127009770221502;-0.4244550005179544;-0.42445500365389166;0.6627142054333277;-0.34145600222485617;0.7455120826132681
88.395772;1.083704610736687;0.7125476292111407;0.657505980766538;-0.38079774722972515;-0.35138137675503284;1.0754351712952768;10.00005865117711;0.7127009917552419;-0.42445500050807594;-0.42445500357986365;0.6627140510056079;-0.34145600219171796;0.745512195142185
88.405772;1.0837044759750738;0.7125477510525399;0.6575058498084352;-0.38079774719418114;-0.3513813767967463;1.075435067301502;10.00005902664977;0.7127010053436987;-0.4244550004974314;-0.42445500350390036;0.6627139007993216;-0.3414560021569894;0.7455123126594283
88.415772;1.08370433797808;0.7125478701018417;0.6575057180313038;-0.3807977471555597;-0.3513813768379589;1.0754349552159659;10.000059382237875;0.7127010176420002;-0.42445500048617996;-0.4244550034262169;0.6627137549759169;-0.3414560021207747;0.7455124349653481
88.425772;1.0837041962922693;0.7125479861088093;0.6575055859361761;-0.3807977471138171;-0.3513813768788439;1.0754348357617134;10.000059719569549;0.7127010285392728;-0.4244550004745065;-0.42445500334706965;0.6627136136076586;-0.3414560020831547;0.7455125617552143
88.435772;1.0837040503232171;0.7125480988374004;0.6575054539589396;-0.3807977470689216;-0.3513813769195488;1.0754347095340806;10.000060039542445;0.7127010379024724;-0.4244550004625933;-0.4244550032667409;0.6627134767381424;-0.34145600204419463;0.7455126926283825
88.445772;1.0837038993814239;0.7125482080465182;0.6575053224034934;-0.3807977470208824;-0.3513813769601627;1.075434577015951;10.000060342314514;0.7127010455906496;-0.4244550004505771;-0.42445500318549895;0.6627133444470357;-0.34145600200396503;0.7455128271807924
88.455772;1.0837037428071397;0.7125483135137028;0.6575051914561602;-0.38079774696975277;-0.35138137700071437;1.0754344386106467;10.000060627992601;0.7127010515245932;-0.4244550004385265;-0.4244550031035753;0.6627132168869015;-0.34145600196254283;0.7455129650705259
88.465772;1.083703580097233;0.7125484150751538;0.6575050612204062;-0.38079774691560736;-0.3513813770411978;1.0754342946375863;10.00006089653203;0.7127010557117454;-0.4244550004264594;-0.42445500302117106;0.6627130942503433;-0.34145600191999687;0.7455131059989255
88.475772;1.0837034109547503;0.7125485126314991;0.6575049316943095;-0.3807977468585266;-0.3513813770815922;1.0754341453459508;10.000061146937085;0.7127010581802299;-0.42445500041437556;-0.424455002938478;0.6627129766697616;-0.34145600187638253;0.7455132496813912
88.485772;1.083703235255315;0.7125486060924403;0.6575048027383092;-0.38079774679860123;-0.3513813771218732;1.0754339909908588;10.00006137703901;0.7127010589314838;-0.42445500040226336;-0.4244550028556942;0.6627128641459219;-0.3414560018317378;0.7455133958613736
88.495772;1.0837030529773144;0.7125486953215543;0.657504674125451;-0.3807977467359498;-0.35138137716203405;1.075433831910842;10.000061583512592;0.7127010579548452;-0.42445500039008094;-0.4244550027730019;0.6627127565678367;-0.3414560017860809;0.745513544332422
88.505772;1.0837028641376945;0.7125487801270585;0.6575045456514254;-0.3807977466707366;-0.3513813772021162;1.0754336685236512;10.000061762060309;0.7127010552073878;-0.4244550003777524;-0.42445500269053504;0.66271265376818;-0.3414560017394261;0.745513694916398
88.515772;1.0837026688105906;0.712548860271287;0.6575044171976286;-0.3807977466031659;-0.35138137724221735;1.075433501236744;10.00006190848601;0.71270105055855;-0.42445500036518313;-0.42445500260838726;0.662712555555218;-0.34145600169180507;0.7455138474037889
88.525772;1.083702467204157;0.7125489355226041;0.6575042887092372;-0.38079774653343557;-0.35138137728244834;1.0754333303936034;10.000062019620398;0.7127010437970417;-0.42445500035227324;-0.424455002526649;0.6627124617185172;-0.3414560016432785;0.7455140015241077
88.535772;1.083702259637477;0.7125490057595395;0.6575041601545615;-0.38079774646169445;-0.3513813773228811;1.075433156312644;10.00006209309332;0.7127010347142618;-0.42445500033893624;-0.4244550024454308;0.6627123720270574;-0.341456001593941;0.7455141569815373
88.545772;1.083702046464395;0.7125490710400044;0.657504031507701;-0.38079774638806;-0.3513813773635477;1.075432979326574;10.000062126938772;0.71270102316883;-0.4244550003251261;-0.4244550023648671;0.6627122862523049;-0.34145600154391326;0.745514313514533
88.555772;1.083701828103488;0.7125491315833099;0.657503902752067;-0.3807977463126721;-0.351381377404471;1.0754327997943063;10.000062119703848;0.7127010090642066;-0.42445500031085265;-0.4244550022851183;0.662712204217777;-0.3414560014933195;0.7455144709034536
88.565772;1.0837016051024377;0.712549187704011;0.6575037738996767;-0.38079774623572127;-0.35138137744568143;1.0754326181274563;10.00006207039989;0.7127009923252815;-0.42445500029617245;-0.42445500220637455;0.6627121258210082;-0.34145600144227284;0.7455146289057342
88.575772;1.0837013781370137;0.7125492397589631;0.6575036449933347;-0.3807977461574457;-0.35138137748721177;1.0754324348115296;10.00006197812321;0.7127009729519969;-0.4244550002811657;-0.424455002128844;0.6627120510242897;-0.3414560013908711;0.745514787221485
88.585772;1.0837011479928247;0.712549288142168;0.6575035160917804;-0.38079774607810474;-0.35138137752908605;1.07543225041776;10.000061842002225;0.7127009510507432;-0.4244550002659148;-0.42445500205272463;0.6627119798435452;-0.3414560013391956;0.7455149455465422
88.595772;1.0837009155488746;0.7125493332955951;0.6575033872751024;-0.3807977459979415;-0.35138137757131027;1.075432065618176;10.00006166146302;0.7127009267749262;-0.424455000250494;-0.4244550019781802;0.6627119123034377;-0.3414560012873153;0.7455151036198925
88.605772;1.083700681707507;0.7125493756743635;0.6575032586678827;-0.3807977459171671;-0.3513813776138629;1.0754318811460608;10.000061436358406;0.712700900280869;-0.4244550002349753;-0.42445500190532687;0.6627118483977523;-0.34145600123529835;0.7455152612094597
88.615772;1.0837004472856437;0.7125494156735576;0.6575031304469465;-0.38079774583596954;-0.3513813776566978;1.0754316977102676;10.000061167313385;0.7127008717456671;-0.4244550002194494;-0.4244550018342267;0.6627117881317058;-0.34145600118321245;0.7455154180807677
88.625772;1.0837002129753273;0.712549453562614;0.6575030028100339;-0.38079774575452036;-0.3513813776997633;1.0754315159675434;10.000060856433045;0.7127008413372111;-0.42445500020402704;-0.42445500176490264;0.6627117315773118;-0.34145600113110697;0.7455155739869604
88.635772;1.0836999794094668;0.7125494894492114;0.6575028759213213;-0.3807977456729759;-0.3513813777430288;1.075431336539649;10.000060507238143;0.7127008091233201;-0.4244550001888111;-0.42445500169735917;0.6627116788608048;-0.3414560010790116;0.7455157286885525
88.645772;1.0836997472425385;0.7125495232915288;0.6575027498828302;-0.38079774559149354;-0.351381377786512;1.0754311600024404;10.000060123684223;0.7127007750452456;-0.4244550001738767;-0.42445500163157746;0.6627116301077591;-0.341456001026966;0.7455158819877868
88.655772;1.0836995171580779;0.7125495549353457;0.6575026247571174;-0.380797745510261;-0.3513813778302835;1.0754309868770768;10.000059709921112;0.7127007389646486;-0.42445500015927645;-0.4244550015675032;0.6627115854129317;-0.3414560009750365;0.7455160337410266
88.665772;1.083699289828676;0.7125495841291649;0.6575025005944715;-0.3807977454295147;-0.3513813778744383;1.0754308176159266;10.000059271026892;0.71270070070629;-0.4244550001450425;-0.424455001505048;0.6627115448638994;-0.3414560009232952;0.7455161838310284
88.675772;1.0836990658960497;0.7125496105501608;0.6575023774323622;-0.3807977453495464;-0.35138137791905977;1.0754306525260955;10.000058813121218;0.7127006601223027;-0.424455000131188;-0.4244550014441075;0.6627115085696196;-0.3414560008717958;0.7455163321106192
88.685772;1.0836988459633705;0.7125496338750215;0.6575022553184179;-0.3807977452706972;-0.3513813779641961;1.0754304917134592;10.000058342598573;0.7127006171927006;-0.4244550001177171;-0.42445500138459186;0.662711476665831;-0.3414560008205717;0.7455164783671909
88.695772;1.0836986305873075;0.712549653849489;0.6575021343619;-0.3807977451933375;-0.3513813780098491;1.0754303351202235;10.000057865613107;0.7127005720766645;-0.4244550001046354;-0.4244550013264482;0.6627114493103423;-0.34145600076963706;0.7455166223867927
88.705772;1.0836984202977216;0.7125496703361868;0.657502014753858;-0.3807977451178507;-0.3513813780559694;1.0754301825658632;10.000057388047999;0.7127005250659092;-0.42445500009194637;-0.42445500126964403;0.662711426667738;-0.3414560007189698;0.745516764082644
88.715772;1.0836982156286856;0.7125496833344392;0.6575018967347844;-0.3807977450446217;-0.35138137810246795;1.0754300337867042;10.000056915383931;0.7127004765026604;-0.42445500007963216;-0.42445500121412605;0.662711408892769;-0.3414560006684997;0.7455169035455138
88.725772;1.0836980171085537;0.7125496929398578;0.6575017805314107;-0.3807977449740163;-0.3513813781492441;1.0754298885336622;10.000056452427474;0.7127004267523183;-0.4244550000676427;-0.42445500115980384;0.6627113961164478;-0.34145600061812276;0.7455170410014639
88.735772;1.0836978252413663;0.7125496992999143;0.6575016663222021;-0.38079774490635754;-0.35138137819621545;1.0754297466222196;10.00005600330859;0.7127003762196683;-0.42445500005591447;-0.42445500110655715;0.6627113884503668;-0.3414560005677294;0.7455171767610441
88.745772;1.0836976405629826;0.7125497026196519;0.6575015542875121;-0.38079774484189827;-0.3513813782433318;1.0754296078690873;10.00005557166615;0.7127003253422348;-0.4244550000443912;-0.4244550010542384;0.6627113860314656;-0.341456000517225;0.7455173111777423
88.755772;1.0836974637489887;0.7125497031760684;0.6575014447045938;-0.38079774478079553;-0.35138137829057997;1.0754294720427653;10.000055160602928;0.7127002745602009;-0.42445500003300396;-0.4244550010026798;0.6627113890795049;-0.34145600046654684;0.7455174446077049
88.765772;1.0836972956473192;0.7125497013149549;0.6575013379788568;-0.38079774472311356;-0.3513813783379886;1.0754293389151055;10.000054772318325;0.7127002242880239;-0.42445500002163983;-0.42445500095171;0.6627113979233165;-0.34145600041567964;0.7455175773665366
88.775772;1.083697137155748;0.7125496974059585;0.6575012345866794;-0.38079774466887123;-0.35138137838561345;1.075429208324083;10.00005440783783;0.7127001748833554;-0.4244550000101644;-0.424455000901169;0.6627114129575847;-0.3414560003646579;0.7455177096732222
88.785772;1.0836969890538206;0.7125496917681666;0.657501135002698;-0.3807977446180962;-0.3513813784335038;1.0754290801753752;10.000054067386179;0.7127001266227325;-0.4244549999984796;-0.4244550008509111;0.6627114345409115;-0.34145600031354256;0.7455178416152818
88.795772;1.0836968519629941;0.7125496846510916;0.6575010396433595;-0.3807977445708382;-0.3513813784817043;1.0754289544431683;10.00005375111329;0.7127000797072032;-0.4244549999865467;-0.4244550008008067;0.662711462914694;-0.3414560002623949;0.7455179731726612
88.805772;1.083696726412182;0.7125496762651125;0.6575009488301977;-0.3807977445271477;-0.3513813785302875;1.0754288311768243;10.000053459385798;0.7127000342844954;-0.4244549999743636;-0.4244550007507518;0.6627114981853435;-0.3414560002112812;0.7455181042640723
88.815772;1.083696612886168;0.7125496667734417;0.6575008628035538;-0.38079774448705084;-0.35138137857934754;1.0754287104604503;10.000053192745835;0.7126999904576045;-0.42445499996193287;-0.4244550007006684;0.6627115403839964;-0.34145600016030264;0.7455182347692789
88.825772;1.083696511836625;0.7125496562651354;0.6575007817678534;-0.3807977444505322;-0.35138137862895935;1.0754285923605313;10.00005295204169;0.7126999482953053;-0.42445499994925046;-0.4244550006504986;0.6627115895836364;-0.3414560001096079;0.7455183645285384
88.835772;1.0836964236697972;0.7125496448031494;0.6575007059136007;-0.3807977444175462;-0.3513813786791624;1.0754284769285394;10.000052738646335;0.7126999078704691;-0.42445499993630764;-0.4244550006002131;0.6627116459721392;-0.3414560000593696;0.7455184933248666
88.845772;1.0836963487192959;0.7125496325051184;0.6575006354183299;-0.3807977443880637;-0.35138137872997305;1.0754283642538542;10.00005255454839;0.7126998692921087;-0.42445499992308744;-0.42445500054981816;0.6627117098248974;-0.34145600000975745;0.7455186208425822
88.855772;1.0836962872098055;0.71254961954065;0.6575005704521599;-0.38079774436210856;-0.35138137878139486;1.0754282544947247;10.000052402457186;0.7126998327021177;-0.424454999909559;-0.4244550004993433;0.662711781431716;-0.34145599996093795;0.7455187466367518
88.865772;1.083696239210965;0.7125496060888825;0.6575005111846086;-0.38079774433973834;-0.3513813788334166;1.0754281478849266;10.000052286110726;0.7126997982681622;-0.42445499989567564;-0.42445500044881507;0.6627118610657732;-0.34145599991309256;0.7455188701828473
88.875772;1.0836962046277643;0.7125495923394446;0.6575004577699212;-0.38079774432099867;-0.35138137888600723;1.075428044818014;10.00005221019743;0.7126997662037146;-0.4244549998813777;-0.4244550003982465;0.6627119489929513;-0.341455999866421;0.745518990970199
88.885772;1.0836961832369343;0.7125495784746843;0.6575004103186713;-0.38079774430591007;-0.3513813789391228;1.0754279459456502;10.000052179447534;0.7126997367803984;-0.42445499986660334;-0.4244550003476621;0.6627120454451256;-0.34145599982112246;0.7455191085085643
88.895772;1.083696174745283;0.7125495645985731;0.6575003689053582;-0.38079774429446744;-0.351381378992721;1.075427852072366;10.00005219774561;0.7126997102817126;-0.42445499985129287;-0.42445500029712285;0.6627121505653082;-0.3414559997773868;0.7455192222590044
88.905772;1.083696178869441;0.7125495507088067;0.6575003336176797;-0.3807977442866145;-0.35138137904675926;1.075427763906707;10.000052267920442;0.7126996869398553;-0.4244549998353938;-0.4244550002467216;0.6627122643713894;-0.3414559997354065;0.7455193315968929
88.915772;1.0836961953680337;0.7125495367459405;0.6575003046141932;-0.3807977442822272;-0.3513813791011741;1.0754276819147313;10.000052392254231;0.7126996669174221;-0.42445499981889;-0.4244550001965746;0.6627123867303317;-0.3414559996953794;0.74551943578832
88.925772;1.0836962239898011;0.7125495226437077;0.6575002821328082;-0.38079774428113594;-0.3513813791558526;1.0754276063030064;10.000052573046114;0.7126996503249077;-0.42445499980183;-0.42445500014683785;0.662712517351876;-0.34145599965749884;0.7455195339781422
88.935772;1.083696264423158;0.7125495083559008;0.6575002663900972;-0.38079774428316226;-0.3513813792106173;1.075427537071074;10.000052812312163;0.7126996372351838;-0.4244549997843161;-0.4244550000977211;0.6627126558259716;-0.34145599962194906;0.7455196252802633
88.945772;1.083696316301038;0.7125494938828235;0.6575002574568694;-0.38079774428814356;-0.35138137926525365;1.075427474099259;10.000053111467953;0.7126996276670894;-0.4244549997664663;-0.42445500004946;0.6627128016793834;-0.3414559995888877;0.7455197089174613
88.955772;1.0836963792311127;0.7125494793023849;0.6575002552731595;-0.38079774429593377;-0.35138137931956115;1.0754274171847817;10.000053471563925;0.712699621573139;-0.4244549997483782;-0.42445500000226094;0.6627129543973479;-0.34145599955841804;0.7455197842692508
88.965772;1.0836964528100534;0.7125494648123051;0.6575002597637739;-0.3807977443063856;-0.35138137937338665;1.0754273660501452;10.000053893105886;0.7126996188531377;-0.42445499973011414;-0.42445499995626695;0.6627131134011702;-0.34145599953058176;0.7455198508383664
88.975772;1.083696536639867;0.7125494507518889;0.6575002708604603;-0.38079774431933705;-0.35138137942662573;1.075427320400187;10.000054375659525;0.7126996193496169;-0.4244549997117047;-0.4244549999115577;0.662713278051241;-0.3414559995053704;0.7455199082363423
88.985772;1.0836966303878286;0.7125494375610776;0.6575002884437922;-0.38079774433460983;-0.3513813794792039;1.0754272799685922;10.000054917881462;0.7126996228364331;-0.4244549996931534;-0.42445499986816587;0.6627134476984824;-0.34145599948274014;0.7455199561995014
88.995772;1.0836967338259647;0.7125494257230003;0.6575003123600505;-0.38079774435201097;-0.35138137953105225;1.0754272445169115;10.000055517317946;0.7126996290270063;-0.42445499967444505;-0.4244549998261062;0.6627136217165955;-0.3414559994626268;0.7455199945820694
89.005772;1.0836968467741894;0.7125494157429204;0.6575003424617539;-0.3807977443713403;-0.35138137958208593;1.075427213813754;10.000056169983239;0.7126996375730881;-0.4244549996555586;-0.42445499978541534;0.6627137995245621;-0.3414559994449539;0.7455200233262003
89.015772;1.083696969017847;0.7125494081382076;0.6575003785787705;-0.38079774439239816;-0.35138137963220467;1.0754271875857149;10.000056870814;0.7126996480513409;-0.4244549996364715;-0.42445499974618045;0.6627139806290622;-0.3414559994296442;0.7455200424463062
89.025772;1.0836971002779363;0.712549403431912;0.6575004204901561;-0.38079774441498687;-0.3513813796813177;1.0754271654689107;10.000057614614688;0.7126996599683767;-0.4244549996171631;-0.4244549997085293;0.6627141646140825;-0.34145599941665333;0.7455200520142427
89.035772;1.083697240203973;0.7125494021390575;0.6575004679316226;-0.3807977444389216;-0.35138137972936406;1.0754271470059198;10.000058396509443;0.7126996727811329;-0.4244549995976155;-0.42445499967260725;0.6627143510859352;-0.34145599940599347;0.7455200521226316
89.045772;1.0836973883471568;0.7125494047060824;0.6575005205970322;-0.38079774446403986;-0.3513813797763028;1.075427131628154;10.000059212177346;0.7126996859132564;-0.42445499957780364;-0.4244549996385756;0.6627145396741797;-0.34145599939772403;0.7455200428546029
89.055772;1.0836975441267394;0.7125494114613437;0.6575005781332327;-0.3807977444901911;-0.35138137982207307;1.075427118573047;10.000060057824884;0.7126996987972577;-0.42445499955769106;-0.424454999606617;0.6627147300686703;-0.3414559993919372;0.7455200243087117
89.065772;1.083697706831149;0.7125494226284144;0.6575006401472165;-0.380797744517237;-0.3513813798665496;1.0754271068486834;10.00006092971011;0.7126997109640826;-0.4244549995372454;-0.42445499957692334;0.6627149220059304;-0.34145599938874044;0.7455199966904996
89.075772;1.0836978756592954;0.7125494383607945;0.6575007062550761;-0.3807977445450623;-0.3513813799095311;1.0754270953423042;10.000061823910139;0.7126997221054859;-0.4244549995164629;-0.42445499954966875;0.6627151152130055;-0.34145599938821775;0.7455199603758254
89.085772;1.0836980498177877;0.7125494587842127;0.6575007761659115;-0.3807977445735718;-0.35138137995076985;1.0754270829839392;10.000062736474606;0.7126997320437091;-0.42445499949537907;-0.42445499952498766;0.6627153093755431;-0.3414559993904005;0.7455199158566038
89.095772;1.083698228673012;0.7125494840183899;0.6575008496951791;-0.38079774460267773;-0.35138137999002117;1.075427068823554;10.000063663656253;0.7126997406699875;-0.4244549994740451;-0.42445499950297766;0.6627155041567707;-0.3414559993952693;0.7455198636277123
89.105772;1.0836984118111277;0.7125495141463056;0.6575009266958703;-0.3807977446322972;-0.351381380027087;1.0754270519950864;10.000064601989509;0.7126997479350221;-0.4244549994525013;-0.424454999483719;0.6627156992234368;-0.3414559994027574;0.7455198041134642
89.115772;1.083698598919196;0.7125495491639184;0.6575010070460326;-0.38079774466237654;-0.3513813800618386;1.0754270316787689;10.000065547883445;0.7126997538665523;-0.42445499943077325;-0.42445499946727555;0.6627158942252654;-0.3414559994127505;0.745519737648984
89.125772;1.0836987896411736;0.7125495889239264;0.6575010907086186;-0.38079774469291894;-0.3513813800942142;1.0754270071303134;10.000066497377551;0.7126997585633258;-0.4244549994088683;-0.42445499945366943;0.6627160887651727;-0.3414559994251028;0.7455196644940841
89.135772;1.0836989835544693;0.7125496330981799;0.657501177759732;-0.38079774472396466;-0.3513813801241984;1.0754269777077399;10.000067446802687;0.7126997621881159;-0.42445499938676673;-0.42445499944285553;0.6627162824204793;-0.3414559994396646;0.7455195849046677
89.145772;1.0836991802183773;0.7125496812110292;0.6575012683406265;-0.38079774475553835;-0.3513813801517986;1.0754269428866388;10.000068393425371;0.7126997649637077;-0.42445499936443026;-0.4244549994347244;0.66271647480763;-0.3414559994563078;0.7455194992367514
89.155772;1.083699379193733;0.712549732722715;0.6575013625517803;-0.3807977447876278;-0.3513813801770362;1.075426902292064;10.00006933525284;0.7126997671482825;-0.4244549993418175;-0.42445499942912546;0.6627166656471678;-0.341455999474937;0.7455194079583617
89.165772;1.083699580039376;0.7125497870970956;0.6575014603758775;-0.38079774482019674;-0.35138138019996285;1.07542685568411;10.000070270581872;0.7126997690166997;-0.42445499931888786;-0.4244549994258862;0.6627168547761915;-0.34145599949549404;0.7455193115668575
89.175772;1.0836997823571244;0.7125498438315918;0.6575015617016369;-0.3807977448531952;-0.3513813802206744;1.0754268029187433;10.000071197539913;0.712699770860588;-0.42445499929560526;-0.4244549994248367;0.6627170421099178;-0.3414559995179566;0.7455192105166636
89.185772;1.0836999858808405;0.7125499024755009;0.6575016663846879;-0.3807977448865504;-0.35138138023929255;1.075426743962216;10.000072113733962;0.7126997729960548;-0.42445499927194796;-0.4244549994258349;0.6627172275952657;-0.34145599954231964;0.7455191051847571
89.195772;1.0837001904881693;0.7125499626440842;0.657501774236521;-0.38079774492016266;-0.35138138025593163;1.0754266789044447;10.000073016676701;0.7126997757566517;-0.4244549992479212;-0.42445499942877696;0.6627174111715392;-0.341455999568578;0.7455189958732094
89.205772;1.083700396083461;0.712550024022043;0.6575018849479821;-0.3807977449539342;-0.3513813802706782;1.0754266079460204;10.00007390445379;0.7126997794459888;-0.42445499922357355;-0.4244549994335817;0.6627175927554702;-0.3414559995967281;0.7455188828396229
89.215772;1.083700602492684;0.7125500863780292;0.6575019980729154;-0.38079774498780056;-0.3513813802835912;1.0754265314526303;10.000074775746514;0.7126997842974967;-0.4244549991989897;-0.42445499944015286;0.6627177722395085;-0.34145599962676865;0.7455187663323403
89.225772;1.083700809475262;0.7125501495818215;0.6575021131110426;-0.3807977450217423;-0.35138138029471844;1.0754264500243527;10.000075629722865;0.7126997904707181;-0.4244549991742544;-0.4244549994483568;0.6627179494627568;-0.341455999658682;0.7455186466313753
89.235772;1.083701016771158;0.7125502135957544;0.6575022295906888;-0.38079774505580183;-0.3513813803041062;1.075426364442143;10.000076466184346;0.7126997980187351;-0.42445499914942625;-0.42445499945803417;0.6627181241951914;-0.34145599969242946;0.7455185240851477
89.245772;1.0837012240965878;0.7125502784536926;0.6575023471219507;-0.3807977450900857;-0.35138138031179705;1.075426275567763;10.000077285535657;0.7126998068531215;-0.42445499912454654;-0.42445499946901133;0.6627182961914632;-0.34145599972795926;0.7455183990741272
89.255772;1.083701431108707;0.7125503442138396;0.6575024654305422;-0.38079774512472997;-0.35138138031784366;1.0754261843213107;10.000078088776602;0.7126998168347879;-0.4244549990996627;-0.42445499948111104;0.6627184652559843;-0.34145599976520546;0.7455182718900487
89.265772;1.0837016374131916;0.7125504108414659;0.6575025843167058;-0.380797745159882;-0.3513813803223208;1.0754260916787384;10.000078878058234;0.7126998279269661;-0.42445499907483847;-0.4244549994941758;0.6627186312603233;-0.34145599980409735;0.7455181426962946
89.275772;1.0837018426607443;0.7125504781021008;0.657502703567249;-0.38079774519571974;-0.3513813803253096;1.0754259986160761;10.000079656991984;0.7126998402112066;-0.4244549990501349;-0.4244549995080824;0.6627187941485215;-0.34145599984458475;0.7455180116055855
89.285772;1.0837020466670044;0.7125505455952549;0.6575028229159922;-0.3807977452324501;-0.351381380326886;1.0754259060816262;10.000080429620565;0.7126998537971224;-0.4244549990255814;-0.4244549995227354;0.6627189539579071;-0.3414559998866328;0.745517878707106
89.295772;1.0837022494499755;0.7125506128828538;0.6575029420575301;-0.3807977452702698;-0.35138138032712724;1.0754258150320173;10.000081199037629;0.712699868795168;-0.42445499900116374;-0.42445499953805416;0.6627191108121938;-0.3414559999301932;0.7455177440289341
89.305772;1.0837024511508073;0.7125506796026158;0.6575030606670152;-0.3807977453093418;-0.35138138032611715;1.0754257263730005;10.000081967572413;0.7126998853404304;-0.424454998976833;-0.4244549995539649;0.6627192648506423;-0.3414559999751978;0.7455176075368918
89.315772;1.0837026518944046;0.7125507455289384;0.6575031783856589;-0.38079774534980315;-0.3513813803239566;1.0754256407560607;10.000082738234976;0.7126999035694699;-0.4244549989525107;-0.424454999570394;0.6627194161561325;-0.3414560000215668;0.745517469175051
89.325772;1.0837028517038596;0.712550810559681;0.657503294778538;-0.3807977453917676;-0.3513813803207728;1.0754255584548134;10.000083515227173;0.712699923564974;-0.42445499892807115;-0.4244549995872687;0.6627195647332011;-0.34145600006921073;0.7455173288857874
89.335772;1.0837030505177967;0.7125508746804048;0.6575034093292432;-0.3807977454353029;-0.35138138031670646;1.0754254794910338;10.000084302931866;0.7126999453236794;-0.4244549989033274;-0.42445499960453736;0.6627197105059401;-0.34145600011804866;0.7455171866221454
89.345772;1.083703248286203;0.7125509379607585;0.6575035214785315;-0.38079774548041556;-0.3513813803119042;1.0754254038638515;10.000085104847813;0.7126999687527501;-0.42445499887805554;-0.4244549996221864;0.6627198533354585;-0.34145600016804717;0.7455170424126741
89.355772;1.083703445047236;0.7125510005197838;0.6575036306726996;-0.38079774552707246;-0.35138138030654364;1.0754253316496638;10.000085923170875;0.7126999936817036;-0.4244549988520291;-0.42445499964022804;0.6627199930362219;-0.3414560002192384;0.7455168964233333
89.365772;1.0837036408535643;0.7125510624397421;0.6575037364398807;-0.3807977455752285;-0.3513813803008476;1.075425263000014;10.000086758734284;0.7127000198961844;-0.4244549988250391;-0.4244549996586799;0.662720129366801;-0.3414560002716921;0.7455167489221343
89.375772;1.0837038356409106;0.7125511237182071;0.6575038384704134;-0.38079774562482915;-0.35138138029506893;1.0754251981511815;10.00008761130114;0.7127000471861508;-0.4244549987969188;-0.42445499967755024;0.6627202620581317;-0.3414560003254647;0.745516600184907
89.385772;1.0837040291894124;0.7125511843145735;0.6575039366274469;-0.3807977456758154;-0.3513813802894804;1.075425137381597;10.000088479826854;0.7127000753864451;-0.4244549987675806;-0.4244549996968157;0.6627203908876056;-0.3414560003805636;0.7455164504563343
89.395772;1.0837042210930021;0.712551244222556;0.6575040308720975;-0.38079774572813546;-0.35138138028435073;1.0754250809054768;10.000089362498063;0.7127001044220982;-0.42445499873703607;-0.424454999716393;0.6627205157251379;-0.3414560004369438;0.7455162999727463
89.405772;1.0837044107123504;0.7125513034630976;0.6575041211616801;-0.38079774578173936;-0.35138138027989924;1.0754250288302367;10.000090257292825;0.7127001343155566;-0.42445499870536796;-0.4244549997361286;0.6627206365407481;-0.341456000494521;0.7455161489888735
89.415772;1.0837045972545503;0.7125513620337213;0.6575042074186752;-0.38079774583657217;-0.35138138027628224;1.075424981177792;10.000091162806257;0.7127001651019335;-0.4244549986726795;-0.4244549997558283;0.6627207534033258;-0.34145600055319203;0.7455159977947214
89.425772;1.08370477997602;0.7125514199076239;0.6575042895819891;-0.3807977458925805;-0.35138138027361443;1.075424937872446;10.000092078259563;0.7127001967508443;-0.4244549986390755;-0.42445499977530354;0.6627208664661143;-0.34145600061285314;0.7455158467087221
89.435772;1.0837049583342178;0.7125514770479219;0.6575043676643473;-0.380797745949716;-0.35138138027198274;1.0754248987168156;10.000093003027063;0.7127002291491347;-0.4244549986046719;-0.42445499979439155;0.6627209759376405;-0.3414560006734068;0.7455156960759529
89.445772;1.0837051319931166;0.712551533405479;0.6575044417674238;-0.3807977460079236;-0.3513813802714479;1.0754248634046182;10.000093936484227;0.7127002620752975;-0.424454998569606;-0.42445499981295454;0.6627210820443485;-0.3414560007347506;0.745515546294408
89.455772;1.0837053007396578;0.7125515889569702;0.6575045120223423;-0.38079774606713085;-0.3513813802720492;1.0754248315091532;10.000094878096693;0.7127002952037985;-0.4244549985340455;-0.42445499983087687;0.6627211849893567;-0.34145600079676414;0.7455153977973471
89.465772;1.0837054643732644;0.7125516437601331;0.657504578507299;-0.3807977461272592;-0.351381380273822;1.0754248024575346;10.000095827694834;0.7127003282042129;-0.42445499849820106;-0.424454999848066;0.6627212849402875;-0.3414560008593232;0.7455152509794211
89.475772;1.0837056226159227;0.7125516979634924;0.6575046412606379;-0.38079774618824275;-0.35138138027681387;1.075424775600359;10.000096785667111;0.7127003608536232;-0.4244549984623298;-0.42445499986444163;0.6627213820464507;-0.3414560009223322;0.7455151061314506
89.485772;1.0837057751420904;0.7125517518113059;0.6575047003544654;-0.3807977462500327;-0.3513813802810814;1.0754247503192442;10.000097752642679;0.7127003930536884;-0.4244549984267223;-0.4244549998799146;0.6627214764357081;-0.34145600098573814;0.7455149633947816
89.495772;1.083705921743343;0.7125518056657248;0.6575047559254815;-0.3807977463125889;-0.351381380286684;1.0754247260590546;10.000098729300817;0.7127004247659902;-0.4244549983916832;-0.42445499989438235;0.6627215681981282;-0.34145600104952173;0.7455148227470212
89.505772;1.0837060624631751;0.712551859981342;0.6575048081847692;-0.38079774637586633;-0.3513813802936931;1.0754247023277737;10.000099716701753;0.7127004559619168;-0.4244549983575202;-0.4244549999077366;0.6627216573952377;-0.3414560011136789;0.7455146840531225
89.515772;1.0837061975586;0.7125519152187708;0.6575048574172857;-0.3807977464398289;-0.351381380302194;1.0754246787232475;10.00010071642242;0.7127004866080511;-0.42445499832454436;-0.4244549999198542;0.6627217440880516;-0.3414560011781906;0.7455145471435896
89.525772;1.0837063273477727;0.7125519717501606;0.6575049039250983;-0.3807977465044949;-0.351381380312271;1.075424654987219;10.000101730265913;0.7127005166508983;-0.42445499829306993;-0.4244549999305762;0.6627218283495799;-0.34145600124300596;0.7455144118427347
89.535772;1.0837064521067974;0.7125520297994009;0.6575049479725086;-0.38079774656994403;-0.35138138032398725;1.0754246309743036;10.00010275994456;0.7127005460338584;-0.4244549982634049;-0.4244549999397051;0.6627219102498098;-0.34145600130805537;0.7455142779565322
89.545772;1.0837065720549315;0.7125520894560259;0.6575049898154764;-0.38079774663626137;-0.35138138033736865;1.0754246064696458;10.0001038068357;0.7127005747497211;-0.4244549982358363;-0.4244549999470288;0.6627219898577029;-0.34145600137327725;0.7455141452865256
89.555772;1.0837066873637118;0.7125521507563406;0.657505029748471;-0.38079774670347805;-0.35138138035240746;1.0754245811095609;10.00010487189702;0.7127006028696422;-0.424454998210619;-0.42445499995234043;0.6627220672595371;-0.3414560014386412;0.7455140136522195
89.565772;1.0837067982013775;0.7125522137369381;0.6575050680914715;-0.3807977467715445;-0.35138138036908845;1.0754245545366887;10.000105956165063;0.7127006305432799;-0.4244549981879764;-0.4244549999554454;0.6627221425517523;-0.34145600150414845;0.7455138828825071
89.575772;1.0837069047650347;0.7125522784071159;0.6575051051691185;-0.380797746840346;-0.3513813803874052;1.0754245265248663;10.000107061387821;0.7127006579786092;-0.4244549981681182;-0.42445499995618813;0.6627222158325313;-0.3414560015698231;0.7455137528202859
89.585772;1.0837070072076402;0.7125523446995193;0.6575051413032157;-0.38079774690975043;-0.35138138040734435;1.0754244969762838;10.000108189590039;0.7127006853995267;-0.42445499815125326;-0.42445499995447983;0.6627222871876017;-0.34145600163570977;0.7455136233462055
89.595772;1.0837071055511875;0.7125524124384338;0.6575051767988206;-0.38079774697964414;-0.3513813804288713;1.0754244659288341;10.000109341744492;0.7127007130178332;-0.42445499813757304;-0.4244549999502823;0.6627223566642945;-0.34145600170186063;0.7455134943756697
89.605772;1.0837071996909782;0.7125524813123714;0.6575052119483796;-0.3807977470499296;-0.3513813804519415;1.0754244335321514;10.000110516822788;0.7127007410360977;-0.42445499812721643;-0.4244549999435814;0.6627224242930623;-0.34145600176831054;0.7455133658546252
89.615772;1.0837072894591842;0.712552550880813;0.6575052470327569;-0.38079774712050257;-0.35138138047649575;1.0754243999418656;10.00011171221814;0.7127007696537675;-0.4244549981202416;-0.4244549999343934;0.6627224901345784;-0.34145600183507113;0.7455132377823955
89.625772;1.0837073746920791;0.7125526206410157;0.657505282315074;-0.3807977471912421;-0.3513813805024235;1.0754243652757827;10.000112925418582;0.7127007990709753;-0.4244549981166094;-0.42445499992277186;0.6627225542761673;-0.34145600190214553;0.745513110217128
89.635772;1.0837074552589294;0.712552690114455;0.6575053180476991;-0.3807977472620188;-0.3513813805295584;1.0754243296936568;10.00011415508223;0.7127008294830648;-0.4244549981161822;-0.4244549999087854;0.662722616795151;-0.3414560019695414;0.7455129832188112
89.645772;1.0837075309886344;0.7125527589013287;0.6575053544414647;-0.3807977473327114;-0.351381380557724;1.0754242934668536;10.000115400413133;0.7127008610567946;-0.42445499811875415;-0.42445499989249236;0.6627226777400183;-0.3414560020372777;0.7455128567751683
89.655772;1.083707601517151;0.7125528266728061;0.6575053916086463;-0.38079774740321654;-0.35138138058677554;1.0754242569432806;10.000116660292752;0.7127008939341817;-0.4244549981241044;-0.42445499987394686;0.6627227371161294;-0.3414560021053935;0.745512730804185
89.665772;1.0837076662331258;0.7125528931358542;0.6575054295558015;-0.3807977474734364;-0.3513813806166088;1.0754242204515414;10.000117933101714;0.7127009282700205;-0.4244549981320359;-0.4244549998532301;0.6627227948787934;-0.3414560021739616;0.745512605195196
89.675772;1.0837077243687374;0.7125529580264031;0.6575054682302566;-0.3807977475432665;-0.35138138064714325;1.0754241842210213;10.000119216442265;0.7127009642269981;-0.42445499814236326;-0.4244549998304734;0.6627228509623114;-0.34145600224308775;0.7455124797918634
89.685772;1.083707775095163;0.7125530211113228;0.6575055075721151;-0.38079774761260193;-0.35138138067828967;1.0754241483670146;10.0001205068887;0.7127010019367418;-0.42445499815487586;-0.4244549998058398;0.6627229052778162;-0.3414560023128818;0.7455123543765341
89.695772;1.083707817585672;0.7125530821896725;0.6575055475191632;-0.380797747681327;-0.35138138070992886;1.0754241129060427;10.000121800502074;0.7127010414874669;-0.4244549981693413;-0.42445499977949486;0.6627229576441701;-0.34145600238341023;0.7455122287303182
