time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.705772;1.0837078510992486;0.7125531411098247;0.6575055879639299;-0.38079774774928216;-0.35138138074192193;1.0754240777669979;10.000123093563726;0.7127010829110962;-0.4244549981855458;-0.4244549997516157;0.6627230077632184;-0.3414560024546604;0.7455121027149726
89.715772;1.0837078750616782;0.7125531977857293;0.6575056287206857;-0.38079774781625514;-0.3513813807741342;1.0754240428333013;10.000124382600925;0.712701126154173;-0.42445499820330806;-0.42445499972241474;0.6627230552742266;-0.34145600252654806;0.7455119763105642
89.725772;1.0837078890557807;0.7125532521997091;0.6575056695455042;-0.3807977478820201;-0.3513813808064518;1.0754240079732293;10.000125663794252;0.7127011710461737;-0.42445499822245025;-0.4244549996921413;0.6627230997930652;-0.34145600259896736;0.7455118495903813
89.735772;1.0837078927518529;0.7125533043802942;0.6575057102047105;-0.3807977479463887;-0.3513813808387746;1.0754239730492732;10.000126932621283;0.7127012172702235;-0.42445499824276967;-0.4244549996610704;0.662723140925709;-0.34145600267182824;0.745511722665409
89.745772;1.0837078859657836;0.7125533543540022;0.6575057505427954;-0.3807977480092241;-0.3513813808709916;1.0754239379768624;10.000128184088071;0.7127012643802395;-0.4244549982640439;-0.4244549996294894;0.6627231783182286;-0.3414560027450476;0.745511595643035
89.755772;1.0837078688264437;0.7125534021197373;0.6575057904989736;-0.3807977480704169;-0.3513813809029734;1.0754239027954218;10.000129413096571;0.7127013118536023;-0.42445499828605315;-0.4244549995976895;0.6627232117060573;-0.3414560028185268;0.7455114685938865
89.765772;1.0837078418045165;0.7125534476816691;0.6575058300687019;-0.3807977481298574;-0.35138138093458327;1.0754238677260881;10.000130614459184;0.7127013591153857;-0.42445499830858197;-0.4244549995659678;0.6627232408966215;-0.3414560028921441;0.7455113415044771
89.775772;1.0837078055736535;0.7125534910786894;0.6575058692467151;-0.38079774818742274;-0.3513813809656726;1.0754238332053436;10.000131782569417;0.7127014055646573;-0.42445499833139916;-0.42445499953461324;0.6627232657126725;-0.341456002965737;0.7455112142435647
89.785772;1.083707760907642;0.7125535323705982;0.6575059079819559;-0.38079774824299273;-0.35138138099606575;1.0754237998001266;10.000132911401264;0.712701450646038;-0.4244549983542531;-0.42445499950388027;0.6627232859417553;-0.34145600303907214;0.7455110865804337
89.795772;1.0837077086541875;0.7125535716346134;0.6575059461588745;-0.3807977482964757;-0.3513813810255692;1.0754237680471548;10.000133995121827;0.7127014939344769;-0.4244549983769032;-0.42445499947397775;0.6627233013366263;-0.34145600311184127;0.7455109582300469
89.805772;1.083707649653311;0.7125536089684674;0.6575059836112858;-0.3807977483478043;-0.3513813810540097;1.0754237383829792;10.000135028571734;0.7127015351866135;-0.4244549983991575;-0.42445499944507215;0.6627233116673314;-0.3414560031836836;0.745510828912012
89.815772;1.083707584649372;0.7125536444647593;0.6575060201357487;-0.38079774839691605;-0.3513813810812667;1.075423711157952;10.000136007123263;0.7127015742947926;-0.42445499842087697;-0.4244549994172887;0.662723316734742;-0.3414560032542008;0.7455106984056675
89.825772;1.0837075143416963;0.712553678170686;0.6575060554730989;-0.38079774844375247;-0.35138138110727385;1.0754236866324332;10.000136926432125;0.7127016111825264;-0.42445499844195494;-0.42445499939070874;0.6627233163371286;-0.34145600332296555;0.7455105665600281
89.835772;1.0837074395155433;0.7125537100687489;0.6575060892863637;-0.3807977484882723;-0.3513813811319962;1.075423664975433;10.000137782393637;0.7127016457582759;-0.42445499846232093;-0.42445499936537184;0.6627233102752768;-0.34145600338954973;0.7455104333009819
89.845772;1.0837073611164842;0.7125537401085;0.657506121161963;-0.38079774853046716;-0.3513813811554163;1.0754236462911597;10.000138571059692;0.7127016778929572;-0.4244549984819585;-0.42445499934129033;0.6627232983896701;-0.34145600345356414;0.7455102986357729
89.855772;1.0837072802235237;0.7125537682521174;0.6575061506301679;-0.3807977485703707;-0.3513813811775291;1.0754236306431155;10.000139288957474;0.7127017073916114;-0.42445499850088964;-0.4244549993184811;0.6627232805655879;-0.3414560035146765;0.7455101626164853
89.865772;1.0837071979869204;0.7125537944944941;0.657506177197307;-0.38079774860805515;-0.35138138119832435;1.0754236180590482;10.000139933856579;0.7127017340241154;-0.42445499851914337;-0.42445499929698816;0.6627232567241386;-0.3414560035726056;0.7455100253187734
89.875772;1.0837071155966869;0.7125538188802225;0.6575062003772496;-0.3807977486436188;-0.351381381217778;1.0754236085085327;10.0001405049998;0.7127017575775417;-0.42445499853675034;-0.4244549992768549;0.6627232268552066;-0.3414560036271123;0.7455098868446964
89.885772;1.0837070342033888;0.7125538415067953;0.6575062197328773;-0.3807977486771726;-0.35138138123586693;1.0754236018824321;10.0001410025374;0.7127017778898673;-0.42445499855375685;-0.42445499925806973;0.6627231910618762;-0.34145600367799783;0.7455097473197112
89.895772;1.0837069547806368;0.712553862485204;0.6575062349319064;-0.38079774870881955;-0.3513813812525791;1.0754235980057962;10.000141427013975;0.712701794899702;-0.42445499857022845;-0.42445499924054547;0.6627231495397129;-0.34145600372510654;0.7455096069009012
89.905772;1.08370687808282;0.7125538819092563;0.6575062457718338;-0.3807977487386304;-0.35138138126791074;1.075423596698694;10.000141779832628;0.7127018086777814;-0.4244549985862205;-0.4244549992241404;0.6627231025166175;-0.34145600376833696;0.7455094657702459
89.915772;1.0837068047008238;0.7125538998536319;0.6575062521656861;-0.38079774876663736;-0.35138138128185026;1.0754235978522244;10.000142063754168;0.7127018194122818;-0.42445499860175123;-0.4244549992086965;0.6627230502295507;-0.3414560038076462;0.7455093241018145
89.925772;1.0837067350736849;0.7125539163289833;0.6575062541308699;-0.38079774879284506;-0.35138138129435614;1.0754236014111787;10.000142281895759;0.7127018274040995;-0.42445499861682057;-0.4244549991940699;0.662722992927307;-0.34145600384302927;0.7455091820737495
89.935772;1.0837066694389366;0.7125539312426823;0.657506251767154;-0.38079774881724043;-0.3513813813053572;1.0754236073028929;10.000142436239358;0.712701833063328;-0.424454998631436;-0.4244549991801438;0.6627229308549384;-0.3414560038744906;0.7455090399337785
89.945772;1.0837066078096658;0.7125539444394555;0.6575062451779797;-0.3807977488398023;-0.3513813813147767;1.0754236154468162;10.00014252722925;0.7127018368446411;-0.4244549986456144;-0.42445499916683443;0.6627228642150664;-0.34145600390204;0.745508898028209
89.955772;1.0837065500308818;0.7125539557116114;0.6575062343917408;-0.3807977488605296;-0.35138138132254837;1.0754236257824028;10.000142554529424;0.7127018391597904;-0.4244549986593877;-0.4244549991540906;0.662722793156517;-0.34145600392570535;0.7455087567639287
89.965772;1.0837064958738167;0.7125539647673498;0.6575062193796756;-0.3807977488794733;-0.351381381328604;1.0754236382270974;10.000142518226747;0.7127018403499917;-0.4244549986728077;-0.4244549991418855;0.6627227178210428;-0.34145600394552905;0.7455086165669993
89.975772;1.0837064450882763;0.7125539712890177;0.657506200143892;-0.38079774889673573;-0.3513813813328514;1.075423652626494;10.000142419363174;0.7127018407061065;-0.4244549986859362;-0.4244549991302045;0.6627226383829894;-0.3414560039615544;0.7455084778838367
89.985772;1.0837063974108767;0.7125539750280651;0.6575061767880253;-0.3807977489124437;-0.3513813813351817;1.075423668739915;10.000142259242173;0.7127018404730646;-0.42445499869883835;-0.42445499911902873;0.6627225550596447;-0.34145600397382303;0.7455083411984474
89.995772;1.0837063525773627;0.7125539758367111;0.6575061495212602;-0.3807977489267382;-0.3513813813355109;1.0754236862218651;10.000142038247882;0.7127018398416182;-0.4244549987115734;-0.4244549991083216;0.6627224681181743;-0.3414560039823796;0.7455082070184839
90.005772;1.0837063103567852;0.7125539736886639;0.6575061186088699;-0.38079774893977847;-0.35138138133381996;1.0754237046206077;10.000141755438797;0.7127018389764157;-0.4244549987241726;-0.4244549990980335;0.6627223778376633;-0.3414560039872815;0.7455080758523195
90.015772;1.083706270608828;0.7125539686995299;0.6575060843436196;-0.38079774895173135;-0.3513813813301646;1.0754237234416797;10.000141409206329;0.7127018380649733;-0.4244549987366366;-0.42445499908814593;0.6627222844520299;-0.34145600398860065;0.7455079482003226
90.025772;1.0837062333395961;0.7125539610697221;0.657506047050824;-0.3807977489627539;-0.35138138132465135;1.0754237421777642;10.000140998084719;0.7127018373071476;-0.4244549987489435;-0.42445499907870265;0.6627221881375048;-0.34145600398640835;0.7455078245367449
90.035772;1.083706198671372;0.7125539509672786;0.6575060070687153;-0.38079774897298907;-0.3513813813174094;1.0754237602384131;10.000140520883427;0.7127018368315797;-0.42445499876103626;-0.42445499906978257;0.662722088996016;-0.34145600398077147;0.7455077053364157
90.045772;1.0837061666880865;0.7125539384603681;0.6575059647067829;-0.38079774898255675;-0.35138138130858354;1.0754237769037684;10.000139976222018;0.7127018366452748;-0.42445499877281934;-0.424454999061462;0.6627219870366663;-0.34145600397177217;0.745507591137303
90.055772;1.0837061372784051;0.7125539235364055;0.6575059202250122;-0.38079774899153573;-0.35138138129833446;1.0754237913877465;10.000139362301734;0.7127018366679821;-0.42445499878419374;-0.42445499905381856;0.6627218822230555;-0.3414560039595151;0.7455074824889026
90.065772;1.0837061101106111;0.712553906150529;0.6575058738464641;-0.38079774899997104;-0.3513813812868283;1.0754238029618555;10.000138677233776;0.712701836768358;-0.424454998795088;-0.4244549990469423;0.6627217745639099;-0.34145600394410797;0.7455073798259386
90.075772;1.0837060846780295;0.7125538862568934;0.6575058258056181;-0.38079774900790525;-0.3513813812742209;1.0754238110703156;10.00013791958685;0.7127018367906454;-0.42445499880544;-0.42445499904091194;0.6627216641772199;-0.3414560039256419;0.7455072834437034
90.085772;1.0837060603238469;0.7125538638242779;0.6575057764023542;-0.38079774901538554;-0.3513813812606443;1.0754238153596805;10.000137089088245;0.7127018366107655;-0.4244549988151615;-0.42445499903576206;0.6627215512742199;-0.3414560039041954;0.7455071935272688
90.095772;1.083706036321106;0.7125538388327503;0.6575057259976337;-0.38079774902243113;-0.3513813812461962;1.0754238155948685;10.000136186786756;0.7127018361301057;-0.4244549988241435;-0.42445499903149364;0.6627214360823612;-0.34145600387985403;0.7455071101103945
90.105772;1.083706011983742;0.7125538112324622;0.6575056749565178;-0.38079774902900665;-0.3513813812309567;1.0754238115664747;10.000135214139943;0.712701835180634;-0.4244549988322819;-0.4244549990281127;0.6627213187846588;-0.3414560038527326;0.745507033056567
90.115772;1.0837059866434946;0.7125537809268144;0.6575056236036605;-0.38079774903504104;-0.3513813812150287;1.0754238030592556;10.000134172127376;0.7127018334858061;-0.42445499883946375;-0.42445499902564937;0.6627211994966374;-0.3414560038229952;0.7455069621537542
90.125772;1.0837059595666392;0.712553747854761;0.6575055722140924;-0.38079774904046293;-0.351381381198552;1.075423789825456;10.00013306115408;0.712701830717156;-0.4244549988455393;-0.42445499902415124;0.6627210782783527;-0.34145600379085883;0.7455068971956857
90.135772;1.0837059300084475;0.7125537120629992;0.6575055210126661;-0.3807977490451991;-0.3513813811816666;1.0754237715663275;10.000131881600161;0.7127018265493366;-0.42445499885032867;-0.42445499902366846;0.6627209551835115;-0.34145600375656354;0.7455068379623856
90.145772;1.0837058973534979;0.7125536736469027;0.6575054701691873;-0.3807977490491479;-0.35138138116446055;1.075423747972701;10.000130634696824;0.7127018206911848;-0.4244549988536478;-0.42445499902424977;0.6627208303015736;-0.34145600372033974;0.7455067841969488
90.155772;1.0837058611727213;0.7125536326730391;0.6575054198067584;-0.38079774905217495;-0.3513813811469471;1.0754237187643316;10.000129322845227;0.7127018129330347;-0.42445499885534793;-0.42445499902594763;0.6627207037854081;-0.34145600368240986;0.7455067356558789
90.165772;1.0837058211986768;0.712553589196001;0.6575053700105495;-0.380797749054132;-0.3513813811290847;1.0754236836639965;10.000127949412166;0.7127018031981394;-0.4244549988553641;-0.4244549990288092;0.6627205758955784;-0.3414560036429981;0.7455066921710977
90.175772;1.0837057773247776;0.7125535432853302;0.6575053208145919;-0.3807977490548712;-0.3513813811108064;1.075423642389948;10.000126518654879;0.7127017915519519;-0.42445499885371146;-0.42445499903285455;0.662720447035621;-0.341456003602307;0.7455066536270355
90.185772;1.083705729608928;0.7125534950121184;0.657505272213958;-0.3807977490542497;-0.35138138109203043;1.0754235947543307;10.000125035400616;0.7127017781658948;-0.4244549988504207;-0.42445499903807515;0.6627203177378336;-0.34145600356047917;0.7455066198607421
90.195772;1.0837056782275125;0.7125534444553928;0.657505224237079;-0.3807977490521427;-0.35138138107265643;1.0754235407745987;10.00012350472882;0.7127017632791571;-0.4244549988454839;-0.42445499904445566;0.6627201885848056;-0.34145600351759064;0.7455065905855535
90.205772;1.0837056234623288;0.7125533917148704;0.6575051769984698;-0.38079774904844704;-0.351381381052563;1.0754234806555076;10.000121932076633;0.7127017471874306;-0.4244549988388526;-0.4244549990519963;0.6627200600970219;-0.3414560034736869;0.7455065654095591
90.215772;1.0837055657395644;0.7125533368950614;0.6575051306591082;-0.3807977490430637;-0.3513813810316165;1.0754234146724513;10.000120323119285;0.712701730245234;-0.4244549988304693;-0.42445499906071543;0.6627199326787133;-0.3414560034288201;0.7455065439206363
90.225772;1.0837055056538798;0.7125532800993987;0.6575050853481714;-0.38079774903589214;-0.3513813810096818;1.0754233430659585;10.000118683488893;0.7127017128590748;-0.42445499882028936;-0.42445499907063716;0.662719806670978;-0.3414560033830589;0.7455065257616893
90.235772;1.0837054439700193;0.7125532214433424;0.6575050411357934;-0.3807977490268377;-0.3513813809866147;1.0754232659703944;10.000117018672594;0.7127016954763072;-0.4244549988082804;-0.4244549990817815;0.6627196824218228;-0.34145600333648396;0.7455065106387998
90.245772;1.08370538154303;0.7125531610587165;0.6575049980489328;-0.38079774901580365;-0.3513813809622505;1.075423183423562;10.000115333688573;0.7127016785698874;-0.4244549987944201;-0.4244549990941556;0.6627195602653774;-0.3414560032891771;0.7455064982693989
90.255772;1.0837053191861652;0.7125530990806591;0.65750495605716;-0.380797749002689;-0.35138138093642485;1.0754230954974833;10.00011363245457;0.7127016625939966;-0.4244549987787092;-0.42445499910773526;0.6627194404600242;-0.3414560032412128;0.7455064883422498
90.265772;1.083705257668765;0.7125530356260452;0.6575049150490685;-0.3807977489874107;-0.3513813809090099;1.0754230024175329;10.000111917471411;0.7127016479188145;-0.42445499876117454;-0.4244549991224505;0.6627193231835772;-0.3414560031926634;0.7455064805340849
90.275772;1.0837051978180723;0.7125529707827847;0.6575048748658584;-0.3807977489699259;-0.35138138087991977;1.0754229045522763;10.000110190305335;0.7127016347900532;-0.4244549987418493;-0.4244549991381982;0.6627192085638413;-0.3414560031436026;0.7455064745710147
90.285772;1.083705140551603;0.7125529046016165;0.657504835340333;-0.3807977489502401;-0.3513813808490872;1.0754228023282497;10.000108451992222;0.7127016233394884;-0.42445499872074927;-0.42445499915486307;0.6627190967060631;-0.3414560030940974;0.745506470280264
90.295772;1.083705086838268;0.7125528370641372;0.6575047963058843;-0.38079774892840873;-0.3513813808164536;1.0754226961849191;10.000106702493975;0.712701613636523;-0.4244549986978653;-0.4244549991723149;0.6627189877127504;-0.3414560030441968;0.745506467556352
90.305772;1.0837050376673998;0.7125527680512564;0.6575047576528567;-0.38079774890452633;-0.35138138078198083;1.0754225866114653;10.000104940507137;0.7127016057463201;-0.4244549986731719;-0.4244549991903937;0.6627188816682215;-0.34145600299393397;0.7455064662568227
90.315772;1.08370499403998;0.7125526973647942;0.6575047194085151;-0.3807977488787053;-0.3513813807456675;1.0754224741521667;10.000103164658672;0.7127015997561498;-0.42445499864663083;-0.42445499920891633;0.6627187786175429;-0.34145600294334005;0.7455064661291517
90.325772;1.0837049569658634;0.7125526248049262;0.6575046817233892;-0.3807977488510647;-0.35138138070755437;1.0754223592849887;10.000101374929347;0.7127015957677596;-0.42445499861818636;-0.4244549992276919;0.6627186785931354;-0.34145600289245337;0.7455064668072717
90.335772;1.0837049274153896;0.7125525502470763;0.6575046447723644;-0.38079774882173667;-0.3513813806677205;1.0754222422978412;10.000099573344826;0.7127015938947141;-0.4244549985877688;-0.4244549992465298;0.662718581653004;-0.34145600284133076;0.7455064678676173
90.345772;1.0837049062286261;0.7125524736502274;0.6575046086680317;-0.3807977487908762;-0.3513813806262718;1.0754221233136239;10.000097763839717;0.7127015942905424;-0.42445499855530544;-0.42445499926524927;0.6627184878804016;-0.3414560027900605;0.7455064689255139
90.355772;1.083704894100415;0.7125523950015755;0.6575045734359364;-0.3807977487586645;-0.35138138058331486;1.0754220023615655;10.000095951133433;0.7127015971786029;-0.42445499852072055;-0.42445499928369035;0.6627183973449879;-0.34145600273877297;0.7455064696898608
90.365772;1.0837048915998655;0.7125523142764556;0.657504539036179;-0.38079774872530664;-0.3513813805389294;1.0754218793453831;10.000094139335328;0.7127016028389505;-0.42445499848392676;-0.4244549993017194;0.6627183100617546;-0.3414560026876502;0.7455064699418685
90.375772;1.083704899079347;0.7125522314454232;0.6575045053895168;-0.3807977486910125;-0.3513813804931689;1.0754217539938775;10.00009233153079;0.7127016115605668;-0.42445499844481016;-0.42445499931922204;0.6627182259836848;-0.3414560026369208;0.7455064695008754
90.385772;1.083704916570418;0.7125521464946478;0.6575044723758171;-0.38079774865597044;-0.35138138044609235;1.075421625906271;10.000090530433368;0.7127016236088908;-0.4244549984032268;-0.4244549993360691;0.6627181450058136;-0.3414560025868283;0.7455064682020246
90.395772;1.083704943820852;0.7125520594493587;0.6575044398065019;-0.38079774862033994;-0.3513813803977907;1.0754214946769434;10.000088739358985;0.7127016392540007;-0.42445499835904427;-0.4244549993520802;0.6627180669879145;-0.341456002537597;0.7455064658735008
90.405772;1.083704980427338;0.7125519703903259;0.6575044074164452;-0.38079774858425564;-0.3513813803483861;1.075421360009298;10.000086962627014;0.7127016588386051;-0.4244549983121989;-0.42445499936702347;0.6627179918301563;-0.34145600248942143;0.7455064623288192
90.415772;1.083705025934208;0.7125518794152157;0.6575043749039978;-0.380797748547817;-0.3513813802980189;1.0754212217006387;10.000085205122637;0.7127016827831233;-0.4244549982626991;-0.42445499938064407;0.6627179195014695;-0.34145600244248536;0.7455064573842327
90.425772;1.0837050798479961;0.7125517865755188;0.6575043419889659;-0.38079774851107157;-0.3513813802468317;1.0754210795351877;10.000083472067418;0.7127017114981958;-0.42445499821058197;-0.4244549993926904;0.6627178499577777;-0.3414560023969969;0.7455064508756111
90.435772;1.0837051416232086;0.7125516918717031;0.6575043084540938;-0.38079774847402836;-0.35138138019493953;1.0754209332344655;10.00008176927654;0.7127017453054713;-0.42445499815589177;-0.4244549994029304;0.6627177830990958;-0.34145600235319623;0.7455064426548916
90.445772;1.083705210660507;0.7125515952678279;0.6575042741510256;-0.3807977484367016;-0.35138138014241277;1.0754207825055675;10.000080102919867;0.7127017844149038;-0.4244549980986962;-0.4244549994111526;0.6627177188384662;-0.3414560023113212;0.7455064325858218
90.455772;1.0837052863160475;0.7125514966739599;0.6575042389802684;-0.3807977483991306;-0.3513813800893022;1.0754206271518902;10.000078478879137;0.7127018289059314;-0.42445499803909265;-0.4244549994171516;0.6627176571576242;-0.34145600227158746;0.7455064205507478
90.465772;1.0837053679737108;0.7125513959753983;0.6575042028888012;-0.38079774836136526;-0.3513813800356694;1.0754204671498724;10.000076902195309;0.7127018787050498;-0.4244549979771973;-0.4244549994207211;0.6627175980778695;-0.34145600223419664;0.7455064064382138
90.475772;1.0837054551689682;0.7125512931208953;0.6575041658651095;-0.3807977483234629;-0.35138137998158964;1.075420302597168;10.000075376505773;0.7127019336264323;-0.42445499791316216;-0.42445499942165493;0.6627175416013714;-0.3414560021993295;0.7455063900973276
90.485772;1.08370554763159;0.7125511881242234;0.6575041278855832;-0.3807977482854845;-0.35138137992714025;1.0754201336292968;10.000073904063578;0.7127019934904474;-0.42445499784721474;-0.42445499941973525;0.6627174876887665;-0.3414560021671345;0.7455063713056636
90.495772;1.0837056452080165;0.7125510809486905;0.6575040888540868;-0.38079774824746715;-0.35138137987238477;1.075419960455945;10.000072486534929;0.7127020582121971;-0.4244549977796431;-0.4244549994147206;0.6627174362829732;-0.3414560021377358;0.745506349782527
90.505772;1.0837057477354555;0.7125509714310658;0.6575040485797888;-0.3807977482094111;-0.3513813798173643;1.0754197834488892;10.00007112538678;0.7127021277656266;-0.4244549977107221;-0.4244549994063644;0.6627173873395891;-0.34145600211124605;0.7455063252172861
90.515772;1.0837058549416658;0.7125508593266168;0.657504006799592;-0.3807977481712974;-0.3513813797620972;1.0754196031076007;10.00006982157217;0.7127022020811115;-0.42445499764067834;-0.42445499939445763;0.662717340826459;-0.341456002087779;0.7455062972986045
90.525772;1.0837059664131061;0.7125507444043375;0.6575039632475919;-0.38079774813308764;-0.35138137970658095;1.075419419955375;10.000068575418503;0.7127022809838978;-0.4244549975697235;-0.4244549993788523;0.6627172967278157;-0.3414560020674557;0.7455062657560073
90.535772;1.0837060816296469;0.7125506264930617;0.6575039177200759;-0.38079774809470385;-0.35138137965080546;1.0754192345202527;10.0000673867687;0.7127023642074709;-0.42445499749809146;-0.42445499935944764;0.6627172550935467;-0.34145600205039284;0.745506230389601
90.545772;1.0837062000391187;0.7125505054471059;0.6575038700648697;-0.380797748056028;-0.3513813795947743;1.0754190474020826;10.000066254817806;0.7127024514587503;-0.4244549974260401;-0.42445499933616293;0.6627172160338721;-0.3414560020366742;0.7455061910615743
90.555772;1.083706321114275;0.7125503811031567;0.6575038201255076;-0.38079774801691346;-0.3513813795385074;1.0754188593693381;10.000065177916532;0.7127025424920768;-0.4244549973538469;-0.42445499930893216;0.6627171796058532;-0.34145600202632975;0.745506147667098
90.565772;1.083706444364043;0.7125502532977458;0.6575037677366874;-0.38079774797719695;-0.35138137948202897;1.0754186713674567;10.000064153884281;0.7127026371537888;-0.42445499728181146;-0.42445499927772146;0.6627171457338025;-0.3414560020193359;0.7455061001129467
90.575772;1.083706569312412;0.7125501219285835;0.6575037127723707;-0.3807977479367266;-0.3513813794253532;1.0754184843937564;10.00006318053072;0.7127027353478801;-0.4244549972102425;-0.4244549992425452;0.6627171142348817;-0.34145600201561604;0.7455060483056484
90.585772;1.083706695479297;0.7125499869918549;0.6575036551455352;-0.38079774789539506;-0.351381379368472;1.0754182993898846;10.00006225595564;0.7127028369287509;-0.42445499713943097;-0.42445499920346474;0.6627170848698465;-0.3414560020150249;0.7455059921434378
90.595772;1.0837068224025341;0.7125498485507656;0.6575035947345195;-0.3807977478531532;-0.3513813793113521;1.0754181172197075;10.000061378535264;0.712702941655035;-0.4244549970696382;-0.42445499916057194;0.6627170573753358;-0.3414560020173461;0.7455059315346408
90.605772;1.083706949641717;0.7125497066799293;0.6575035313490976;-0.3807977478100078;-0.35138137925394536;1.0754179386702043;10.000060546501311;0.7127030492443535;-0.42445499700111566;-0.4244549991139665;0.6627170314752107;-0.34145600202231763;0.7455058664557617
90.615772;1.0837070767279127;0.7125495614315164;0.6575034648040676;-0.38079774776600483;-0.35138137919619855;1.075417764453938;10.000059757531252;0.712703159413745;-0.42445499693412714;-0.42445499906374456;0.6627170068526838;-0.34145600202967435;0.7455057970191119
90.625772;1.0837072031314325;0.7125494128248253;0.6575033950064723;-0.3807977477212093;-0.3513813791380446;1.0754175952248477;10.000059008637832;0.7127032718869356;-0.42445499686894117;-0.4244549990100058;0.6627169831214862;-0.3414560020391944;0.7455057235000923
90.635772;1.083707328268482;0.7125492608543461;0.6575033219479637;-0.3807977476756958;-0.35138137907939365;1.0754174315868448;10.00005829620674;0.7127033863954952;-0.42445499680580245;-0.4244549989528743;0.662716959873859;-0.34145600205072363;0.7455056462918421
90.645772;1.0837074515292644;0.7125491054957974;0.6575032456383108;-0.38079774762952107;-0.3513813790201482;1.0754172740759007;10.00005761657752;0.7127035026507477;-0.42445499674490483;-0.4244549988925126;0.6627169367734184;-0.34145600206415583;0.7455055658419883
90.655772;1.0837075723305032;0.7125489467417055;0.6575031660789482;-0.38079774758268886;-0.3513813789602394;1.07541712315358;10.000056966648017;0.7127036203164019;-0.4244549966863875;-0.42445499882911164;0.6627169135701668;-0.34145600207938476;0.7455054826421758
90.665772;1.0837076901944398;0.7125487846788093;0.657503083280314;-0.3807977475351476;-0.3513813788996577;1.0754169792269213;10.000056343363875;0.7127037389998835;-0.4244549966303586;-0.4244549987628731;0.6627168900255108;-0.3414560020962714;0.7455053972180742
90.675772;1.0837078048400846;0.7125486194842308;0.6575029972583893;-0.38079774748681056;-0.35138137883845283;1.0754168426550252;10.000055742896391;0.7127038582489412;-0.4244549965769193;-0.42445499869400516;0.6627168658684227;-0.3414560021146534;0.7455053100551384
90.685772;1.0837079161948413;0.7125484512859391;0.6575029079963634;-0.3807977474375709;-0.351381378776695;1.0754167137646216;10.000055160544756;0.7127039775834867;-0.42445499652618585;-0.42445499862272634;0.6627168408392564;-0.3414560021343642;0.7455052215154659
90.695772;1.0837080242535961;0.7125482800624653;0.6575028154193087;-0.3807977473873074;-0.3513813787144431;1.075416592931959;10.000054591070702;0.7127040965604281;-0.4244549964783149;-0.4244549985492702;0.662716814750284;-0.34145600215522504;0.7455051318342223
90.705772;1.0837081289331452;0.7125481057237293;0.6575027194179511;-0.38079774733588995;-0.35138137865174746;1.075416480649071;10.000054029136534;0.712704214819764;-0.4244549964335058;-0.4244549984738846;0.6627167874878034;-0.3414560021770292;0.7455050411807437
90.715772;1.0837082301016663;0.712547928249643;0.6575026199152374;-0.38079774728319987;-0.3513813785886592;1.075416377422228;10.000053469720365;0.7127043320691381;-0.42445499639197054;-0.4244549983968264;0.6627167589565776;-0.3414560021995456;0.7455049496738193
90.725772;1.0837083277008674;0.7125477477343524;0.657502516924675;-0.3807977472291525;-0.35138137852522544;1.0754162835686203;10.000052908590593;0.7127044480115984;-0.4244549963539033;-0.42445499831836236;0.6627167290282467;-0.34145600222253414;0.7455048573509894
90.735772;1.0837084218140856;0.7125475643657909;0.6575024105427337;-0.3807977471736869;-0.35138137846149625;1.0754161991242566;10.00005234283826;0.7127045622968364;-0.42445499631946865;-0.42445499823878124;0.6627166975490297;-0.3414560022457532;0.7455047642034228
90.745772;1.083708512661768;0.7125473784201232;0.6575023008946399;-0.3807977471167459;-0.3513813783975482;1.0754161239241053;10.000051770854387;0.7127046745508454;-0.42445499628879346;-0.4244549981583941;0.6627166644008897;-0.34145600226895184;0.7455046702499194
90.755772;1.0837086005325902;0.7125471902768568;0.6575021881023033;-0.38079774705828945;-0.35138137833349353;1.0754160577680594;10.000051191646744;0.7127047844409704;-0.42445499626196564;-0.42445499807752;0.6627166295612711;-0.3414560022918689;0.7455045755755073
90.765772;1.083708685709593;0.7125470003985537;0.6575020722886352;-0.38079774699832586;-0.35138137826945676;1.0754160005592577;10.000050604335739;0.7127048917082308;-0.42445499623904887;-0.4244549979964804;0.6627165930997793;-0.3414560023142527;0.7455044803627344
90.775772;1.083708768474305;0.7125468092638682;0.6575019535763295;-0.38079774693692414;-0.35138137820553683;1.0754159523411455;10.000050008169461;0.7127049961437739;-0.42445499622010097;-0.42445499791558877;0.662716555113745;-0.34145600233587886;0.7455043848937793
90.785772;1.0837088491433045;0.7125466173145468;0.6575018320756377;-0.3807977468741973;-0.35138137814179116;1.0754159132368837;10.000049402721084;0.712705097548499;-0.4244549962051733;-0.4244549978351224;0.6627165156833019;-0.3414560023565536;0.7455042894910435
90.795772;1.0837089280716445;0.7125464249434886;0.6575017079020756;-0.3807977468102703;-0.3513813780782485;1.0754158833608334;10.000048787770735;0.7127051956993591;-0.4244549961942983;-0.4244549977553169;0.6627164748747674;-0.34145600237610935;0.7455041944774505
90.805772;1.0837090056354244;0.7125462325023939;0.6575015812308058;-0.3807977467452569;-0.35138137801492975;1.0754158627774386;10.000048162413732;0.7127052903100524;-0.4244549961874807;-0.4244549976763956;0.6627164327348931;-0.3414560023943857;0.7455041002040576
90.815772;1.0837090821984916;0.7125460403024013;0.6575014523420554;-0.38079774667926747;-0.35138137795186064;1.0754158515127867;10.000047524255411;0.7127053810207526;-0.42445499618469273;-0.4244549975985846;0.6627163892694966;-0.3414560024112132;0.745504007094107
90.825772;1.0837091581116371;0.7125458485987503;0.6575013215905967;-0.3807977466124294;-0.35138137788906515;1.07541584959099;10.00004687001032;0.712705467448504;-0.4244549961858735;-0.42445499752210164;0.6627163444340939;-0.34145600242641716;0.7455039156278117
90.835772;1.0837092337639054;0.7125456575924694;0.6575011893035783;-0.38079774654489235;-0.35138137782655515;1.0754158570843728;10.000046196706121;0.712705549256904;-0.42445499619094545;-0.4244549974471503;0.6627162981230668;-0.34145600243981356;0.7455038262275514
90.845772;1.0837093095860666;0.7125454674639109;0.657501055712844;-0.38079774647682957;-0.35138137776434347;1.0754158741415019;10.000045502220681;0.7127056261788918;-0.4244549961998335;-0.4244549973739246;0.6627162501745648;-0.34145600245118485;0.7455037391589325
90.855772;1.0837093859927087;0.7125452783758118;0.6575009209700831;-0.38079774640843655;-0.35138137770247113;1.0754159009430035;10.00004478579328;0.7127056980023091;-0.4244549962124602;-0.4244549973026021;0.6627162004121241;-0.34145600246027547;0.7455036546088961
90.865772;1.0837094633627071;0.7125450904361097;0.6575007851945177;-0.3807977463399108;-0.3513813776410203;1.0754159376155517;10.000044048879404;0.7127057645937062;-0.42445499622872485;-0.4244549972333286;0.6627161486879838;-0.34145600246683777;0.7455035728545917
90.875772;1.0837095420989362;0.7125449036884309;0.6575006485178664;-0.3807977462714258;-0.35138137758010074;1.075415984165544;10.000043295270272;0.7127058259281627;-0.4244549962484929;-0.4244549971662193;0.6627160948911923;-0.3414560024706899;0.7455034943035863
90.885772;1.0837096226926772;0.7125447181177523;0.6575005111233281;-0.3807977462031268;-0.35138137751981957;1.0754160404390067;10.000042530166391;0.7127058820506014;-0.42445499627158656;-0.42445499710138024;0.6627160389110027;-0.34145600247172025;0.7455034193939334
90.895772;1.083709705694216;0.7125445336362843;0.6575003732554722;-0.3807977461351474;-0.35138137746027526;1.0754161061437817;10.000041758736174;0.7127059330131568;-0.42445499629777134;-0.4244549970389106;0.6627159806133542;-0.3414560024698619;0.7455033485108019
90.905772;1.0837097916087612;0.7125443500858447;0.6575002351829714;-0.38079774606762773;-0.35138137740157366;1.0754161809425062;10.000040984610642;0.7127059788366673;-0.4244549963267579;-0.4244549969788728;0.6627159198921027;-0.34145600246508695;0.7455032819696888
90.915772;1.083709880792642;0.7125441672828413;0.6575000971562853;-0.3807977460007239;-0.35138137734382696;1.0754162645204184;10.000040209288612;0.712706019513991;-0.42445499635822226;-0.4244549969212835;0.662715856717855;-0.34145600245740915;0.7455032200053597
90.925772;1.0837099733851214;0.7125439850634996;0.6574999593938663;-0.3807977459346091;-0.35138137728713015;1.075416356600737;10.000039432919458;0.7127060550806531;-0.4244549963918338;-0.4244549968661402;0.6627157911102285;-0.3414560024468728;0.7455031627619748
90.935772;1.0837100693239223;0.7125438032758655;0.6574998220815232;-0.3807977458694585;-0.3513813772315504;1.0754164569449245;10.000038655701822;0.7127060857277188;-0.4244549964272803;-0.42445499681342924;0.6627157231215832;-0.34145600243352564;0.7455031103114118
90.945772;1.0837101684596742;0.7125436217543065;0.6574996853719823;-0.38079774580543174;-0.3513813771771461;1.0754165653151158;10.000037879090236;0.7127061118818706;-0.4244549964642683;-0.4244549967631088;0.6627156528968285;-0.3414560024173961;0.7455030627042457
90.955772;1.0837102706642479;0.7125434403329237;0.6574995493792111;-0.3807977457426652;-0.35138137712398954;1.0754166814263375;10.000037106091531;0.7127061341785943;-0.4244549965025037;-0.424454996715104;0.6627155807034113;-0.34145600239849627;0.7455030200205829
90.965772;1.0837103758185924;0.7125432588684382;0.6574994141736211;-0.3807977456812633;-0.3513813770721857;1.075416804934358;10.000036340456761;0.7127061533633053;-0.42445499654167634;-0.42445499666931946;0.6627155068493242;-0.34145600237684376;0.7455029823396953
90.975772;1.0837104837401375;0.7125430772409191;0.6574992798035388;-0.38079774562129465;-0.3513813770219054;1.0754169354154912;10.000035585734734;0.7127061702243878;-0.4244549965814762;-0.4244549966256639;0.6627154315954901;-0.3414560023524832;0.7455029496413118
90.985772;1.0837105942100298;0.7125428953588409;0.6574991463489845;-0.38079774556280277;-0.3513813769734056;1.075417072365044;10.00003484531253;0.7127061855573195;-0.4244549966216405;-0.4244549965840641;0.662715355157686;-0.34145600232549406;0.7455029217755851
90.995772;1.0837107070658045;0.7125427131789671;0.6574990139750914;-0.380797745505798;-0.35138137692699956;1.0754172152517698;10.000034123334126;0.712706200099402;-0.42445499666199316;-0.4244549965444457;0.6627152777269941;-0.3414560022959747;0.7455028985547244
91.005772;1.083710822211136;0.7125425306990465;0.6574988829419366;-0.3807977454502376;-0.35138137688299126;1.0754173635585396;10.00003342492988;0.712706214444171;-0.4244549967024529;-0.4244549965067104;0.6627151994399795;-0.341456002264013;0.7455028798480963
91.015772;1.0837109396049462;0.7125423479203642;0.6574987535463886;-0.38079774539604444;-0.3513813768416211;1.0754175168339413;10.0000327551066;0.7127062290175882;-0.4244549967430257;-0.4244549964707558;0.6627151203523999;-0.3414560022296606;0.7455028655735484
91.025772;1.0837110592781178;0.7125421648516844;0.6574986260583613;-0.3807977453431556;-0.3513813768030521;1.0754176748010553;10.00003211785423;0.7127062441524518;-0.42445499678377824;-0.42445499643651186;0.662715040489509;-0.34145600219292677;0.7455028556306812
91.035772;1.0837111812298523;0.7125419815636215;0.6574985007508758;-0.38079774529155574;-0.3513813767673869;1.075417837397286;10.000031516194001;0.7127062601584856;-0.42445499682478793;-0.42445499640395007;0.6627149599261964;-0.34145600215379707;0.7455028498755158
91.045772;1.083711305262268;0.7125417982246071;0.6574983779568682;-0.38079774524128923;-0.3513813767346904;1.0754180046832156;10.000030951915106;0.7127062772895447;-0.42445499686609883;-0.4244549963730615;0.6627148788076703;-0.34145600211226895;0.7455028481533154
91.055772;1.0837114309900633;0.7125416150976495;0.6574982580128239;-0.3807977451924476;-0.3513813767049979;1.0754181767618436;10.000030424777254;0.7127062956692155;-0.4244549969077169;-0.42445499634382833;0.6627147973403537;-0.3414560020683867;0.7455028503240437
91.065772;1.0837115579905146;0.7125414325299343;0.6574981411628047;-0.38079774514512804;-0.35138137667831365;1.0754183537873776;10.000029932514863;0.7127063152796836;-0.42445499694963784;-0.424454996316191;0.6627147157923149;-0.3414560020222549;0.745502856234486
91.075772;1.083711685912674;0.7125412509774949;0.6574980275677244;-0.38079774509939535;-0.35138137665461733;1.0754185360145376;10.000029471721923;0.7127063360111047;-0.42445499699187195;-0.4244549962900147;0.6627146344618854;-0.3414560019740281;0.745502865680264
91.085772;1.0837118145295879;0.7125410710481941;0.6574979173599911;-0.38079774505528546;-0.35138137663385877;1.075418723848368;10.000029038541491;0.7127063577273085;-0.4244549970344402;-0.42445499626509053;0.6627145536363168;-0.34145600192389997;0.7455028784202926
91.095772;1.0837119437451885;0.7125408934674468;0.6574978106524322;-0.38079774501282554;-0.3513813766159329;1.0754189178305482;10.000028629062557;0.7127063803264416;-0.4244549970773579;-0.42445499624119143;0.6627144736059569;-0.3414560018720984;0.7455028942142349
91.105772;1.0837120735341217;0.7125407189598727;0.6574977075307177;-0.38079774497202684;-0.3513813766006888;1.0754191185450988;10.000028239540624;0.7127064037778514;-0.42445499712063783;-0.4244549962181427;0.6627143946989345;-0.34145600181886876;0.7455029128311003
91.115772;1.0837122039203697;0.7125405481695375;0.6574976080409246;-0.3807977449328635;-0.3513813765879716;1.075419326536595;10.000027865980531;0.7127064281526384;-0.4244549971643121;-0.42445499619585486;0.6627143172722156;-0.34145600176444396;0.7455029340430908
91.125772;1.08371233504317;0.7125403816699903;0.6574975121718121;-0.3807977448952675;-0.35138137657764135;1.075419542288941;10.000027503468996;0.7127064536526146;-0.42445499720843843;-0.42445499617431315;0.6627142416727793;-0.3414560017090287;0.7455029576155372
91.135772;1.0837124671526892;0.7125402199794688;0.6574974198648263;-0.3807977448591362;-0.3513813765695715;1.0754197662227587;10.000027146533125;0.7127064805840173;-0.4244549972530802;-0.42445499615355264;0.6627141681998664;-0.34145600165280304;0.7455029832788979
91.145772;1.083712600510629;0.7125400635326304;0.6574973310491695;-0.380797744824337;-0.35138137656364055;1.0754199986399333;10.000026790355335;0.7127065092873645;-0.4244549972982865;-0.42445499613362864;0.6627140970838288;-0.34145600159592915;0.7455030106900538
91.155772;1.0837127353535791;0.7125399126758477;0.6574972456582725;-0.38079774479072115;-0.35138137655971197;1.0754202396135646;10.000026431015902;0.7127065400977158;-0.42445499734409;-0.424454996114596;0.6627140284834944;-0.34145600153856664;0.7455030394218285
91.165772;1.0837128719095046;0.7125397677066116;0.6574971635978817;-0.3807977447581479;-0.35138137655762897;1.075420488938525;10.000026064721974;0.7127065733035935;-0.4244549973905234;-0.4244549960965081;0.6627139624844111;-0.3414560014809004;0.7455030690107857
91.175772;1.0837130103556818;0.7125396288830326;0.6574970846958884;-0.38079774472648964;-0.3513813765572328;1.0754207462308314;10.00002568801525;0.7127066090409989;-0.42445499743763315;-0.4244549960794139;0.6627138991074589;-0.34145600142314597;0.7455030990445477
91.185772;1.0837131507504085;0.7125394964169788;0.6574970086918257;-0.38079774469562344;-0.35138137655836804;1.075421011099058;10.000025298865538;0.7127066472278858;-0.4244549974854717;-0.424454996063356;0.662713838316337;-0.34145600136552434;0.745503129234363
91.195772;1.0837132930032896;0.7125393704966871;0.6574969352755724;-0.38079774466544025;-0.3513813765608739;1.075421283212008;10.000024896996782;0.7127066876396678;-0.4244549975340795;-0.4244549960483882;0.6627137799946946;-0.34145600130823994;0.7455031594351585
91.205772;1.0837134368906494;0.7125392512993278;0.6574968641465283;-0.3807977446358589;-0.3513813765645869;1.075421562222222;10.00002448357568;0.7127067300034933;-0.4244549975834739;-0.4244549960345692;0.6627137239428406;-0.3414560012514706;0.7455031896271732
91.215772;1.0837135821154766;0.7125391389774909;0.6574967950862903;-0.3807977446068282;-0.35138137656936363;1.0754218476910318;10.000024060777873;0.7127067739878225;-0.42445499763364797;-0.42445499602192227;0.6627136699236199;-0.3414560011953629;0.7455032198624174
91.225772;1.0837137283722358;0.7125390336074005;0.6574967280373534;-0.3807977445783283;-0.3513813765751027;1.075422139125764;10.000023631056967;0.7127068191560573;-0.4244549976845728;-0.42445499601042924;0.6627136177060544;-0.3414560011400452;0.7455032501798338
91.235772;1.0837138753842293;0.7125389351351832;0.6574966631332171;-0.3807977445503759;-0.3513813765817375;1.0754224360499403;10.000023196724776;0.7127068649780671;-0.4244549977362037;-0.42445499600007913;0.6627135670926607;-0.34145600108565405;0.7455032805561865
91.245772;1.083714022919529;0.7125388434366432;0.6574966006543072;-0.380797744523023;-0.3513813765892061;1.0754227379889443;10.000022760326209;0.712706910871924;-0.4244549977884869;-0.42445499599090764;0.6627135179559849;-0.3414560010323552;0.7455033109399819
91.255772;1.0837141708120415;0.7125387584259917;0.657496540959303;-0.3807977444963522;-0.3513813765974368;1.0754230444445705;10.000022324849672;0.712706956226145;-0.4244549978413653;-0.424454995982991;0.6627134702748166;-0.34145600098034024;0.7455033413321321
91.265772;1.0837143190118284;0.7125386800591567;0.6574964844182851;-0.38079774447046744;-0.35138137660636093;1.075423354971852;10.000021893085508;0.7127070004334497;-0.424454997894792;-0.42445499597642905;0.6627134241327238;-0.3414560009298074;0.7455033718261389
91.275772;1.0837144675913062;0.7125386082759032;0.6574964313306316;-0.38079774444548997;-0.35138137661591695;1.0754236692637116;10.000021466949734;0.7127070429600323;-0.4244549979487488;-0.4244549959713357;0.6627133796629987;-0.34145600088094324;0.7455034025839382
91.285772;1.0837146166551306;0.7125385429689334;0.6574963818628881;-0.38079774442155484;-0.35138137662603186;1.075423987118831;10.000021047502841;0.7127070833922228;-0.4244549980032544;-0.424454995967828;0.6627133369654736;-0.34145600083390987;0.7455034338124129
91.295772;1.083714766241646;0.7125384839563776;0.6574963360773827;-0.38079774439879704;-0.35138137663660796;1.075424308340299;10.000020635543342;0.7127071214129714;-0.42445499805835213;-0.42445499596602154;0.6627132960381038;-0.3414560007888454;0.7455034657589488
91.305772;1.0837149162959474;0.7125384309547595;0.6574962940477227;-0.38079774437732977;-0.3513813766475328;1.0754246326331205;10.00002023220203;0.7127071567422592;-0.4244549981140729;-0.42445499596603153;0.6627132567551453;-0.3414560007458672;0.7455034987048267
91.315772;1.083715066680424;0.7125383836043142;0.6574962559523168;-0.3807977443572285;-0.3513813766586948;1.075424959537883;10.000019839182565;0.7127071891079093;-0.4244549981703911;-0.4244549959679716;0.6627132188907303;-0.34145600070506205;0.7455035329649075
91.325772;1.0837152171714368;0.7125383415455246;0.6574962220443182;-0.38079774433852537;-0.3513813766699833;1.0754252884774398;10.000019458646785;0.7127072182540258;-0.4244549982272081;-0.4244549959719507;0.6627131821395673;-0.3414560006664816;0.7455035688741981
91.335772;1.0837153674621436;0.7125383044863514;0.65749619255034;-0.3807977443211999;-0.3513813766812943;1.0754256189058509;10.000019092398702;0.7127072439131723;-0.4244549982843881;-0.42445499597806924;0.66271314609218;-0.3414560006301578;0.7455036067432496
91.345772;1.0837155171660184;0.7125382722344569;0.6574961676120917;-0.3807977443051679;-0.3513813766925532;1.0754259504046577;10.000018740692173;0.7127072657324806;-0.4244549983418124;-0.42445499598642;0.662713110197711;-0.34145600059612446;0.745503646833366
91.355772;1.0837156658193252;0.7125382447197252;0.6574961472849128;-0.38079774429030416;-0.35138137670373065;1.075426282641266;10.000018401672545;0.7127072832481093;-0.4244549983994048;-0.4244549959970922;0.6627130737744017;-0.3414560005644306;0.7455036893528805
91.365772;1.0837158129424571;0.7125382220036933;0.657496131542375;-0.38079774427648644;-0.35138137671483644;1.0754266152942444;10.000018071896815;0.7127072959208853;-0.42445499845713336;-0.4244549960101594;0.6627130360894842;-0.3414560005351403;0.7455037344067313
91.375772;1.083715958151703;0.7125382042481144;0.6574961202477475;-0.3807977442636076;-0.35138137672589936;1.0754269480236411;10.000017747661436;0.7127073031612853;-0.4244549985150009;-0.4244549960256531;0.6627129964736853;-0.341456000508313;0.7455037819199595
91.385772;1.0837161012597643;0.712538191637388;0.6574961131538127;-0.3807977442515593;-0.3513813767369498;1.075427280453513;10.000017426038761;0.7127073043540658;-0.42445499857302205;-0.42445499604354603;0.6627129543915771;-0.341456000483983;0.7455038316484692
91.395772;1.0837162423259195;0.7125381842900391;0.6574961100083899;-0.38079774424022544;-0.35138137674800585;1.0754276121607076;10.000017104976253;0.7127072989094299;-0.4244549986312045;-0.42445499606374504;0.662712909456365;-0.3414560004621579;0.7455038833103091
91.405772;1.083716381594664;0.7125381822350634;0.6574961106631505;-0.38079774422950147;-0.3513813767590572;1.0754279426509104;10.000016783088324;0.7127072862793015;-0.424454998689547;-0.42445499608609294;0.6627128614273027;-0.34145600044283697;0.7455039366898806
91.415772;1.0837165192960063;0.7125381854437081;0.6574961150768419;-0.3807977442193164;-0.3513813767700577;1.0754282712952279;10.000016459422065;0.7127072659529158;-0.4244549987480317;-0.42445499611039306;0.6627128101639074;-0.3414560004260298;0.7455039916048051
91.425772;1.0837166554771804;0.7125381938462662;0.6574961232796234;-0.38079774420962226;-0.35138137678093423;1.0754285972920434;10.000016133146628;0.7127072375240242;-0.424454998806609;-0.4244549961364521;0.6627127555671456;-0.34145600041175067;0.7455040478290549
91.435772;1.0837167900401459;0.7125382073529242;0.6574961353872038;-0.38079774420037094;-0.35138137679159154;1.0754289197103721;10.000015803776261;0.7127072007807602;-0.4244549988652194;-0.42445499616410837;0.6627126976034063;-0.34145600040000007;0.7455041050606789
91.445772;1.0837169228678167;0.7125382258808596;0.6574961516306022;-0.38079774419150475;-0.3513813768019075;1.0754292375606558;10.000015471563657;0.712707155722739;-0.42445499892384037;-0.42445499619322785;0.6627126363529818;-0.34145600039076335;0.7455041629417911
91.455772;1.0837170538981495;0.7125382493560781;0.6574961723213125;-0.3807977441829481;-0.3513813768117432;1.0754295498445812;10.00001513699546;0.7127071025066782;-0.4244549989824853;-0.42445499622369165;0.6627125719659727;-0.3414560003840243;0.7455042211268382
91.465772;1.0837171831495909;0.7125382777000397;0.657496197789023;-0.380797744174615;-0.3513813768209776;1.075429855610412;10.00001480048277;0.7127070413509422;-0.42445499904115513;-0.42445499625539546;0.6627125045775767;-0.34145600037977014;0.7455042793314343
91.475772;1.0837173106463387;0.7125383107904494;0.6574962283501243;-0.3807977441664476;-0.351381376829531;1.0754301540093814;10.00001446327329;0.7127069724733989;-0.42445499909979717;-0.424454996288246;0.6627124342807913;-0.34145600037798257;0.7455043373310015
91.485772;1.0837174362666753;0.7125383484411763;0.657496264270633;-0.3807977441584374;-0.35138137683735565;1.0754304443283014;10.000014128028036;0.7127068961196352;-0.4244549991582944;-0.42445499632214695;0.6627123611496892;-0.34145600037863355;0.7455043949615398
91.495772;1.083717559664318;0.7125383904603756;0.6574963057329242;-0.3807977441506108;-0.3513813768444241;1.075430725987115;10.000013798322948;0.7127068126349898;-0.42445499921647345;-0.42445499635697886;0.6627122852753843;-0.3414560003816988;0.7455044521254667
91.505772;1.083717680296651;0.7125384367225791;0.6574963528584615;-0.3807977441430144;-0.3513813768507356;1.075430998482058;10.000013478073093;0.712706722515129;-0.4244549992741289;-0.4244549963925806;0.6627122067860797;-0.34145600038717056;0.7455045088013373
91.515772;1.083717797511302;0.712538487210748;0.6574964057575529;-0.3807977441357085;-0.35138137685631704;1.075431261301794;10.000013171466737;0.7127066263800946;-0.42445499933105973;-0.42445499642875983;0.6627121258504322;-0.3414560003950499;0.7455045650877271
