time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.525772;1.0837179106442707;0.7125385420332134;0.6574964645206484;-0.38079774412876327;-0.3513813768612168;1.075431513863878;10.000012883407482;0.71270652489421;-0.42445499938708675;-0.42445499646533325;0.662712042682175;-0.34145600040531676;0.7455046212587507
91.535772;1.0837180190439635;0.712538601379026;0.6574965291407949;-0.38079774412225476;-0.3513813768655099;1.0754317554894848;10.000012619743602;0.7127064187358358;-0.42445499944204584;-0.424454996502156;0.6627119575010977;-0.3414560004179055;0.7455046777400448
91.545772;1.0837181220497725;0.712538665458264;0.6574965994914643;-0.38079774411625555;-0.35138137686930826;1.0754319854031733;10.00001238642119;0.7127063086110627;-0.4244549994957925;-0.42445499653913127;0.6627118704733475;-0.34145600043271124;0.7455047349697757
91.555772;1.0837182190697718;0.7125387345366986;0.6574966753845739;-0.3807977441108231;-0.35138137687275023;1.0754322027682717;10.000012188080284;0.7127061952340907;-0.42445499954822113;-0.4244549965762041;0.6627117817568693;-0.34145600044959523;0.7455047932894138
91.565772;1.0837183097065093;0.7125388090074785;0.6574967565615892;-0.38079774410599054;-0.35138137687597226;1.0754324068154928;10.000012027639098;0.7127060792647851;-0.42445499959926014;-0.4244549966133372;0.6627116916116944;-0.3414560004683586;0.7455048529403784
91.575772;1.083718393781382;0.712538889361511;0.6574968426364921;-0.38079774410177375;-0.3513813768791072;1.0754325969981549;10.000011906970398;0.7127059612211921;-0.4244549996488441;-0.4244549966504893;0.6627116004190947;-0.341456000488735;0.7455049140380474
91.585772;1.083718471300203;0.712538976070551;0.6574969331357986;-0.380797744098194;-0.35138137688230736;1.075432773029332;10.000011827223606;0.7127058414156056;-0.4244549996969083;-0.42445499668760983;0.6627115085979561;-0.34145600051044195;0.7455049765307258
91.595772;1.083718542414483;0.7125390694829067;0.6574970276075374;-0.3807977440952918;-0.351381376885741;1.0754329348267568;10.000011788546022;0.7127057199793811;-0.4244549997433994;-0.42445499672464004;0.6627114165278503;-0.34145600053323166;0.745505040267746
91.605772;1.083718607360797;0.712539169808741;0.657497125685195;-0.38079774409310624;-0.35138137688956433;1.0754330824816591;10.000011789724923;0.7127055969569616;-0.4244549997882702;-0.42445499676151555;0.6627113245602798;-0.34145600055689423;0.7455051051118147
91.615772;1.0837186664304739;0.712539277189497;0.6574972270625751;-0.3807977440916433;-0.3513813768939222;1.0754332162570586;10.000011827811939;0.7127054724073945;-0.42445499983148066;-0.4244549967981683;0.6627112330871633;-0.3414560005812467;0.7455051709710092
91.625772;1.0837187199777532;0.7125393917430679;0.657497331420531;-0.3807977440908664;-0.3513813768989675;1.0754333365186384;10.000011898123093;0.7127053464698447;-0.42445499987301677;-0.42445499683452703;0.6627111425700608;-0.34145600060612585;0.7455052377672952
91.635772;1.0837187684005163;0.712539513531101;0.6574974383930516;-0.3807977440907041;-0.3513813769048567;1.0754334436131994;10.00001199471246;0.7127052193283143;-0.4244549999129018;-0.42445499687052013;0.6627110534945447;-0.34145600063137643;0.7455053053993577
91.645772;1.083718812110212;0.7125396425100986;0.6574975475944088;-0.3807977440910755;-0.3513813769117459;1.0754335378541875;10.000012111022329;0.712705091102318;-0.4244549999511886;-0.42445499690608945;0.6627109662923285;-0.3414560006568521;0.7455053737148234
91.655772;1.0837188515468221;0.712539778527436;0.6574976586300103;-0.3807977440919189;-0.3513813769198094;1.0754336195623821;10.000012240725509;0.7127049618186224;-0.4244549999879599;-0.42445499694120575;0.6627108812851414;-0.34145600068242554;0.7455054424988112
91.665772;1.0837188871894654;0.712539921339043;0.6574977710508642;-0.3807977440931991;-0.351381376929237;1.0754336890068799;10.000012378396413;0.7127048315022968;-0.42445500002334163;-0.42445499697586386;0.6627107986754529;-0.3414560007079726;0.7455055114716803
91.675772;1.0837189194678298;0.7125400705945868;0.6574978843241134;-0.3807977440949009;-0.35138137694018734;1.0754337463644161;10.000012519737812;0.7127047002389127;-0.42445500005748643;-0.4244549970100651;0.662710718570308;-0.34145600073334853;0.7455055802942466
91.685772;1.0837189486500942;0.7125402258240042;0.6574979978837044;-0.3807977440970231;-0.3513813769527514;1.0754337918127206;10.000012661900673;0.7127045681149344;-0.42445500009052495;-0.4244549970438012;0.662710641023958;-0.3414560007583962;0.7455056486364027
91.695772;1.083718974853615;0.7125403864855773;0.6574981112301747;-0.38079774409958006;-0.3513813769669518;1.075433825643722;10.000012803613872;0.712704435159073;-0.4244550001225351;-0.42445499707704787;0.662710566078682;-0.3414560007829774;0.7455057163119573
91.705772;1.0837189981100328;0.71254055205302;0.6574982239963001;-0.38079774410260725;-0.35138137698275296;1.0754338482600743;10.000012944291846;0.7127043013906494;-0.4244550001535408;-0.4244549971097827;0.6627104937584187;-0.3414560008069898;0.745505783319466
91.715772;1.0837190183828715;0.7125407220983903;0.6574983359137787;-0.3807977441061493;-0.35138137700006705;1.0754338600725197;10.0000130830117;0.7127041668590821;-0.4244550001835268;-0.4244549971420172;0.6627104240121255;-0.3414560008303611;0.7455058497203494
91.725772;1.0837190356142599;0.7125408963347887;0.6574984466991769;-0.3807977441102306;-0.3513813770187619;1.0754338614425636;10.000013218504433;0.7127040316286791;-0.4244550002124671;-0.4244549971738094;0.6627103566568104;-0.34145600085304656;0.7455059155279433
91.735772;1.0837190498231484;0.7125410745565411;0.6574985559848341;-0.3807977441148465;-0.3513813770386787;1.0754338527122034;10.000013349491699;0.7127038958067371;-0.42445500024035365;-0.42445499720524127;0.6627102913848858;-0.341456000875041;0.7455059807046199
91.745772;1.083719061126791;0.7125412564991722;0.6574986633923796;-0.38079774411999145;-0.3513813770596501;1.0754338342283416;10.000013474704614;0.7127037595808483;-0.424455000267211;-0.4244549972363754;0.662710227841689;-0.34145600089638656;0.745506045206419
91.755772;1.0837190696541252;0.7125414417653337;0.6574987686423011;-0.38079774412568523;-0.35138137708150813;1.0754338063300757;10.000013592961288;0.7127036232201815;-0.4244550002930886;-0.4244549972672249;0.6627101656952212;-0.3414560009171664;0.7455061090215203
91.765772;1.0837190754787787;0.7125416298620996;0.6574988715505738;-0.38079774413197526;-0.35138137710409817;1.0754337693444807;10.000013703425617;0.7127034870717032;-0.42445500031803013;-0.42445499729775055;0.6627101046647192;-0.3414560009374737;0.7455061721566981
91.775772;1.0837190786651552;0.712541820230339;0.6574989719519095;-0.38079774413893935;-0.3513813771272951;1.0754337236359663;10.000013805656879;0.71270335152616;-0.4244550003420595;-0.4244549973278763;0.6627100445430139;-0.34145600095737455;0.7455062346156857
91.785772;1.0837190793849776;0.7125420122087541;0.6574990696607388;-0.38079774414669076;-0.35138137715100076;1.0754336696793922;10.000013899184298;0.7127032169657583;-0.42445500036520006;-0.4244549973574979;0.6627099852067069;-0.34145600097690215;0.745506296436853
91.795772;1.0837190779426769;0.7125422050026182;0.657499164507599;-0.38079774415535267;-0.3513813771751317;1.075433608051718;10.00001398324689;0.7127030837423405;-0.42445500038748885;-0.42445499738648124;0.6627099265644166;-0.34145600099606765;0.7455063577374343
91.805772;1.0837190746460612;0.712542397713617;0.6574992564051869;-0.3807977441650286;-0.35138137719961726;1.0754335393439043;10.000014057352274;0.7127029521706242;-0.42445500040897194;-0.42445499741467113;0.6627098684778147;-0.3414560010148491;0.7455064187353468
91.815772;1.0837190697090378;0.712542589413771;0.6574993453542045;-0.3807977441758039;-0.351381377224403;1.0754334640972698;10.000014121596864;0.7127028225258101;-0.4244550004296958;-0.4244549974419175;0.6627098107530346;-0.3414560010331708;0.7455064797515439
91.825772;1.0837190633068374;0.7125427792267061;0.6574994313838094;-0.38079774418775575;-0.35138137724945084;1.0754333828040645;10.00001417578667;0.7127026950682224;-0.42445500044970985;-0.4244549974680851;0.6627097531851025;-0.3414560010508951;0.7455065411649132
91.835772;1.0837190556322076;0.7125429663938612;0.6574995145118164;-0.38079774420095186;-0.35138137727474583;1.075433295959805;10.000014218419397;0.7127025700689549;-0.424455000469077;-0.42445499749304255;0.6627096955906384;-0.3414560010678227;0.7455066033443967
91.845772;1.0837190468547255;0.7125431502968971;0.6574995947590979;-0.38079774421545126;-0.35138137730031554;1.0754332041105925;10.00001424648952;0.712702447795434;-0.4244550004878688;-0.4244549975166553;0.6627096378384665;-0.3414560010837071;0.7455066665984352
91.855772;1.0837190371181809;0.7125433304275667;0.6574996721864591;-0.38079774423131074;-0.3513813773262462;1.075433107817506;10.000014255596142;0.7127023284882494;-0.4244550005061408;-0.4244549975388015;0.662709579879979;-0.34145600109828955;0.7455067311492705
91.865772;1.0837190266146661;0.7125435063585923;0.6574997469289652;-0.38079774424859303;-0.3513813773526793;1.0754330075806526;10.00001424036597;0.7127022123746724;-0.42445500052391927;-0.4244549975593954;0.6627095217520885;-0.34145600111133506;0.7455067971461912
91.875772;1.0837190155732428;0.7125436777727976;0.6574998192049809;-0.38079774426736374;-0.3513813773797821;1.0754329038399277;10.000014195663447;0.712702099705168;-0.42445500054120117;-0.4244549975783909;0.6627094635535755;-0.34145600112264224;0.7455068647132723
91.885772;1.0837190041240599;0.7125438445256671;0.6574998892735856;-0.3807977442876782;-0.3513813774077084;1.075432797041188;10.00001411741341;0.7127019907456702;-0.4244550005579526;-0.4244549975957766;0.6627094054099827;-0.3414560011320293;0.7455069339805599
91.895772;1.083718992171861;0.7125440066865382;0.657499957381287;-0.3807977443095887;-0.35138137743658393;1.0754326876851903;10.00001400202162;0.7127018857027554;-0.4244550005741161;-0.4244549976115863;0.662709347439418;-0.3414560011393199;0.7455070050899343
91.905772;1.0837189793545037;0.7125441645481794;0.6575000237790529;-0.3807977443331702;-0.35138137746651493;1.0754325763397123;10.000013845898657;0.7127017846625257;-0.424455000589645;-0.42445499762590955;0.662709289760473;-0.34145600114433605;0.745507078204641
91.915772;1.0837189650823078;0.7125443185882906;0.6575000887932;-0.38079774435853125;-0.3513813774975843;1.0754324635759276;10.000013646359099;0.7127016875948338;-0.42445500060453845;-0.42445499763888095;0.6627092325625094;-0.34145600114688823;0.745507153477014
91.925772;1.0837189486336023;0.712544469381463;0.6575001528511333;-0.3807977443857904;-0.35138137752981957;1.0754323498173732;10.000013402461962;0.7127015943682321;-0.42445500061884744;-0.4244549976506411;0.6627091761640336;-0.34145600114678276;0.7455072309509099
91.935772;1.0837189292400826;0.7125446175029477;0.6575002164430275;-0.38079774441503544;-0.35138137756316146;1.075432235257648;10.000013114861703;0.7127015047400281;-0.4244550006326734;-0.42445499766129713;0.662709120982463;-0.34145600114385904;0.7455073104850851
91.945772;1.0837189061553139;0.7125447634455738;0.6575002800833473;-0.3807977444462969;-0.3513813775974756;1.075432119968192;10.000012785567435;0.7127014183976089;-0.42445500064616654;-0.4244549976709284;0.6627090674463886;-0.34145600113802727;0.7455073917514384
91.955772;1.0837188787508696;0.7125449075813419;0.6575003442875244;-0.38079774447954956;-0.3513813776325973;1.0754320040954906;10.000012417616833;0.7127013350689018;-0.42445500065950786;-0.4244549976796319;0.6627090159287042;-0.341456001129272;0.7455074742751855
91.965772;1.083718846584381;0.7125450501990128;0.6575004095478109;-0.38079774451472453;-0.3513813776683627;1.0754318880044111;10.000012014408288;0.7127012545883521;-0.42445500067287995;-0.42445499768754386;0.6627089667185957;-0.34145600111762037;0.7455075574773714
91.975772;1.0837188093739853;0.7125451915696396;0.6575004763045676;-0.38079774455171417;-0.3513813777046074;1.075431772292188;10.000011579191016;0.7127011768888186;-0.4244550006864499;-0.42445499769481454;0.662708920008371;-0.34145600110311075;0.7455076407146655
91.985772;1.0837187669034574;0.7125453319617864;0.6575005449086;-0.38079774459038257;-0.35138137774115863;1.0754316577108591;10.000011114738408;0.7127011019535269;-0.42445500070037506;-0.4244549977015773;0.66270887590012;-0.34145600108577806;0.745507723346186
91.995772;1.0837187189449105;0.7125454716118751;0.6575006156014287;-0.38079774463059307;-0.3513813777778408;1.075431545122608;10.00001062301015;0.712701029757308;-0.42445500071480763;-0.4244549977079394;0.6627088344418419;-0.3414560010656449;0.7455078048141572
92.005772;1.0837186653140995;0.7125456107211108;0.6575006885515027;-0.38079774467222716;-0.351381377814493;1.0754314354675871;10.000010105144272;0.7127009602825577;-0.4244550007298772;-0.4244549977139895;0.6627087956664062;-0.341456001042729;0.7455078846570201
92.015772;1.0837186060026383;0.7125457494840186;0.6575007639415863;-0.38079774471517985;-0.3513813778510017;1.0754313296681495;10.000009561990813;0.7127008935741196;-0.42445500074566433;-0.42445499771979595;0.6627087596078154;-0.3414560010170833;0.7455079624690119
92.025772;1.0837185411975871;0.7125458880839581;0.6575008420394722;-0.38079774475935546;-0.3513813778873237;1.0754312285249754;10.000008994635069;0.7127008297097392;-0.4244550007622057;-0.4244549977253897;0.6627087262895869;-0.34145600098882556;0.7455080379056852
92.035772;1.0837184712195618;0.7125460266291558;0.6575009231682802;-0.38079774480466144;-0.35138137792346696;1.0754311326556307;10.00000840442232;0.7127007687585624;-0.42445500077952614;-0.4244549977307617;0.6627086956967597;-0.3414560009581166;0.74550811070948
92.045772;1.0837183965028878;0.7125461651021248;0.6575010075907698;-0.3807977448510057;-0.3513813779594507;1.075431042471012;10.00000779273014;0.7127007108148344;-0.4244550007976652;-0.42445499773589257;0.6627086677704421;-0.3414560009251277;0.7455081806890832
92.055772;1.0837183175653502;0.7125463034067513;0.6575010954298389;-0.3807977448983139;-0.351381377995293;1.0754309582154806;10.000007160640271;0.7127006559863965;-0.4244550008166776;-0.42445499774078166;0.6627086424490714;-0.3414560008900399;0.7455082476901854
92.065772;1.0837182349290395;0.7125464414596903;0.6575011866939208;-0.3807977449465514;-0.35138137803102204;1.0754308800684989;10.000006508461817;0.7127006042974507;-0.4244550008366101;-0.42445499774543843;0.6627086197165881;-0.34145600085305444;0.7455083115889368
92.075772;1.083718149058696;0.7125465792317816;0.657501281316209;-0.3807977449957227;-0.3513813780666701;1.0754308081985788;10.000005835587547;0.7127005556457835;-0.4244550008574805;-0.42445499774986006;0.6627085995866075;-0.34145600081437893;0.7455083722950896
92.085772;1.0837180603842957;0.7125467167469061;0.6575013791348058;-0.38079774504583136;-0.35138137810226083;1.0754307426928444;10.000005140666037;0.7127005098571667;-0.4244550008792698;-0.4244549977540363;0.6627085820225244;-0.3414560007742005;0.745508429755283
92.095772;1.0837179693876569;0.7125468540672076;0.6575014799015598;-0.38079774509682673;-0.35138137813781484;1.0754306834698701;10.000004421715342;0.7127004667639983;-0.424455000901912;-0.42445499775797424;0.6627085669017861;-0.34145600073267285;0.7455084839460149
92.105772;1.0837178766112132;0.7125469912674282;0.6575015833501917;-0.3807977451486005;-0.3513813781733547;1.0754306303040564;10.000003676733009;0.7127004262490015;-0.4244550009252826;-0.4244549977617115;0.6627085540996793;-0.3414560006899203;0.7455085348235556
92.115772;1.083717782552214;0.7125471284238447;0.6575016892064246;-0.38079774520101184;-0.35138137820889237;1.0754305829131503;10.00000290466159;0.7127003882112423;-0.42445500094920763;-0.4244549977653168;0.6627085436077086;-0.3414560006460295;0.7455085822306813
92.125772;1.0837176876078527;0.7125472656227492;0.6575017971199105;-0.3807977452539024;-0.3513813782444201;1.075430540991933;10.00000210583019;0.712700352489806;-0.4244550009734942;-0.4244549977688934;0.6627085355452299;-0.34145600060104325;0.7455086258721874
92.135772;1.0837175921338418;0.7125474029543678;0.6575019066439539;-0.38079774530712807;-0.3513813782799243;1.0754305041703693;10.000001281964742;0.7127003188393397;-0.4244550009979595;-0.42445499777257306;0.6627085300773738;-0.3414560005550054;0.7455086654276093
92.145772;1.0837174965027219;0.712547540507844;0.6575020173129759;-0.3807977453605912;-0.35138137831540817;1.0754304719950698;10.000000435712781;0.7127002869566725;-0.42445500102243733;-0.42445499777649065;0.6627085273835063;-0.3414560005080186;0.745508700696577
92.155772;1.0837174010998996;0.7125476784007492;0.6575021287236519;-0.38079774541422406;-0.35138137835090366;1.0754304440283582;9.99999956940199;0.7127002565144182;-0.4244550010467669;-0.42445499778076556;0.6627085277004786;-0.34145600046025054;0.7455087316349153
92.165772;1.0837173062467353;0.712547816796808;0.6575022405372825;-0.3807977454679558;-0.35138137838646716;1.0754304199845994;9.999998683785;0.7127002271973032;-0.4244550010707882;-0.4244549977855019;0.6627085313346426;-0.34145600041189555;0.745508758270849
92.175772;1.083717212077558;0.7125479558946012;0.6575023524381121;-0.3807977455217124;-0.3513813784221601;1.0754303997269732;9.999997777730085;0.7127001987124758;-0.4244550010943502;-0.4244549977908016;0.6627085386011975;-0.34145600036314444;0.7455087806470412
92.185772;1.083717118502471;0.7125480959387175;0.6575024641446442;-0.3807977455754323;-0.35138137845802203;1.0754303831413325;9.99999684910771;0.7127001707718853;-0.42445500111732687;-0.42445499779678114;0.6627085497489708;-0.34145600031418766;0.7455087988626932
92.195772;1.0837170253010866;0.7125482372049924;0.6575025754636971;-0.38079774562905;-0.35138137849405127;1.0754303700940315;9.999995895937023;0.7127001431001895;-0.42445500113962775;-0.4244549978035779;0.662708564929064;-0.3414560002652247;0.7455088130871819
92.205772;1.0837169322424187;0.7125483799405209;0.6575026862705681;-0.38079774568244834;-0.35138137853019785;1.075430360486447;9.999994916556458;0.7127001154800461;-0.4244550011611788;-0.42445499781133866;0.6627085842037933;-0.3414560002164554;0.7455088234689773
92.215772;1.0837168391678125;0.712548524371609;0.657502796429257;-0.38079774573542824;-0.3513813785663746;1.0754303542419867;9.99999390930464;0.712700087792558;-0.424455001181877;-0.4244549978202013;0.6627086075910595;-0.34145600016805794;0.7455088300556958
92.225772;1.083716746021749;0.7125486707650069;0.6575029057679078;-0.38079774578773123;-0.35138137860249896;1.075430351243064;9.999992872653424;0.712700060024394;-0.4244550012015847;-0.4244549978302869;0.6627086351299823;-0.341456000120165;0.7455088328119557
92.235772;1.0837166528460125;0.7125488194254547;0.6575030141242654;-0.3807977458390908;-0.35138137863853874;1.0754303513018;9.999991805390302;0.7127000322682246;-0.4244550012201869;-0.4244549978416933;0.6627086668801822;-0.34145600007286325;0.7455088316601657
92.245772;1.0837165597702674;0.7125489706201599;0.6575031213836512;-0.3807977458892672;-0.35138137867450164;1.0754303541351184;9.999990706345585;0.7127000047210098;-0.42445500123763047;-0.4244549978544686;0.6627087028397936;-0.34145600002622345;0.7455088264725075
92.255772;1.0837164669778612;0.7125491245029278;0.6575032274346292;-0.38079774593806404;-0.3513813787103771;1.0754303593743384;9.999989573782377;0.7126999776293556;-0.42445500125389857;-0.4244549978685966;0.6627087429150296;-0.34145599998032244;0.7455088170771844
92.265772;1.0837163746405531;0.712549281079528;0.657503332084546;-0.38079774598534;-0.35138137874609726;1.0754303666440104;9.999988404824055;0.7126999512073352;-0.4244550012689646;-0.42445499788403007;0.6627087869880718;-0.3414559999352419;0.7455088033174185
92.275772;1.0837162828401878;0.7125494401990193;0.6575034350419796;-0.38079774603099914;-0.35138137878153425;1.0754303756026473;9.999987195519797;0.712699925599083;-0.424455001282755;-0.4244549979007316;0.6627088349830532;-0.34145599989106074;0.7455087850990582
92.285772;1.0837161914849944;0.7125496016028805;0.65750353594515;-0.38079774607495376;-0.35138137881651543;1.0754303859019572;9.99998594144823;0.7126999008485588;-0.4244550012951372;-0.42445499791868446;0.6627088868991383;-0.3414559998478519;0.7455087624093177
92.295772;1.0837161002814366;0.7125497650411272;0.6575036343802291;-0.380797746117105;-0.3513813788508595;1.075430397164364;9.999984638152771;0.7126998768520192;-0.42445500130595004;-0.42445499793788505;0.6627089428325577;-0.34145599980568864;0.7455087352943307
92.305772;1.0837160087951587;0.7125499303332588;0.6575037299032616;-0.38079774615735373;-0.3513813788844207;1.0754304090301698;9.999983281523345;0.7126998533732778;-0.42445500131503694;-0.42445499795833;0.6627090029273739;-0.3414559997646434;0.7455087037822711
92.315772;1.0837159165203463;0.7125500973352272;0.6575038220516387;-0.3807977461956083;-0.35138137891710747;1.0754304212283765;9.999981868279335;0.7126998301120068;-0.4244550013222555;-0.424454997980011;0.6627090672438054;-0.3414559997247525;0.7455086678326023
92.325772;1.083715822930113;0.7125502659086876;0.6575039103570153;-0.3807977462317818;-0.35138137894886917;1.0754304335918468;9.99998039606911;0.712699806760709;-0.42445500132748726;-0.4244549980029233;0.6627091356738114;-0.34145599968597495;0.745508627351696
92.335772;1.0837157275608411;0.7125504359162493;0.6575039943853063;-0.38079774626577945;-0.3513813789796735;1.0754304459666788;9.99997886327186;0.7126997830503444;-0.4244550013306656;-0.4244549980270727;0.6627092079810086;-0.3414559996481954;0.7455085822206076
92.345772;1.083715630065575;0.7125506072205278;0.6575040737551051;-0.3807977462974826;-0.3513813790094884;1.075430458093548;9.999977269025374;0.7126997587598364;-0.4244550013317952;-0.4244549980524769;0.6627092838985922;-0.34145599961126455;0.7455085323140341
92.355772;1.0837155301658625;0.7125507796994865;0.6575041481218896;-0.38079774632676483;-0.3513813790382781;1.0754304695865993;9.99997561349942;0.7126997336865981;-0.42445500133093866;-0.4244549980791696;0.662709363199478;-0.3414559995750453;0.7455084775438374
92.365772;1.0837154276138827;0.7125509532646922;0.6575042171789436;-0.38079774635353275;-0.3513813790660182;1.0754304799732037;9.999973898308793;0.7126997076532624;-0.4244550013281903;-0.42445499810720166;0.6627094457046048;-0.3414559995394377;0.7455084179216753
92.375772;1.08371532223411;0.7125511278411597;0.6575042806889453;-0.3807977463777492;-0.35138137909269557;1.0754304886958184;9.999972126744172;0.7126996805559191;-0.4244550013236613;-0.42445499813663196;0.6627095312342719;-0.3414559995043825;0.745508353590609
92.385772;1.083715213961386;0.7125513032920205;0.657504338493095;-0.38079774639940456;-0.35138137911827855;1.0754304951423386;9.999970303168311;0.712699652355389;-0.42445500131747577;-0.4244549981675221;0.662709619530825;-0.3414559994698571;0.7455082848011142
92.395772;1.0837151028339402;0.7125514793547123;0.6575043904520249;-0.38079774641846;-0.3513813791427093;1.075430498753671;9.999968431967991;0.7126996230089782;-0.42445500130976854;-0.42445499819993926;0.6627097102462141;-0.34145599943588256;0.7455082118290678
92.405772;1.083714988954609;0.7125516556642634;0.6575044363694639;-0.38079774643483744;-0.3513813791659345;1.0754304990444377;9.999966517278835;0.7126995924547797;-0.42445500130067837;-0.4244549982339478;0.6627098030692694;-0.34145599940253635;0.7455081348703674
92.415772;1.0837148724556105;0.7125518317819525;0.6575044759968927;-0.3807977464484618;-0.3513813791879281;1.075430495517569;9.999964563770385;0.7126995606494051;-0.42445500129033126;-0.4244549982695991;0.6627098978601514;-0.3414559993699456;0.7455080539931256
92.425772;1.0837147535034348;0.7125520071705869;0.6575045091246369;-0.3807977464592919;-0.35138137920867774;1.0754304876800795;9.999962577398144;0.7126995275681699;-0.42445500127882124;-0.4244549983069441;0.6627099946249955;-0.34145599933826415;0.7455079691666159
92.435772;1.0837146323237248;0.7125521812480112;0.6575045356597105;-0.3807977464673078;-0.35138137922815443;1.075430475134021;9.999960565222828;0.7126994931894078;-0.4244550012662111;-0.424454998346044;0.6627100933830402;-0.3414559993076603;0.745507880313113
92.445772;1.083714509244326;0.7125523535435013;0.6575045556360237;-0.38079774647248255;-0.351381379246301;1.0754304575624876;9.999958534867094;0.7126994575335232;-0.42445500125254815;-0.42445499838695644;0.6627101940797847;-0.34145599927830056;0.7455077873871823
92.455772;1.0837143847314872;0.7125525238042555;0.6575045691880383;-0.3807977464747736;-0.35138137926303736;1.0754304346352836;9.999956494261898;0.7126994207006739;-0.42445500123786156;-0.4244549984297246;0.6627102966159908;-0.3414559992503228;0.7455076904790351
92.465772;1.0837142593301021;0.7125526919858208;0.6575045765206153;-0.38079774647413345;-0.35138137927825785;1.0754304059414233;9.999954451699045;0.7126993828348337;-0.4244550012221449;-0.42445499847439183;0.6627104009381142;-0.34145599922382824;0.7455075898356504
92.475772;1.0837141335501457;0.7125528581581531;0.6575045779035048;-0.3807977464705183;-0.35138137929182955;1.0754303709885429;9.999952415923607;0.7126993440777338;-0.4244550012053493;-0.4244549985210136;0.6627105071177971;-0.3414559991989085;0.7455074857917102
92.485772;1.0837140078223213;0.7125530223840513;0.6575045737003579;-0.3807977464638882;-0.3513813793035978;1.0754303292684793;9.99995039589355;0.7126993045750804;-0.4244550011873888;-0.42445499856964297;0.6627106153808326;-0.34145599917567093;0.745507378718839
92.495772;1.083713882499094;0.7125531846316076;0.6575045643902523;-0.380797746454215;-0.35138137931337876;1.075430280344992;9.999948400534953;0.7126992644943557;-0.42445500116814927;-0.42445499862031044;0.6627107260487368;-0.34145599915423874;0.7455072690001148
92.505772;1.0837137578317517;0.712553344744917;0.65750455055561;-0.3807977464415248;-0.3513813793209517;1.0754302239424232;9.999946438657169;0.7126992240125523;-0.4244550011474971;-0.4244549986730153;0.6627108394391675;-0.34145599913473873;0.7455071570032791
92.515772;1.0837136339673956;0.712553502466505;0.6575045328644518;-0.38079774642593694;-0.3513813793260694;1.0754301600028453;9.99994451869601;0.7126991832811801;-0.42445500112529744;-0.4244549987277176;0.6627109557799706;-0.34145599911728675;0.7455070430855559
92.525772;1.0837135110091167;0.7125536574763843;0.6575045120393247;-0.3807977464076321;-0.3513813793284794;1.0754300886433186;9.999942648445504;0.7126991423943096;-0.4244550011014401;-0.4244549987843245;0.6627110751392286;-0.3414559991019712;0.7455069276176561
92.535772;1.0837133890617772;0.7125538094346164;0.6575044887832244;-0.38079774638677555;-0.3513813793279532;1.075430010069439;9.999940834879677;0.712699101380549;-0.424455001075844;-0.4244549988426694;0.6627111974487786;-0.34145599908884194;0.7455068109753815
92.545772;1.0837132682145785;0.7125539580399721;0.6575044637246491;-0.38079774636346947;-0.35138137932431124;1.0754299245304977;9.999939084007666;0.7126990602219793;-0.42445500104844386;-0.4244549989025029;0.6627113226244137;-0.3414559990779115;0.7455066934978438
92.555772;1.0837131485189093;0.7125541030900809;0.657504437461692;-0.38079774633777247;-0.3513813793174422;1.0754298322939535;9.999937400729667;0.7126990189034637;-0.42445500101919725;-0.42445499896351463;0.6627114506214747;-0.3414559990691693;0.7455065754671312
92.565772;1.0837130299812292;0.7125542445085414;0.6575044106380192;-0.3807977463097636;-0.35138137930730884;1.0754297336395326;9.999935788831856;0.7126989774922969;-0.4244550009881078;-0.424454999025367;0.6627115813996068;-0.3414559990625934;0.7455064571468907
92.575772;1.08371291259116;0.7125543823015424;0.6575043839046012;-0.3807977462795721;-0.35138137929393576;1.0754296289150655;9.999934251475846;0.7126989361905891;-0.4244550009552347;-0.42445499908771467;0.6627117149007797;-0.3414559990581509;0.7455063388474585
92.585772;1.0837127964108701;0.7125545164851939;0.6575043577877673;-0.3807977462473565;-0.35138137927740765;1.0754295186176583;9.999932791660541;0.7126988953064931;-0.4244550009206877;-0.4244549991502082;0.6627118510464274;-0.341455999055796;0.7455062209444051
92.595772;1.0837126816343152;0.7125546470534162;0.6575043326280414;-0.38079774621329815;-0.3513813792578815;1.0754294033878542;9.999931412206546;0.7126988551953929;-0.42445500088461574;-0.4244549992124924;0.6627119897316843;-0.3414559990554711;0.745506103814222
92.605772;1.0837125685321591;0.7125547739732351;0.6575043086297834;-0.3807977461776159;-0.3513813792355728;1.0754292838999577;9.999930115737525;0.7126988162264908;-0.42445500084719545;-0.42445499927421876;0.6627121308077655;-0.34145599905710283;0.7455059877652352
92.615772;1.0837124573460863;0.7125548971932903;0.6575042859186191;-0.3807977461405754;-0.3513813792107112;1.075429160756878;9.999928904235361;0.7126987787472309;-0.4244550008086258;-0.42445499933506;0.662712274056708;-0.3414559990606072;0.7455058730463521
92.625772;1.0837123482508055;0.7125550166679401;0.657504264556136;-0.38079774610247813;-0.35138137918351386;1.075429034440142;9.99992777803567;0.7126987430471512;-0.4244550007691139;-0.4244549993946947;0.6627124192164697;-0.3414559990659181;0.74550575986261
92.635772;1.08371224139679;0.7125551323929278;0.6575042445607067;-0.38079774606361355;-0.3513813791542033;1.0754289052721746;9.99992673575071;0.7126987093672486;-0.42445500072884595;-0.42445499945277176;0.6627125660265599;-0.34145599907302276;0.74550564831186
92.645772;1.0837121369796208;0.7125552444463281;0.6575042259551994;-0.38079774602420613;-0.3513813791230318;1.0754287733919483;9.999925775187675;0.7126986779119918;-0.42445500068796715;-0.42445499950890175;0.6627127142050164;-0.3414559990819729;0.7455055383228116
92.655772;1.0837120352784329;0.7125553529998987;0.6575042087905415;-0.38079774598442223;-0.3513813790902667;1.0754286388209728;9.99992489350853;0.7126986488012862;-0.42445500064658803;-0.4244549995626962;0.6627128634216793;-0.3414559990928622;0.7455054297020883
92.665772;1.0837119365865806;0.7125554583025682;0.657504193120994;-0.3807977459444054;-0.3513813790561748;1.0754285016125502;9.999924086393857;0.712698622043529;-0.42445500060479424;-0.42445499961382316;0.6627130133565484;-0.34145599910577873;0.7455053222315203
92.675772;1.0837118411007995;0.7125555606734693;0.657504178974477;-0.38079774590427373;-0.35138137902104466;1.0754283619560572;9.999923348014146;0.7126985976065223;-0.4244550005626525;-0.424454999662036;0.662713163737076;-0.34145599912077973;0.7455052157113753
92.685772;1.083711748904375;0.7125556605032646;0.6575041663628443;-0.3807977458641112;-0.35138137898519395;1.0754282201703964;9.999922672354721;0.7126985754908899;-0.4244550005202376;-0.4244549997071602;0.6627133142719626;-0.3414559991379132;0.7455051099647911
92.695772;1.0837116599978096;0.7125557582525978;0.6575041553074608;-0.38079774582399806;-0.3513813789489358;1.0754280766340514;9.999922054137189;0.7126985557247765;-0.4244550004776733;-0.4244549997490737;0.6627134645925737;-0.34145599915724334;0.7455050048342914
92.705772;1.0837115743056704;0.7125558544364257;0.6575041458462562;-0.38079774578403947;-0.35138137891255394;1.0754279317410744;9.999921488497373;0.7126985383250278;-0.42445500043513373;-0.424454999787706;0.6627136142574126;-0.3414559991788614;0.7455049001540699
92.715772;1.0837114916771893;0.7125559495630978;0.6575041380584923;-0.38079774574436537;-0.35138137887630716;1.0754277859300094;9.99992097044676;0.7126985232729975;-0.4244550003928027;-0.42445499982302964;0.6627137627771748;-0.34145599920289005;0.745504795764121
92.725772;1.083711411851954;0.712556044059127;0.6575041321017107;-0.3807977457051324;-0.351381378840431;1.0754276397100027;9.999920494647323;0.7126985105222267;-0.42445500035084477;-0.4244549998550397;0.6627139096620733;-0.3414559992294533;0.7455046916243265
92.735772;1.0837113343920945;0.7125561382461612;0.657504128195043;-0.3807977456665476;-0.35138137880513115;1.0754274936480408;9.99992005514472;0.7126985000249839;-0.4244550003093997;-0.42445499988375285;0.6627140544620853;-0.3414559992586254;0.74550458787991
92.745772;1.0837112586923787;0.7125562323475954;0.6575041265675727;-0.38079774562887037;-0.35138137877058084;1.075427348364618;9.99991964543916;0.7126984917451354;-0.424455000268587;-0.4244549999092191;0.6627141967623508;-0.341455999290416;0.7455044847409907
92.755772;1.0837111840966815;0.7125563265009575;0.6575041274262649;-0.3807977455923799;-0.3513813787369184;1.0754272044868114;9.999919259190463;0.7126984856555523;-0.4244550002285102;-0.42445499993152647;0.662714336172803;-0.3414559993247912;0.7455043823176791
92.765772;1.0837111099940706;0.7125564207760482;0.657504130928926;-0.3807977455573533;-0.35138137870425024;1.075427062535758;9.999918890726708;0.7126984817169025;-0.42445500018925086;-0.42445499995079417;0.6627144723292213;-0.3414559993616954;0.7455042806150272
92.775772;1.0837110358460906;0.7125565151792556;0.6575041371486937;-0.380797745524062;-0.35138137867266167;1.0754269228384545;9.999918535383761;0.7126984798545345;-0.4244550001508634;-0.4244549999671626;0.6627146048849806;-0.341455999401063;0.7455041796240944
92.785772;1.0837109612396787;0.7125566096888135;0.6575041460781174;-0.38079774549276735;-0.3513813786422189;1.0754267855196449;9.999918190144543;0.712698480000393;-0.42445500011337006;-0.4244549999807816;0.6627147335242812;-0.3414559994428243;0.7455040793400453
92.795772;1.0837108859469464;0.7125567043264128;0.6575041576928973;-0.3807977454637279;-0.35138137861296453;1.075426650583864;9.999917853958902;0.7126984821680252;-0.4244550000767492;-0.42445499999178493;0.6627148579985196;-0.3414559994869036;0.7455039797574909
92.805772;1.0837108098593287;0.7125567991659597;0.6575041720087478;-0.38079774543722267;-0.3513813785849198;1.0754265180706915;9.999917527416034;0.7126984864434379;-0.42445500004092895;-0.4244550000002689;0.662714978119676;-0.34145599953322575;0.745503880908909
92.815772;1.0837107328625846;0.7125568942528727;0.6575041890812204;-0.380797745413553;-0.3513813785580922;1.0754263882044348;9.999917212151411;0.7126984929154613;-0.42445500000579933;-0.4244550000062927;0.6627150937289416;-0.34145599958173284;0.7455037828684248
92.825772;1.0837106548280873;0.7125569895176022;0.6575042089744357;-0.38079774539300776;-0.3513813785324717;1.0754262614459984;9.999916910479564;0.7126985016563326;-0.4244549999712356;-0.4244550000098828;0.6627152046932427;-0.34145599963238493;0.745503685719106
92.835772;1.08371057566198;0.7125570847445584;0.6575042317375963;-0.38079774537583927;-0.3513813785080241;1.075426138430578;9.999916625158985;0.7126985127589247;-0.42445499993712527;-0.42445500001102404;0.6627153108969898;-0.3414559996851425;0.7455035895283038
92.845772;1.0837104952799765;0.7125571796008404;0.65750425740358;-0.3807977453622844;-0.35138137848470447;1.0754260198465504;9.999916358619675;0.7126985263760854;-0.42445499990338814;-0.42445500000966174;0.6627154122282366;-0.34145599973995316;0.7455034943322383
92.855772;1.083710413551259;0.7125572737217784;0.6575042860177012;-0.3807977453525908;-0.35138137846247386;1.0754259063399048;9.999916112031103;0.7126985427223926;-0.42445499986996454;-0.4244550000057391;0.6627155086004948;-0.3414559997967629;0.7455034001472353
92.865772;1.0837103302904463;0.7125573668059568;0.6575043176686448;-0.3807977453470029;-0.3513813784413101;1.0754257985109101;9.999915885198622;0.712698562002403;-0.42445499983677637;-0.4244549999992448;0.6627155999721082;-0.34145599985553465;0.7455033070128293
92.875772;1.0837102452710596;0.7125574586498701;0.6575043524574447;-0.3807977453457135;-0.3513813784212228;1.075425696971498;9.999915677276471;0.712698584295467;-0.42445499980370316;-0.42445499999022146;0.6627156863260816;-0.3414559999162447;0.745503215035178
92.885772;1.083710158213957;0.7125575491343221;0.6575043904278834;-0.38079774534883726;-0.3513813784022538;1.0754256023702349;9.999915487731021;0.7126986095049352;-0.4244549997706023;-0.42445499997873887;0.6627157676678663;-0.3414559999788684;0.7455031243974333
92.895772;1.083710068818297;0.7125576381942292;0.6575044315452346;-0.3807977453564264;-0.3513813783844586;1.0754255153501455;9.999915316792496;0.7126986374199942;-0.42445499973735157;-0.42445499996488156;0.6627158440698302;-0.3414560000433832;0.745503035344273
92.905772;1.0837099768819358;0.7125577257479436;0.6575044757391609;-0.38079774536849337;-0.35138137836789457;1.0754254364653646;9.999915164811268;0.7126986678279056;-0.424454999703869;-0.4244549999487461;0.6627159156905391;-0.3414560001097887;0.7455029481655379
92.915772;1.0837098824080906;0.7125578116074576;0.6575045229572374;-0.38079774538501304;-0.351381378352622;1.0754253661269908;9.999915031206532;0.7126987005944316;-0.424454999670099;-0.4244549999304189;0.6627159827181178;-0.34145600017810845;0.7455028631577206
92.925772;1.0837097855998015;0.7125578954523638;0.6575045731536949;-0.38079774540591704;-0.35138137833870875;1.0754253046486002;9.999914913904624;0.7126987356862317;-0.424454999636;-0.42445499990995256;0.6627160452922588;-0.341456000248355;0.7455027805524705
92.935772;1.0837096867645541;0.7125579768902613;0.6575046262359704;-0.38079774543110234;-0.35138137832623356;1.075425252327788;9.999914809140598;0.712698773138976;-0.4244549996015555;-0.4244549998873697;0.6627161034736558;-0.34145600032048246;0.7455027004781563
92.945772;1.0837095862517734;0.7125580555519858;0.6575046820944912;-0.3807977454604468;-0.35138137831528354;1.0754252094469698;9.999914711520825;0.7126988129682814;-0.42445499956678256;-0.42445499986268725;0.6627161572686648;-0.34145600039435486;0.7455026229911881
92.955772;1.0837094844929707;0.7125581311699367;0.6575047406914534;-0.38079774549381873;-0.35138137830594224;1.0754251762233908;9.999914614777136;0.7126988550796144;-0.4244549995317259;-0.4244549998359272;0.6627162066790286;-0.3414560004697528;0.7455025481188073
92.965772;1.083709382059957;0.7125582036115291;0.6575048020633021;-0.38079774553108015;-0.3513813782982707;1.075425152797784;9.999914512798446;0.7126988992842953;-0.424454999496445;-0.4244549998071218;0.6627162517336396;-0.34145600054642167;0.7455024758674067
92.975772;1.0837092796518482;0.7125582728323964;0.6575048662548992;-0.3807977455720764;-0.35138137829229893;1.075425139252618;9.999914399946055;0.7126989454159355;-0.4244549994610077;-0.4244549997763296;0.6627162925188749;-0.3414560006241313;0.745502406242589
92.985772;1.0837091780452517;0.7125583387750112;0.6575049332963808;-0.38079774561662294;-0.3513813782880353;1.0754251355861189;9.999914271062343;0.7126989934070407;-0.42445499942551396;-0.4244549997436402;0.6627163292079274;-0.34145600070270693;0.7455023393159291
92.995772;1.0837090780828995;0.7125584013134051;0.6575050032025167;-0.38079774566450864;-0.35138137828548294;1.0754251416286054;9.999914121618177;0.7126990432578436;-0.4244549993901289;-0.424454999709167;0.6627163620207933;-0.34145600078201516;0.7455022752512857
93.005772;1.0837089806882445;0.7125584602370137;0.6575050759367226;-0.38079774571551167;-0.3513813782846476;1.075425157014294;9.999913947743554;0.7126990949768357;-0.4244549993550741;-0.42445499967304506;0.6627163911746078;-0.34145600086192657;0.7455022142386953
93.015772;1.0837088868405795;0.7125585152397169;0.657505151373901;-0.38079774576941766;-0.3513813782855255;1.0754251812718;9.999913746610996;0.7126991485626185;-0.4244549993205769;-0.424454999635429;0.6627164169068964;-0.34145600094227924;0.7455021564251841
93.025772;1.083708797505064;0.7125585659673518;0.6575052293017043;-0.3807977458260266;-0.35138137828808785;1.0754252139177376;9.999913516820884;0.7126992040094748;-0.4244549992868111;-0.4244549995964844;0.6627164394874399;-0.34145600102285617;0.74550210190181
93.035772;1.0837087135534416;0.7125586121000751;0.6575053094721021;-0.38079774588513593;-0.3513813782922821;1.075425254445807;9.999913257901131;0.7126992612941229;-0.424454999253876;-0.4244549995563727;0.6627164591830447;-0.34145600110340263;0.7455020507134658
93.045772;1.083708635653302;0.7125586533980609;0.6575053916731944;-0.3807977459465182;-0.3513813782980475;1.0754253022720135;9.999912969461185;0.7126993203530114;-0.4244549992218278;-0.42445499951524523;0.6627164762567186;-0.34145600118367425;0.7455020028661354
93.055772;1.0837085640987547;0.7125586896903091;0.6575054757557001;-0.38079774600992466;-0.35138137830531596;1.0754253567563619;9.99991265083686;0.7126993810967961;-0.4244549991907119;-0.42445499947326437;0.6627164909893879;-0.3414560012634604;0.745501958327312
93.065772;1.0837084987265537;0.7125587208200709;0.6575055616199734;-0.38079774607511013;-0.35138137831399796;1.0754254173051765;9.999912301408402;0.7126994434236877;-0.42445499916055707;-0.42445499943062287;0.6627165036591621;-0.3414560013425733;0.7455019170142231
93.075772;1.083708439063063;0.7125587465993807;0.657505649173295;-0.3807977461418487;-0.3513813783239855;1.0754254834730888;9.999911921110513;0.7126995071769723;-0.42445499913135526;-0.4244549993875324;0.6627165144952286;-0.3414560014208449;0.7455018788036541
93.085772;1.0837083845486486;0.7125587668040866;0.6575057382508629;-0.3807977462099394;-0.3513813783351629;1.0754255549543128;9.999911510562955;0.7126995721226269;-0.4244549991030682;-0.4244549993442051;0.6627165236482793;-0.3414560014981469;0.7455018435909893
93.095772;1.0837083346208818;0.7125587812029698;0.6575058285798778;-0.38079774627920193;-0.3513813783474043;1.0754256314318351;9.99991107107943;0.7126996380108962;-0.42445499907566214;-0.4244549993008486;0.6627165312054555;-0.3414560015744026;0.7455018113407393
93.105772;1.0837082886818417;0.7125587896092263;0.6575059198387936;-0.38079774634946123;-0.3513813783605884;1.0754257124496012;9.999910604492717;0.7126997046487881;-0.4244549990491357;-0.4244549992576709;0.6627165372439301;-0.34145600164956996;0.7455017820827285
93.115772;1.0837082461056766;0.7125587919177147;0.6575060117486347;-0.38079774642054315;-0.3513813783746308;1.0754257974259394;9.999910112149188;0.7126997719045007;-0.4244549990235222;-0.4244549992148951;0.6627165418753718;-0.3414560017236297;0.745501755886256
93.125772;1.083708206333543;0.7125587881169645;0.6575061041050146;-0.38079774649229126;-0.3513813783894959;1.0754258857406003;9.999909593872806;0.7126998396427107;-0.4244549989988737;-0.42445499917277396;0.6627165452565934;-0.3414560017965969;0.7455017328248232
93.135772;1.0837081689899206;0.7125587782939015;0.6575061967515423;-0.3807977465645856;-0.3513813784051712;1.075425976792591;9.999909048130595;0.7126999076449247;-0.4244549989752381;-0.42445499913156853;0.6627165475655814;-0.3414560018685332;0.7455017129223759
93.145772;1.083708133971566;0.7125587626213619;0.6575062895662453;-0.38079774663735527;-0.35138137842163336;1.075426069982929;9.999908472764087;0.7126999755917872;-0.424454998952638;-0.4244549990914919;0.6627165489538014;-0.34145600193953934;0.7455016961123809
93.155772;1.0837081014396388;0.712558741321507;0.6575063824464925;-0.38079774671056904;-0.3513813784388428;1.0754261646662922;9.999907865496597;0.7127000430962003;-0.4244549989310663;-0.4244549990526794;0.6627165495106536;-0.34145600200973447;0.7455016822521887
93.165772;1.0837080717151748;0.7125587146288336;0.6575064752716225;-0.38079774678418965;-0.35138137845674733;1.0754262601378406;9.999907224679637;0.7127001097248353;-0.4244549989105054;-0.42445499901520173;0.6627165492672694;-0.3414560020792406;0.745501671197713
93.175772;1.083708045192123;0.7125586827965387;0.6575065679071423;-0.38079774685812556;-0.35138137847527345;1.075426355657042;9.999906550202853;0.7127001750220641;-0.42445499889095445;-0.42445499897908473;0.6627165482432232;-0.3414560021481781;0.7455016629002964
93.185772;1.083708022274607;0.7125586461301586;0.6575066602333748;-0.38079774693221874;-0.35138137849433726;1.0754264504628852;9.999905843673906;0.7127002385433424;-0.42445499887243027;-0.4244549989443223;0.6627165464984681;-0.3414560022166586;0.7455016574699173
93.195772;1.0837080033187305;0.7125586049701362;0.6575067521236893;-0.3807977470062649;-0.35138137851387036;1.0754265437863142;9.999905108063318;0.7127002998603418;-0.42445499885494276;-0.4244549989108784;0.662716544144234;-0.34145600228477857;0.7455016551615438
93.205772;1.0837079886271963;0.7125585596540259;0.6575068434250861;-0.38079774708004394;-0.35138137853382034;1.0754266349084745;9.999904347492008;0.7127003585288093;-0.4244549988384953;-0.4244549988786879;0.662716541323341;-0.34145600235261764;0.7455016563094091
93.215772;1.0837079784579409;0.7125585105389523;0.6575069340195385;-0.38079774715333775;-0.35138137855413504;1.0754267232418464;9.999903566943031;0.7127004140720226;-0.42445499882310667;-0.4244549988476812;0.6627165381778392;-0.3414560024202205;0.7455016612856593
93.225772;1.0837079730266472;0.7125584580243147;0.6575070238806352;-0.38079774722594045;-0.35138137857474927;1.0754268083802094;9.999902772332085;0.7127004660515115;-0.42445499880880483;-0.4244549988178136;0.6627165348356777;-0.3414560024875732;0.7455016705010431
93.235772;1.0837079725379042;0.7125584025262648;0.657507113025807;-0.38079774729768495;-0.3513813785955737;1.0754268900748531;9.999901970902696;0.7127005141863345;-0.4244549987956051;-0.42445499878907156;0.6627165314425114;-0.3414560025546081;0.7455016843973871
93.245772;1.0837079771846188;0.7125583444743284;0.6575072014382817;-0.38079774736845423;-0.35138137861649743;1.075426968134858;9.999901170494894;0.7127005584107281;-0.4244549987834968;-0.4244549987614622;0.6627165281748001;-0.34145600262122516;0.7455017033992003
93.255772;1.0837079871462285;0.7125582843187817;0.6575072890598069;-0.38079774743815736;-0.3513813786374095;1.0754270423639933;9.99990037839941;0.7127005988346803;-0.4244549987724282;-0.4244549987349947;0.6627165251996238;-0.3414560026873083;0.7455017278588681
93.265772;1.083708002666283;0.7125582224713967;0.6575073758167577;-0.38079774750672457;-0.3513813786582133;1.0754271125884909;9.999899601397745;0.7127006356484679;-0.4244549987623081;-0.4244549987096565;0.662716522635596;-0.34145600275274146;0.7455017580442999
93.275772;1.0837080240721855;0.7125581592254984;0.6575074616016997;-0.3807977475741389;-0.35138137867880503;1.0754271786421288;9.999898846000994;0.712700669057344;-0.4244549987530484;-0.4244549986854068;0.6627165205477497;-0.3414560028174193;0.7455017941573224
93.285772;1.0837080516571216;0.7125580947536458;0.6575075462426431;-0.38079774764043645;-0.3513813786990363;1.075427240253722;9.999898117717532;0.712700699276094;-0.4244549987446039;-0.42445499866217556;0.6627165189722737;-0.34145600288125094;0.7455018363541617
93.295772;1.0837080855826333;0.712558029179265;0.6575076295278387;-0.38079774770566305;-0.35138137871871344;1.0754272969797476;9.999897420588391;0.7127007265160308;-0.4244549987369513;-0.4244549986398508;0.6627165179503886;-0.3414560029441659;0.7455018847472291
93.305772;1.083708125896623;0.7125579626428765;0.6575077112616052;-0.38079774776985464;-0.35138137873763553;1.075427348291802;9.999896757897599;0.7127007509695715;-0.42445499873004566;-0.42445499861828756;0.662716517542727;-0.3414560030061108;0.7455019393735578
93.315772;1.0837081725826216;0.7125578953036833;0.657507791312585;-0.38079774783304;-0.3513813787556319;1.075427393761797;9.999896132825508;0.7127007728297667;-0.42445499872382764;-0.42445499859734864;0.6627165178282118;-0.34145600306703383;0.745502000171089
93.325772;1.0837082255615391;0.7125578272804448;0.657507869651395;-0.3807977478952171;-0.35138137877258313;1.0754274331957725;9.99989554857255;0.7127007922984183;-0.424454998718265;-0.424454998576929;0.6627165189064242;-0.34145600312689156;0.7455020669888496
93.335772;1.0837082846540882;0.7125577585896302;0.6575079463426561;-0.3807977479563343;-0.35138137878843495;1.0754274666496568;9.999895008446732;0.7127008095855377;-0.42445499871336834;-0.42445499855694546;0.662716520877946;-0.34145600318568115;0.7455021395885176
93.345772;1.0837083495185071;0.7125576891466476;0.6575080214752459;-0.3807977480163158;-0.3513813788032016;1.0754274943596815;9.99989451576909;0.7127008249490054;-0.42445499870917747;-0.4244549985373246;0.6627165237859364;-0.34145600324345515;0.7455022176326704
