time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.355772;1.0837084195939157;0.7125576188530672;0.6575080951013988;-0.3807977480750859;-0.35138137881694453;1.0754275166408456;9.999894073322983;0.7127008387235576;-0.42445499870573095;-0.4244549985180083;0.662716527566709;-0.3414560033003069;0.7455023007002178
93.365772;1.0837084941265576;0.7125575476867052;0.6575081672324797;-0.3807977481325602;-0.3513813788297372;1.075427533844468;9.999893682751727;0.7127008512572472;-0.4244549987030215;-0.42445499849897567;0.6627165320354744;-0.34145600335635595;0.7455023883342863
93.375772;1.0837085722932358;0.712557475705804;0.6575082378306711;-0.3807977481886406;-0.3513813788416429;1.075427546362782;9.999893344858942;0.7127008628257375;-0.4244549987009775;-0.4244549984802557;0.6627165368892699;-0.34145600341174304;0.7455024800815264
93.385772;1.0837086533460194;0.7125574030307662;0.657508306769231;-0.3807977482432236;-0.3513813788527118;1.0754275545608392;9.999893060475655;0.7127008736446901;-0.42445499869948833;-0.424454998461909;0.6627165417323183;-0.3414560034666336;0.7455025754638595
93.395772;1.083708736709678;0.7125573298324447;0.6575083738366978;-0.3807977482962043;-0.35138137886298304;1.075427558676264;9.999892830644646;0.7127008839125639;-0.42445499869842934;-0.424454998443993;0.6627165461369614;-0.3414560035212231;0.7455026738930387
93.405772;1.0837088220089717;0.7125572562836242;0.6575084388095398;-0.38079774834748586;-0.35138137887248827;1.0754275588124702;9.9998926558975;0.7127008938015867;-0.42445499869767567;-0.4244549984265409;0.6627165497285026;-0.3414560035757275;0.7455027746031125
93.415772;1.0837089090675462;0.7125571825447097;0.65750850153527;-0.38079774839699;-0.35138137888125914;1.0754275549994177;9.999892534891076;0.7127009034647963;-0.42445499869712294;-0.4244549984095698;0.6627165522503042;-0.34145600363035405;0.7455028766589405
93.425772;1.0837089979127925;0.7125571088047441;0.6575085619651321;-0.38079774844463365;-0.3513813788893287;1.0754275472344497;9.999892463388601;0.7127009130707899;-0.4244549986966844;-0.4244549983931076;0.662716553564505;-0.3414560036852817;0.7455029790682094
93.435772;1.0837090887442933;0.712557035285099;0.6575086201229068;-0.3807977484902936;-0.3513813788967219;1.0754275354987932;9.999892435171311;0.7127009227993495;-0.4244549986962532;-0.4244549983771972;0.6627165536121937;-0.3414560037406686;0.7455030809212257
93.445772;1.083709181854795;0.7125569621837399;0.6575086760647909;-0.38079774853381254;-0.3513813789034464;1.0754275198092733;9.999892444041981;0.7127009328014223;-0.42445499869568076;-0.42445499836187095;0.6627165523698226;-0.3414560037966615;0.7455031814516084
93.455772;1.0837092775449655;0.7125568896219796;0.6575087298481476;-0.38079774857504267;-0.35138137890949983;1.0754275003289178;9.999892484693664;0.7127009431589111;-0.42445499869480136;-0.42445499834713457;0.662716549815048;-0.34145600385338926;0.7455032800225325
93.465772;1.0837093760821075;0.7125568176511595;0.6575087814773829;-0.38079774861387766;-0.3513813789148885;1.0754274774497754;9.999892552516986;0.7127009538480635;-0.4244549986934657;-0.4244549983329658;0.6627165459428518;-0.3414560039109492;0.7455033760664276
93.475772;1.0837094777178558;0.7125567462851004;0.6575088308563032;-0.3807977486502692;-0.3513813789196408;1.0754274517279543;9.999892643082372;0.7127009647327095;-0.42445499869154313;-0.42445499831930916;0.6627165407945487;-0.3414560039693881;0.7455034690026143
93.485772;1.0837095826837835;0.7125566754882869;0.65750887779211;-0.38079774868422467;-0.3513813789238157;1.0754274236910768;9.999892751325664;0.7127009756162981;-0.42445499868890685;-0.4244549983060785;0.662716534401588;-0.3414560040286804;0.7455035581982538
93.495772;1.083709691154612;0.7125566051465454;0.6575089220443687;-0.38079774871577143;-0.35138137892750265;1.0754273937023633;9.99989287127864;0.7127009862974213;-0.42445499868543196;-0.42445499829317324;0.6627165267088275;-0.34145600408873705;0.7455036430001137
93.505772;1.0837098032517138;0.7125565350766029;0.6575089633830178;-0.38079774874491895;-0.35138137893079174;1.0754273619774264;9.99989299729152;0.7127009965732667;-0.42445499868101283;-0.42445499828048716;0.6627165176070335;-0.34145600414944105;0.7455037227961796
93.515772;1.0837099190540722;0.7125564650637637;0.657509001596213;-0.3807977487716573;-0.35138137893374727;1.075427328635079;9.99989312583522;0.7127010062460793;-0.4244549986755742;-0.4244549982679104;0.6627165070304651;-0.34145600421067707;0.7455037970590004
93.525772;1.083710038587636;0.7125563948822836;0.6575090364420751;-0.3807977487959714;-0.3513813789364322;1.0754272937043257;9.999893255923197;0.712701015165733;-0.42445499866906145;-0.4244549982553394;0.6627164949916649;-0.3414560042723337;0.7455038653434296
93.535772;1.0837101618168326;0.7125563242713577;0.6575090676439289;-0.3807977488178466;-0.35138137893895033;1.0754272571485393;9.99989338819589;0.712701023227547;-0.42445499866143427;-0.4244549982426915;0.6627164815378377;-0.3414560043342693;0.7455039272575402
93.545772;1.0837102886452596;0.7125562528876899;0.6575090949518193;-0.3807977488372738;-0.35138137894144467;1.075427218907429;9.999893524021946;0.712701030322188;-0.42445499865268405;-0.42445499822991195;0.6627164667158143;-0.3414560043962708;0.7455039824573342
93.555772;1.0837104189310356;0.7125561802876106;0.6575091181779152;-0.38079774885424117;-0.35138137894407173;1.0754271789122543;9.999893664945343;0.7127010363341769;-0.4244549986428552;-0.4244549982169704;0.6627164505599066;-0.34145600445805174;0.7455040306754039
93.565772;1.0837105524656723;0.7125561059551793;0.657509137193563;-0.3807977488687148;-0.351381378946989;1.0754271370958437;9.999893812439248;0.7127010411654546;-0.42445499863204517;-0.42445499820384447;0.6627164330674008;-0.3414560045192912;0.7455040717763615
93.575772;1.0837106889015855;0.7125560293593384;0.6575091519225701;-0.38079774888064666;-0.35138137895034455;1.075427093405923;9.999893967734616;0.7127010447316542;-0.42445499862038477;-0.4244549981905075;0.6627164142174211;-0.34145600457967223;0.7455041058076286
93.585772;1.0837108277370868;0.7125559500456948;0.657509162328284;-0.3807977488900047;-0.35138137895426264;1.0754270477982046;9.999894131297033;0.7127010469836419;-0.4244549986080253;-0.4244549981769261;0.6627163940291381;-0.3414560046388966;0.7455041329662486
93.595772;1.0837109684135435;0.7125558677107542;0.6575091684050783;-0.38079774889678597;-0.35138137895884236;1.0754270001966806;9.9998943023564;0.712701047928265;-0.4244549985951258;-0.42445499816305937;0.6627163725623025;-0.3414560046966906;0.7455041534915824
93.605772;1.0837111104317478;0.7125557821772799;0.6575091701746297;-0.3807977489010202;-0.3513813789641643;1.0754269504525586;9.999894479184642;0.7127010475870702;-0.4244549985818194;-0.42445499814886517;0.6627163498827904;-0.3414560047528115;0.7455041675935731
93.615772;1.0837112533759956;0.7125556933196738;0.6575091676735006;-0.3807977489027899;-0.35138137897029015;1.0754268983835604;9.999894659597018;0.7127010459496056;-0.42445499856817676;-0.42445499813431004;0.6627163260781191;-0.3414560048070379;0.7455041754681173
93.625772;1.0837113968427987;0.7125556010258178;0.6575091609525999;-0.38079774890225054;-0.3513813789772632;1.0754268438588894;9.9998948407978;0.7127010429647649;-0.42445499855419816;-0.4244549981193844;0.6627163012933135;-0.3414560048591693;0.7455041773662711
93.635772;1.0837115403982769;0.7125555052071763;0.6575091501135721;-0.3807977488996185;-0.35138137898511285;1.0754267868015386;9.999895019392303;0.712701038553483;-0.42445499853983304;-0.4244549981041211;0.6627162757199949;-0.3414560049090542;0.7455041736457316
93.645772;1.0837116836385603;0.7125554058454469;0.6575091353422134;-0.38079774889513246;-0.35138137899384503;1.0754267271318885;9.999895192218364;0.7127010326324769;-0.4244549985250077;-0.4244549980885815;0.6627162495773598;-0.34145600495659945;0.7455041647493224
93.655772;1.0837118262091299;0.7125553030403717;0.6575091168806384;-0.3807977488890284;-0.3513813790034385;1.0754266647674815;9.999895356722858;0.7127010251345731;-0.4244549985096476;-0.4244549980728086;0.6627162231398248;-0.3414560050017466;0.7455041511398607
93.665772;1.0837119677135474;0.7125551969994247;0.6575090949810738;-0.3807977488815438;-0.3513813790138829;1.0754265996717844;9.9998955104425;0.7127010160152096;-0.4244549984936984;-0.4244549980567941;0.6627161967566476;-0.3414560050444633;0.7455041332312315
93.675772;1.0837121076842102;0.7125550879649216;0.6575090698927473;-0.38079774887293877;-0.351381379025218;1.0754265318772458;9.999895650693803;0.7127010052531124;-0.4244549984771397;-0.42445499804048953;0.6627161708237745;-0.3414560050847452;0.745504111323431
93.685772;1.0837122456596715;0.7125549761540908;0.6575090418346466;-0.38079774886350737;-0.3513813790375208;1.0754264615043518;9.999895774726077;0.7127009928463957;-0.4244549984599838;-0.4244549980238478;0.662716145744013;-0.3414560051225996;0.7455040856086318
93.695772;1.0837123812694742;0.7125548617598202;0.657509010967951;-0.38079774885354745;-0.3513813790508743;1.0754263887795796;9.999895879871826;0.7127009788148763;-0.4244549984422699;-0.42445499800685266;0.6627161218815112;-0.3414560051580185;0.7455040562620817
93.705772;1.083712514313843;0.7125547449872224;0.6575089774375167;-0.3807977488433047;-0.35138137906536254;1.0754263139574567;9.999895963750394;0.7127009632175687;-0.4244549984240605;-0.4244549979895169;0.662716099547257;-0.3414560051909685;0.7455040234970468
93.715772;1.083712644778974;0.7125546260997548;0.6575089414253757;-0.3807977488329456;-0.35138137908106853;1.0754262372150878;9.999896024574191;0.7127009461556648;-0.4244549984054238;-0.424454997971869;0.6627160790456411;-0.3414560052213974;0.7455039875432242
93.725772;1.083712772721869;0.7125545054426728;0.6575089031434956;-0.38079774882258643;-0.35138137909804656;1.0754261586813743;9.999896061453445;0.7127009277545276;-0.4244549983863914;-0.4244549979539478;0.662716060687906;-0.34145600524924724;0.7455039486423699
93.735772;1.0837128981482003;0.7125543834205439;0.6575088628187015;-0.380797748812338;-0.35138137911628325;1.0754260785270213;9.999896074619986;0.7127009081355243;-0.4244549983669276;-0.42445499793580194;0.6627160447407823;-0.3414560052744632;0.7455039071012919
93.745772;1.0837130209974615;0.712554260447351;0.6575088207047799;-0.38079774880232053;-0.3513813791356897;1.0754259969647944;9.9998960655281;0.7127008873793201;-0.4244549983469526;-0.4244549979174824;0.6627160314052877;-0.3414560052969856;0.7455038633275787
93.755772;1.0837131411719982;0.7125541368818551;0.6575087770653979;-0.3807977487926626;-0.3513813791561493;1.0754259142391096;9.999896036705172;0.7127008655190631;-0.42445499832638;-0.42445499789903396;0.6627160208462861;-0.3414560053167319;0.7455038177937203
93.765772;1.0837132585586828;0.712554012982261;0.6575087321489865;-0.380797748783503;-0.35138137917757034;1.0754258307060292;9.99989599107492;0.7127008425766735;-0.4244549983051224;-0.4244549978804966;0.6627160132012516;-0.341456005333592;0.7455037709821044
93.775772;1.083713373071989;0.7125538889245978;0.6575086862333139;-0.38079774877496503;-0.3513813791998865;1.0754257468505104;9.999895931482728;0.7127008185643099;-0.42445499828308836;-0.42445499786191554;0.662716008557902;-0.3414560053474428;0.7455037233390996
93.785772;1.0837134846954064;0.7125537648404386;0.6575086396950647;-0.38079774876712014;-0.3513813792230197;1.0754256631836265;9.999895860922262;0.7127007934334699;-0.4244549982601961;-0.42445499784335433;0.6627160069664897;-0.3414560053581725;0.7455036751976564
93.795772;1.0837135934907278;0.7125536408315616;0.6575085930168348;-0.38079774875999495;-0.3513813792468407;1.0754255802124841;9.999895782464169;0.7127007670688381;-0.42445499823639116;-0.424454997824913;0.6627160084830881;-0.341456005365703;0.7455036267215159
93.805772;1.0837136996107006;0.7125535169904516;0.6575085467171543;-0.3807977487536055;-0.351381379271164;1.0754254985040652;9.999895698733107;0.7127007393242114;-0.4244549982116574;-0.4244549978067417;0.662716013180241;-0.34145600536999665;0.7455035779600099
93.815772;1.0837138033034717;0.712553393399673;0.6575085012681798;-0.38079774874797784;-0.3513813792957935;1.0754254186832917;9.99989561158387;0.7127007100598471;-0.4244549981860124;-0.4244549977890195;0.6627160211277405;-0.3414560053710489;0.7455035289436063
93.825772;1.0837139048636693;0.7125532701095186;0.6575084570785619;-0.3807977487431523;-0.35138137932056723;1.0754253413015962;9.999895521802745;0.7127006792152315;-0.4244549981594779;-0.4244549977719023;0.6627160323745276;-0.3414560053688783;0.7455034797014087
93.835772;1.0837140045636886;0.7125531471752052;0.6575084145067762;-0.38079774873917127;-0.3513813793453487;1.0754252667021404;9.999895428727756;0.7127006468686166;-0.4244549981320617;-0.4244549977554827;0.6627160469429134;-0.34145600536351806;0.7455034302231421
93.845772;1.0837141026148052;0.7125530247091789;0.6575083738593146;-0.38079774873605876;-0.3513813793699972;1.0754251950467426;9.999895330285913;0.7127006132201655;-0.42445499810379056;-0.4244549977397939;0.6627160648368529;-0.3414560053550047;0.7455033804598834
93.855772;1.0837141991667785;0.7125529028744012;0.6575083353850447;-0.3807977487338158;-0.3513813793943651;1.075425126449024;9.999895223792365;0.7127005785329604;-0.4244549980747359;-0.424454997724848;0.6627160860458494;-0.34145600534336873;0.745503330393862
93.865772;1.0837142943316331;0.7125527818624156;0.6575082992420058;-0.3807977487324376;-0.35138137941830616;1.0754250610763658;9.99989510702774;0.7127005430609406;-0.4244549980449872;-0.42445499771067413;0.66271611053289;-0.34145600532863707;0.7455032801100322
93.875772;1.0837143882150422;0.7125526618690109;0.6575082654657428;-0.3807977487319421;-0.3513813794416709;1.0754249992162939;9.99989497878684;0.712700506981202;-0.42445499801461845;-0.4244549976973201;0.6627161382183118;-0.341456005310849;0.7455032297796933
93.885772;1.0837144809399273;0.7125525430740545;0.6575082339958569;-0.38079774873239014;-0.35138137946431186;1.0754249413070807;9.999894839090496;0.7127004703841724;-0.4244549979836812;-0.42445499768482964;0.6627161689677435;-0.3414560052900823;0.7455031795914905
93.895772;1.0837145726005417;0.7125524256615628;0.6575082047318856;-0.3807977487338701;-0.35138137948610765;1.0754248879253958;9.999894689379671;0.7127004333361049;-0.4244549979522192;-0.42445499767322425;0.6627162025848122;-0.3414560052664597;0.7455031297420507
93.905772;1.0837146631513614;0.7125523098231936;0.6575081775799064;-0.38079774873645456;-0.3513813795069825;1.07542483977465;9.999894532181546;0.7127003959599955;-0.42445499792029034;-0.42445499766250283;0.6627162388097515;-0.341456005240127;0.7455030804784564
93.915772;1.083714752390208;0.7125521957123264;0.6575081524593936;-0.3807977487401795;-0.3513813795269137;1.0754247976191247;9.999894370366915;0.7127003584656171;-0.4244549978879801;-0.42445499765266087;0.6627162773113027;-0.34145600521124175;0.7455030321087673
93.925772;1.0837148400778298;0.712552083431633;0.657508129250216;-0.3807977487450625;-0.3513813795459345;1.0754247621285713;9.999894206635185;0.712700321091101;-0.4244549978553987;-0.4244549976437056;0.6627163176780737;-0.3414560051799695;0.7455029849906029
93.935772;1.0837149260388768;0.7125519730711376;0.6575081077377524;-0.38079774875110467;-0.35138137956412874;1.0754247337938034;9.999894043258912;0.7127002840137299;-0.42445499782265533;-0.42445499763564487;0.6627163594328677;-0.3414560051464513;0.7455029395528523
93.945772;1.0837150101764526;0.7125518647238099;0.6575080876277765;-0.3807977487582693;-0.3513813795816155;1.0754247130113002;9.999893882299672;0.7127002473099855;-0.42445499778983414;-0.4244549976284646;0.662716402047802;-0.34145600511078195;0.7455028963031263
93.955772;1.0837150924644292;0.7125517584542254;0.6575080685908826;-0.3807977487664919;-0.35138137959853877;1.0754247001691055;9.999893726080208;0.7127002109615154;-0.4244549977570214;-0.4244549976221146;0.6627164449440861;-0.3414560050730314;0.7455028557520513
93.965772;1.0837151729709427;0.7125516542628393;0.6575080502551811;-0.38079774877571615;-0.3513813796150599;1.0754246955826796;9.999893576995323;0.7127001748930062;-0.4244549977243579;-0.42445499761650063;0.6627164875185465;-0.34145600503328183;0.7455028183208966
93.975772;1.0837152518948425;0.7125515520827896;0.6575080321781677;-0.3807977487858938;-0.3513813796313299;1.0754246994265169;9.999893437154258;0.712700139051772;-0.42445499769204026;-0.4244549976114926;0.6627165291979752;-0.3414560049916502;0.7455027842968315
93.985772;1.083715329539646;0.7125514517856995;0.6575080138695626;-0.380797748796948;-0.3513813796474483;1.0754247118090423;9.999893308291206;0.7127001034784419;-0.4244549976602751;-0.42445499760696176;0.6627165694660978;-0.3414560049482883;0.7455027538109965
93.995772;1.0837154062177774;0.7125513531563995;0.6575079948411431;-0.38079774880876854;-0.35138137966344984;1.0754247328975732;9.99989319124164;0.7127000682966715;-0.42445499762924316;-0.42445499760281763;0.66271660785495;-0.3414560049033801;0.7455027268834086
94.005772;1.0837154821773554;0.7125512558651318;0.6575079746222906;-0.3807977488212547;-0.3513813796793203;1.0754247629572133;9.999893085736991;0.7127000336632872;-0.4244549975990818;-0.4244549975990008;0.6627166439231414;-0.3414560048571451;0.7455027035454832
94.015772;1.083715557578247;0.7125511595040906;0.657507952740702;-0.3807977488343583;-0.3513813796949986;1.075424802235607;9.999892991279744;0.7126999997451128;-0.4244549975698772;-0.4244549975954579;0.6627166772397115;-0.3414560048098303;0.7455026839160652
94.025772;1.0837156324306132;0.7125510636713211;0.6575079287134138;-0.3807977488480887;-0.35138137971036215;1.0754248507540916;9.999892907964883;0.7126999666880314;-0.424454997541683;-0.4244549975921351;0.6627167073869359;-0.3414560047616882;0.745502668201594
94.035772;1.08371570649697;0.7125509680274497;0.6575079020974649;-0.3807977488624797;-0.35138137972522626;1.0754249081768654;9.99989283673972;0.712699934557288;-0.4244549975145573;-0.4244549975889811;0.662716733957184;-0.34145600471296134;0.7455026566856078
94.045772;1.0837157793034722;0.71255087230487;0.6575078725869345;-0.38079774887756057;-0.35138137973935457;1.0754249738552863;9.999892779500493;0.7126999033041314;-0.4244549974885786;-0.4244549975859387;0.6627167565392869;-0.34145600466387604;0.7455026497048358
94.055772;1.0837158502749882;0.7125507762895823;0.6575078400568041;-0.3807977488933648;-0.35138137975247324;1.0754250470110887;9.999892738696998;0.7126998727936955;-0.4244549974638368;-0.42445499758292576;0.6627167747454383;-0.34145600461463455;0.7455026476062642
94.065772;1.0837159188623855;0.712550679800961;0.6575078045245123;-0.3807977489099279;-0.351381379764307;1.0754251269286224;9.99989271684417;0.7126998428497805;-0.42445499744042287;-0.42445499757982375;0.6627167882727386;-0.3414560045654061;0.7455026507055351
94.075772;1.083715984599732;0.7125505826542646;0.6575077661263908;-0.3807977489272621;-0.3513813797746256;1.0754252130183168;9.999892717172747;0.7126998132642446;-0.4244549974184377;-0.4244549975764937;0.6627167969051551;-0.3414560045163343;0.745502659258672
94.085772;1.0837160471006122;0.7125504846004337;0.6575077251305018;-0.3807977489453575;-0.35138137978326145;1.0754253047351676;9.999892744717515;0.7126997837805977;-0.42445499739800335;-0.4244549975728042;0.6627168004559977;-0.34145600446755564;0.7455026734601702
94.095772;1.0837161060805114;0.7125503853365668;0.6575076819015607;-0.380797748964188;-0.35138137979010026;1.075425401477754;9.999892806117787;0.7126997540674269;-0.4244549973792559;-0.4244549975686509;0.6627167987859472;-0.3414560044191923;0.7455026934293035
94.105772;1.083716161433003;0.7125502846098601;0.6575076368241002;-0.38079774898369334;-0.35138137979507467;1.0754255026004989;9.999892908376482;0.7126997236961453;-0.42445499736233183;-0.4244549975639628;0.6627167918819021;-0.3414560043713216;0.7455027191705534
94.115772;1.083716213226398;0.7125501823108542;0.6575075902632168;-0.3807977490037686;-0.3513813797981603;1.0754256075214825;9.999893057926583;0.7126996921680403;-0.42445499734736913;-0.4244549975587;0.6627167798618647;-0.3414560043239611;0.7455027505933104
94.125772;1.0837162615922604;0.7125500784948097;0.6575075425640443;-0.38079774902427127;-0.35138137979935546;1.0754257158119778;9.999893260276389;0.7126996589944901;-0.42445499733450964;-0.42445499755285204;0.6627167629417499;-0.34145600427709955;0.7455027875869062
94.135772;1.083716306636009;0.7125499733302769;0.6575074940368032;-0.3807977490450345;-0.35138137979865486;1.0754258272056498;9.999893519589742;0.7126996237715479;-0.424454997323889;-0.4244549975464302;0.6627167414072029;-0.34145600423075534;0.7455028300635425
94.145772;1.0837163484189098;0.7125498669982635;0.6575074449243938;-0.38079774906588376;-0.35138137979604717;1.0754259415454173;9.999893838301373;0.7126995861890864;-0.4244549973156236;-0.42445499753944993;0.6627167155578557;-0.34145600418500877;0.7455028779592736
94.155772;1.083716386959511;0.712549759611805;0.657507395396666;-0.38079774908664155;-0.3513813797915448;1.0754260587535884;9.99989421760301;0.7126995459779908;-0.42445499730980046;-0.42445499753193194;0.6627166856891668;-0.3414560041399983;0.7455029311876051
94.165772;1.083716422256267;0.7125496512164118;0.6575073455856119;-0.380797749107132;-0.3513813797852137;1.0754261788325035;9.999894658183912;0.712699502880664;-0.42445499730646313;-0.4244549975239238;0.6627166521329843;-0.34145600409590515;0.7455029895541001
94.175772;1.0837164543607245;0.7125495418353325;0.6575072956210251;-0.3807977491272077;-0.35138137977716033;1.0754263017924541;9.999895160175255;0.7126994566810159;-0.4244549973056022;-0.4244549975155101;0.6627166152844899;-0.3414560040529174;0.7455030527151494
94.185772;1.0837164834348558;0.7125494314979469;0.6575072456268877;-0.3807977491467617;-0.3513813797674901;1.0754264275456165;9.999895723110553;0.7126994072279786;-0.42445499730717035;-0.4244549975067939;0.6627165756116131;-0.3414560040111795;0.745503120219753
94.195772;1.0837165097131;0.7125493202556633;0.6575071957279062;-0.3807977491656966;-0.3513813797562897;1.0754265558941176;9.999896346283855;0.7126993544254726;-0.4244549973111053;-0.42445499749787347;0.6627165336631775;-0.34145600397077647;0.7455031915891275
94.205772;1.083716533415624;0.7125492082001256;0.657507146104156;-0.38079774918389725;-0.3513813797436389;1.0754266865481827;9.999897028430773;0.7126992982266809;-0.4244549973173277;-0.4244549974888328;0.6627164900373106;-0.34145600393176845;0.7455032663749384
94.215772;1.0837165546874208;0.7125490954719291;0.6575070969853941;-0.38079774920122506;-0.3513813797296076;1.0754268190609295;9.99989776685404;0.7126992386483938;-0.42445499732572545;-0.4244549974797396;0.662716445315027;-0.34145600389422415;0.7455033441765075
94.225772;1.0837165735721501;0.7125489822668383;0.6575070485574331;-0.3807977492175181;-0.35138137971423355;1.0754269528023168;9.999898557124444;0.7126991757785287;-0.4244549973361481;-0.4244549974706574;0.6627164000181164;-0.34145600385821345;0.7455034246417177
94.235772;1.0837165900335148;0.7125488688511264;0.6575070009199725;-0.38079774923259574;-0.3513813796975146;1.0754270870893763;9.999899393469345;0.7126991097514616;-0.4244549973484096;-0.42445499746166176;0.6627163546050525;-0.34145600382378505;0.7455035074411008
94.245772;1.0837166040061934;0.7125487555523142;0.6575069541297063;-0.380797749246254;-0.3513813796794129;1.0754272213295513;9.99990026927892;0.7126990407459992;-0.42445499736230374;-0.4244549974528339;0.6627163094787035;-0.3414560037909724;0.7455035922166099
94.255772;1.0837166153946103;0.7125486427065241;0.6575069082463054;-0.3807977492582608;-0.35138137965986155;1.0754273550326916;9.999901177827642;0.7126989690685963;-0.4244549973776443;-0.4244549974442492;0.662716264982374;-0.3414560037598104;0.7455036785928493
94.265772;1.0837166240080052;0.7125485306064475;0.6575068633461152;-0.38079774926838;-0.3513813796387748;1.075427487742841;9.999902113254027;0.7126988952326304;-0.424454997394298;-0.4244549974359756;0.6627162213889969;-0.3414560037303247;0.7455037662482258
94.275772;1.0837166295132008;0.7125484194785923;0.6575068195055843;-0.3807977492763996;-0.3513813796160617;1.0754276190288368;9.99990307082762;0.7126988199266053;-0.42445499741217285;-0.42445499742805665;0.6627161788944517;-0.34145600370251084;0.7455038549192394
94.285772;1.0837166314314062;0.7125483094771574;0.6575067767689344;-0.380797749282132;-0.35138137959164;1.0754277485785324;9.999904046371869;0.7126987439256336;-0.4244549974311816;-0.42445499742047893;0.6627161375920425;-0.34145600367633616;0.7455039443131825
94.295772;1.0837166291399603;0.7125482006942521;0.6575067351354109;-0.38079774928540294;-0.35138137956545845;1.0754278762837177;9.999905036003392;0.7126986680305853;-0.42445499745122367;-0.4244549974131569;0.6627160974488387;-0.3414560036517701;0.7455040340460346
94.305772;1.0837166219031094;0.7125480931779061;0.6575066945613198;-0.3807977492860549;-0.35138137953751275;1.0754280022017764;9.999906036552817;0.712698593030012;-0.4244549974722007;-0.42445499740594544;0.662716058361495;-0.34145600362880524;0.7455041236853289
94.315772;1.0837166089931274;0.7125479869276917;0.657506654956922;-0.3807977492839544;-0.35138137950783027;1.0754281264327632;9.999907045886362;0.7126985196836905;-0.42445499749403426;-0.42445499739866854;0.6627160202656017;-0.34145600360744083;0.7455042128491375
94.325772;1.083716589829905;0.7125478818746898;0.6575066162055601;-0.38079774927899457;-0.35138137947644205;1.0754282490224925;9.999908062675676;0.712698448746559;-0.4244549975166496;-0.42445499739115494;0.662715983165567;-0.34145600358766115;0.7455043012791147
94.335772;1.083716564028761;0.7125477778659162;0.6575065781812475;-0.3807977492711044;-0.35138137944338804;1.0754283699304268;9.999909086279068;0.712698380962105;-0.424454997539957;-0.424454997383263;0.6627159470792805;-0.34145600356945394;0.7455043888477972
94.345772;1.0837165314027368;0.7125476746637851;0.6575065407262591;-0.38079774926024984;-0.35138137940874253;1.0754284890382857;9.999910116997121;0.712698316976155;-0.42445499756387084;-0.4244549973748819;0.662715912016151;-0.34145600355284444;0.7455044755008917
94.355772;1.0837164919318238;0.712547571988921;0.6575065036436012;-0.3807977492464247;-0.3513813793726233;1.0754286061507994;9.99991115585952;0.712698257279501;-0.42445499758833677;-0.42445499736591635;0.6627158779995138;-0.3414560035378918;0.7455045611756981
94.365772;1.0837164456693875;0.7125474695905807;0.6575064667316649;-0.38079774922965615;-0.3513813793351778;1.0754287209666706;9.999912203533423;0.7126982022713991;-0.42445499761331895;-0.42445499735627723;0.6627158450801873;-0.3414560035246428;0.7455046457512455
94.375772;1.0837163926999804;0.7125473672887462;0.6575064298168067;-0.3807977492100165;-0.35138137929655755;1.0754288330650879;9.999913259403083;0.7126981523717605;-0.4244549976387668;-0.4244549973458963;0.6627158133452576;-0.341456003513088;0.7455047290502758
94.385772;1.0837163331459054;0.7125472649690002;0.6575063927461353;-0.38079774918761367;-0.35138137925689833;1.0754289419531031;9.999914322409602;0.7126981080347724;-0.42445499766460915;-0.42445499733474285;0.6627157829122768;-0.34145600350315036;0.7455048108373739
94.395772;1.0837162671045428;0.7125471625414459;0.6575063553273507;-0.3807977491625761;-0.351381379216309;1.0754290471657562;9.999915392639409;0.7126980696483476;-0.4244549976907768;-0.42445499732281844;0.662715753881015;-0.34145600349469307;0.7455048907756199
94.405772;1.0837161945991698;0.7125470599051218;0.6575063172690224;-0.3807977491350506;-0.35138137917485773;1.0754291483533565;9.99991647096194;0.712698037474385;-0.4244549977172216;-0.424454997310152;0.662715726265497;-0.3414560034875283;0.7455049684004014
94.415772;1.0837161156356396;0.7125469569745209;0.6575062782147105;-0.380797749105192;-0.3513813791325833;1.0754292453109537;9.999917557220057;0.7126980117138962;-0.42445499774391926;-0.4244549972968083;0.6627156999513805;-0.34145600348142136;0.7455050431444104
94.425772;1.0837160302937325;0.7125468537428686;0.6575062378481994;-0.38079774907313274;-0.3513813790895389;1.0754293379592044;9.999918649390741;0.7126979925937533;-0.4244549977708684;-0.424454997282889;0.6627156746920094;-0.34145600347608973;0.7455051143864276
94.435772;1.0837159387530215;0.7125467502798792;0.6575061959360611;-0.3807977490389613;-0.3513813790458103;1.0754294262590196;9.999919744182032;0.7126979803778477;-0.42445499779810025;-0.42445499726851604;0.662715650127675;-0.34145600347121985;0.7455051815173679
94.445772;1.0837158411931977;0.7125466466395712;0.6575061522815313;-0.3807977490027362;-0.35138137900149685;1.075429510094165;9.99992083805375;0.7126979753376176;-0.4244549978256841;-0.42445499725381725;0.662715625817291;-0.3414560034665191;0.7455052440265544
94.455772;1.0837157376799507;0.7125465427788971;0.6575061066835287;-0.38079774896451474;-0.3513813789567042;1.0754295892333074;9.99992192771144;0.7126979777142479;-0.4244549978537011;-0.424454997238926;0.6627156012919428;-0.34145600346175226;0.7455053015928452
94.465772;1.0837156282107574;0.7125464385666601;0.6575060589403301;-0.3807977489243529;-0.35138137891155924;1.0754296633919873;9.99992301004558;0.7126979876746461;-0.4244549978822087;-0.4244549972239835;0.6627155761182622;-0.34145600345672483;0.7455053541338319
94.475772;1.0837155128443627;0.7125463338485084;0.6575060089019263;-0.38079774888228696;-0.3513813788662147;1.0754297323013957;9.999924081987363;0.712698005302387;-0.4244549979112452;-0.4244549972091347;0.6627155499348472;-0.341456003451252;0.7455054017478346
94.485772;1.083715391745591;0.712546228499907;0.6575059565462802;-0.38079774883832473;-0.35138137882083165;1.0754297957212442;9.999925140308356;0.7126980306237757;-0.4244549979408578;-0.4244549971945309;0.6627155224599183;-0.3414560034451527;0.7455054446096719
94.495772;1.083715265129628;0.7125461224285893;0.6575059019903179;-0.38079774879244616;-0.35138137877555714;1.07542985347539;9.999926181326313;0.7126980636167369;-0.4244549979710963;-0.4244549971803462;0.6627154934810541;-0.34145600343826044;0.7455054829460638
94.505772;1.0837151331797845;0.7125460155535756;0.6575058454349875;-0.3807977487446114;-0.35138137873050357;1.075429905537976;9.999927200653614;0.7126981041915837;-0.4244549980019854;-0.42445499716678875;0.6627154628223059;-0.3414560034304269;0.7455055170558059
94.515772;1.0837149960599477;0.7125459078106964;0.6575057871160519;-0.38079774869478394;-0.3513813786857487;1.0754299520137083;9.999928192898905;0.7126981522055498;-0.4244549980335226;-0.4244549971540913;0.6627154302938824;-0.3414560034215148;0.7455055472912745
94.525772;1.0837148540284616;0.7125457991619647;0.6575057272714717;-0.3807977486429613;-0.35138137864136165;1.0754299930158822;9.99992915152022;0.7126982075315798;-0.4244549980657046;-0.42445499714249457;0.6627153956449638;-0.3414560034113906;0.7455055739895987
94.535772;1.083714707467337;0.7125456896024367;0.6575056661166867;-0.38079774858918725;-0.35138137859742324;1.0754300286055505;9.999930069619323;0.7126982701084822;-0.4244549980985367;-0.42445499713221213;0.6627153585592248;-0.3414560033999261;0.745505597407104
94.545772;1.0837145568015034;0.7125455791773855;0.657505603853845;-0.3807977485335349;-0.35138137855401524;1.0754300588027286;9.999930941253158;0.7126983399415224;-0.42445499813202403;-0.42445499712339707;0.662715318684058;-0.3414560033870094;0.7455056177439866
94.555772;1.0837144024302563;0.7125454679938901;0.657505540714953;-0.3807977484760909;-0.3513813785112046;1.0754300836276602;9.999931761771714;0.7126984170627737;-0.42445499816617954;-0.4244549971161674;0.6627152756451765;-0.3414560033725578;0.7455056352126682
94.565772;1.0837142447003179;0.7125453562186134;0.6575054770243322;-0.3807977484169673;-0.3513813784690602;1.0754301031869649;9.99993252727856;0.712698501485079;-0.4244549982010422;-0.4244549971106529;0.6627152290628474;-0.3414560033565029;0.7455056500290621
94.575772;1.0837140839350712;0.7125452440698732;0.6575054132244457;-0.3807977483563238;-0.3513813784276837;1.07543011774493;9.999933234304672;0.7126985932158766;-0.42445499823666744;-0.42445499710700374;0.6627151785940765;-0.34145600333874854;0.7455056623611603
94.585772;1.0837139204900124;0.7125451317951197;0.6575053498173239;-0.38079774829436797;-0.35138137838720934;1.0754301277140597;9.99993387963717;0.7126986922783058;-0.42445499827309824;-0.42445499710538187;0.6627151239715374;-0.34145600331914866;0.7455056723255064
94.595772;1.0837137547650657;0.712545019625119;0.6575052872516634;-0.3807977482313345;-0.3513813783477767;1.075430133608154;9.999934460068836;0.7126987986457185;-0.42445499831034555;-0.4244549971059446;0.6627150650498356;-0.3414560032975373;0.7455056800243887
94.605772;1.0837135872076273;0.7125449077687769;0.6575052258411568;-0.3807977481674801;-0.3513813783095153;1.075430135997864;9.999934972593772;0.7126989121811027;-0.4244549983483892;-0.42445499710880985;0.66271500186711;-0.34145600327377834;0.7455056855841808
94.615772;1.0837134183186699;0.7125447964586645;0.6575051657657421;-0.380797748103083;-0.3513813782725442;1.0754301354541775;9.99993541488308;0.7126990326799564;-0.42445499838719797;-0.4244549971140237;0.6627149346374946;-0.34145600324777914;0.745505689176985
94.625772;1.0837132486339978;0.7125446859582263;0.6575051071319926;-0.38079774803840216;-0.351381378236961;1.0754301325073756;9.999935785333566;0.7126991599256344;-0.42445499842675033;-0.4244549971215547;0.662714863638301;-0.3414560032194684;0.7455056909825665
94.635772;1.0837130787255147;0.7125445765623454;0.6575050500267334;-0.38079774797363913;-0.35138137820283866;1.075430127636034;9.999936082948256;0.7126992936903547;-0.42445499846703794;-0.4244549971313228;0.6627147891224274;-0.3414560031887815;0.7455056910961521
94.645772;1.0837129092078366;0.7125444686149464;0.6575049945240609;-0.3807977479089617;-0.35138137817023846;1.075430121237278;9.999936307604369;0.7126994337217154;-0.4244549985080621;-0.4244549971432526;0.6627147113483223;-0.34145600315566293;0.7455056894952246
94.655772;1.0837127406554352;0.7125443624557356;0.6575049406675952;-0.3807977478445427;-0.35138137813921444;1.0754301135310103;9.999936460152455;0.7126995797242442;-0.4244549985498347;-0.42445499715730794;0.6627146306465627;-0.3414560031200742;0.7455056861025283
94.665772;1.0837125735213682;0.7125442583564906;0.6575048884752583;-0.38079774778056136;-0.3513813781098142;1.075430104467421;9.999936541810957;0.7126997313758772;-0.4244549985923788;-0.42445499717346485;0.6627145474230837;-0.3414560030820044;0.7455056808404739
94.675772;1.083712408228588;0.7125441565837315;0.6575048379641109;-0.3807977477171826;-0.3513813780820763;1.0754300937936059;9.999936554037179;0.7126998884105294;-0.42445499863571035;-0.4244549971916738;0.6627144620838552;-0.341456003041467;0.7455056736309298
94.685772;1.083712245282243;0.712544057512853;0.657504789157302;-0.3807977476545536;-0.3513813780560131;1.0754300812363033;9.99993649958793;0.7127000506671926;-0.42445499867980574;-0.4244549972118744;0.6627143749838391;-0.34145600299848033;0.7455056643857924
94.695772;1.0837120851783937;0.7125439616391578;0.6575047420725101;-0.3807977475928215;-0.3513813780316044;1.0754300665769823;9.999936383208297;0.7127002180437793;-0.42445499872459;-0.42445499723402397;0.6627142864858017;-0.34145600295305434;0.7455056530354923
94.705772;1.0837119282804186;0.712543869513317;0.657504696688681;-0.38079774753212925;-0.3513813780088191;1.0754300495709197;9.999936211026139;0.7127003904206615;-0.42445499876994686;-0.4244549972580918;0.6627141970244762;-0.3414560029051806;0.7455056396108815
94.715772;1.0837117748919005;0.7125437816936103;0.657504652884808;-0.3807977474725823;-0.35138137798763186;1.0754300298694097;9.999935989917978;0.7127005676498525;-0.4244549988157255;-0.42445499728403807;0.6627141070617145;-0.34145600285481825;0.7455056242828774
94.725772;1.0837116253784431;0.7125436987049059;0.6575046104250836;-0.38079774741423356;-0.3513813779680275;1.075430007052213;9.999935727754844;0.7127007496294987;-0.4244549988617485;-0.4244549973118041;0.6627140169571152;-0.34145600280190386;0.7455056073039859
94.735772;1.0837114801517609;0.712543620991215;0.657504569033184;-0.38079774735710814;-0.35138137794999474;1.0754299807370578;9.999935433691059;0.7127009363401688;-0.4244549989078182;-0.424454997341328;0.6627139268564636;-0.34145600274638555;0.7455055889747352
94.745772;1.0837113396256282;0.7125435488961858;0.6575045284451692;-0.3807977473012363;-0.3513813779335079;1.0754299506625637;9.99993511735067;0.7127011277777147;-0.42445499895372274;-0.42445499737257636;0.6627138366872133;-0.3414560026882388;0.7455055696643189
94.755772;1.0837112042257218;0.712543482665924;0.657504488373322;-0.3807977472466666;-0.3513813779185209;1.0754299166669434;9.99993478735599;0.7127013238898168;-0.4244549989992483;-0.4244549974055533;0.6627137462512585;-0.34145600262745357;0.7455055497779075
94.765772;1.0837110743531815;0.7125434224566779;0.6575044484736924;-0.38079774719345827;-0.3513813779049766;1.0754298786046406;9.99993445092447;0.712701524589502;-0.4244549990441861;-0.4244549974402756;0.6627136553460509;-0.3414560025640264;0.7455055296710243
94.775772;1.0837109503328428;0.7125433683702895;0.6575044083654024;-0.3807977471416632;-0.351381377892798;1.0754298363090329;9.999934114745349;0.7127017297793857;-0.4244549990883281;-0.4244549974767375;0.6627135638299178;-0.3414560024979767;0.7455055095788061
94.785772;1.0837108324199178;0.712543320523553;0.6575043676456337;-0.3807977470913171;-0.35138137788186685;1.0754297896314642;9.999933785847707;0.7127019393007875;-0.4244549991314856;-0.4244549975148946;0.6627134716050493;-0.34145600242937346;0.7455054896213974
94.795772;1.0837107207947447;0.7125432790934522;0.6575043258797123;-0.38079774704245034;-0.35138137787201257;1.0754297384840883;9.999933472120091;0.7127021528737036;-0.42445499917353524;-0.4244549975546582;0.662713378600979;-0.3414560023583465;0.7455054698885888
94.805772;1.0837106155301746;0.7125432442787526;0.6575042826026254;-0.38079774699511026;-0.35138137786302;1.0754296828098742;9.999933182423716;0.712702370153976;-0.42445499921444946;-0.4244549975958912;0.6627132847926361;-0.34145600228505574;0.7455054504875368
94.815772;1.0837105165787142;0.7125432162414651;0.6575042373594384;-0.38079774694936375;-0.3513813778546577;1.0754296224967796;9.999932925663032;0.7127025908388067;-0.4244549992542853;-0.4244549976384257;0.6627131902050606;-0.3414560022096334;0.7455054315260059
94.825772;1.083710423785072;0.712543195104098;0.6575041897687366;-0.380797746905268;-0.3513813778467073;1.0754295573530388;9.99993270905451;0.7127028146742022;-0.42445499929314434;-0.4244549976820958;0.6627130949174966;-0.341456002132158;0.745505413099999
94.835772;1.083710336913934;0.7125431809362075;0.6575041395581124;-0.38079774686284235;-0.35138137783897266;1.075429487187789;9.999932537147386;0.712703041417647;-0.4244549993311228;-0.42445499772676915;0.6627129991171814;-0.34145600205268034;0.7455053952649765
94.845772;1.0837102556973486;0.7125431736928467;0.6575040865261205;-0.38079774682206874;-0.3513813778312705;1.0754294118515588;9.999932412345398;0.7127032708653694;-0.4244549993682808;-0.4244549977723541;0.6627129031692776;-0.34145600197125886;0.7455053780170104
94.855772;1.0837101799074342;0.7125431731760479;0.6575040304836228;-0.3807977467829172;-0.35138137782343265;1.0754293311424876;9.99993233554269;0.7127035028650255;-0.4244549994046424;-0.4244549978187712;0.6627128076131789;-0.341456001887969;0.745505361348549
94.865772;1.0837101093763517;0.712543179056288;0.6575039712560007;-0.38079774674537303;-0.35138137781532375;1.0754292447169096;9.99993230611529;0.71270373724887;-0.4244549994402074;-0.4244549978659304;0.6627127130680983;-0.34145600180287716;0.7455053452932868
94.875772;1.0837100439214542;0.7125431909337151;0.6575039086891098;-0.38079774670943706;-0.3513813778068554;1.0754291521509132;9.999932322310336;0.7127039737982422;-0.4244549994749631;-0.424454997913737;0.6627126201189605;-0.3414560017160126;0.7455053298896128
94.885772;1.0837099832888897;0.7125432083985351;0.657503842639075;-0.38079774667510646;-0.3513813777979851;1.075429053050297;9.999932382330874;0.7127042122645872;-0.4244549995089041;-0.4244549979620991;0.6627125292501234;-0.34145600162736256;0.7455053151371144
94.895772;1.0837099271675532;0.7125432310497714;0.6575037730148278;-0.38079774664237176;-0.35138137778870354;1.0754289470252334;9.999932485292327;0.7127044523495708;-0.4244549995420451;-0.4244549980109442;0.6627124408200937;-0.3414560015368729;0.7455053009831125
94.905772;1.0837098751918695;0.712543258490832;0.6575036998094922;-0.38079774661123716;-0.3513813777790266;1.07542883359432;9.999932631309914;0.712704693651674;-0.4244549995744091;-0.42445499806025727;0.6627123550493418;-0.34145600144445787;0.7455052873258531
94.915772;1.0837098269397307;0.7125432903479482;0.6575036230776236;-0.3807977465817335;-0.3513813777689878;1.075428712173574;9.999932821065759;0.7127049356424601;-0.4244549996060127;-0.42445499811009096;0.6627122720543651;-0.34145600135003124;0.7455052740713038
94.925772;1.083709781983758;0.7125433262729599;0.6575035429141751;-0.38079774655390575;-0.3513813777586164;1.0754285821300793;9.999933055797781;0.7127051776763828;-0.42445499963688;-0.42445499816052007;0.6627121919334338;-0.341456001253524;0.7455052611997774
94.935772;1.0837097399075521;0.712543365878258;0.6575034594300696;-0.3807977465277933;-0.3513813777479302;1.0754284428427991;9.999933337236374;0.7127054190092156;-0.42445499966707;-0.4244549982115913;0.6627121148263394;-0.34145600115488534;0.745505248723382
94.945772;1.0837097002412366;0.7125434086761003;0.6575033727463432;-0.3807977465034145;-0.35138137773695366;1.075428293749691;9.999933666862614;0.7127056588183271;-0.4244549996966834;-0.4244549982633114;0.6627120409030384;-0.341456001054097;0.7455052365909607
94.955772;1.0837096624321993;0.7125434540965686;0.6575032830153921;-0.380797746480749;-0.35138137772572653;1.0754281343239054;9.999934045505256;0.7127058962628866;-0.4244549997258356;-0.42445499831565564;0.6627119703209029;-0.3414560009511847;0.7455052247150464
94.965772;1.0837096258992716;0.7125435015347429;0.6575031904156379;-0.3807977464597182;-0.35138137771429323;1.0754279640292623;9.999934473649859;0.7127061305823709;-0.4244549997546223;-0.42445499836857303;0.6627119031794444;-0.34145600084620403;0.7455052130991108
94.975772;1.0837095901521792;0.7125435503849249;0.6575030951380816;-0.38079774644018904;-0.35138137770268657;1.0754277823785565;9.999934951534884;0.7127063611577454;-0.42445499978311885;-0.4244549984220034;0.6627118394554892;-0.34145600073922633;0.7455052019009657
94.985772;1.0837095549367728;0.7125436000721623;0.6575029973857687;-0.38079774642200903;-0.35138137769092154;1.0754275890455522;9.999935479224236;0.7127065875179481;-0.4244549998114059;-0.42445499847591245;0.6627117789628826;-0.3414560006303475;0.745505191413441
94.995772;1.083709520275104;0.7125436500721828;0.6575028973674488;-0.38079774640504077;-0.3513813776790074;1.0754273839330684;9.999936056994311;0.7127068093297927;-0.4244549998395741;-0.42445499853030505;0.6627117213986948;-0.341456000519703;0.7455051820140072
95.005772;1.0837094863516565;0.7125436999283472;0.6575027952734599;-0.3807977463891614;-0.3513813776669588;1.0754271671921876;9.999936685245487;0.7127070263665858;-0.4244549998677056;-0.42445499858519575;0.6627116664361516;-0.34145600040746765;0.7455051740448555
95.015772;1.0837094533653837;0.7125437492763004;0.6575026912562106;-0.3807977463742602;-0.3513813776547994;1.0754269391849065;9.999937364125575;0.7127072384606755;-0.42445499989586216;-0.4244549986405734;0.6627116138009399;-0.3414560002938399;0.7455051676588396
95.025772;1.0837094214181315;0.7125437978393708;0.6575025854776259;-0.38079774636025576;-0.3513813776425738;1.0754267004116558;9.999938093609217;0.7127074454887685;-0.4244549999240897;-0.4244549986963867;0.6627115632961934;-0.3414560001790338;0.7455051627761687
95.035772;1.083709390429838;0.712543845379139;0.6575024781628789;-0.38079774634709335;-0.3513813776303492;1.075426451495778;9.999938873368324;0.7127076473812465;-0.4244549999524223;-0.42445499875254944;0.6627115147549599;-0.34145600006327476;0.7455051591742745
95.045772;1.0837093601325918;0.7125438916734854;0.6575023695610577;-0.3807977463347125;-0.35138137761818955;1.0754261932429037;9.99993970203038;0.712707844082122;-0.424454999980881;-0.42445499880895166;0.6627114679753568;-0.34145599994677067;0.7455051566036947
95.055772;1.0837093301766147;0.7125439365610267;0.6575022599205598;-0.38079774632302377;-0.3513813776061381;1.0754259266337491;9.999940577058847;0.7127080354893931;-0.4244550000094792;-0.42445499886546184;0.6627114227348541;-0.34145599982967706;0.7455051548723428
95.065772;1.0837093002470943;0.7125439799661965;0.6575021495530567;-0.38079774631192037;-0.351381377594227;1.0754256526645973;9.999941495970363;0.7127082214719457;-0.4244550000382376;-0.4244549989219228;0.6627113788491199;-0.3414559997120927;0.7455051539019084
95.075772;1.0837092700835145;0.7125440218897514;0.6575020388693877;-0.3807977463013016;-0.3513813775824924;1.0754253721846039;9.999942457481348;0.7127084019060753;-0.4244550000671866;-0.42445499897815775;0.6627113361632703;-0.3414559995940763;0.7455051537537736
95.085772;1.083709239449719;0.7125440624479055;0.6575019283443843;-0.380797746291071;-0.3513813775709673;1.075425085893123;9.999943461205696;0.7127085766553585;-0.42445500009634834;-0.42445499903398765;0.6627112945003736;-0.34145599947565347;0.7455051546168199
95.095772;1.0837092081487432;0.7125441019340736;0.6575018184565452;-0.38079774628112445;-0.35138137755966253;1.0754247944332738;9.999944507081931;0.7127087455881218;-0.4244550001257243;-0.4244549990892434;0.6627112536338368;-0.34145599935683024;0.7455051567573682
95.105772;1.0837091760602524;0.7125441408092491;0.6575017096319684;-0.3807977462713646;-0.35138137754857307;1.0754244984344494;9.999945595768631;0.7127089086842238;-0.4244550001553053;-0.42445499914377044;0.6627112132764988;-0.34145599923762204;0.7455051604632584
95.115772;1.0837091431810582;0.7125441796083262;0.6575016022315036;-0.3807977462617153;-0.3513813775377131;1.075424198504199;9.999946728667792;0.7127090660937696;-0.4244550001850807;-0.4244549991974312;0.6627111731124419;-0.341455999118067;0.7455051660245576
95.125772;1.0837091096785487;0.7125442188469162;0.6575014965840377;-0.3807977462521177;-0.35138137752713017;1.0754238952668138;9.999947906705316;0.7127092180640547;-0.4244550002150393;-0.42445499925011104;0.6627111328919273;-0.34145599899822215;0.7455051737362443
95.135772;1.083709075892011;0.7125442590222235;0.6575013930271316;-0.3807977462425292;-0.35138137751688875;1.075423589407509;9.99994912926545;0.712709364847419;-0.42445500024516625;-0.4244549993017204;0.6627110925267208;-0.34145599887817335;0.7455051838816472
95.145772;1.0837090422812046;0.7125443006662168;0.6575012919326083;-0.3807977462329206;-0.35138137750705883;1.0754232816226266;9.999950394430293;0.7127095066694327;-0.42445500027543703;-0.4244549993521715;0.662711052136541;-0.3414559987580448;0.7455051966909595
95.155772;1.083709009382253;0.7125443443258632;0.6575011937102961;-0.38079774622325563;-0.3513813774977251;1.0754229725800641;9.999951700163406;0.712709643695667;-0.42445500030581684;-0.4244549994013528;0.662711012046062;-0.3414559986379743;0.7455052122959359
95.165772;1.0837089777603293;0.7125443904862194;0.6575010987855882;-0.3807977462134681;-0.3513813774889891;1.075422662975021;9.99995304517429;0.7127097759728852;-0.4244550003362577;-0.42445499944913173;0.662710972725969;-0.3414559985180785;0.7455052307318115
95.175772;1.0837089479734812;0.7125444395447204;0.6575010075645534;-0.3807977462034522;-0.3513813774809531;1.0754223535653353;9.999954428490549;0.7127099034312919;-0.42445500036668343;-0.4244549994953731;0.6627109346955635;-0.341455998398455;0.7455052520167791
