time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
95.185772;1.0837089205625208;0.7125444918239041;0.6575009204128638;-0.3807977461930699;-0.35138137747370296;1.0754220451240903;9.999955848344268;0.7127100259726766;-0.4244550003969891;-0.42445499953995486;0.6627108984312104;-0.34145599827920126;0.7455052762169716
95.195772;1.0837088960311623;0.7125445475488738;0.6575008376417767;-0.3807977461821745;-0.35138137746729137;1.0754217383856797;9.999957301450472;0.7127101435067387;-0.42445500042706263;-0.4244549995827781;0.6627108643242489;-0.34145599816041566;0.7455053034020943
95.205772;1.083708874826448;0.712544606805819;0.6575007594923759;-0.38079774617063067;-0.35138137746172426;1.0754214340475465;9.99995878294773;0.7127102559083616;-0.42445500045680373;-0.4244549996237645;0.6627108327251614;-0.34145599804220095;0.7455053335620149
95.215772;1.0837088573703388;0.7125446695544992;0.6575006861412788;-0.3807977461583125;-0.35138137745696907;1.075421132794245;9.999960287183347;0.7127103630397424;-0.42445500048612667;-0.42445499966284117;0.6627108040010716;-0.3414559979246776;0.7455053665835587
95.225772;1.0837088441192242;0.7125447357072695;0.6575006177341013;-0.3807977461450841;-0.3513813774529759;1.0754208352900534;9.999961808945105;0.7127104648333575;-0.4244550005149474;-0.42445499969993095;0.6627107784840469;-0.34145599780797814;0.7455054022674694
95.235772;1.0837088355397115;0.712544805177036;0.6575005544372692;-0.38079774613079825;-0.35138137744968784;1.075420542123322;9.999963344099914;0.7127105613311366;-0.4244550005431672;-0.42445499973494927;0.6627107563687407;-0.3414559976922367;0.7455054403488768
95.245772;1.0837088320079449;0.712544877841671;0.657500496476479;-0.38079774611532474;-0.35138137744705183;1.0754202537369266;9.999964889786078;0.7127106526509759;-0.4244550005706727;-0.4244549997678039;0.6627107376957218;-0.34145599757759704;0.7455054805225316
95.255772;1.0837088337817702;0.7125449535393342;0.6575004441312796;-0.38079774609858;-0.35138137744504505;1.0754199704501948;9.99996644463295;0.7127107389163427;-0.42445500059735103;-0.42445499979840684;0.6627107224040534;-0.3414559974642084;0.7455055224764703
95.265772;1.0837088410799227;0.7125450321270123;0.6575003977118152;-0.3807977460805368;-0.3513813774436808;1.0754196925849626;9.999968008389937;0.7127108202267349;-0.4244550006231008;-0.42445499982668383;0.6627107103722797;-0.3414559973521971;0.7455055659590076
95.275772;1.0837088541745257;0.712545113471124;0.6575003575273832;-0.3807977460612156;-0.35138137744298104;1.0754194205531384;9.999969581296448;0.7127108966755389;-0.42445500064783137;-0.42445499985257007;0.6627107014397349;-0.3414559972416515;0.7455056108373739
95.285772;1.0837088734385283;0.712545197378358;0.6575003238300227;-0.38079774604067296;-0.3513813774429577;1.0754191548315883;9.999971164229512;0.7127109683453399;-0.4244550006714703;-0.4244549998760029;0.6627106954242415;-0.3414559971326431;0.7455056570601993
95.295772;1.083708899306542;0.7125452835767042;0.6575002967633625;-0.38079774601898986;-0.35138137744361925;1.075418895857929;9.99997275893837;0.7127110352688698;-0.4244550006939828;-0.42445499989691843;0.662710692121855;-0.3414559970252698;0.7455057045958273
95.305772;1.083708932167464;0.7125453717431118;0.6575002763584122;-0.3807977459962477;-0.35138137744498665;1.0754186439300233;9.999974367750449;0.7127110974035843;-0.42445500071537556;-0.4244549999152594;0.6627106912977692;-0.3414559969196823;0.745505753444423
95.315772;1.0837089723377058;0.7125454615398479;0.657500262572992;-0.38079774597249927;-0.351381377447105;1.0754183992002946;9.9999759934251;0.7127111546393531;-0.42445500073566744;-0.4244549999309991;0.6627106927039634;-0.34145599681607325;0.7455058036558184
95.325772;1.083709020146061;0.7125455526581465;0.6575002553311;-0.38079774594776095;-0.3513813774500343;1.0754181617220628;9.999977638930952;0.712711206826608;-0.42445500075484716;-0.42445499994416436;0.6627106960924195;-0.34145599671465643;0.7455058552977951
95.335772;1.083709075974866;0.7125456448478287;0.657500254505709;-0.38079774592203164;-0.35138137745383047;1.0754179314814671;9.999979306659649;0.7127112538223072;-0.424455000772865;-0.4244549999548346;0.6627107011910122;-0.3414559966156542;0.7455059083980002
95.345772;1.0837091402023942;0.7125457379047837;0.6575002598386557;-0.38079774589530496;-0.3513813774585463;1.0754177084476937;9.999980997656435;0.7127112955252155;-0.42445500078966597;-0.4244549999631075;0.6627107076849775;-0.34145599651927994;0.7455059628943929
95.355772;1.0837092131199348;0.7125458316308833;0.6575002708981006;-0.38079774586755416;-0.35138137746423365;1.075417492666632;9.99998271141858;0.7127113318543725;-0.42445500080522386;-0.4244549999690593;0.66271071524549;-0.3414559964257251;0.7455060186585692
95.365772;1.0837092948705067;0.7125459257864981;0.6575002871397808;-0.3807977458387089;-0.35138137747092574;1.0754172843352927;9.999984446412062;0.7127113626952303;-0.4244550008195419;-0.4244549999727414;0.6627107236040891;-0.34145599633515644;0.7455060755732967
95.375772;1.083709385425353;0.7125460200563392;0.6575003079862288;-0.38079774580865683;-0.3513813774786215;1.075417083757823;9.999986200922343;0.7127113878805102;-0.42445500083263354;-0.4244549999741947;0.6627107325961262;-0.3414559962477123;0.7455061335663717
95.385772;1.0837094845923767;0.7125461140456615;0.6575003328754371;-0.3807977457772673;-0.3513813774872813;1.075416891230939;9.999987973456582;0.7127114072247598;-0.4244550008445127;-0.4244549999734573;0.6627107421258288;-0.34145599616350103;0.7455061926061612
95.395772;1.0837095920375848;0.7125462073042736;0.6575003613233962;-0.380797745744407;-0.3513813774968283;1.0754167069667382;9.99998976247914;0.7127114205988104;-0.42445500085519783;-0.4244549999705752;0.6627107521616117;-0.3414559960826112;0.7455062526915646
95.405772;1.083709707351379;0.7125462993904068;0.6575003929852203;-0.3807977457099473;-0.3513813775071683;1.0754165310532213;9.99999156607391;0.7127114279976086;-0.4244550008647083;-0.424454999965611;0.6627107628057607;-0.34145599600511733;0.7455063138163237
95.415772;1.08370983017466;0.7125463899359652;0.6575004276626517;-0.38079774567378766;-0.3513813775182184;1.075416363460829;9.999993382144556;0.7127114295105799;-0.4244550008730558;-0.42445499995863756;0.6627107742978593;-0.34145599593108156;0.7455063759425749
95.425772;1.0837099602726619;0.712546478662574;0.6575004652430843;-0.38079774563589036;-0.35138137752992027;1.075416204103552;9.999995209147754;0.7127114252282384;-0.42445500088024507;-0.4244549999497374;0.6627107869001475;-0.3414559958605543;0.7455064390074372
95.435772;1.0837100974735259;0.7125465653814645;0.65750050561107;-0.38079774559629614;-0.3513813775422378;1.0754160528933299;9.99999704682915;0.7127114152327464;-0.42445500088629223;-0.4244549999390111;0.6627108007896251;-0.34145599579356084;0.7455065029367101
95.445772;1.0837102415814024;0.7125466499871894;0.6575005486088019;-0.3807977455551071;-0.35138137755514254;1.0754159097378402;9.99999889624703;0.712711399646395;-0.4244550008912404;-0.42445499992657254;0.6627108160381149;-0.3414559957300789;0.7455065676861824
95.455772;1.083710392372395;0.7125467324231882;0.6575005940650086;-0.3807977455124553;-0.3513813775685938;1.0754157744889292;10.000000759243836;0.7127113786038413;-0.42445500089515187;-0.424454999912547;0.6627108326356206;-0.34145599567004387;0.7455066332980512
95.465772;1.0837105496327994;0.7125468126307131;0.6575006418418485;-0.3807977454684812;-0.351381377582541;1.075415646890737;10.000002637906945;0.712711352181935;-0.42445500089811344;-0.42445499989708146;0.6627108504923058;-0.34145599561339013;0.7455066998804769
95.475772;1.0837107131947215;0.7125468904957246;0.657500691863962;-0.38079774542331735;-0.35138137759694293;1.07541552658805;10.000004533820649;0.7127113203881259;-0.42445500090026145;-0.42445499988034496;0.6627108694394995;-0.3414559955600903;0.7455067675256839
95.485772;1.0837108829691877;0.7125469658150044;0.6575007441267972;-0.38079774537707445;-0.3513813776117603;1.0754154132021438;10.000006447249318;0.7127112831838719;-0.4244550009017826;-0.4244549998625058;0.6627108892669779;-0.34145599551015626;0.7455068362951484
95.495772;1.0837110589411707;0.7125470383189744;0.6575007986736453;-0.3807977453298472;-0.3513813776269294;1.075415306401619;10.000008376939158;0.7127112404885628;-0.42445500090289084;-0.42445499984370816;0.6627109097563106;-0.3414559954636147;0.7455069062584224
95.505772;1.0837112410852248;0.7125471077597414;0.6575008555385397;-0.38079774528173993;-0.35138137764235877;1.075415205932808;10.000010320743314;0.7127111921936548;-0.4244550009038;-0.4244549998240691;0.662710930692723;-0.34145599542050376;0.7455069774838662
95.515772;1.0837114292717724;0.7125471739827328;0.6575009146924402;-0.3807977452328696;-0.351381377657957;1.075415111653965;10.000012276355958;0.7127111382172986;-0.4244550009046981;-0.42445499980370516;0.6627109518789929;-0.3414559953808939;0.7455070500078774
95.525772;1.0837116232697181;0.7125472369088919;0.6575009760438365;-0.38079774518332804;-0.3513813776736561;1.0754150235582367;10.000014241471824;0.7127110785394022;-0.4244550009057497;-0.42445499978277557;0.6627109731364117;-0.3414559953448761;0.7455071238467611
95.535772;1.0837118228279907;0.7125472964796735;0.6575010395055969;-0.38079774513315984;-0.3513813776894127;1.0754149417559091;10.000016213646289;0.71271101317821;-0.42445500090711935;-0.4244549997615099;0.6627109942895542;-0.34145599531251364;0.7455071990392236
95.545772;1.0837120277667867;0.7125473526274441;0.6575011050795477;-0.3807977450823876;-0.35138137770520295;1.0754148664548315;10.000018190126466;0.7127109421828782;-0.4244550009089635;-0.4244549997402011;0.6627110151997122;-0.3414559952838262;0.7455072756789053
95.555772;1.0837122379946522;0.7125474052754455;0.6575011728988919;-0.38079774503106006;-0.35138137772101763;1.075414797920237;10.000020168046948;0.712710865685848;-0.42445500091140115;-0.4244549997191735;0.6627110358673074;-0.34145599525881326;0.7455073539070209
95.565772;1.0837124533944649;0.7125474543697673;0.6575012432004448;-0.38079774497929436;-0.3513813777368418;1.0754147363957927;10.000022145118402;0.7127107839500498;-0.42445500091450666;-0.42445499969874667;0.6627110564745562;-0.3414559952374668;0.7455074338441672
95.575772;1.0837126737053735;0.7125474999251417;0.6575013162395664;-0.3807977449272854;-0.35138137775262457;1.075414682068578;10.000024119452766;0.712710697346979;-0.4244550009183213;-0.42445499967921213;0.662711077294787;-0.34145599521975495;0.7455075155087597
95.585772;1.0837128985371756;0.7125475420408297;0.6575013922157822;-0.3807977448752747;-0.35138137776828743;1.0754146350862608;10.000026088472175;0.7127106062543742;-0.4244550009228646;-0.42445499966082123;0.662711098578494;-0.34145599520561626;0.7455075988173264
95.595772;1.0837131273879328;0.7125475808774356;0.6575014712670536;-0.380797744823506;-0.35138137778377926;1.075414595553442;10.00002804862887;0.7127105109356434;-0.4244550009281327;-0.42445499964377653;0.6627111204845966;-0.34145599519498776;0.7455076836550932
95.605772;1.083713359549916;0.7125476166162099;0.6575015535099186;-0.3807977447721925;-0.3513813777991177;1.0754145635184702;10.000029995804269;0.7127104115054118;-0.4244550009340888;-0.42445499962822875;0.6627111430541738;-0.34145599518782954;0.7455077699341227
95.615772;1.0837135940619702;0.7125476494049389;0.6575016390711755;-0.3807977447215157;-0.3513813778143848;1.075414538974382;10.000031925401041;0.7127103079779544;-0.4244550009406595;-0.4244549996142912;0.6627111662605978;-0.34145599518411474;0.7455078575911119
95.625772;1.0837138298126527;0.7125476792972325;0.6575017280889981;-0.3807977446716428;-0.35138137782969003;1.0754145218708286;10.00003383252131;0.7127102003213043;-0.42445500094775085;-0.4244549996020717;0.6627111900812206;-0.3414559951837999;0.7455079465327011
95.635772;1.0837140657067887;0.7125477062153296;0.6575018206936999;-0.38079774462272686;-0.3513813778451332;1.0754145121606695;10.000035712314189;0.7127100884988822;-0.42445500095526467;-0.4244549995916909;0.6627112145072259;-0.34145599518682584;0.745508036612619
95.645772;1.0837143007585277;0.7125477299651365;0.6575019169858206;-0.380797744574884;-0.3513813778607976;1.0754145098252494;10.000037559665286;0.7127099724738363;-0.4244550009631058;-0.42445499958326904;0.6627112395333171;-0.34145599519315106;0.745508127687471
95.655772;1.0837145340274885;0.7125477503194488;0.6575020170243199;-0.38079774452817466;-0.3513813778767583;1.0754145148384795;10.00003936818687;0.712709852158902;-0.424455000971195;-0.4244549995769025;0.6627112651506046;-0.34145599520275116;0.7455082196673786
95.665772;1.0837147645058203;0.7125477671126232;0.6575021208202136;-0.3807977444826158;-0.351381377893067;1.0754145271692261;10.00004112966237;0.7127097273975044;-0.42445500097949074;-0.4244549995726571;0.6627112913065808;-0.341455995215579;0.7455083124916663
95.675772;1.083714991107169;0.7125477802715242;0.6575022283325003;-0.3807977444382141;-0.3513813779097319;1.075414546844031;10.000042834869006;0.7127095980024181;-0.42445500098800076;-0.42445499957058364;0.6627113178591155;-0.34145599523155623;0.7455084061044586
95.685772;1.0837152127547276;0.7125477898343578;0.6575023394991535;-0.38079774439497854;-0.3513813779267259;1.0754145739927898;10.000044475160378;0.7127094637906688;-0.42445500099677147;-0.42445499957073957;0.6627113445841272;-0.3414559952505969;0.7455085004861002
95.695772;1.0837154284830528;0.7125477959926295;0.6575024542976637;-0.3807977443529155;-0.35138137794400504;1.0754146088136887;10.000046043413752;0.7127093246164375;-0.4244550010058634;-0.4244549995731884;0.6627113712339137;-0.34145599527260617;0.7455085956481016
95.705772;1.0837156374922403;0.7125477990850926;0.6575025727699553;-0.38079774431202223;-0.3513813779615194;1.075414651456287;10.00004753385692;0.7127091803608753;-0.4244550010153232;-0.42445499957798616;0.6627113976119117;-0.34145599529745574;0.7455086915647708
95.715772;1.0837158391566362;0.71254779956893;0.6575026949984787;-0.38079774427227686;-0.35138137797922;1.075414701961382;10.000048941269279;0.7127090308659407;-0.4244550010251683;-0.42445499958517535;0.6627114236295337;-0.3414559953249684;0.7455087881368664
95.725772;1.0837160330213493;0.712547798013088;0.6575028210643764;-0.3807977442336485;-0.3513813779970618;1.075414760302741;10.000050260386743;0.7127088759521303;-0.42445500103539746;-0.424454999594766;0.6627114492786355;-0.34145599535492305;0.7455088852106748
95.735772;1.083716218801341;0.7125477950413708;0.6575029510211304;-0.38079774419612367;-0.35138137801501146;1.0754148264105658;10.00005148612989;0.7127087155115601;-0.42445500104600153;-0.42445499960671784;0.6627114745415705;-0.34145599538709526;0.745508982621498
95.745772;1.083716396379977;0.7125477912232249;0.6575030848998271;-0.38079774415971457;-0.351381378033051;1.075414900183496;10.000052614268936;0.7127085495177305;-0.4244550010569498;-0.4244549996209638;0.6627114993532773;-0.34145599542131333;0.7455090802511362
95.755772;1.083716565794445;0.71254778698622;0.6575032227113327;-0.38079774412443573;-0.3513813780511464;1.0754149815543854;10.000053641670613;0.7127083779962083;-0.42445500106816575;-0.42445499963744515;0.6627115236234403;-0.34145599545747457;0.745509178075768
95.765772;1.0837167271819734;0.7125477825966778;0.6575033644459309;-0.3807977440902846;-0.35138137806920317;1.0754150705491825;10.000054566105637;0.7127082010700377;-0.42445500107951906;-0.4244549996561139;0.6627115472553815;-0.34145599549552663;0.7455092761723414
95.775772;1.0837168807046687;0.7125477782254795;0.6575035100953084;-0.380797744057254;-0.3513813780870611;1.0754151672699477;10.000055386150652;0.7127080190058769;-0.4244550010908398;-0.4244549996769188;0.6627115701522918;-0.3414559955354575;0.7455093746688866
95.785772;1.0837170264991076;0.7125477740324159;0.6575036596624878;-0.38079774402534794;-0.3513813781045308;1.075415271841436;10.000056101201773;0.7127078321725895;-0.4244550011019349;-0.4244549996998078;0.6627115922153074;-0.34145599557728995;0.7455094736782225
95.795772;1.083717164661075;0.7125477701854955;0.6575038131307708;-0.3807977439945847;-0.3513813781214308;1.0754153843622727;10.000056711299532;0.7127076409638822;-0.4244550011125995;-0.4244549997247493;0.662711613334655;-0.3414559956210609;0.7455095732649362
95.805772;1.0837172952632694;0.7125477668213349;0.6575039704199893;-0.3807977439650136;-0.35138137813759734;1.0754155048272225;10.000057216916684;0.7127074457777268;-0.4244550011226433;-0.4244549997517452;0.6627116334087584;-0.3414559956668039;0.7455096734242601
95.815772;1.0837174183700247;0.7125477640033527;0.6575041313865366;-0.38079774393673116;-0.351381378152861;1.0754156330672857;10.000057618999167;0.7127072470503636;-0.42445500113192847;-0.4244549997808034;0.6627116523876307;-0.3414559957145487;0.7455097740679401
95.825772;1.0837175340142315;0.712547761701154;0.6575042958567058;-0.3807977439098616;-0.35138137816701065;1.075415768789933;10.000057919080952;0.7127070452540967;-0.42445500114037177;-0.4244549998118882;0.6627116702848651;-0.3414559957643231;0.7455098750499433
95.835772;1.0837176421824064;0.7125477597799689;0.6575044636183504;-0.3807977438845288;-0.35138137817978715;1.075415911647423;10.000058119148084;0.71270684083379;-0.4244550011479059;-0.42445499984490753;0.6627116871606182;-0.34145599581614694;0.7455099761972965
95.845772;1.0837177428554174;0.712547758018235;0.6575046343885498;-0.3807977438608411;-0.35138137819091125;1.0754160612601422;10.000058221564416;0.7127066341717094;-0.42445500115444734;-0.4244549998797423;0.6627117030900053;-0.34145599587001846;0.7455100773220691
95.855772;1.083717836069216;0.7125477561828956;0.6575048078153408;-0.3807977438388742;-0.35138137820009885;1.075416217255764;10.000058229394968;0.7127064256271074;-0.42445500115989426;-0.42445499991627966;0.6627117181131064;-0.341455995925897;0.7455101782568573
95.865772;1.0837179219685564;0.7125477541304401;0.6575049834808443;-0.3807977438186626;-0.35138137820705895;1.0754163793530978;10.00005814653027;0.7127062155732021;-0.42445500116414087;-0.42445499995442226;0.6627117322058244;-0.3414559959837034;0.7455102788919058
95.875772;1.0837180008722314;0.7125477518585156;0.6575051608907643;-0.3807977438002081;-0.351381378211507;1.0754165474016135;10.000057977101733;0.7127060043756264;-0.42445500116708357;-0.4244549999940602;0.6627117452817547;-0.34145599604333493;0.7455103791624702
95.885772;1.0837180733023406;0.7125477494692144;0.657505339497554;-0.3807977437834912;-0.3513813782131809;1.0754167213228938;10.000057724529617;0.7127057923576743;-0.4244550011685988;-0.4244550000350237;0.6627117572015578;-0.3414559961046685;0.7455104790146361
95.895772;1.083718139914034;0.7125477470812688;0.6575055187680264;-0.3807977437684769;-0.35138137821185034;1.0754169010359615;10.000057391007562;0.7127055797844385;-0.4244550011685174;-0.42445500007705433;0.6627117678027142;-0.34145599616757166;0.745510578382042
95.905772;1.0837182013634048;0.7125477447690287;0.6575056982454507;-0.38079774375512804;-0.3513813782073343;1.0754170864509303;10.000056978062322;0.7127053668397509;-0.4244550011666445;-0.4244550001198172;0.6627117769523724;-0.3414559962319291;0.7455106771701879
95.915772;1.0837182581916298;0.7125477425713643;0.6575058775617941;-0.3807977437434261;-0.3513813781995061;1.0754172775033446;10.000056487400226;0.7127051536094842;-0.42445500116280543;-0.42445500016294174;0.6627117845932258;-0.34145599629764817;0.7455107752278515
95.925772;1.0837183107666277;0.7125477405587498;0.6575060564341764;-0.3807977437333876;-0.35138137818827053;1.0754174741496705;10.000055920866059;0.7127049400952638;-0.4244550011568636;-0.42445500020606375;0.6627117907632711;-0.3414559963646478;0.74551087229015
95.935772;1.0837183592852317;0.7125477389088654;0.6575062346773691;-0.3807977437250728;-0.35138137817356707;1.0754176763123708;10.00005528023342;0.7127047262400353;-0.42445500114870827;-0.4244550002488469;0.6627117955958175;-0.3414559964328621;0.7455109679480577
95.945772;1.0837184038118581;0.7125477379189081;0.6575064121930569;-0.38079774371858044;-0.35138137815540826;1.0754178838244999;10.00005456770927;0.7127045119711752;-0.4244550011382438;-0.42445500029099786;0.662711799316492;-0.341455996502247;0.7455110617156286
95.955772;1.0837184443363432;0.7125477379469679;0.6575065889216591;-0.38079774371402736;-0.3513813781338845;1.0754180963744202;10.000053786473377;0.71270429726451;-0.42445500112539397;-0.42445500033228173;0.6627118022184684;-0.3414559965727682;0.745511153149895
95.965772;1.0837184808130071;0.7125477393590774;0.6575067647844173;-0.3807977437115317;-0.35138137810911935;1.0754183134725634;10.00005294074204;0.7127040822054667;-0.42445500111011397;-0.42445500037252054;0.6627118045895164;-0.34145599664438;0.7455112418852536
95.975772;1.083718513134696;0.7125477425058431;0.6575069396491089;-0.38079774371118913;-0.3513813780812274;1.0754185345339218;10.000052035963012;0.7127038670213852;-0.4244550010924037;-0.42445500041158113;0.6627118066328895;-0.3414559967170156;0.7455113275756161
95.985772;1.0837185410784296;0.7125477476890539;0.657507113354005;-0.38079774371304553;-0.35138137805030367;1.0754187590147213;10.000051079412536;0.7127036520467066;-0.42445500107232725;-0.4244550004493746;0.6627118084628867;-0.3414559967905929;0.7455114098942532
95.995772;1.0837185643199418;0.7125477551237185;0.6575072857546287;-0.38079774371710484;-0.3513813780164428;1.0754189864415353;10.000050080208977;0.7127034376215171;-0.4244550010500263;-0.4244550004858593;0.6627118101945696;-0.3414559968650094;0.745511488591836
96.005772;1.083718582576658;0.7125477649437577;0.6575074567265569;-0.3807977437233593;-0.35138137797976743;1.0754192163720586;10.000049048296258;0.712703224000137;-0.42445500102570183;-0.42445500052104146;0.6627118120149652;-0.34145599694012563;0.7455115634833435
96.015772;1.0837185957136506;0.7125477772645147;0.6575076261332515;-0.3807977437317958;-0.35138137794044216;1.0754194483614745;10.00004799319069;0.7127030113309352;-0.4244550009995719;-0.42445500055497326;0.6627118141346567;-0.34145599701576046;0.7455116343715807
96.025772;1.0837186036368638;0.7125477922465747;0.6575077937808324;-0.3807977437423835;-0.3513813778986759;1.0754196819366124;10.000046923202436;0.7127027997059044;-0.4244550009718327;-0.42445500058773966;0.662711816697918;-0.3414559970917057;0.7455117010219582
96.035772;1.0837186062102186;0.7125478101099813;0.6575079593916561;-0.38079774375506825;-0.35138137785471885;1.0754199166328453;10.000045845522527;0.7127025892494757;-0.424455000942639;-0.42445500061943986;0.6627118197623312;-0.3414559971677532;0.7455117632582674
96.045772;1.0837186033785142;0.7125478311038982;0.6575081226532511;-0.38079774376978126;-0.35138137780884493;1.0754201520239888;10.000044766950072;0.7127023801622355;-0.42445500091210564;-0.42445500065016917;0.6627118233216192;-0.3414559972437212;0.7455118210694727
96.055772;1.0837185952438482;0.7125478554580138;0.657508283305272;-0.38079774378645465;-0.3513813777613115;1.0754203876795414;10.000043694392762;0.7127021726620036;-0.4244550008803189;-0.424455000679994;0.6627118273158729;-0.3414559973194821;0.7455118745897962
96.065772;1.0837185819732862;0.7125478833453677;0.6575084411924293;-0.38079774380503817;-0.3513813777123195;1.0754206231536798;10.000042634537579;0.7127019669079893;-0.4244550008473541;-0.4244550007089327;0.6627118316583223;-0.341455997394994;0.7455119240353241
96.075772;1.0837185637216948;0.7125479148636729;0.6575085962755782;-0.38079774382551024;-0.3513813776620167;1.0754208579974642;10.000041593144363;0.7127017630061251;-0.4244550008133075;-0.4244550007369652;0.6627118362707783;-0.3414559974703142;0.7455119696843872
96.085772;1.0837185406464278;0.7125479500263312;0.6575087486017481;-0.38079774384787035;-0.3513813776105437;1.0754210917514828;10.00004057496667;0.7127015610535701;-0.42445500077833626;-0.4244550007640581;0.6627118410710516;-0.34145599754557004;0.7455120118787071
96.095772;1.0837185129234808;0.71254798878623;0.6575088982439569;-0.38079774387212756;-0.3513813775580688;1.0754213240035637;10.000039583992335;0.7127013611508162;-0.4244550007426694;-0.42445500079019355;0.6627118459457965;-0.34145599762090506;0.7455120510355597
96.105772;1.083718480712385;0.712548031084615;0.6575090452576174;-0.3807977438983075;-0.3513813775047954;1.0754215544841221;10.000038623129683;0.7127011634053597;-0.42445500070656805;-0.4244550008153913;0.6627118507538118;-0.34145599769643126;0.7455120876276232
96.115772;1.0837184441281624;0.712548076844775;0.6575091896970813;-0.3807977439264666;-0.35138137745095704;1.0754217830689208;10.000037693898287;0.7127009679481666;-0.42445500067028086;-0.4244550008397144;0.6627118553275128;-0.3414559977722104;0.7455121221157092
96.125772;1.08371840329168;0.7125481258982636;0.657509331660474;-0.3807977439566867;-0.3513813773968103;1.0754220097335023;10.000036796787903;0.7127007749155208;-0.42445500063404124;-0.42445500086325055;0.6627118594548936;-0.3414559978482682;0.7455121549138054
96.135772;1.0837183584389751;0.712548177952657;0.6575094712925564;-0.38079774398904037;-0.3513813773426297;1.0754222345761069;10.000035931884506;0.7127005843911935;-0.4244550005980801;-0.42445500088608684;0.6627118628999167;-0.3414559979246146;0.7455121864225557
96.145772;1.083718310003752;0.7125482326530878;0.6575096087750772;-0.3807977440235529;-0.3513813772886982;1.0754224578218332;10.000035099327583;0.7127003963731785;-0.4244550005626276;-0.4244550009082942;0.6627118654850388;-0.34145599800124954;0.7455122170705271
96.155772;1.0837182585954523;0.7125482896660412;0.6575097443561292;-0.3807977440601941;-0.3513813772352891;1.0754226797085324;10.000034299720152;0.7127002107939315;-0.4244550005279136;-0.4244550009299227;0.66271186713749;-0.34145599807815175;0.7455122473149286
96.165772;1.0837182049062355;0.7125483487153791;0.657509878363193;-0.3807977440988893;-0.3513813771826427;1.0754229003884688;10.000033534714564;0.7127000275794424;-0.4244550004941661;-0.4244550009510163;0.6627118678472852;-0.3414559981552529;0.7455122776284786
96.175772;1.0837181496171726;0.7125484095524202;0.6575100111383082;-0.3807977441395202;-0.3513813771309545;1.0754231199470288;10.000032807079387;0.7126998467254011;-0.42445500046160073;-0.4244550009716264;0.6627118676097976;-0.3414559982324136;0.7455123085146251
96.185772;1.0837180933209243;0.712548471891293;0.6575101429372998;-0.38079774418192786;-0.3513813770803815;1.0754233384377607;10.000032119609683;0.7126996683332828;-0.42445500043042417;-0.42445500099178696;0.6627118664179733;-0.34145599830943996;0.745512340556656
96.195772;1.0837180365423338;0.7125485353696335;0.6575102739199647;-0.38079774422592394;-0.35138137703105526;1.0754235558850012;10.000031474122517;0.7126994925673336;-0.4244550004008517;-0.42445500101147465;0.6627118643126437;-0.3414559983861322;0.7455123744418993
96.205772;1.083717979859237;0.7125485995626941;0.6575104042438672;-0.3807977442713016;-0.35138137698309946;1.075423772320201;10.000030871641759;0.7126993196055647;-0.4244550003731045;-0.4244550010306158;0.6627118614275053;-0.34145599846232233;0.7455124108821963
96.215772;1.083717923975976;0.7125486640290265;0.6575105341003294;-0.38079774431784713;-0.35138137693664384;1.0754239878369491;10.000030312803359;0.7126991496615813;-0.42445500034739575;-0.42445500104911993;0.662711857963761;-0.34145599853787684;0.7455124504755111
96.225772;1.0837178697156427;0.7125487283424323;0.6575106636501008;-0.3807977443653532;-0.351381376891828;1.075424202568606;10.00002979793976;0.7126989830094852;-0.424455000323928;-0.4244550010668901;0.6627118541232313;-0.34145599861268067;0.7455124936414608
96.235772;1.0837178179857339;0.7125487921084028;0.6575107929766819;-0.38079774441364334;-0.3513813768487793;1.0754244165934532;10.000029327526413;0.7126988199267154;-0.42445500030288624;-0.4244550010838252;0.6627118500560791;-0.3414559986866248;0.7455125406715336
96.245772;1.083717769750006;0.7125488550002751;0.6575109221185682;-0.3807977444626092;-0.3513813768075801;1.0754246298726358;10.000028902673668;0.712698660609673;-0.424455000284426;-0.42445500109983475;0.6627118458495841;-0.3414559987596024;0.7455125918339769
96.255772;1.0837177259964685;0.7125489167915448;0.6575110511402495;-0.3807977445122194;-0.3513813767682617;1.0754248422568293;10.000028525150745;0.7126985051595919;-0.4244550002686694;-0.42445500111483925;0.6627118415373391;-0.3414559988315074;0.7455126474553329
96.265772;1.0837176876249976;0.7125489773317418;0.6575111801624248;-0.38079774456250093;-0.35138137673082076;1.0754250535101826;10.000028197072027;0.712698353636154;-0.4244550002557005;-0.424455001128758;0.6627118371086119;-0.34145599890224354;0.7455127079101211
96.275772;1.0837176553091987;0.7125490364902173;0.6575113093185042;-0.3807977446135163;-0.35138137669523506;1.0754252633025663;10.00002792003856;0.7126982060971843;-0.42445500024554694;-0.42445500114152124;0.6627118325393174;-0.34145599897174406;0.7455127735510089
96.285772;1.083717629476232;0.7125490941407533;0.657511438676873;-0.3807977446653352;-0.3513813766614727;1.075425471189753;10.000027693966786;0.7126980625781381;-0.4244550002381656;-0.42445500115308576;0.6627118277984626;-0.3414559990399861;0.7455128446794953
96.295772;1.083717610390384;0.7125491502025292;0.6575115682092691;-0.38079774471801875;-0.35138137662950436;1.075425676635809;10.000027516337957;0.712697923057843;-0.4244550002334601;-0.424455001163413;0.6627118227918195;-0.34145599910699004;0.7455129215209901
96.305772;1.0837175982851461;0.7125492046798743;0.6575116978415031;-0.38079774477163;-0.3513813765993069;1.075425879071405;10.000027382416036;0.7126977874752636;-0.42445500023131055;-0.42445500117244284;0.662711817329642;-0.3414559991728018;0.745513004154347
96.315772;1.083717593504867;0.7125492576442364;0.6575118274961689;-0.3807977448262438;-0.35138137657084756;1.0754260779466034;10.000027286305647;0.712697655783055;-0.4244550002315848;-0.42445500118010726;0.6627118111711058;-0.34145599923744846;0.7455130924711237
96.325772;1.0837175965585857;0.7125493091840466;0.6575119570722657;-0.38079774488195384;-0.3513813765440734;1.0754262727287094;10.000027221572383;0.7126975279783202;-0.4244550002341361;-0.42445500118635077;0.6627118040897556;-0.34145599930089143;0.7455131861871852
96.335772;1.083717608064992;0.7125493593958312;0.6575120864358138;-0.38079774493888974;-0.35138137651890694;1.0754264628405394;10.000027181276124;0.7126974040809891;-0.42445500023878585;-0.4244550011911159;0.6627117958896637;-0.3414559993630228;0.7455132848790108
96.345772;1.08371762865216;0.7125494083952042;0.6575122154278032;-0.38079774499722313;-0.3513813764952353;1.0754266476260597;10.00002715880941;0.7126972840732637;-0.4244550002453044;-0.42445500119432383;0.6627117863679771;-0.3414559994236985;0.7455133880390312
96.355772;1.0837176588418114;0.7125494562731106;0.6575123438417824;-0.38079774505713204;-0.3513813764729052;1.075426826403192;10.000027149438292;0.7126971678538531;-0.4244550002534235;-0.4244550011958911;0.6627117752969154;-0.34145599948276856;0.7455134951127922
96.365772;1.083717699003793;0.7125495030575686;0.65751247142523;-0.3807977451187444;-0.3513813764517353;1.0754269985879978;10.000027151158308;0.7126970552689874;-0.42445500026286676;-0.424455001195765;0.6627117624600773;-0.34145599954009415;0.7455136055093813
96.375772;1.0837177494246613;0.7125495487606792;0.6575125979638454;-0.38079774518211645;-0.3513813764315526;1.0754271638210116;10.000027164242223;0.7126969462012672;-0.42445500027337174;-0.42445500119394114;0.6627117476674904;-0.3414559995955605;0.7455137186263135
96.385772;1.0837178103206988;0.7125495934060087;0.6575127233887732;-0.38079774524724475;-0.35138137641222955;1.0754273219834227;10.000027190125266;0.712696840634193;-0.42445500028469746;-0.4244550011904623;0.6627117307274488;-0.3414559996490973;0.745513833885494
96.395772;1.0837178817318975;0.7125496369696275;0.6575128477952429;-0.3807977453140773;-0.3513813763936952;1.0754274730931428;10.000027230704877;0.7126967386647487;-0.4244550002966197;-0.4244550011854052;0.6627117114508644;-0.34145599970069335;0.7455139507519293
96.405772;1.0837179634429974;0.7125496793553379;0.6575129713797662;-0.380797745382523;-0.3513813763759258;1.0754276172037203;10.000027288004434;0.7126966404636548;-0.42445500030892025;-0.4244550011788661;0.6627116896831033;-0.3414559997503677;0.7455140687423519
96.415772;1.0837180549971213;0.7125497204357458;0.6575130944048673;-0.38079774545246964;-0.3513813763589371;1.0754277543679556;10.000027363543623;0.712696546186696;-0.4244550003213787;-0.4244550011709647;0.6627116653344849;-0.3414559997981149;0.7455141874424533
96.425772;1.0837181557735471;0.7125497600613107;0.6575132171801163;-0.38079774552380713;-0.3513813763427883;1.0754278846459435;10.000027457636268;0.7126964559074165;-0.4244550003337757;-0.42445500116185975;0.6627116384146026;-0.34145599984389524;0.745514306547898
96.435772;1.0837182651120563;0.7125497980483915;0.6575133399866363;-0.3807977455964564;-0.35138137632758026;1.0754280081291456;10.000027569125677;0.7126963696333284;-0.42445500034590844;-0.4244550011517505;0.6627116090327186;-0.3414559998876888;0.7455144258997743
96.445772;1.0837183824176226;0.7125498342331305;0.6575134630190018;-0.3807977456703892;-0.3513813763134329;1.0754281249235071;10.000027695748066;0.7126962873506474;-0.4244550003576025;-0.4244550011408583;0.6627115773682997;-0.3414559999295469;0.7455145454335398
96.455772;1.083718507136796;0.7125498685687869;0.6575135864202433;-0.38079774574561404;-0.35138137630045835;1.0754282350677935;10.000027834993165;0.7126962090120545;-0.4244550003687075;-0.4244550011294064;0.6627115436531698;-0.34145599996958587;0.74551466507649
96.465772;1.0837186386657736;0.7125499011566183;0.6575137103328189;-0.38079774582213616;-0.35138137628874117;1.0754283384714245;10.000027984652485;0.7126961345056674;-0.42445500037909106;-0.4244550011176015;0.6627115081662543;-0.341456000007959;0.7455147847183842
96.475772;1.0837187763631377;0.7125499321813126;0.6575138348995339;-0.3807977458999237;-0.3513813762783245;1.0754284349565122;10.000028142647574;0.7126960636834466;-0.4244550003886441;-0.42445500110561757;0.6627114712443952;-0.34145600004484017;0.7455149042337886
96.485772;1.083718919670565;0.7125499618406214;0.6575139602467903;-0.3807977459789072;-0.35138137626920335;1.0754285243267556;10.000028306723475;0.7126959964140546;-0.424455000397289;-0.42445500109360634;0.6627114332831384;-0.3414560000803955;0.7455150235125817
96.495772;1.083719068198691;0.7125499903259465;0.6575140864818245;-0.38079774605899386;-0.3513813762613203;1.0754286063748568;10.00002847431405;0.7126959326039788;-0.42445500040497675;-0.424455001081715;0.6627113946762389;-0.34145600011475247;0.7455151425238569
96.505772;1.0837192216967417;0.7125500177873426;0.6575142137028731;-0.38079774614005785;-0.351381376254568;1.0754286808885754;10.000028642578261;0.712695872202003;-0.4244550004116671;-0.42445500107006745;0.6627113557413569;-0.34145600014799254;0.7455152613233895
96.515772;1.0837193799697133;0.7125500442333921;0.6575143420006107;-0.38079774622192875;-0.35138137624880467;1.0754287476768944;10.00002880849409;0.7126958152130883;-0.42445500041731726;-0.42445500105873146;0.662711316706615;-0.3414560001801609;0.7455153799609355
96.525772;1.0837195428546833;0.7125500694755735;0.6575144714308356;-0.38079774630442104;-0.35138137624387855;1.0754288066038935;10.000028968544303;0.7126957617062466;-0.42445500042189305;-0.42445500104771017;0.6627112777367418;-0.3414560002112872;0.7455154984160414
96.535772;1.0837197102592735;0.7125500932198641;0.6575146019671237;-0.3807977463873748;-0.35138137623965027;1.0754288576435442;10.000029118212726;0.7126957117789257;-0.42445500042537887;-0.4244550010369626;0.6627112389695672;-0.34145600024140677;0.7455156166332579
96.545772;1.0837198821540743;0.7125501152227636;0.6575147334726484;-0.3807977464706621;-0.3513813762359959;1.0754289008576785;10.000029252324781;0.7126956655185258;-0.42445500042777123;-0.42445500102643846;0.662711200560838;-0.3414560002705673;0.7455157345948603
96.555772;1.083720058472103;0.7125501353938068;0.6575148657500024;-0.3807977465541725;-0.35138137623278576;1.0754289362848979;10.000029366419682;0.7126956230128861;-0.4244550004290642;-0.4244550010160995;0.6627111627286585;-0.34145600029883183;0.7455158523354762
96.565772;1.0837202390030707;0.7125501538311955;0.6575149986403265;-0.38079774663780525;-0.35138137622987636;1.0754289639078813;10.000029458151715;0.7126955843247207;-0.4244550004292423;-0.4244550010059165;0.6627111257799421;-0.3414560003262948;0.7455159698831856
96.575772;1.0837204233886544;0.7125501708134607;0.657515132055929;-0.3807977467214661;-0.35138137622714277;1.075428983701567;10.000029527626511;0.7126955493982703;-0.4244550004282832;-0.4244550009958572;0.6627110900675954;-0.3414560003530826;0.7455160872019251
96.585772;1.0837206112296605;0.7125501867642358;0.6575152659514502;-0.38079774680507517;-0.3513813762245083;1.0754289956213041;10.00002957636424;0.7126955180428546;-0.4244550004261506;-0.4244550009858777;0.6627110559047246;-0.3414560003793185;0.745516204193594
96.595772;1.0837208022124394;0.7125502022120829;0.6575154003094563;-0.3807977468885871;-0.3513813762219386;1.0754289995795876;10.000029605866095;0.7126954900389924;-0.4244550004227843;-0.42445500097592215;0.6627110235357985;-0.3414560004050847;0.7455163207607068
96.605772;1.0837209961436856;0.7125502177443721;0.6575155351366282;-0.3807977469719929;-0.3513813762194267;1.075428995533976;10.000029616499843;0.7126954652359068;-0.4244550004181037;-0.42445500096593436;0.6627109931380687;-0.34145600043041013;0.7455164368848863
96.615772;1.083721192873666;0.7125502339293607;0.6575156704914699;-0.38079774705529446;-0.3513813762169894;1.075428983589594;10.000029606688392;0.712695443568156;-0.42445500041203216;-0.4244550009558773;0.6627109648042335;-0.3414560004552755;0.7455165526746488
96.625772;1.0837213922098345;0.7125502512127864;0.6575158065387217;-0.3807977471384906;-0.35138137621466187;1.0754289639624446;10.00002957331794;0.712695425016517;-0.42445500040454387;-0.42445500094575045;0.6627109385448746;-0.34145600047963653;0.7455166683637522
96.635772;1.0837215939271383;0.7125502698526949;0.6575159435418649;-0.3807977472215927;-0.3513813762124753;1.0754289368698837;10.000029513008283;0.7126954095574872;-0.42445500039570466;-0.42445500093559735;0.6627109143083163;-0.34145600050345226;0.7455167842687983
96.645772;1.0837217978281795;0.7125502899317948;0.6575160817898981;-0.38079774730463667;-0.3513813762104165;1.0754289025118315;10.000029421976876;0.7126953971281235;-0.4244550003856684;-0.42445500092550376;0.6627108920139698;-0.3414560005266935;0.7455169007257761
96.655772;1.0837220037171145;0.7125503114165502;0.6575162215240988;-0.3807977473876738;-0.35138137620841164;1.075428861139161;10.000029294859587;0.7126953875989424;-0.424455000374637;-0.4244550009155901;0.6627108716077524;-0.34145600054935055;0.745517018014833
96.665772;1.083722211296616;0.7125503342179111;0.6575163628907534;-0.38079774747075035;-0.3513813762063629;1.0754288130968992;10.000029124967066;0.712695380791206;-0.42445500036281986;-0.4244550009060035;0.6627108530977157;-0.3414560005714634;0.7455171363161532
96.675772;1.08372242013684;0.7125503582126897;0.6575165059098977;-0.3807977475538897;-0.3513813762042079;1.0754287588133964;10.00002890615608;0.7126953765260841;-0.42445500035041644;-0.42445500089690874;0.6627108365501506;-0.3414560005931334;0.7455172557151012
96.685772;1.0837226297580673;0.7125503832155108;0.6575166504656315;-0.3807977476371064;-0.3513813762019506;1.0754286987116286;10.000028634407467;0.7126953746256419;-0.4244550003376207;-0.4244550008884704;0.6627108220756522;-0.3414560006144808;0.7455173762019356
96.695772;1.0837228397047078;0.7125504089517884;0.6575167963518185;-0.38079774772043723;-0.35138137619964416;1.0754286330411242;10.000028307876075;0.7126953749215985;-0.4244550003246218;-0.42445500088082405;0.662710809831266;-0.3414560006355978;0.745517497694178
96.705772;1.083723049526539;0.7125504350653113;0.657516943357074;-0.3807977478039428;-0.351381376197348;1.0754285618030432;10.000027926078474;0.7126953773052892;-0.42445500031159267;-0.4244550008740521;0.6627108000108826;-0.3414560006565459;0.7455176201199905
96.715772;1.0837232587384629;0.7125504611480827;0.6575170913345219;-0.3807977478876832;-0.3513813761950909;1.0754284848645994;10.00002748952254;0.7126953817117684;-0.4244550002986946;-0.4244550008682053;0.6627107928234756;-0.34145600067737497;0.7455177434495757
96.725772;1.083723466836183;0.7125504867923554;0.6575172402451136;-0.38079774797169785;-0.35138137619286147;1.075428402128037;10.000026999767748;0.7126953880482919;-0.4244550002860953;-0.4244550008633655;0.6627107885202363;-0.3414560006981279;0.745517867639886
96.735772;1.0837236733021414;0.712550511661212;0.657517390154891;-0.38079774805599986;-0.3513813761906096;1.07542831364453;10.000026459109506;0.7126953961811568;-0.42445500027396416;-0.4244550008596848;0.6627107874148721;-0.34145600071882865;0.745517992593172
96.745772;1.0837238775370526;0.7125505355430658;0.6575175411438483;-0.3807977481405867;-0.35138137618823984;1.0754282196753187;10.000025870276755;0.7126954059748138;-0.4244550002624608;-0.4244550008573548;0.6627107898067726;-0.3414560007394693;0.7455181181265476
96.755772;1.0837240788310407;0.7125505583391708;0.6575176932023;-0.38079774822545753;-0.35138137618561327;1.075428120717439;10.000025236842497;0.7126954172959769;-0.4244550002517425;-0.4244550008565391;0.6627107958772601;-0.3414560007600121;0.745518243933854
96.765772;1.083724276456018;0.7125505800002814;0.6575178462293226;-0.38079774831060875;-0.35138137618257453;1.075428017474993;10.000024563383768;0.7126954299676728;-0.42445500024196464;-0.42445500085732224;0.6627108056568589;-0.34145600078040295;0.7455183695981916
96.775772;1.0837244697701254;0.7125506004952429;0.6575180000937838;-0.3807977483960119;-0.3513813761789818;1.0754279107585938;10.000023854728648;0.7126954437384571;-0.4244550002332671;-0.4244550008596994;0.6627108190666874;-0.3414560008005821;0.7455184946427809
96.785772;1.0837246582725983;0.7125506198102765;0.6575181546746585;-0.38079774848160813;-0.3513813761747163;1.0754278013558978;10.00002311507075;0.7126954583268632;-0.42445500022577815;-0.4244550008636073;0.662710835975951;-0.3414560008204775;0.7455186185702741
96.795772;1.0837248416340022;0.7125506379604406;0.6575183098620089;-0.38079774856732285;-0.35138137616967025;1.0754276899542292;10.000022347464867;0.7126954735028592;-0.4244550002196323;-0.42445500086898175;0.6627108562275188;-0.34145600083999894;0.7455187408965354
96.805772;1.0837250197188797;0.7125506550477166;0.6575184655312758;-0.3807977486530713;-0.351381376163728;1.075427577169683;10.000021553893266;0.7126954891092527;-0.4244550002149617;-0.424455000875797;0.6627108796688452;-0.34145600085904954;0.7455188611767134
96.815772;1.0837251925957614;0.7125506713250729;0.6575186215228408;-0.3807977487387468;-0.3513813761567603;1.0754274636036811;10.000020735814768;0.7126955050375732;-0.4244550002118616;-0.4244550008840596;0.6627109062087574;-0.34145600087753425;0.7455189790007194
96.825772;1.083725360457427;0.7125506872077974;0.657518777640092;-0.38079774882421025;-0.3513813761486478;1.075427349791777;10.000019894541106;0.7126955212466753;-0.4244550002103732;-0.42445500089377397;0.6627109358296508;-0.3414560008953505;0.7455190939775046
96.835772;1.0837255234875112;0.7125507032337498;0.6575189336533036;-0.3807977489092976;-0.3513813761393154;1.0754272360781585;10.000019031113787;0.7126955378211481;-0.42445500021050925;-0.42445500090491783;0.6627109685350161;-0.34145600091238487;0.7455192057416012
96.845772;1.0837256818335226;0.7125507199862904;0.6575190892972379;-0.38079774899382635;-0.35138137612874454;1.0754271225838434;10.000018146161464;0.7126955550011976;-0.42445500021229815;-0.42445500091743993;0.6627110042849861;-0.34145600092852807;0.7455193139734579
96.855772;1.0837258356742938;0.7125507380221184;0.657519244266991;-0.38079774907759234;-0.3513813761169486;1.0754270093531275;10.000017240374106;0.7126955731327174;-0.42445500021580984;-0.42445500093128136;0.662711042962981;-0.341456000943689;0.7455194184105196
96.865772;1.0837259852545844;0.7125507578433513;0.6575193982357742;-0.3807977491603701;-0.35138137610392833;1.0754268965234564;10.000016315473884;0.7126955925690001;-0.42445500022114774;-0.42445500094641486;0.6627110843891786;-0.3414560009578027;0.7455195188372491
96.875772;1.0837261308730977;0.7125507798876822;0.6575195508931094;-0.38079774924192394;-0.35138137608964853;1.0754267843205776;10.000015374640098;0.7126956136204534;-0.4244550002284184;-0.42445500096286565;0.6627111283597173;-0.3414560009708367;0.7455196150680838
96.885772;1.0837262728633055;0.7125508044980184;0.6575197019502943;-0.3807977493220127;-0.3513813760740553;1.0754266729631383;10.000014421709931;0.712695636562297;-0.4244550002377132;-0.4244550009806945;0.6627111746800737;-0.3414560009827878;0.7455197069696765
96.895772;1.0837264115450067;0.7125508319076119;0.6575198510928121;-0.38079774940038563;-0.3513813760570851;1.0754265626487212;10.000013460250115;0.7126956616201001;-0.4244550002491039;-0.42445500099997346;0.6627112231822525;-0.34145600099366613;0.7455197945015793
96.905772;1.0837265471843949;0.7125508622946363;0.6575199979630791;-0.3807977494767763;-0.35138137603865777;1.0754264536303082;10.00001249385746;0.7126956888970779;-0.42445500026262717;-0.42445500102076905;0.6627112737263251;-0.3414560010034836;0.7455198777005834
96.915772;1.0837266800363348;0.7125508958576935;0.6575201422281758;-0.38079774955089446;-0.35138137601869907;1.0754263463023361;10.000011526975907;0.7126957183014371;-0.4244550002782666;-0.42445500104313993;0.6627113261770547;-0.34145600101226425;0.7455199566563856
96.925772;1.0837268103831867;0.7125509328357442;0.6575202836382363;-0.38079774962243074;-0.35138137599717506;1.0754262411799185;10.000010565053243;0.7126957495621908;-0.424455000295972;-0.4244550010671547;0.6627113803640106;-0.3414560010200648;0.7455200315356518
96.935772;1.083726938518282;0.712550973479787;0.6575204220058247;-0.3807977496910991;-0.35138137597409813;1.0754261387743111;10.000009614259005;0.7126957823574981;-0.4244550003157092;-0.42445500109290046;0.6627114360607104;-0.34145600102697;0.7455201025721909
96.945772;1.0837270647773154;0.7125510180135374;0.6575205571778758;-0.3807977497566854;-0.35138137594951524;1.075426039525603;10.000008680879507;0.712695816467912;-0.42445500033748657;-0.4244550011204712;0.662711493004191;-0.3414560010330647;0.745520169998289
96.955772;1.0837271895603238;0.7125510666201235;0.6575206890389503;-0.3807977498190466;-0.3513813759235058;1.075425943813729;10.000007770225638;0.712695851829544;-0.4244550003613454;-0.42445500114996104;0.6627115509388678;-0.341456001038412;0.7455202339791043
96.965772;1.0837273132070726;0.7125511194838847;0.657520817511549;-0.38079774987807996;-0.3513813758961918;1.0754258519081314;10.000006885898449;0.7126958884871165;-0.42445500038734385;-0.4244550011814505;0.6627116096259589;-0.34145600104304624;0.7455202945840887
96.975772;1.083727435845916;0.7125511768392768;0.6575209425438023;-0.38079774993371385;-0.3513813758677341;1.0754257638408176;10.000006030170866;0.7126959265098156;-0.42445500041554773;-0.42445500121497926;0.6627116688066534;-0.3414560010469751;0.7455203518166436
96.985772;1.0837275573689171;0.7125512389599468;0.6575210640957909;-0.3807977499859142;-0.35138137583829576;1.0754256793609407;10.000005205224129;0.7126959658976934;-0.4244550004460236;-0.4244550012505396;0.6627117281749221;-0.34145600105017454;0.7455204056591096
96.995772;1.0837276774764744;0.7125513060957989;0.6575211821376016;-0.3807977500346803;-0.3513813758079949;1.0754255980563734;10.00000441410528;0.7126960065636789;-0.42445500047882223;-0.424455001288096;0.6627117873916331;-0.341456001052588;0.7455204560816043
