time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
97.005772;1.0837277957122955;0.7125513784005316;0.6575212966417532;-0.380797750080032;-0.3513813757768841;1.0754255194702778;10.000003660444342;0.7126960484015898;-0.42445500051395796;-0.4244550013276084;0.6627118461364189;-0.34145600105415636;0.7455205030599762
97.015772;1.0837279114920237;0.7125514559014813;0.6575214075386763;-0.38079775012200057;-0.35138137574496603;1.075425443064346;10.000002948054922;0.7126960913285374;-0.4244550005514035;-0.42445500136905384;0.6627119041487289;-0.341456001054854;0.7455205466308733
97.025772;1.0837280241426086;0.712551538515982;0.6575215146606338;-0.3807977501606355;-0.35138137571223704;1.075425368143403;10.000002281302796;0.7126961352965824;-0.42445500059112057;-0.4244550014124491;0.6627119612257805;-0.3414560010546842;0.7455205869098307
97.035772;1.0837281329469985;0.7125516260387483;0.6575216177574988;-0.3807977501960083;-0.35138137567873623;1.0754252938747175;10.00000166506126;0.7126961802972422;-0.4244550006331024;-0.42445500145785536;0.662712017200839;-0.3414560010536526;0.7455206240333192
97.045772;1.0837282371720973;0.7125517181121401;0.657521716609953;-0.380797750228199;-0.35138137564455063;1.0754252194017078;10.000001104181656;0.7126962263309745;-0.4244550006773806;-0.42445500150535576;0.6627120719036;-0.3414560010517644;0.7455206581035604
97.055772;1.0837283360838175;0.7125518142656329;0.6575218111324009;-0.38079775025729073;-0.35138137560977695;1.0754251439559914;10.000000603278016;0.7126962733778724;-0.4244550007239942;-0.4244550015550257;0.6627121251085906;-0.34145600104903323;0.7455206891877604
97.065772;1.0837284289902962;0.7125519139983555;0.6575219013706971;-0.3807977502833736;-0.3513813755745068;1.0754250669017575;10.000000166483401;0.7126963213957889;-0.42445500077297205;-0.4244550016069153;0.6627121765149926;-0.3414560010454747;0.7455207173627368
97.075772;1.083728515297535;0.712552016844066;0.6575219874194916;-0.3807977503065279;-0.3513813755388392;1.0754249877513182;9.999999797280807;0.7126963703160553;-0.4244550008243414;-0.42445500166105554;0.6627122257789411;-0.3414560010410896;0.745520742793729
97.085772;1.0837285944828354;0.7125521223953433;0.6575220693381529;-0.3807977503268021;-0.35138137550288395;1.0754249061444077;9.999999498797678;0.7126964200329647;-0.42445500087812255;-0.424455001717472;0.6627122725582014;-0.34145600103585;0.745520765751954
97.095772;1.083728666007091;0.7125522302614091;0.6575221471373602;-0.38079775034422225;-0.3513813754667749;1.0754248217533615;9.999999273637075;0.7126964704131334;-0.4244550009342956;-0.42445500177617074;0.6627123165505682;-0.34145600102970114;0.7455207865119832
97.105772;1.0837287293165727;0.7125523400183239;0.657522220827398;-0.3807977503588249;-0.35138137543067577;1.0754247341696497;9.9999991228691;0.7126965213360558;-0.42445500099276423;-0.4244550018371088;0.6627123575507071;-0.3414560010225795;0.7455208052482614
97.115772;1.083728783921168;0.7125524512222028;0.6575222904300232;-0.3807977503706771;-0.3513813753947532;1.0754246429011702;9.999999045375992;0.7126965727333571;-0.42445500105335293;-0.4244550019001935;0.6627123954960609;-0.34145600101442486;0.7455208220056693
97.125772;1.0837288294143903;0.7125525634286143;0.6575223559298511;-0.38079775037985925;-0.35138137535914843;1.0754245475319515;9.99999903825942;0.7126966245853412;-0.42445500111584333;-0.42445500196530433;0.6627124304659933;-0.3414560010051843;0.7455208367100051
97.135772;1.0837288654548927;0.7125526762091404;0.657522417252589;-0.38079775038643127;-0.35138137532396757;1.0754244478789414;9.99999909804189;0.7126966768866493;-0.42445500118001767;-0.4244550020323132;0.6627124626439742;-0.341456000994827;0.7455208492133172
97.145772;1.0837288917896357;0.7125527892194561;0.6575224742905722;-0.3807977503904179;-0.3513813752892788;1.0754243439863114;9.999999222029489;0.7126967296235717;-0.4244550012456762;-0.4244550021010945;0.6627124922665912;-0.341456000983363;0.7455208593637365
97.155772;1.0837289082937474;0.7125529022121168;0.657522526900598;-0.3807977503918167;-0.35138137525511326;1.075424236056435;9.999999408903747;0.7126967827622135;-0.4244550013126303;-0.4244550021715256;0.6627125195856002;-0.34145600097084927;0.7455208670940522
97.165772;1.0837289149692004;0.7125530149224604;0.6575225748685418;-0.3807977503906059;-0.35138137522146995;1.0754241244487546;9.999999658027916;0.7126968362473173;-0.42445500138070263;-0.4244550022434693;0.6627125448413068;-0.3414560009573767;0.7455208725099638
97.175772;1.0837289118989069;0.7125531269844858;0.6575226179109802;-0.38079775038675817;-0.3513813751883232;1.0754240096734633;9.99999996813686;0.7126968900664105;-0.4244550014497385;-0.4244550023167521;0.6627125682439018;-0.34145600094305517;0.7455208758923451
97.185772;1.0837288991951597;0.712553237970748;0.6575226556935844;-0.38079775038026836;-0.3513813751556376;1.0754238923255353;10.00000033655412;0.7126969443319949;-0.42445500151961346;-0.42445500239117145;0.6627125899888118;-0.3414560009280072;0.7455208776013802
97.195772;1.0837288769905975;0.7125533474612427;0.6575226878270907;-0.3807977503711722;-0.3513813751233872;1.0754237730118372;10.000000759423978;0.7126969992391095;-0.4244550015902361;-0.4244550024665369;0.6627126103025703;-0.34145600091235573;0.7455208779673452
97.205772;1.0837288454595404;0.7125534550585294;0.6575227139160318;-0.3807977503595391;-0.3513813750915602;1.075423652232153;10.000001232606463;0.7126970549321758;-0.42445500166154293;-0.4244550025426918;0.6627126294574279;-0.34145600089621436;0.7455208772325724
97.215772;1.0837288048186746;0.7125535603659223;0.6575227336666768;-0.38079775034546093;-0.3513813750601546;1.0754235302358144;10.000001752285916;0.7126971114454748;-0.42445500173347894;-0.4244550026194985;0.6627126477163501;-0.34145600087968364;0.7455208755632656
97.225772;1.0837287553475794;0.7125536629904581;0.6575227469227979;-0.38079775032906027;-0.35138137502918154;1.0754234070309419;10.000002314975925;0.712697168736003;-0.424455001805961;-0.42445500269682224;0.6627126652524364;-0.3414560008628334;0.74552087307789
97.235772;1.0837286974353337;0.7125537625815146;0.6575227535944095;-0.3807977503105099;-0.35138137499866756;1.0754232825309553;10.000002917820016;0.7126972267170478;-0.42445500187884894;-0.42445500277452625;0.6627126821089286;-0.34145600084568944;0.7455208698285316
97.245772;1.0837286315609183;0.7125538588262393;0.657522753593434;-0.38079775029003454;-0.35138137496864774;1.075423156670301;10.000003559397474;0.7126972852615017;-0.4244550019519585;-0.4244550028524712;0.662712698225912;-0.3414560008282453;0.745520865783359
97.255772;1.0837285582192164;0.7125539513893882;0.6575227468431089;-0.38079775026788576;-0.35138137493916805;1.0754230295049982;10.000004239763308;0.7126973442051365;-0.4244550020250981;-0.42445500293051336;0.6627127134978149;-0.34145600081047456;0.7455208608884022
97.265772;1.0837284778389995;0.7125540398888562;0.6575227333302192;-0.3807977502443198;-0.35138137491029264;1.0754229012803662;10.000004959403679;0.7126974033839694;-0.424455002098087;-0.42445500300849565;0.6627127277914214;-0.3414560007923258;0.7455208551703941
97.275772;1.0837283907262416;0.7125541239244099;0.6575227131390986;-0.38079775021959633;-0.351381374882088;1.0754227723309027;10.000005718529758;0.712697462672842;-0.4244550021707563;-0.424455003086244;0.6627127409126234;-0.34145600077371235;0.7455208487573985
97.285772;1.0837282971285074;0.71255420312359;0.6575226864193034;-0.38079775019397366;-0.3513813748545911;1.075422642941397;10.000006517082774;0.7126975219865967;-0.4244550022429474;-0.42445500316358925;0.6627127525807369;-0.3414560007545173;0.7455208417915418
97.295772;1.0837281973442183;0.7125542771920066;0.6575226533307864;-0.38079775016769074;-0.3513813748277883;1.075422513331775;10.000007354488615;0.7126975812861885;-0.42445500231451333;-0.42445500324039886;0.6627127624421654;-0.3414560007346155;0.7455208343780919
97.305772;1.0837280916993697;0.7125543459285877;0.657522614024556;-0.3807977501409605;-0.35138137480161824;1.075422383667674;10.000008229011137;0.7126976405902623;-0.42445500238532635;-0.424455003316598;0.6627127701105513;-0.3414560007138937;0.7455208266510291
97.315772;1.0837279804504614;0.7125544091870367;0.6575225686325005;-0.38079775011395584;-0.3513813747760035;1.0754222540908913;10.000009137400209;0.7126976999547633;-0.4244550024552858;-0.4244550033921754;0.6627127752264559;-0.3414560006922628;0.7455208188367072
97.325772;1.0837278637632215;0.7125544668327175;0.6575225172633261;-0.3807977500867692;-0.3513813747508813;1.0754221248289917;10.000010075159132;0.7126977594538134;-0.42445500252430984;-0.42445500346716786;0.6627127775069332;-0.34145600066965603;0.7455208112289258
97.335772;1.0837277417837536;0.7125545187243909;0.6575224600236034;-0.3807977500593927;-0.3513813747261965;1.0754219962868978;10.00001103693498;0.712697819205381;-0.4244550025922958;-0.4244550035416192;0.6627127767583273;-0.34145600064601245;0.7455208041381588
97.345772;1.0837276147055397;0.7125545647021615;0.657522397031329;-0.38079775003174204;-0.3513813747018773;1.0754218690569015;10.000012016796795;0.7126978794005238;-0.42445500265906355;-0.4244550036155344;0.6627127728637393;-0.34145600062125964;0.7455207978449588
97.355772;1.083727482717935;0.7125546045907005;0.6575223284096008;-0.3807977500036927;-0.3513813746778362;1.0754217438505134;10.000013008874566;0.7126979402699963;-0.4244550027243315;-0.4244550036888624;0.6627127657335294;-0.34145600059530634;0.7455207925290477
97.365772;1.0837273458832977;0.7125546382415913;0.6575222542771997;-0.3807977499751153;-0.3513813746539949;1.0754216213807843;10.000014008436413;0.7126980020194946;-0.42445500278775333;-0.4244550037615145;0.6627127552293081;-0.34145600056805503;0.7455207882390148
97.375772;1.0837272041275927;0.712554665570297;0.6575221747262854;-0.38079774994589344;-0.3513813746303097;1.0754215022818223;10.000015012317727;0.7126980647849697;-0.42445500284899135;-0.4244550038334036;0.6627127411373636;-0.34145600053942127;0.7455207849603045
97.385772;1.0837270573534477;0.7125546865396626;0.6575220897924564;-0.3807977499159156;-0.3513813746067786;1.075421387098247;10.000016017931367;0.7126981286070214;-0.4244550029077697;-0.4244550039044757;0.6627127232178472;-0.341456000509343;0.7455207827089636
97.395772;1.0837269054935883;0.7125547011407428;0.6575219994487322;-0.380797749885069;-0.35138137458342217;1.0754212763245115;10.000017022415422;0.712698193432397;-0.4244550029638673;-0.4244550039747203;0.662712701245741;-0.34145600047778474;0.7455207815719651
97.405772;1.0837267484671715;0.7125547094251495;0.6575219036256266;-0.3807977498532517;-0.35138137456026314;1.0754211704910672;10.000018023172974;0.7126982591532197;-0.4244550030170778;-0.42445500404415804;0.6627126749946666;-0.34145600044473673;0.745520781658424
97.415772;1.0837265861609613;0.7125547115535561;0.6575218022486472;-0.3807977498203765;-0.35138137453731993;1.075421070224124;10.000019018340605;0.7126983256915637;-0.4244550030671893;-0.42445500411281367;0.6627126442426075;-0.3414560004101944;0.745520782981964
97.425772;1.0837264184638702;0.7125547077906511;0.6575216953008372;-0.38079774978635295;-0.3513813745146035;1.0754209761713256;10.000020006188526;0.712698393091125;-0.4244550031139855;-0.424455004180709;0.6627126088331444;-0.34145600037414336;0.7455207853870367
97.435772;1.0837262453008902;0.7125546984252196;0.657521582887489;-0.38079774975106606;-0.35138137449212076;1.0754208888509205;10.00002098437358;0.7126984615435752;-0.4244550031572554;-0.4244550042478793;0.6627125687029767;-0.3414560003365746;0.7455207885718179
97.445772;1.083726066644341;0.7125546836829519;0.6575214652222611;-0.38079774971436436;-0.3513813744698825;1.0754208085840775;10.000021949676091;0.7126985313694376;-0.4244550031968223;-0.4244550043143708;0.6627125238447868;-0.3414560002975016;0.7455207921337019
97.455772;1.0837258825047136;0.712554663714734;0.6575213425078338;-0.380797749676059;-0.3513813744478918;1.0754207355362424;10.000022898279123;0.7126986029797946;-0.42445500323255536;-0.4244550043802088;0.6627124742867098;-0.3414560002569618;0.7455207956082884
97.465772;1.0837256929384151;0.7125546386486247;0.6575212148399944;-0.38079774963594043;-0.3513813744261212;1.0754206697774256;10.00002382648901;0.7126986767996263;-0.42445500326432317;-0.4244550044453688;0.6627124201106157;-0.3414560002150131;0.745520798532716
97.475772;1.0837254980814641;0.7125546086242888;0.6575210822227296;-0.3807977495938128;-0.35138137440451056;1.0754206113288602;10.000024731248892;0.7126987532135418;-0.4244550032919454;-0.4244550045097732;0.6627123614483489;-0.34145600017172384;0.7455208004827054
97.485772;1.0837252981547316;0.7125545737801506;0.6575209446296698;-0.38079774954953227;-0.35138137438298894;1.0754205602104456;10.000025609961222;0.7126988325644027;-0.4244550033152169;-0.424455004573307;0.6627122984712088;-0.3414560001271562;0.7455208010377639
97.495772;1.0837250934478169;0.7125545342414399;0.6575208020804911;-0.3807977495030171;-0.3513813743614936;1.0754205164465818;10.000026460065731;0.7126989151520121;-0.42445500333396446;-0.42445500463582364;0.662712231430437;-0.34145600008136295;0.7455207997473959
97.505772;1.0837248843277978;0.712554490143699;0.6575206546982207;-0.3807977494542175;-0.351381374339979;1.0754204800277138;10.000027279231135;0.7126990012642035;-0.4244550033480846;-0.42445500469714237;0.6627121607053089;-0.3414560000344089;0.7455207961498942
97.515772;1.083724671239518;0.712554441660482;0.6575205026832468;-0.3807977494030792;-0.3513813743184195;1.075420450920853;10.000028065846369;0.7126990912406631;-0.4244550033575577;-0.42445500475707043;0.6627120867637006;-0.34145599998639337;0.7455207898203322
97.525772;1.0837244546677747;0.7125543889864608;0.6575203462684465;-0.38079774934952715;-0.35138137429681787;1.0754204291391884;10.000028818480152;0.7126991854566321;-0.42445500336243164;-0.4244550048154455;0.6627120100735667;-0.3414559999374398;0.7455207803906143
97.535772;1.0837242351488174;0.7125543322908278;0.6575201857022271;-0.3807977492934632;-0.3513813742752202;1.0754204147594393;10.000029534621097;0.712699284247717;-0.4244550033627786;-0.42445500487215876;0.6627119311098781;-0.3414559998876701;0.7455207674894613
97.545772;1.0837240133401143;0.7125542717052601;0.6575200212069875;-0.3807977492347815;-0.3513813742537111;1.0754204078336047;10.000030210464606;0.7126993878980167;-0.42445500335866393;-0.42445500492714144;0.6627118504383883;-0.34145599983719926;0.7455207506667246
97.555772;1.0837237899897814;0.7125542073648329;0.6575198529443735;-0.38079774917340214;-0.35138137423239324;1.0754204082619876;10.000030841765598;0.7126994966751107;-0.4244550033501643;-0.42445500498034694;0.6627117687396368;-0.34145599978613345;0.7455207293936104
97.565772;1.0837235658189068;0.7125541394641229;0.6575196810207184;-0.38079774910928926;-0.3513813742113718;1.0754204157469867;10.000031424275154;0.7126996108201229;-0.4244550033374028;-0.4244550050317558;0.6627116867676394;-0.34145599973454704;0.7455207031320792
97.575772;1.0837233414871232;0.7125540682848363;0.6575195054916085;-0.38079774904244085;-0.351381374190734;1.075420429882527;10.000031953714844;0.7126997304923062;-0.42445500332055197;-0.424455005081382;0.6627116053010307;-0.34145599968247653;0.7455206714286035
97.585772;1.0837231176267388;0.7125539941857078;0.6575193263831153;-0.38079774897287344;-0.3513813741705328;1.0754204502592144;10.000032425968534;0.7126998557457906;-0.4244550032998251;-0.4244550051292544;0.662711525092335;-0.34145599962995;0.7455206339750979
97.595772;1.0837228948673105;0.7125539176034853;0.6575191437479365;-0.38079774890062706;-0.3513813741508013;1.07542047647624;10.000032837051075;0.7126999865838954;-0.42445500327549057;-0.42445500517538814;0.6627114468269771;-0.34145599957700884;0.7455205906155865
97.605772;1.0837226738556678;0.7125538390933055;0.6575189576862793;-0.3807977488257864;-0.3513813741315835;1.0754205081442656;10.000033182813269;0.712700123032014;-0.4244550032478798;-0.42445500521977597;0.6627113711182072;-0.34145599952370415;0.7455205413378674
97.615772;1.0837224552610751;0.7125537593513654;0.6575187682970797;-0.38079774874849;-0.351381374112937;1.0754205449414318;10.0000334592044;0.712700265147787;-0.42445500321736807;-0.4244550052623969;0.6627112985155756;-0.34145599947007904;0.7455204862551299
97.625772;1.083722239787456;0.7125536791664825;0.6575185756494514;-0.38079774866892124;-0.35138137409491826;1.07542058664693;10.000033662891504;0.7127004129713033;-0.42445500318433416;-0.4244550053032194;0.6627112294947073;-0.34145599941615257;0.745520425567646
97.635772;1.0837220281747035;0.7125535993283648;0.6575183798387538;-0.38079774858728627;-0.3513813740775903;1.0754206331104557;10.0000337912576;0.7127005664784739;-0.424455003149114;-0.42445500534218794;0.6627111644619524;-0.3414559993619236;0.7455203595160816
97.645772;1.0837218211246644;0.7125535205376133;0.6575181810309945;-0.38079774850379117;-0.3513813740610567;1.0754206842165308;10.000033841890081;0.7127007255992052;-0.42445500311198947;-0.424455005379215;0.6627111037926848;-0.34145599930739345;0.7455202883130734
97.655772;1.0837216192224215;0.7125534433406181;0.6575179794118771;-0.3807977484186333;-0.35138137404548514;1.0754207398803926;10.000033812807784;0.7127008902630768;-0.4244550030732225;-0.4244550054142056;0.6627110478543986;-0.3414559992525727;0.7455202120815965
97.665772;1.0837214229239205;0.7125533681482075;0.6575177751103211;-0.3807977483320019;-0.3513813740310874;1.0754208000283572;10.000033703295033;0.7127010603888714;-0.4244550030330825;-0.4244550054470859;0.6627109969944561;-0.3414559991974625;0.745520130860256
97.675772;1.0837212325807946;0.7125532953356146;0.6575175682009871;-0.38079774824407586;-0.3513813740180683;1.075420864557443;10.000033513734138;0.7127012358585896;-0.4244550029918289;-0.42445500547779513;0.662710951513105;-0.3414559991420403;0.7455200446743573
97.685772;1.0837210484987378;0.7125532252987435;0.6575173587800449;-0.38079774815501743;-0.3513813740065925;1.075420933322558;10.00003324506823;0.7127014165608875;-0.4244550029496792;-0.4244550055062608;0.6627109116404836;-0.34145599908627744;0.7455199536161138
97.695772;1.0837208709805037;0.7125531584199543;0.6575171469851436;-0.3807977480649718;-0.35138137399678027;1.0754210061588776;10.000032899437384;0.7127016024675491;-0.42445500290680505;-0.42445500553237736;0.6627108775409996;-0.34145599903016866;0.7455198578476688
97.705772;1.0837207002571823;0.7125530950086796;0.6575169329154502;-0.3807977479740821;-0.35138137398870894;1.0754210829055533;10.000032480855726;0.7127017936266782;-0.4244550028633503;-0.42445500555599197;0.6627108493391457;-0.3414559989737449;0.7455197575225505
97.715772;1.0837205363921538;0.712553035276035;0.6575167165935558;-0.3807977478824927;-0.35138137398242;1.0754211633868758;10.0000319946562;0.7127019900507663;-0.4244550028194357;-0.4244550055769159;0.6627108271346313;-0.3414559989170687;0.7455196527192715
97.725772;1.083720379279297;0.7125529793833929;0.6575164980351931;-0.3807977477903203;-0.3513813739779264;1.0754212473757527;10.000031446242776;0.7127021916180923;-0.42445500277514336;-0.42445500559496163;0.6627108109981791;-0.34145599886020633;0.7455195434300318
97.735772;1.0837202286697725;0.7125529275420388;0.6575162772975637;-0.38079774769764524;-0.3513813739752216;1.0754213345711305;10.000030839927756;0.7127023980853202;-0.42445500273050807;-0.42445500560996763;0.6627108009621996;-0.34145599880319133;0.7455194295865785
97.745772;1.083720084182497;0.7125528800638379;0.6575160544342487;-0.38079774760454693;-0.35138137397430175;1.0754214245542428;10.000030178229888;0.7127026091630168;-0.42445500268554537;-0.42445500562179994;0.6627107970150443;-0.34145599874602717;0.745519311127928
97.755772;1.0837199453512965;0.7125528373156834;0.6575158294467351;-0.3807977475111444;-0.3513813739751897;1.075421516758332;10.000029461752723;0.7127028245666258;-0.4244550026402993;-0.4244550056303584;0.6627107991011641;-0.34145599868871424;0.7455191880991948
97.765772;1.0837198117286786;0.7125527996642514;0.6575156023116641;-0.3807977474176205;-0.3513813739779277;1.0754216105497272;10.000028689951007;0.712703044045569;-0.42445500259485547;-0.42445500563559935;0.6627108071328045;-0.34145599863125;0.7455190606913423
97.775772;1.0837196829953526;0.7125527674571873;0.6575153730734903;-0.38079774732422056;-0.35138137398254227;1.0754217053889517;10.000027862594234;0.7127032673864616;-0.42445500254929974;-0.42445500563755567;0.6627108209839009;-0.34145599857362346;0.7455189291811559
97.785772;1.0837195590040543;0.7125527409756804;0.6575151419177436;-0.3807977472312175;-0.35138137398903324;1.0754218008942134;10.000026980426624;0.7127034943551948;-0.42445500250367985;-0.42445500563634136;0.6627108404778111;-0.3414559985158285;0.7455187938426396
97.795772;1.083719439721937;0.7125527203933013;0.6575149091403214;-0.38079774713887216;-0.3513813739974041;1.0754218967689824;10.00002604476738;0.7127037246336326;-0.42445500245801554;-0.4244550056321358;0.6627108654376692;-0.3414559984578688;0.7455186548946436
97.805772;1.0837193250701558;0.7125527058102964;0.6575146750786338;-0.38079774704740793;-0.35138137400767805;1.0754219927855497;10.000025057711369;0.7127039578368172;-0.4244550024123282;-0.42445500562514327;0.6627108957421246;-0.3414559983997568;0.7455185125108287
97.815772;1.0837192148008554;0.7125526972957817;0.6575144401034562;-0.38079774695699253;-0.35138137401987835;1.0754220888820072;10.000024022816323;0.7127041935782239;-0.4244550023666567;-0.4244550056155495;0.6627109313109576;-0.34145599834152834;0.7455183668503225
97.825772;1.0837191085529778;0.7125526948671683;0.6575142046198058;-0.38079774686773965;-0.3513813740340087;1.0754221851965722;10.000022944747245;0.7127044314908421;-0.4244550023210617;-0.4244550056035033;0.6627109720818237;-0.34145599828324874;0.7455182180522634
97.835772;1.0837190059257291;0.7125526984330144;0.657513969034124;-0.3807977467797458;-0.35138137405006237;1.0754222819313612;10.00002182851777;0.7127046712023403;-0.42445500227562283;-0.4244550055891133;0.6627110180134975;-0.3414559982249999;0.7455180662370519
97.845772;1.0837189064480834;0.7125527077874538;0.6575137337335206;-0.3807977466931294;-0.351381374068038;1.0754223791588795;10.00002067975259;0.7127049123158786;-0.4244550022304398;-0.4244550055724377;0.6627110690771759;-0.3414559981668702;0.745517911525883
97.855772;1.0837188096010297;0.7125527226880848;0.6575134990947497;-0.38079774660802224;-0.3513813740879287;1.0754224768174123;10.000019505425197;0.7127051544031446;-0.4244550021856316;-0.424455005553492;0.6627111252217316;-0.34145599810894817;0.7455177540319218
97.865772;1.083718714923861;0.7125527429457593;0.6575132654917649;-0.3807977465245339;-0.3513813741097002;1.075422574902207;10.000018313836764;0.712705396995551;-0.4244550021413176;-0.4244550055322833;0.662711186345717;-0.3414559980513231;0.745517593873904
97.875772;1.0837186220969306;0.7125527684627062;0.6575130332722403;-0.3807977464427493;-0.3513813741332904;1.0754226735329993;10.000017113615035;0.7127056395839545;-0.4244550020976081;-0.4244550055088256;0.6627112523028327;-0.3414559979940962;0.7455174312330172
97.885772;1.0837185309848965;0.7125527991827563;0.6575128027492634;-0.38079774636276686;-0.351381374158626;1.0754227728482293;10.00001591256883;0.7127058816410085;-0.424455002054609;-0.424455005483133;0.662711322917812;-0.34145599793736947;0.7455172663632456
97.895772;1.0837184416214762;0.7125528349985408;0.6575125742240464;-0.3807977462847187;-0.35138137418563187;1.0754228729672077;10.000014717557306;0.7127061226690709;-0.42445500201240816;-0.42445500545523124;0.6627113979968959;-0.34145599788121084;0.7455170995380812
97.905772;1.083718354137062;0.712552875749475;0.6575123479582198;-0.3807977462087471;-0.3513813742142216;1.0754229739979642;10.000013535384186;0.7127063622541453;-0.4244550019710478;-0.4244550054251773;0.6627114773711217;-0.3414559978256427;0.7455169310082141
97.915772;1.0837182686600342;0.7125529213243986;0.6575121241217413;-0.3807977461349699;-0.35138137424427984;1.0754230759876393;10.000012373480146;0.7127066000729009;-0.42445500193050884;-0.4244550053930572;0.6627115609859588;-0.34145599777067415;0.7455167610146326
97.925772;1.0837181851726592;0.7125529717382504;0.6575119028048864;-0.38079774606346684;-0.35138137427565647;1.0754231789220032;10.000011239851915;0.7127068358694506;-0.4244550018907179;-0.42445500535896713;0.6627116489420863;-0.34145599771634366;0.7455165898262329
97.935772;1.0837181034248184;0.7125530270778937;0.657511684082278;-0.38079774599428295;-0.35138137430817906;1.0754232828358936;10.000010142792046;0.7127070694355705;-0.42445500185156976;-0.42445500532299063;0.662711741430215;-0.3414559976627216;0.7455164177409447
97.945772;1.08371802302981;0.7125530873658612;0.657511468081796;-0.3807977459274312;-0.3513813743416691;1.075423387905465;10.000009090267458;0.7127073005354538;-0.42445500181295304;-0.42445500528518393;0.6627118386456946;-0.34145599760986983;0.7455162450571224
97.955772;1.0837179436503324;0.7125531525151723;0.6575112550037246;-0.3807977458628836;-0.3513813743759476;1.0754234943795107;10.000008088893576;0.7127075288476685;-0.42445500177477485;-0.4244550052455697;0.6627119407210231;-0.34145599755780653;0.7455160720765355
97.965772;1.083717865164927;0.7125532224140131;0.6575110450694427;-0.38079774580056996;-0.3513813744108324;1.0754236024365058;10.000007143455742;0.7127077540470563;-0.42445500173697137;-0.4244550052041365;0.6627120476665833;-0.34145599750650907;0.745515899137593
97.975772;1.0837177877591868;0.7125532969960607;0.6575108384681804;-0.38079774574039665;-0.3513813744461307;1.0754237121618264;10.000006257271618;0.7127079758892316;-0.4244550016994926;-0.4244550051608509;0.6627121593737343;-0.34145599745593763;0.7455157266391308
97.985772;1.0837177118474686;0.7125533762306456;0.6575106353603565;-0.3807977456822609;-0.3513813744816262;1.0754238236056277;10.00000543239964;0.7127081941683638;-0.4244550016622741;-0.42445500511566986;0.6627122756643761;-0.3414559974060456;0.7455155550536805
97.995772;1.083717637878991;0.7125534600942525;0.6575104359015406;-0.3807977456260395;-0.35138137451707707;1.0754239367853422;10.000004669066584;0.7127084086518805;-0.424455001625237;-0.4244550050685438;0.6627123963117084;-0.34145599735677523;0.745515384928373
98.005772;1.0837175662507266;0.7125535485481806;0.6575102402268316;-0.38079774557157453;-0.3513813745522371;1.0754240516582274;10.000003964820383;0.7127086190699221;-0.4244550015883129;-0.42445500501943106;0.6627125210515454;-0.34145599730805964;0.7455152168655206
98.015772;1.0837174973496824;0.7125536415170779;0.6575100484242632;-0.38079774551868373;-0.3513813745868684;1.0754241680897578;10.000003314809902;0.7127088251062251;-0.42445500155145005;-0.42445500496831345;0.662712649635633;-0.3414559972598341;0.7455150514992379
98.025772;1.0837174315664353;0.7125537389079671;0.6575098605619767;-0.3807977454672009;-0.3513813746207349;1.0754242858072296;10.000002713435071;0.712709026380148;-0.42445500151460297;-0.42445500491519783;0.6627127818908587;-0.3414559972120475;0.7455148894756657
98.035772;1.0837173692877438;0.7125538406520134;0.6575096767375549;-0.380797745417008;-0.3513813746535943;1.0754244044319887;10.000002155644214;0.7127092224805504;-0.4244550014777368;-0.4244550048601254;0.6627129177144134;-0.3414559971646709;0.7455147314226335
98.045772;1.0837173109018718;0.7125539467085557;0.6575094970752452;-0.3807977453680321;-0.3513813746851946;1.0754245235781876;10.000001637030048;0.7127094130499614;-0.42445500144084297;-0.42445500480318693;0.6627130570174191;-0.34145599711769375;0.7455145779126212
98.055772;1.08371725677016;0.7125540570490738;0.6575093216669158;-0.38079774532022087;-0.3513813747152914;1.075424642847667;10.000001153509716;0.712709597857507;-0.42445500140394676;-0.42445500474451564;0.662713199674166;-0.34145599707111957;0.7455144294329106
98.065772;1.0837172072125267;0.7125541716346385;0.6575091505138776;-0.3807977452735157;-0.35138137474368203;1.0754247617633577;10.000000701060094;0.7127097768093877;-0.42445500136709546;-0.4244550046842505;0.6627133454880928;-0.34145599702498475;0.7455142863415107
98.075772;1.0837171625156248;0.7125542903832751;0.6575089835208079;-0.38079774522784027;-0.35138137477021386;1.0754248798342942;10.000000275370128;0.7127099498873856;-0.42445500133033476;-0.4244550046225213;0.6627134941786818;-0.3414559969793768;0.7455141488081242
98.085772;1.083717122889379;0.7125544131669458;0.6575088205326169;-0.3807977451831129;-0.35138137479477966;1.0754249966789333;9.999999871725661;0.7127101170805543;-0.4244550012936954;-0.4244550045594865;0.6627136454160278;-0.3414559969344355;0.7455140168157185
98.095772;1.083717088408054;0.7125545398416161;0.6575086613824922;-0.3807977451392715;-0.35138137481733306;1.0754251120116256;9.999999485511044;0.7127102783780621;-0.42445500125719465;-0.42445500449537066;0.6627137988922316;-0.34145599689034734;0.745513890230014
98.105772;1.0837170590092382;0.7125546702714864;0.6575085059182063;-0.38079774509629016;-0.3513813748378958;1.07542522553951;9.999999112751361;0.7127104337953079;-0.42445500122083496;-0.4244550044304466;0.6627139543628162;-0.34145599684732086;0.7455137688478171
98.115772;1.0837170345380651;0.7125548043311929;0.6575083539653531;-0.3807977450541703;-0.3513813748565292;1.0754253368923175;9.99999875028055;0.712710583365818;-0.42445500118459845;-0.42445500436498396;0.6627141116247889;-0.34145599680555005;0.7455136524154307
98.125772;1.0837170148011355;0.7125549418879097;0.6575082052730034;-0.3807977450129125;-0.35138137487329363;1.075425445599406;9.999998396015036;0.7127107271086132;-0.42445500114845086;-0.42445500429921834;0.6627142704719718;-0.34145599676519217;0.7455135406540059
98.135772;1.083716999596788;0.7125550827570221;0.657508059531109;-0.38079774497249136;-0.3513813748882224;1.0754255511311144;9.99999804920817;0.7127108650471703;-0.424455001112358;-0.4244550042333565;0.6627144306793086;-0.341455996726367;0.7455134332844321
98.145772;1.0837169887318783;0.7125552266264694;0.6575079164368457;-0.3807977449328428;-0.35138137490131943;1.0754256529877968;9.999997710182845;0.7127109972624395;-0.4244550010763111;-0.42445500416759324;0.6627145920346654;-0.34145599668916854;0.7455133300417687
98.155772;1.0837169820912118;0.7125553730091309;0.6575077757487056;-0.3807977448938594;-0.35138137491256316;1.075425750767118;9.999997379778343;0.712711123857835;-0.42445500104034123;-0.4244550041021225;0.6627147543614633;-0.3414559966536659;0.7455132306996071
98.165772;1.0837169797128015;0.712555521295797;0.6575076373255618;-0.38079774485540663;-0.3513813749218941;1.0754258442134934;9.999997058699245;0.7127112448505329;-0.4244550010045057;-0.4244550040371399;0.6627149174746199;-0.34145599661989057;0.7455131351205114
98.175772;1.083716981719677;0.7125556708527433;0.6575075011092635;-0.38079774481735224;-0.351381374929197;1.0754259332477354;9.999996746927927;0.712711360140099;-0.4244550009688692;-0.42445500397283514;0.6627150811380028;-0.34145599658784737;0.7455130432590854
98.185772;1.0837169881281152;0.7125558210729555;0.6575073670494713;-0.3807977447795779;-0.3513813749343104;1.0754260179218138;9.999996443877105;0.7127114695884921;-0.42445500093350397;-0.42445500390938845;0.6627152450891931;-0.3414559965575469;0.7455129550687076
98.195772;1.08371699875185;0.7125559714085464;0.6575072351038742;-0.3807977447419743;-0.35138137493706084;1.0754260983353512;9.999996149311041;0.712711573117508;-0.42445500089849186;-0.42445500384697116;0.6627154090681812;-0.34145599652902237;0.7455128704224608
98.205772;1.0837170133020384;0.7125561214224809;0.6575071052987149;-0.3807977447044537;-0.3513813749372955;1.0754261745692506;9.999995864356835;0.7127116707369159;-0.42445500086390353;-0.4244550037857366;0.6627155727982923;-0.3414559965023259;0.7455127891185477
98.215772;1.0837170315177589;0.712556270797331;0.657506977695103;-0.38079774466697625;-0.3513813749348976;1.0754262466314093;9.999995592453365;0.7127117625176939;-0.42445500082977594;-0.42445500372580486;0.6627157359507372;-0.34145599647752245;0.7455127108923878
98.225772;1.0837170532010247;0.7125564192568147;0.6575068523251513;-0.380797744629555;-0.3513813749298011;1.0754263144515395;9.99999533965758;0.7127118486027044;-0.4244550007961064;-0.4244550036672584;0.6627158981126053;-0.34145599645468194;0.7455126354003606
98.235772;1.0837170782052428;0.7125565664825304;0.6575067292194778;-0.38079774459224197;-0.3513813749220042;1.0754263779306323;9.999995113602955;0.7127119292159497;-0.42445500076285925;-0.4244550036101541;0.6627160587571801;-0.3414559964338778;0.7455125622305885
98.245772;1.0837171064108373;0.7125567121101016;0.6575066084435507;-0.38079774455511667;-0.3513813749115616;1.0754264369627355;9.999994922205234;0.7127120045793047;-0.42445500072996356;-0.42445500355452015;0.6627162172489479;-0.3414559964151973;0.7455124909691166
98.255772;1.0837171377187018;0.7125568557753101;0.6575064900876615;-0.3807977445182738;-0.35138137489856747;1.0754264914294842;9.999994773050526;0.7127120748312045;-0.4244550006972938;-0.4244550035003284;0.6627163729103072;-0.3414559963987339;0.7455124212851981
98.265772;1.0837171720373688;0.7125569971454863;0.6575063742519386;-0.38079774448180514;-0.351381374883149;1.0754265412060946;9.999994672628711;0.712712140047073;-0.42445500066466507;-0.42445500344748605;0.6627165250916547;-0.3414559963845598;0.745512352964812
98.275772;1.0837172091817955;0.7125571359044343;0.6575062610180885;-0.3807977444457866;-0.35138137486546345;1.0754265861349497;9.999994625009355;0.7127122003084896;-0.4244550006318592;-0.42445500339586967;0.6627166731833528;-0.3414559963727265;0.745512285857423
98.285772;1.0837172487983386;0.7125572717201103;0.6575061504147363;-0.3807977444102763;-0.3513813748456878;1.0754266259769596;9.999994630980757;0.7127122557348907;-0.4244550005986496;-0.42445500334536096;0.6627168166093098;-0.34145599636328305;0.745512219784545
98.295772;1.083717290449022;0.7125574042388524;0.6575060423843377;-0.3807977443753146;-0.3513813748240075;1.0754266603804852;9.999994688430833;0.7127123064508006;-0.4244550005648112;-0.4244550032958519;0.6627169548484295;-0.3414559963562764;0.7455121545144751
98.305772;1.0837173337183148;0.7125575330859083;0.6575059367355928;-0.38079774434093583;-0.3513813748006132;1.075426688851451;9.999994793525664;0.7127123525425566;-0.42445500053013857;-0.42445500324723723;0.6627170874650299;-0.34145599635176765;0.7455120898509645
98.315772;1.083717378179544;0.7125576578777608;0.6575058331526551;-0.380797744307183;-0.35138137477569703;1.0754267107640028;9.999994941854329;0.7127123940577806;-0.4244550004944603;-0.42445500319941526;0.6627172141096255;-0.3414559963498533;0.7455120257330773
98.325772;1.0837174233054399;0.7125577782592711;0.6575057313155256;-0.38079774427408253;-0.35138137474944264;1.0754267254469165;9.999995129218636;0.7127124310249691;-0.42445500045762247;-0.42445500315228857;0.6627173344740808;-0.3414559963506321;0.7455119622492467
98.335772;1.0837174684543547;0.71255789389813;0.6575056310123815;-0.38079774424159973;-0.3513813747220262;1.0754267322642839;9.99999535212982;0.7127124634423302;-0.4244550004194706;-0.42445500310576223;0.6627174482550436;-0.3414559963541575;0.7455118995851119
98.345772;1.0837175128828604;0.7125580044342987;0.6575055321378891;-0.3807977442096246;-0.3513813746936178;1.075426730647505;9.999995607611995;0.7127124912381144;-0.4244550003798608;-0.4244550030597432;0.6627175551723886;-0.34145599636044494;0.7455118379385561
98.355772;1.0837175557193572;0.7125581094759185;0.6575054346483692;-0.38079774417798146;-0.35138137466437075;1.0754267201382968;9.999995892092747;0.7127125142772174;-0.42445500033867295;-0.4244550030141418;0.6627176549775227;-0.3414559963695069;0.7455117774705255
98.365772;1.083717595924569;0.7125582086444142;0.657505338558787;-0.38079774414644985;-0.35138137463442565;1.0754267004192744;9.999996200687397;0.7127125324109158;-0.42445500029579863;-0.4244550029688703;0.662717747422135;-0.3414559963813634;0.7455117183400604
98.375772;1.0837176323037594;0.7125583016036027;0.6575052439675689;-0.3807977441147915;-0.35138137460392077;1.0754266712497407;9.99999652772043;0.7127125454758598;-0.4244550002511328;-0.4244550029238384;0.6627178322496472;-0.3414559963960334;0.745511660735032
98.385772;1.0837176636288541;0.7125583880941768;0.6575051510538285;-0.3807977440827723;-0.35138137457297475;1.0754266323849342;9.999996867596991;0.7127125532744552;-0.4244550002046;-0.42445500287895416;0.6627179092105325;-0.3414559964135221;0.7455116048501426
98.395772;1.0837176887691433;0.7125584679968383;0.6575050600406598;-0.3807977440501716;-0.35138137454166785;1.0754265835757268;9.999997215702797;0.7127125556029765;-0.4244550001561853;-0.4244550028341328;0.6627179780620556;-0.3414559964337912;0.7455115508775118
98.405772;1.0837177066758485;0.712558541346623;0.6575049711745286;-0.380797744016784;-0.3513813745100558;1.0754265245627959;9.999997568983968;0.7127125522936749;-0.42445500010592535;-0.4244550027892996;0.6627180385624379;-0.3414559964567344;0.745511499011308
98.415772;1.083717716320213;0.7125586082716113;0.6575048847281282;-0.38079774398242383;-0.35138137447819573;1.0754264550356427;9.99999792487075;0.7127125432484958;-0.42445500005387476;-0.42445500274437986;0.6627180904991904;-0.34145599648218805;0.7455114494377814
98.425772;1.0837177167402716;0.7125586689544772;0.6575048009891605;-0.3807977439469279;-0.351381374446152;1.0754263746275081;9.999998279444673;0.712712528414904;-0.4244550000000996;-0.42445500269930025;0.6627181337634014;-0.34145599650996566;0.7455114023594902
98.435772;1.0837177071060362;0.7125587236518459;0.6575047202284486;-0.38079774391014326;-0.3513813744139805;1.0754262829269594;9.999998627330244;0.712712507688583;-0.4244549999446831;-0.4244550026540064;0.6627181684023801;-0.3414559965398976;0.7455113580424066
98.445772;1.083717686694187;0.7125587726623588;0.6575046426620028;-0.380797743871918;-0.35138137438171824;1.075426179504788;9.999998962860802;0.7127124808943562;-0.4244549998877266;-0.4244550026084725;0.6627181945626905;-0.34145599657186976;0.7455113167785967
98.455772;1.0837176548355265;0.712558816208836;0.6575045684116737;-0.3807977438321186;-0.3513813743493859;1.0754260639553972;9.999999280734869;0.712712447912172;-0.42445499982936835;-0.424455002562693;0.6627182123694793;-0.34145599660584414;0.7455112787896859
98.465772;1.0837176109223798;0.7125588543568758;0.6575044974895408;-0.38079774379065645;-0.3513813743169916;1.075425935870529;9.999999576297261;0.7127124087942005;-0.42445499976981693;-0.424455002516665;0.6627182218845087;-0.341455996641837;0.7455112442090879
98.475772;1.0837175544827218;0.7125588870440371;0.6575044298204809;-0.38079774374749453;-0.35138137428452565;1.0754257947827353;9.99999984571561;0.7127123637435957;-0.4244549997093491;-0.42445500247038714;0.6627182231622477;-0.3414559966798803;0.7455112131468508
98.485772;1.0837174852666511;0.7125589141522818;0.657504365268986;-0.38079774370263625;-0.35138137425195937;1.0754256401931022;10.000000085609434;0.7127123129939076;-0.42445499964824956;-0.42445500242387607;0.6627182162840569;-0.3414559967200082;0.7455111857421565
98.495772;1.0837174032753487;0.7125589355428559;0.6575043036600984;-0.38079774365611246;-0.35138137421926413;1.0754254716731295;10.000000292158191;0.7127122567318719;-0.4244549995867591;-0.42445500237717837;0.662718201326626;-0.34145599676225596;0.7455111621482318
98.505772;1.0837173087277503;0.7125589510489229;0.6575042448233079;-0.38079774360796836;-0.35138137418642473;1.0754252889650535;10.000000460433858;0.7127121951342307;-0.4244549995250782;-0.42445500233037187;0.6627181783546267;-0.34145599680664757;0.7455111424587774
98.515772;1.0837172019936616;0.7125589604558469;0.657504188667353;-0.3807977435582603;-0.35138137415342896;1.0754250920020598;10.000000584652621;0.7127121284277963;-0.4244549994633946;-0.4244550022835574;0.662718147480044;-0.3414559968531797;0.7455111266643979
98.525772;1.0837170834634173;0.7125589634982947;0.6575041352433084;-0.38079774350707607;-0.351381374120252;1.0754248808368876;10.000000659033045;0.712712056896156;-0.4244549994018985;-0.4244550022368384;0.6627181089085538;-0.3414559969018054;0.7455111147050567
98.535772;1.0837169534219369;0.7125589598938432;0.6575040847284791;-0.3807977434545678;-0.3513813740868495;1.0754246555705236;10.000000678860665;0.7127119808595405;-0.424454999340783;-0.4244550021903023;0.6627180629201729;-0.3414559969524385;0.7455111065504932
98.545772;1.083716812086882;0.7125589494097685;0.657504037316856;-0.38079774340096667;-0.3513813740531717;1.0754244163636173;10.000000641464268;0.7127119006524129;-0.4244549992802398;-0.424455002144016;0.6627180098455495;-0.3414559970049835;0.7455111021906855
98.555772;1.0837166597349417;0.7125589319352426;0.6575039930844616;-0.3807977433465721;-0.3513813740191972;1.0754241635217068;10.000000546207582;0.7127118166042281;-0.4244549992204606;-0.4244550020980302;0.6627179500741899;-0.3414559970593415;0.7455111015361708
98.565772;1.083716496709149;0.7125589075313515;0.6575039519194319;-0.3807977432917311;-0.3513813739849481;1.0754238975260049;10.000000393575693;0.712711729032557;-0.42445499916164836;-0.42445500205238484;0.6627178840487489;-0.34145599711538344;0.7455111043766262
98.575772;1.0837163233149685;0.7125588764431536;0.6575039135408294;-0.3807977432368131;-0.3513813739504707;1.07542361896734;10.000000184584044;0.7127116382758344;-0.42445499910402823;-0.42445500200709757;0.6627178122376988;-0.34145599717293706;0.7455111104738671
98.585772;1.0837161397670536;0.7125588390492031;0.6575038775537652;-0.3807977431821765;-0.35138137391582064;1.0754233285081254;9.99999992086803;0.7127115447675022;-0.4244549990478394;-0.42445500196213914;0.6627177351337894;-0.3414559972317978;0.745511119666506
98.595772;1.083715946275245;0.7125587957592827;0.657503843524401;-0.380797743128151;-0.35138137388106394;1.075423026859117;9.999999605115667;0.7127114490714038;-0.4244549989933206;-0.4244550019174448;0.6627176532977435;-0.3414559972917542;0.7455111318616244
98.605772;1.083715743188554;0.712558746925735;0.6575038110709676;-0.380797743075049;-0.3513813738462707;1.075422714705681;9.99999924137286;0.7127113518355819;-0.42445499894071076;-0.42445500187296686;0.6627175673921399;-0.34145599735261906;0.7455111469329782
98.615772;1.0837155310635154;0.7125586928142479;0.6575037798980932;-0.3807977430231773;-0.3513813738115079;1.0754223927001312;9.999998834433095;0.7127112537246098;-0.4244549988902479;-0.42445500182869206;0.6627174781490066;-0.34145599741425503;0.7455111646323089
98.625772;1.0837153106226587;0.7125586336393428;0.6575037497677303;-0.3807977429728269;-0.3513813737768447;1.075422061545142;9.999998388807995;0.7127111553895341;-0.42445499884215965;-0.42445500178460543;0.6627173863091942;-0.34145599747656513;0.7455111845918794
98.635772;1.083715082629668;0.712558569638347;0.6575037204690622;-0.3807977429242532;-0.35138137374235395;1.0754217220163385;9.999997908649247;0.7127110574563732;-0.424454998796659;-0.424455001740674;0.6627172926107179;-0.3414559975394465;0.7455112064035002
98.645772;1.0837148477976692;0.7125585011147386;0.6575036918002359;-0.3807977428776734;-0.35138137370810246;1.0754213749131245;9.999997398194733;0.712710960498589;-0.4244549987539403;-0.42445500169687095;0.662717197825332;-0.34145599760277046;0.7455112297193148
98.655772;1.0837146068551555;0.7125584284231571;0.6575036635667226;-0.38079774283327694;-0.3513813736741402;1.0754210210589952;9.999996861721693;0.7127108650236382;-0.4244549987141697;-0.42445500165319455;0.6627171027603594;-0.34145599766641155;0.7455112543505018
98.665772;1.0837143606549828;0.7125583519468633;0.6575036356062004;-0.38079774279123485;-0.35138137364048966;1.0754206613324715;9.999996303201081;0.7127107714858916;-0.42445499867747444;-0.4244550016096545;0.6627170081886192;-0.34145599773026813;0.7455112803266188
98.675772;1.0837141101513437;0.7125582720661024;0.6575036078188796;-0.38079774275171024;-0.3513813736071396;1.0754202965992503;9.999995726056799;0.7127106803017077;-0.4244549986439311;-0.4244550015662508;0.6627169147952593;-0.3414559977942477;0.745511307859931
98.685772;1.083713856270996;0.712558189099292;0.6575035801811122;-0.38079774271486083;-0.3513813735740461;1.0754199275789165;9.999995133382983;0.7127105918456411;-0.4244549986135489;-0.42445500152296434;0.6627168232228418;-0.34145599785825065;0.7455113372784452
98.695772;1.0837135998303107;0.7125581032764149;0.6575035527479184;-0.3807977426808237;-0.3513813735411389;1.075419554839984;9.999994528609944;0.7127105063857029;-0.424454998586261;-0.4244550014797388;0.6627167341218017;-0.34145599792218045;0.7455113690255615
98.705772;1.0837133415970925;0.712558014767791;0.6575035256425659;-0.38079774264970845;-0.35138137350833937;1.075419178952414;9.9999939158219;0.7127104239989984;-0.42445499856192653;-0.424455001436465;0.6627166480949974;-0.3414559979859632;0.7455114036636917
98.715772;1.0837130823916588;0.7125579237265106;0.6575034990120844;-0.38079774262161076;-0.35138137347557835;1.0754188006043874;9.999993299339444;0.7127103445826681;-0.4244549985403374;-0.42445500139300013;0.662716565621291;-0.34145599804956334;0.7455114418076833
98.725772;1.0837128230753574;0.7125578303066896;0.6575034729617704;-0.38079774259660815;-0.3513813734427984;1.075418420602415;9.999992683199334;0.7127102679475654;-0.42445499852122487;-0.4244550013492016;0.6627164870677438;-0.3414559981129938;0.7455114840325018
98.735772;1.0837125644853711;0.7125577346468119;0.6575034475327877;-0.38079774257472726;-0.35138137340996073;1.0754180398815845;9.999992071365192;0.7127101938811621;-0.4244549985042646;-0.42445500130493125;0.6627164127535202;-0.3414559981763139;0.7455115308005591
98.745772;1.0837123074304695;0.7125576368583832;0.6575034227631213;-0.38079774255593307;-0.35138137337706654;1.0754176595477336;9.999991468437099;0.7127101221585482;-0.42445499848909424;-0.42445500126004204;0.6627163429974556;-0.3414559982396197;0.7455115824334667
98.755772;1.083712052711515;0.7125575370365931;0.6575033987488512;-0.3807977425401522;-0.35138137334415764;1.0754172808147262;9.99999087988221;0.712710052562541;-0.4244549984753422;-0.4244550012143757;0.6627162781502731;-0.34145599830303297;0.7455116391313341
98.765772;1.083711801123173;0.7125574352366029;0.6575033755967845;-0.38079774252729065;-0.35138137331128716;1.0754169048357176;9.999990311712208;0.7127099849117223;-0.4244549984626472;-0.4244550011677839;0.6627162186085968;-0.34145599836667384;0.7455117009737839
98.775772;1.0837115534633937;0.712557331432857;0.6575033533219069;-0.3807977425172326;-0.3513813732785036;1.0754165325876663;9.999989770078443;0.7127099190794428;-0.4244549984506744;-0.424455001120165;0.6627161647763262;-0.34145599843062435;0.7455117678933555
98.785772;1.0837113105128369;0.7125572255443271;0.6575033318131557;-0.3807977425098452;-0.35138137324587865;1.0754161648723712;9.99998926117059;0.7127098550359037;-0.4244549984391387;-0.42445500107147577;0.6627161170203926;-0.341455998494908;0.74551183970075
98.795772;1.0837110729743278;0.7125571174998427;0.6575033108807831;-0.3807977425049914;-0.3513813732135407;1.075415802350388;9.999988791572248;0.7127097928535097;-0.4244549984278177;-0.4244550010216981;0.6627160756796299;-0.34145599855947995;0.7455119161585484
98.805772;1.083710841453723;0.7125570072836902;0.6575032903162132;-0.38079774250253157;-0.3513813731816581;1.075415445576263;9.999988368525193;0.71270973259698;-0.42445499841653916;-0.42445500097080135;0.6627160410735321;-0.34145599862422693;0.745511997041005
98.815772;1.083710616467034;0.7125568949629802;0.6575032699098124;-0.3807977425023076;-0.35138137315039814;1.0754150950609118;9.999987999524022;0.7127096742232177;-0.4244549984051604;-0.42445500091874594;0.6627160134769621;-0.3414559986889872;0.7455120821547139
98.825772;1.0837103984103988;0.7125567807038012;0.6575032494305206;-0.38079774250412446;-0.35138137311991474;1.0754147512954848;9.999987690970695;0.712709617605035;-0.424454998393558;-0.4244550008655076;0.662715993107903;-0.34145599875357735;0.7455121713194034
