time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.835772;1.0837101875595012;0.712556664783877;0.657503228601771;-0.38079774250775655;-0.35138137309034984;1.0754144147131608;9.999987446634604;0.7127095625749734;-0.42445499838163037;-0.4244550008110828;0.662715980112204;-0.3414559988178086;0.7455122643444086
98.845772;1.0837099841852254;0.7125565475908855;0.6575032071123152;-0.3807977425129756;-0.35138137306182227;1.0754140856950198;9.99998726753563;0.7127095089305243;-0.4244549983693086;-0.42445500075547826;0.6627159745211165;-0.34145599888148953;0.745512361033829
98.855772;1.0837097886749765;0.712556429589452;0.6575031846777432;-0.380797742519574;-0.3513813730344236;1.0754137646334296;9.999987153078266;0.7127094564668063;-0.42445499835656986;-0.4244550006987032;0.6627159762568252;-0.34145599894442374;0.7455124612002684
98.865772;1.0837096014727579;0.7125563112811854;0.6575031610878437;-0.3807977425273797;-0.3513813730082279;1.0754134519678127;9.9999871018967;0.7127094050416052;-0.42445499834343736;-0.424455000640774;0.6627159851774922;-0.3414559990064253;0.745512564654132
98.875772;1.0837094229160484;0.7125561931703507;0.6575031361803798;-0.3807977425362547;-0.3513813729833025;1.075413148174998;9.999987111839793;0.7127093546295974;-0.42445499832995864;-0.4244550005817029;0.662716001089751;-0.34145599906734353;0.745512671191904
98.885772;1.0837092531775119;0.7125560757300095;0.6575031097764884;-0.38079774254607124;-0.3513813729597178;1.0754128537627117;9.99998717956424;0.7127093053083307;-0.4244549983161857;-0.4244550005214654;0.6627160237588311;-0.3414559991270644;0.7455127806196034
98.895772;1.0837090922919574;0.7125559593946205;0.6575030816396893;-0.38079774255670257;-0.35138137293754773;1.07541256929638;9.999987300431195;0.7127092571841794;-0.42445499830217587;-0.424455000459992;0.6627160529227041;-0.34145599918549513;0.7455128927730054
98.905772;1.0837089401595825;0.7125558445827557;0.6575030514820706;-0.38079774256805327;-0.3513813729168505;1.0754122953988778;9.99998746834409;0.7127092103764181;-0.4244549982880004;-0.42445500039719336;0.6627160882764829;-0.34145599924255;0.7455130074923081
98.915772;1.0837087965200878;0.7125557316981369;0.657503019000267;-0.38079774258009264;-0.3513813728976436;1.0754120326702616;9.999987675303412;0.7127091650520324;-0.4244549982737506;-0.4244550003329805;0.6627161294661931;-0.3414559992981462;0.7455131245743444
98.925772;1.0837086609223152;0.712555621097774;0.6575029839207753;-0.38079774259285115;-0.3513813728799094;1.0754117815812436;9.999987912114655;0.7127091214075715;-0.42445499825953964;-0.42445500026726607;0.6627161761284904;-0.34145599935220794;0.7455132437646478
98.935772;1.0837085327133085;0.7125555130889376;0.6575029460304102;-0.3807977426063932;-0.3513813728636259;1.0754115423989812;9.999988170511035;0.7127090796313056;-0.4244549982454816;-0.4244550001999641;0.6627162279330587;-0.3414559994046719;0.7455133648120497
98.945772;1.083708411068622;0.712555407970073;0.6575029051479672;-0.38079774262080346;-0.35138137284878496;1.0754113151725861;9.9999884447973;0.7127090398873336;-0.42445499823165034;-0.42445500013100634;0.66271628458259;-0.3414559994554977;0.7455134875047598
98.955772;1.083708295073661;0.7125553060507273;0.6575028610381998;-0.38079774263618893;-0.35138137283537896;1.0754110998166067;9.999988731745093;0.7127090023079702;-0.42445499821803534;-0.42445500006036246;0.6627163457927495;-0.34145599950466604;0.745513611644537
98.965772;1.0837081838541012;0.7125552076212247;0.6575028133667459;-0.3807977426526701;-0.35138137282337367;1.0754108962474007;9.99998902949063;0.7127089670315105;-0.4244549982045311;-0.42445499998804603;0.6627164112802718;-0.3414559995521548;0.745513737022772
98.975772;1.0837080766771874;0.7125551129219996;0.6575027617750921;-0.3807977426703559;-0.3513813728127082;1.075410704463969;9.99998933679478;0.7127089342466859;-0.4244549981909886;-0.42445499991411245;0.6627164807545659;-0.3414559995979343;0.7455138633980288
98.985772;1.0837079728988552;0.7125550221646287;0.6575027059944606;-0.38079774268932853;-0.35138137280332593;1.0754105245647894;9.999989652757527;0.7127089041664844;-0.4244549981772722;-0.4244549998386611;0.6627165539310326;-0.3414559996420017;0.7455139904203523
98.995772;1.083707871813967;0.712554935582222;0.6575026458661073;-0.38079774270965233;-0.351381372795191;1.0754103567407078;9.999989976598544;0.7127088770113946;-0.4244549981632563;-0.42445499976183587;0.6627166305828109;-0.3414559996844036;0.7455141175560287
99.005772;1.0837077726246211;0.7125548534271244;0.657502581255632;-0.38079774273138634;-0.3513813727882678;1.0754102012501259;9.999990307398507;0.7127088530479473;-0.42445499814879945;-0.42445499968380923;0.6627167105752252;-0.34145599972520824;0.7455142441291848
99.015772;1.0837076745659555;0.7125547758960104;0.6575025119616983;-0.3807977427545968;-0.3513813727824883;1.075410058365451;9.999990643452122;0.7127088325504203;-0.4244549981337545;-0.42445499960475946;0.6627167938274369;-0.34145599976445445;0.7455143694811753
99.025772;1.0837075770318605;0.7125547030762104;0.6575024377151293;-0.3807977427793645;-0.3513813727777408;1.0754099282873526;9.999990981534886;0.7127088156684186;-0.4244549981180178;-0.42445499952485544;0.6627168802295379;-0.3414559998021273;0.7455144931070231
99.035772;1.0837074796237047;0.7125546349889883;0.6575023582441876;-0.38079774280575696;-0.35138137277389525;1.0754098111053463;9.9999913171061;0.7127088023793382;-0.4244549981015556;-0.4244549994442605;0.662716969581327;-0.3414559998381699;0.7455146146733956
99.045772;1.0837073821817649;0.7125545716749127;0.6575022733159275;-0.3807977428337748;-0.3513813727708336;1.0754097068828667;9.99999164535558;0.7127087925734154;-0.4244549980843779;-0.42445499936316655;0.6627170616001964;-0.3414559998725109;0.7455147339902346
99.055772;1.0837072848173157;0.712554513209026;0.6575021827572802;-0.380797742863326;-0.35138137276845866;1.0754096157538722;9.99999196165915;0.7127087861246683;-0.42445499806651166;-0.42445499928182506;0.6627171559907806;-0.34145599990508696;0.7455148510034794
99.065772;1.0837071878769284;0.7125544596225849;0.657502086473001;-0.3807977428942518;-0.3513813727666855;1.0754095378753192;9.999992261018045;0.7127087828677622;-0.4244549980480084;-0.4244549992005186;0.6627172525154097;-0.34145599993583836;0.7455149657374622
99.075772;1.0837070918296523;0.7125544108211447;0.6575019843889679;-0.3807977429263662;-0.35138137276542597;1.075409473315078;9.999992537798416;0.7127087825239841;-0.4244549980289655;-0.42445499911950035;0.662717351000596;-0.34145599996468656;0.745515078182709
99.085772;1.0837069971787812;0.7125543665941905;0.6575018763544037;-0.3807977429594765;-0.35138137276458514;1.0754094219963566;9.99999278633082;0.7127087846532569;-0.4244549980095257;-0.42445499903897094;0.6627174512669524;-0.3414559999915248;0.7455151882535292
99.095772;1.083706904414879;0.71255432669919;0.6575017621418013;-0.38079774299338875;-0.3513813727640738;1.0754093836744782;9.999993001319941;0.7127087887005175;-0.4244549979898458;-0.42445499895908073;0.6627175530601259;-0.34145600001622856;0.7455152958134414
99.105772;1.0837068139211452;0.7125542909165941;0.6575016415426423;-0.3807977430279184;-0.3513813727638128;1.0754093579625748;9.999993177534881;0.7127087941078981;-0.4244549979700665;-0.424454998879922;0.6627176560433945;-0.3414560000386679;0.7455154006770977
99.115772;1.0837067259197661;0.712554259055456;0.6575015144481927;-0.3807977430629047;-0.35138137276373116;1.0754093444147066;9.99999330990075;0.7127088004019425;-0.424454997950311;-0.42445499880153265;0.6627177598100445;-0.3414560000587089;0.7455155026206928
99.125772;1.0837066405879563;0.7125542309658919;0.6575013808507243;-0.38079774309820896;-0.35138137276377174;1.0754093425741074;9.999993394902043;0.7127088072248297;-0.42445499793069574;-0.4244549987239219;0.6627178638925312;-0.3414560000762043;0.7455156014368943
99.135772;1.0837065581751335;0.7125542065424195;0.657501240768328;-0.3807977431336981;-0.35138137276389053;1.075409351968703;9.999993432120961;0.7127088143201429;-0.4244549979113303;-0.42445499864708913;0.6627179677716313;-0.34145600009098465;0.7455156969593864
99.145772;1.083706478955093;0.7125541856850277;0.6575010941554543;-0.3807977431692296;-0.35138137276404424;1.075409372081354;9.9999934241171;0.7127088215003087;-0.4244549978923136;-0.4244549985710273;0.6627180708717897;-0.3414560001028574;0.7455157890280949
99.155772;1.0837064031525487;0.7125541682689189;0.6575009408700598;-0.3807977432046393;-0.3513813727641867;1.0754094023058063;9.999993374713968;0.7127088286288521;-0.4244549978737401;-0.42445499849571156;0.6627181725817661;-0.3414560001116186;0.745515877459582
99.165772;1.0837063309468922;0.7125541541803511;0.657500780716265;-0.380797743239741;-0.35138137276428083;1.075409441943987;9.99999328764287;0.7127088356198441;-0.42445499785570406;-0.42445499842107925;0.662718272323624;-0.341456000117062;0.7455159620526198
99.175772;1.0837062624613438;0.7125541433700253;0.657500613528471;-0.38079774327434646;-0.3513813727643105;1.0754094902241216;9.999993166913999;0.712708842430881;-0.42445499783829116;-0.4244549983470307;0.662718369622524;-0.3414560001189761;0.7455160426190993
99.185772;1.0837061977163671;0.7125541358217176;0.6575004392200736;-0.3807977433082842;-0.35138137276427295;1.0754095463197602;9.999993017912406;0.7127088490336869;-0.4244549978215709;-0.4244549982734694;0.6627184641382365;-0.3414560001171493;0.7455161190183319
99.195772;1.0837061366426077;0.7125541314527849;0.657500257746425;-0.3807977433414102;-0.351381372764159;1.075409609425925;9.99999284740871;0.7127088553941627;-0.4244549978056078;-0.4244549982003509;0.662718555647245;-0.34145600011138816;0.7455161911617783
99.205772;1.0837060791979976;0.7125541300661917;0.6575000690388224;-0.3807977433736158;-0.3513813727639418;1.0754096788432335;9.999992662075092;0.7127088614741562;-0.42445499779048407;-0.4244549981276944;0.6627186440061963;-0.34145600010152594;0.7455162590133376
99.215772;1.0837060254906836;0.7125541314022322;0.6574998729903907;-0.38079774340482364;-0.3513813727635857;1.0754097539886003;9.999992466983326;0.7127088671976468;-0.42445499777631707;-0.42445499805555537;0.6627187291480767;-0.3414560000874282;0.7455163226035668
99.225772;1.0837059757703278;0.7125541352311767;0.6574996694829368;-0.38079774343496575;-0.35138137276307346;1.0754098343233398;9.999992265798138;0.7127088723926804;-0.42445499776325435;-0.424454997984;0.6627188110801076;-0.34145600006899995;0.7455163819829905
99.235772;1.0837059303057068;0.7125541414023543;0.6574994584064473;-0.38079774346395845;-0.35138137276243464;1.0754099192485334;9.99999206187582;0.7127088767941556;-0.4244549977514517;-0.424454997913105;0.6627188898358946;-0.3414560000461763;0.7455164371166815
99.245772;1.0837058893090712;0.7125541498272763;0.6574992396715863;-0.38079774349168677;-0.35138137276175035;1.0754100080731301;9.999991858306853;0.7127088801015199;-0.42445499774104656;-0.4244549978429551;0.6627189654468327;-0.3414560000189201;0.7455164878664536
99.255772;1.0837058529712393;0.7125541604471223;0.6574990132295649;-0.3807977435180017;-0.3513813727611427;1.0754101000877183;9.999991657374055;0.7127088820033508;-0.42445499773213824;-0.42445499777361945;0.662719037978288;-0.3414559999872406;0.7455165340716347
99.265772;1.0837058215154676;0.7125541732173593;0.6574987790846833;-0.38079774354273266;-0.3513813727607535;1.0754101946694798;9.99999146077246;0.7127088821442198;-0.4244549977247971;-0.4244549977051381;0.6627191075677518;-0.34145599995120096;0.7455165755609953
99.275772;1.0837057952068088;0.7125541880999745;0.6574985372910762;-0.3807977435657119;-0.3513813727607199;1.0754102913588766;9.999991270243713;0.7127088801263034;-0.42445499771909717;-0.4244549976375413;0.6627191744196905;-0.3414559999109095;0.7455166120959806
99.285772;1.0837057743163203;0.7125542050600304;0.6574982879546146;-0.38079774358680213;-0.35138137276116393;1.0754103898786918;9.999991088051077;0.7127088756043571;-0.4244549977151222;-0.42445499757086336;0.6627192387564561;-0.34145599986650693;0.7455166433917744
99.295772;1.0837057590582866;0.7125542240691847;0.6574980312576086;-0.38079774360591045;-0.35138137276219406;1.0754104901092953;9.999990917169859;0.712708868359238;-0.4244549977129448;-0.4244549975051148;0.6627193007701909;-0.3414559998181473;0.7455166691922721
99.305772;1.0837057495248645;0.7125542451150643;0.6574977674754047;-0.3807977436229791;-0.3513813727638957;1.0754105920602264;9.999990761200332;0.7127088582531024;-0.4244549977126077;-0.4244549974402449;0.6627193606181686;-0.34145599976597685;0.7455166892884497
99.315772;1.0837057456109456;0.7125542682080916;0.657497496948901;-0.3807977436379657;-0.3513813727663032;1.0754106958144072;9.999990624183585;0.712708845147151;-0.4244549977141078;-0.4244549973761487;0.6627194183994547;-0.3414559997101405;0.7455167035029997
99.325772;1.083705746989308;0.7125542933610814;0.6574972200720457;-0.38079774365082997;-0.35138137276937725;1.0754108014860682;9.99999051049227;0.7127088288525544;-0.4244549977174092;-0.4244549973127013;0.6627194741023017;-0.341455999650817;0.7455167116981027
99.335772;1.0837057532145957;0.7125543205632702;0.6574969373268714;-0.3807977436615308;-0.3513813727730204;1.0754109092552602;9.9999904249566;0.7127088090917766;-0.42445499772248724;-0.42445499724976493;0.6627195276054779;-0.3414559995882288;0.7455167137762279
99.345772;1.0837057638414005;0.71255434980405;0.6574966492866599;-0.3807977436700301;-0.35138137277711307;1.0754110193819344;9.999990372581083;0.7127087854737801;-0.42445499772934825;-0.4244549971871803;0.6627195787194682;-0.3414559995226015;0.7455167096728081
99.355772;1.0837057784513655;0.7125543810908516;0.6574963565843686;-0.38079774367630237;-0.3513813727815212;1.075411132137247;9.999990357694413;0.7127087575279148;-0.4244549977380066;-0.42445499712478374;0.6627196272322203;-0.3414559994541247;0.7455166993889911
99.365772;1.0837057966667103;0.7125544144010248;0.6574960598937183;-0.3807977436803483;-0.3513813727860951;1.075411247719304;9.99999038355227;0.7127087248029403;-0.42445499774846035;-0.42445499706242357;0.6627196729816408;-0.34145599938295274;0.7455166830320487
99.375772;1.0837058181630812;0.712554449665715;0.6574957599034792;-0.38079774368220626;-0.3513813727906962;1.0754113662281939;9.99999045204884;0.7127086869462088;-0.424454997760693;-0.42445499699994416;0.6627197159008629;-0.3414559993092355;0.7455166607914069
99.385772;1.083705842649369;0.712554486820751;0.6574954572754405;-0.38079774368196684;-0.35138137279522097;1.075411487738902;9.999990563064697;0.7127086436794005;-0.4244549977746959;-0.42445499693717376;0.6627197559743939;-0.3414559992331492;0.7455166328651499
99.395772;1.0837058698677875;0.712554525814461;0.6574951525994572;-0.3807977436797817;-0.35138137279960213;1.0754116123949566;9.999990714716557;0.7127085947208317;-0.4244549977904959;-0.4244549968739507;0.6627197931772134;-0.3414559991548949;0.7455165994388134
99.405772;1.0837058995940403;0.7125545665628288;0.6574948463696825;-0.3807977436758337;-0.3513813728038091;1.0754117403832202;9.99999090456821;0.7127085397515679;-0.424454997808171;-0.4244549968101664;0.662719827467173;-0.34145599907466967;0.7455165607501726
99.415772;1.0837059315676698;0.7125546089392628;0.6574945389985474;-0.38079774367028796;-0.35138137280784554;1.075411871834666;9.999991130249358;0.7127084784274084;-0.4244549978278407;-0.4244549967457906;0.6627198587866062;-0.3414559989926543;0.7455165171521256
99.425772;1.0837059654341419;0.7125546528148348;0.6574942308334574;-0.3807977436632715;-0.35138137281173015;1.0754120068295905;9.999991389289297;0.7127084103995248;-0.4244549978496316;-0.4244549966808715;0.6627198870345099;-0.3414559989090256;0.7455164691029903
99.435772;1.0837060008058237;0.7125546980902896;0.6574939221610382;-0.3807977436548765;-0.3513813728154823;1.075412145481386;9.999991679098258;0.7127083353438429;-0.4244549978736315;-0.4244549966155233;0.6627199120513056;-0.3414559988239707;0.7455164170878267
99.445772;1.083706037343935;0.7125547446723474;0.6574936132388544;-0.38079774364517216;-0.3513813728191243;1.0754122879354997;9.999991997364196;0.7127082530051405;-0.42445499789985985;-0.4244549965498993;0.6627199336530656;-0.34145599873769567;0.7455163615513315
99.455772;1.0837060747450895;0.7125547924309109;0.6574933043378389;-0.38079774363422264;-0.35138137282267956;1.075412434291928;9.999992342245786;0.712708163229394;-0.4244549979282839;-0.42445499648414786;0.6627199516713681;-0.3414559986504375;0.7455163029125313
99.465772;1.0837061126952827;0.7125548412015273;0.6574929957413748;-0.38079774362210145;-0.35138137282617093;1.0754125845418598;9.999992712128014;0.7127080659355665;-0.42445499795885844;-0.4244549964183712;0.6627199659326015;-0.341455998562471;0.7455162415904687
99.475772;1.083706150848489;0.7125548908015017;0.6574926877401298;-0.3807977436088986;-0.3513813728296335;1.0754127385144592;9.99999310568191;0.7127079610454647;-0.42445499799154107;-0.4244549963526037;0.6627199761922019;-0.3414559984741005;0.7455161779614462
99.485772;1.0837061888132182;0.7125549410253983;0.6574923806638308;-0.3807977435947153;-0.35138137283312576;1.0754128958402154;9.99999352242593;0.7127078484475702;-0.4244549980262811;-0.42445499628681593;0.6627199821261831;-0.34145599838564333;0.7455161123084589
99.495772;1.0837062261937334;0.7125549916769608;0.6574920748989026;-0.3807977435796479;-0.3513813728367254;1.0754130560133868;9.999993962788576;0.7127077279967209;-0.42445499806300735;-0.4244549962209532;0.6627199834205033;-0.3414559982974206;0.7455160448362775
99.505772;1.0837062626852052;0.7125550426388775;0.6574917708599837;-0.3807977435637817;-0.35138137284051246;1.0754132185582201;9.999994426989472;0.7127075995177004;-0.4244549981016327;-0.42445499615497184;0.662719979857476;-0.3414559982097524;0.7455159757243207
99.515772;1.0837062980937313;0.7125550939029311;0.6574914689376965;-0.3807977435471897;-0.3513813728445601;1.075413383138394;9.999994914108573;0.7127074628280683;-0.4244549981420763;-0.42445499608883624;0.6627199713229077;-0.3414559981229333;0.7455159051689605
99.525772;1.0837063322623548;0.7125551455288893;0.65749116946123;-0.3807977435299239;-0.35138137284894677;1.075413549494113;9.999995422899532;0.712707317763601;-0.42445499818426924;-0.4244549960225088;0.66271995777934;-0.341455998037209;0.7455158333858553
99.535772;1.0837063649973804;0.7125551975709509;0.6574908727162747;-0.3807977435120017;-0.3513813728537713;1.075413717342104;9.999995953021534;0.7127071641815537;-0.42445499822813004;-0.42445499595596425;0.6627199392468269;-0.3414559979527875;0.7455157605444698
99.545772;1.0837063960460382;0.7125552500214182;0.6574905789966304;-0.380797743493406;-0.35138137285914195;1.0754138864050702;9.999996504938819;0.7127070019968557;-0.42445499827355015;-0.42445499588920405;0.6627199157749256;-0.34145599786986547;0.7455156866835698
99.555772;1.0837064251646977;0.7125553028007153;0.6574902886460223;-0.3807977434741073;-0.35138137286514254;1.0754140564971904;9.999997079178595;0.7127068312552647;-0.42445499832041667;-0.4244549958222636;0.6627198874255172;-0.34145599778864466;0.7455156117280425
99.565772;1.0837064522159943;0.7125553558089159;0.6574900021078075;-0.38079774345408846;-0.3513813728718168;1.075414227529151;9.999997675676967;0.7127066521625688;-0.4244549983686397;-0.4244549957552179;0.6627198542853254;-0.341455997709332;0.7455155356288534
99.575772;1.083706477166509;0.7125554089752872;0.6574897199685353;-0.38079774343334966;-0.3513813728791933;1.0754143994548295;9.999998292922806;0.7127064650565766;-0.4244549984181383;-0.4244549956881735;0.6627198164771757;-0.3414559976321199;0.7455154584959609
99.585772;1.0837065000130766;0.7125554622349962;0.6574894429273155;-0.3807977434119007;-0.3513813728873179;1.0754145722235067;9.999998927562883;0.7127062703330286;-0.42445499846880297;-0.4244549956212489;0.6627197741939708;-0.34145599755716244;0.7455153806293534
99.595772;1.083706520745658;0.7125555155013453;0.6574891716966405;-0.3807977433897559;-0.35138137289625826;1.0754147457361598;9.999999574980311;0.7127060683349394;-0.4244549985204876;-0.42445499555456323;0.6627197277709891;-0.34145599748457095;0.7455153024661626
99.605772;1.083706539392882;0.7125555686990256;0.6574889069168091;-0.380797743366939;-0.3513813729060854;1.0754149198144598;10.00000023000887;0.7127058592920756;-0.4244549985730354;-0.4244549954882381;0.662719677708419;-0.34145599741443294;0.7455152244953441
99.615772;1.083706556127163;0.7125556217999589;0.6574886491344095;-0.3807977433434962;-0.35138137291685717;1.0754150942328822;10.00000088730948;0.7127056433349874;-0.42445499862629843;-0.42445499542237813;0.6627196246156101;-0.341455997346838;0.7455151472152521
99.625772;1.0837065713151668;0.712555674823267;0.6574883988036965;-0.3807977433194992;-0.35138137292862753;1.075415268791948;10.000001541476399;0.7127054205126241;-0.4244549986801413;-0.4244549953570392;0.6627195691484141;-0.34145599728188053;0.745515071127621
99.635772;1.0837065854428294;0.7125557278199716;0.6574881562485578;-0.38079774329503735;-0.351381372941473;1.0754154432856788;10.000002186952255;0.7127051908482945;-0.42445499873444703;-0.4244549952922357;0.6627195119684481;-0.3414559972196393;0.7455149966778982
99.645772;1.083706599020226;0.7125557808258298;0.6574879216146234;-0.3807977432702035;-0.35138137295550387;1.0754156173456946;10.00000281812102;0.7127049544888993;-0.4244549987891223;-0.4244549952279807;0.6627194537366273;-0.34145599716016745;0.7455149241745884
99.655772;1.0837066125383754;0.7125558337871756;0.6574876948729915;-0.3807977432450691;-0.35138137297085;1.0754157903733046;10.00000342956089;0.7127047118180665;-0.4244549988441056;-0.42445499516431273;0.6627193951397283;-0.3414559971035093;0.7455148537854901
99.665772;1.0837066264004698;0.712555886536047;0.657487475885945;-0.38079774321967064;-0.35138137298764033;1.075415961667407;10.000004016309815;0.7127044633877134;-0.42445499889937016;-0.4244549951012897;0.6627193368863245;-0.34145599704972557;0.7455147855974265
99.675772;1.0837066408148308;0.7125559388418926;0.657487264505286;-0.3807977431940275;-0.35138137300599354;1.0754161305781398;10.00000457444031;0.712704209765862;-0.42445499895490035;-0.42445499503897277;0.6627192796642961;-0.341455996998902;0.7455147196701287
99.685772;1.0837066557386066;0.712555990474532;0.6574870606316566;-0.38079774316816073;-0.3513813730260247;1.0754162964949865;10.000005101637418;0.7127039514968949;-0.42445499901065237;-0.42445499497742595;0.6627192240984977;-0.3414559969511416;0.7455146560665731
99.695772;1.083706670897986;0.7125560412515952;0.657486864186384;-0.3807977431420951;-0.3513813730478518;1.0754164587712929;10.00000559757213;0.7127036891525038;-0.424454999066528;-0.4244549949167292;0.6627191706961996;-0.34145599690655515;0.7455145948655179
99.705772;1.0837066858355924;0.712556091079519;0.657486675026274;-0.3807977431158629;-0.3513813730715713;1.0754166168017514;10.000006064242859;0.71270342333792;-0.4244549991223777;-0.4244549948569854;0.6627191198127719;-0.3414559968652528;0.7455145361415558
99.715772;1.0837066999655638;0.7125561399243966;0.6574864928914111;-0.3807977430895055;-0.3513813730972206;1.07541677016736;10.000006505464231;0.71270315466684;-0.424454999178024;-0.42445499479830495;0.6627190716873795;-0.34145599682733674;0.7455144799465524
99.725772;1.0837067126584183;0.7125561877093249;0.6574863174659948;-0.3807977430630578;-0.35138137312476847;1.075416918618307;10.00000692511126;0.7127028837718449;-0.4244549992332803;-0.4244549947407847;0.6627190264831762;-0.34145599679289246;0.7455144263489317
99.735772;1.083706723365411;0.7125562342519137;0.6574861484828913;-0.3807977430365392;-0.35138137315412615;1.0754170619218986;10.000007325030927;0.7127026113259105;-0.4244549992879616;-0.4244549946844978;0.6627189842808953;-0.34145599676196386;0.7455143754777601
99.745772;1.0837067317219893;0.7125562792902779;0.6574859857223108;-0.3807977430099438;-0.3513813731851551;1.0754171997659532;10.00000770404704;0.7127023380366917;-0.4244549993418957;-0.4244549946294959;0.6627189450968803;-0.3414559967345265;0.7455143275010301
99.755772;1.0837067375192426;0.7125563225478065;0.6574858289320322;-0.38079774298323193;-0.3513813732176695;1.0754173317769153;10.000008059203365;0.7127020646367457;-0.424454999394933;-0.42445499457581964;0.662718908942845;-0.3414559967104901;0.7455142825985454
99.765772;1.0837067406221566;0.7125563637821344;0.657485677802397;-0.3807977429563551;-0.3513813732514371;1.075417457578144;10.000008388063629;0.712701791876155;-0.4244549994469542;-0.4244549945235176;0.6627188758419337;-0.3414559966897187;0.7455142409913392
99.775772;1.0837067410283046;0.7125564027907044;0.6574855319950647;-0.3807977429292877;-0.35138137328618785;1.0754175768466696;10.000008689798683;0.7127015204948136;-0.42445499949785387;-0.42445499447265683;0.6627188457908257;-0.34145599667204013;0.7455142029511955
99.785772;1.0837067389554722;0.7125564394049552;0.6574853911849362;-0.3807977429020263;-0.3513813733216288;1.0754176893753629;10.000008964934832;0.7127012512322414;-0.42445499954750443;-0.42445499442331686;0.6627188187306237;-0.34145599665725224;0.7455141687338195
99.795772;1.083706734766222;0.7125564735301788;0.6574852551056224;-0.380797742874585;-0.35138137335744807;1.0754177950963915;10.000009215059748;0.7127009848970813;-0.42445499959574895;-0.4244549943755778;0.6627187945633847;-0.3414559966451339;0.7455141385345065
99.805772;1.0837067288268147;0.7125565051784208;0.6574851235392025;-0.38079774284700385;-0.35138137339332;1.0754178940319792;10.000009443104396;0.7127007223729382;-0.4244549996424287;-0.4244549943295093;0.6627187732098352;-0.3414559966354439;0.7455141125110157
99.815772;1.0837067214394072;0.7125565344324275;0.6574849962747016;-0.38079774281935447;-0.35138137342894055;1.0754179862541806;10.000009653468776;0.7127004645379758;-0.4244549996873989;-0.4244549942851561;0.6627187546463612;-0.3414559966279176;0.7455140907712566
99.825772;1.0837067128446198;0.7125565614177365;0.6574848731355835;-0.38079774279173867;-0.3513813734640648;1.0754180719136397;10.00000985116443;0.7127002122328134;-0.42445499973051914;-0.4244549942425416;0.6627187388651289;-0.34145599662227094;0.7455140733231085
99.835772;1.0837067032335015;0.7125565863105129;0.6574847540320122;-0.38079774276427664;-0.3513813734985076;1.07541815124139;10.00001004059913;0.7126999662766222;-0.4244549997716338;-0.4244549942017001;0.6627187258164398;-0.3414559966182075;0.7455140600764923
99.845772;1.0837066927773653;0.7125566093081103;0.657484638947686;-0.3807977427370854;-0.35138137353211957;1.0754182244796016;10.000010225224877;0.7126997274215835;-0.4244549998105713;-0.4244549941626944;0.6627187154274866;-0.3414559966154309;0.7455140508730722
99.855772;1.0837066817005647;0.7125566306001477;0.6574845279097992;-0.38079774271027034;-0.35138137356477434;1.0754182918800992;10.000010407956857;0.7126994962714365;-0.42445499984718155;-0.42445499412559307;0.662718707629391;-0.3414559966136668;0.7455140454898416
99.865772;1.0837066703127565;0.7125566503891593;0.6574844209797611;-0.38079774268394456;-0.3513813735963675;1.075418353807972;10.000010591251991;0.7126992732483822;-0.42445499988137786;-0.4244549940904379;0.662718702313542;-0.3414559966126752;0.7455140436312583
99.875772;1.083706658981805;0.7125566688617767;0.657484318213797;-0.38079774265823974;-0.3513813736268022;1.075418410799617;10.000010776725334;0.7126990586069435;-0.42445499991313657;-0.4244549940572217;0.66271869932378;-0.3414559966122373;0.7455140449331716
99.885772;1.0837066480806827;0.7125566861074403;0.6574842196260877;-0.38079774263328175;-0.3513813736559786;1.0754184634703325;10.000010964798069;0.7126988524756274;-0.42445499994246605;-0.42445499402588743;0.6627186984991222;-0.3414559966121437;0.7455140490059706
99.895772;1.083706637904049;0.7125567021275837;0.6574841252176006;-0.3807977426091696;-0.35138137368380207;1.075418512337913;10.000011154612388;0.7126986549229087;-0.42445499996939356;-0.4244549939963479;0.6627186996705802;-0.34145599661221016;0.7455140554916584
99.905772;1.083706628602322;0.7125567169308106;0.6574840350055342;-0.38079774258598414;-0.3513813737101801;1.075418557765706;10.000011344633844;0.7126984660067016;-0.4244549999939799;-0.4244549939685063;0.6627187026627603;-0.3414559966122917;0.7455140640646999
99.915772;1.0837066201331258;0.7125567306084655;0.6574839489902029;-0.38079774256380416;-0.35138137373501077;1.0754186000820316;10.000011533506454;0.7126982857805414;-0.4244550000163238;-0.42445499394227626;0.662718707315208;-0.3414559966122769;0.7455140744033656
99.925772;1.0837066122330463;0.7125567433572947;0.6574838671336455;-0.38079774254270854;-0.35138137375819467;1.075418639685448;10.000011720348885;0.7126981142913629;-0.4244550000365512;-0.4244549939175992;0.6627187134510764;-0.3414559966120832;0.7455140861807923
99.935772;1.0837066044958277;0.712556755438421;0.6574837894150921;-0.3807977425227675;-0.35138137377966555;1.075418677032359;10.000011904629448;0.7126979515882998;-0.42445500005481185;-0.42445499389443025;0.6627187208455377;-0.34145599661166576;0.7455140990560264
99.945772;1.083706596538772;0.7125567670951496;0.6574837158897394;-0.38079774250403253;-0.3513813737994158;1.0754187125625838;10.000012085609365;0.7126977977388476;-0.424455000071277;-0.4244549938726985;0.6627187292432657;-0.34145599661102954;0.7455141126614095
99.955772;1.083706588145027;0.7125567784847419;0.6574836466600249;-0.3807977424865228;-0.3513813738174984;1.0754187466113334;10.000012261721421;0.7126976528334584;-0.42445500008612624;-0.4244549938522946;0.6627187383651865;-0.34145599661022985;0.7455141265961742
99.965772;1.0837065793051142;0.7125567896581001;0.6574835817726308;-0.3807977424702149;-0.35138137383401374;1.0754187793612122;10.000012430967287;0.7126975169250547;-0.42445500009953785;-0.4244549938330991;0.662718747894625;-0.3414559966093491;0.7455141404466635
99.975772;1.0837065701654438;0.7125568005959414;0.6574835211545325;-0.38079774245504694;-0.3513813738491011;1.075418810862455;10.00001259200846;0.7126973899278275;-0.42445500011168713;-0.42445499381502233;0.6627187575023642;-0.34145599660845666;0.7455141538521491
99.985772;1.0837065609679464;0.7125568112379618;0.6574834646589712;-0.3807977424409427;-0.3513813738629309;1.0754188410513983;10.000012744483811;0.7126972715825686;-0.4244550001227477;-0.42445499379802654;0.6627187669088368;-0.3414559966075839;0.7455141665581326
99.995772;1.0837065519911622;0.7125568214684858;0.657483412121328;-0.38079774242783604;-0.35138137387567814;1.0754188697411267;10.000012888285644;0.7126971615127726;-0.4244550001328844;-0.4244549937821151;0.662718775914817;-0.34145599660673354;0.7455141784233629
100.0;1.0837065434593547;0.7125568311446363;0.6574833633483019;-0.38079774241567044;-0.35138137388748064;1.0754188966997247;10.0000130230522;0.7126970592883779;-0.42445500014223303;-0.42445499376729184;0.6627187843941731;-0.34145599660590875;0.7455141894179446
