time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444470065683833;0.8333365874936703;0.7978831648228424;-4.1417017761898623e-07;-3.990275658865215e-07;1.0448552392129522;9.999856615703958;0.8335039121440889;0.014005998690072846;0.014006003723883706;0.7977443208666483;0.014894002140968025;0.7978689882197292
1e-06;1.0444470396443468;0.8333365533750821;0.7978832475561821;-4.141698786072305e-07;-3.990188325512932e-07;1.0448552123886343;9.999856649142663;0.8335039090686115;0.014005998699185252;0.014006003708386346;0.7977442734204248;0.014894002126692792;0.7978690032077216
2e-06;1.0444461217007603;0.8333357559169509;0.7978833366544013;-1.7431284190079046e-07;-1.693596840573308e-07;1.0448551834643114;9.999856684038896;0.8335039059124864;0.014005998709024496;0.014006003691716883;0.7977442223339946;0.014894002111355768;0.7978690193940259
4e-06;1.044446160559518;0.8333360661065159;0.7978837664384314;-1.2811256972614075e-06;-1.2290650485814994e-06;1.0448551523136527;9.99985671953409;0.8335039028820977;0.014005998719634318;0.01400600367382656;0.7977441674215323;0.014893002094928677;0.7978690182871405
8e-06;1.0444459023005674;0.8333361344820955;0.7978842031507497;-3.1489039708740544e-06;-3.017354901814994e-06;1.0448541187617912;9.99985675470522;0.8335039002118916;0.0140059987310514;0.014006003654662029;0.7977441085465447;0.014892002077408359;0.7978690187664973
1.6e-05;1.0444449949026984;0.8333349220499082;0.7978839213638476;-5.471535411478988e-06;-5.241146456290644e-06;1.044853082540305;9.999856789054324;0.8335038980563193;0.014005998743318634;0.014006003634171822;0.7977440456385751;0.01488900205882412;0.7978689837278474
3.2e-05;1.044442184367029;0.8333321259404958;0.7978835892857334;-1.0983728865992534e-05;-1.0518804436893801e-05;1.0448510433579026;9.99985682254654;0.8335038964625083;0.014005998756497445;0.014006003612326024;0.7977439787302422;0.014884002039224017;0.7978689134266687
6.4e-05;1.0444381240239229;0.8333286163943078;0.7978835409096031;-2.1793059830115637e-05;-2.0868279453715184e-05;1.0448460010291298;9.999856855005845;0.833503895440968;0.014005998770677144;0.014006003589123472;0.7977439079736061;0.014873002018653221;0.7978687335709075
0.000128;1.0444299527976773;0.833321641569618;0.7978833267669705;-4.341146267407521e-05;-4.156723818883537e-05;1.0448369555419232;9.999856885792706;0.8335038950396354;0.014005998785957291;0.014006003564588605;0.7977438335905354;0.014851001997138461;0.7978683515502315
0.000256;1.0444135552740375;0.8333073886527411;0.7978824396858742;-8.554045177004886e-05;-8.190543804845394e-05;1.0448199070121234;9.999856914166832;0.8335038953584083;0.01400599880241656;0.014006003538767206;0.7977437557798168;0.014810001974661775;0.7978676199341304
0.000512;1.0443819547465714;0.8332810974199141;0.7978816510905641;-0.00016525554707152263;-0.00015823563146365077;1.044786855540653;9.999856940104795;0.8335038965332328;0.01400599882010162;0.014006003511713324;0.7977436746629738;0.014733001951133504;0.797866227742032
0.001;1.0443288274592333;0.8332359668168902;0.797879279199195;-0.0003002173007789626;-0.0002874770217157061;1.0447298010808654;9.999856964620195;0.833503898724221;0.014005998839034238;0.014006003483469528;0.7977435903116645;0.01460100192640807;0.7978638376282063
0.001;1.0443289070381137;0.8332359189946884;0.7978794354320786;-0.000300217297309704;-0.0002874770021107688;1.0447297434567946;9.999856988926789;0.8335039021146984;0.014005998859225492;0.014006003454064272;0.7977435028186519;0.014601001900325655;0.7978638771904821
0.001001;1.0443289912318203;0.833235870863874;0.7978795961728441;-0.0003002172932706146;-0.00028747698172112057;1.0447296825203245;9.999857013964155;0.8335039069039157;0.014005998880678818;0.014006003423520156;0.7977434123982308;0.014600001872731229;0.7978639016365306
0.001002;1.04432907993285;0.8332358223757079;0.7978797607710508;-0.00030021728855723077;-0.000287476960671359;1.044729618277515;9.999857041218165;0.8335039132688443;0.014005998903381191;0.014006003391850303;0.7977433194580872;0.014600001843483935;0.7978639475101775
0.001004;1.0443291729612658;0.8332361223064562;0.7978802627148226;-0.0003013239685758438;-0.0002885366517289507;1.0447295508846655;9.999857073278067;0.8335039213454174;0.014005998927313591;0.01400600335905436;0.7977432245462104;0.014600001812480489;0.7978639963786991
0.001008;1.04432926996285;0.8332360728961583;0.7978804334859726;-0.00030132396203362625;-0.00028853662973253976;1.0447294806087037;9.99985711333093;0.8335039312732364;0.014005998952471056;0.014006003325116893;0.7977431282563382;0.014599001779669636;0.7978640297385329
0.001016;1.0443284167101832;0.8332348530427783;0.7978802151139068;-0.0003036460242970118;-0.0002907603834558247;1.0447284078269001;9.999857164638247;0.8335039432163163;0.014005998978848182;0.01400600328999622;0.7977430312206536;0.014597001745033339;0.7978640473145268
0.001032;1.044326612712528;0.8332335694565463;0.7978806668114332;-0.00030794130407677396;-0.0002948738800680577;1.044726332968889;9.999857230575648;0.8335039572970548;0.014005999006404049;0.01400600325361333;0.7977439341148596;0.01459300170855944;0.7978650303267726
0.001064;1.044323556900931;0.8332308754315966;0.7978807279973101;-0.00031531948009814694;-0.00030193981300884345;1.0447232563784126;9.999857315037904;0.8335039735190498;0.014005999035055642;0.014006003215856065;0.7977438375786375;0.014585001670247944;0.797864942275081
0.001128;1.044317642043979;0.8332250204197451;0.7978799491896741;-0.00033077035221887617;-0.0003167367793395129;1.044716178245067;9.999857422611681;0.8335039917792755;0.014005999064707503;0.014006003176606316;0.7977437421263837;0.014569001630135569;0.797864709879809
0.001256;1.044305405404812;0.833215334803919;0.7978803336390705;-0.00036173474032275487;-0.00034639132262837214;1.044703098623702;9.999857557873442;0.8335040119790996;0.014005999095282372;0.014006003135773364;0.797743648145127;0.014540001588301649;0.7978642424461019
0.001512;1.0442830319386576;0.8331963817317285;0.797879588978514;-0.00041895441763351737;-0.0004011922406725394;1.0446800174347848;9.99985772497039;0.8335040341293956;0.014005999126726329;0.0140060030933016;0.7977435559770754;0.01448400154485708;0.7978632871463778
0.002024;1.044243244275791;0.8331631615277072;0.7978784868644405;-0.0005202594107126546;-0.000498220763013497;1.044636934488193;9.999857928415752;0.8335040583397837;0.014005999159008551;0.01400600304915464;0.7977444660159806;0.014384001499920933;0.7978625428664694
0.002536;1.044209782398348;0.8331363355769252;0.7978786738878271;-0.000606454843922177;-0.0005807831913559108;1.04460184956372;9.999858173476959;0.8335040847161526;0.014005999192124778;0.014006003003306717;0.7977453787188437;0.014301001453598841;0.7978621173892713
0.00356;1.044157299826425;0.8330939031059827;0.797878447053463;-0.0007391514983188696;-0.0007078978848988796;1.044544762460539;9.999858465457308;0.833504113283301;0.014005999226086559;0.014006002955751174;0.7977482945203077;0.014170001405992705;0.7978628481277233
0.004584;1.044120027563837;0.8330679355076476;0.7978823643106634;-0.000832872658320799;-0.0007976845155088147;1.044505673022485;9.999858808886776;0.8335041439660075;0.014005999260903908;0.014006002906499282;0.7977522137458812;0.014080001357232544;0.7978653246041478
0.005608;1.0440954050817295;0.8330529509718636;0.7978871317368239;-0.0008945265850479326;-0.0008567537657022337;1.0444795811938772;9.999859206543494;0.8335041765891117;0.014005999296578291;0.014006002855565932;0.797758136608908;0.01402000130748485;0.7978703394693226
0.006632;1.0440790162244333;0.8330474578886725;0.7978946948984218;-0.0009349828407747283;-0.0008955157639198992;1.0444624870402666;9.999859658436872;0.8335042109007202;0.014005999333106593;0.014006002802973646;0.797766063262377;0.013981001256915085;0.7978777282226778
0.007656;1.0440689536518981;0.8330480106641712;0.7979032108899017;-0.0009592338800530971;-0.0009187520495324019;1.0444513906513475;9.999860162041314;0.8335042466259858;0.014005999370474675;0.014006002748765614;0.7977749937921446;0.013957001205641865;0.7978863829776331
0.009704;1.0440584896653102;0.8330596009480206;0.7979226019972662;-0.0009804856297036984;-0.0009391164202768038;1.0444402920199536;9.999860713571985;0.8335042835312332;0.014005999408635042;0.014006002692996357;0.7977949281652135;0.01393400115372529;0.7979060562549715
0.011752;1.0440572134972343;0.833081442908923;0.7979447871608796;-0.0009807836510092856;-0.000939403149254731;1.044438191059128;9.999861309132697;0.8335043214585441;0.014005999447500687;0.014006002635712268;0.7978168662462256;0.013934001101177564;0.7979281332499419
0.0138;1.0440591022372379;0.8331063384872783;0.7979674748094789;-0.0009711455530269615;-0.0009301701718411946;1.0444400877213005;9.999861945545891;0.8335043602931141;0.014005999486959153;0.014006002576951717;0.7978388078493226;0.013943001047975996;0.7979503695133975
0.015848;1.0440619478240973;0.8331324053036542;0.7979905495779636;-0.000959186292577387;-0.0009187131709720362;1.0444429820691685;9.999862620858604;0.8335043999049122;0.014005999526883327;0.014006002516758214;0.7978617527237883;0.013954000994084823;0.7979736427186604
0.017896;1.0440647965350103;0.8331577162153332;0.7980128946921838;-0.0009486818197907896;-0.0009086496266186034;1.0444458742435416;9.99986333424834;0.8335044401253813;0.014005999567134816;0.014006002455177462;0.7978837005098551;0.013965000939479198;0.7979959180825502
0.021992;1.0440668922024703;0.833199665571067;0.7980517485488907;-0.0009327767358878734;-0.0008934140920366655;1.044448764413749;9.999864085140732;0.8335044807438967;0.014005999607560674;0.01400600239224026;0.7979226507656926;0.013981000884150704;0.7980352801173505
0.026088;1.0440668345520576;0.8332335430915307;0.7980845142405227;-0.0009265405320828682;-0.0008874412665945317;1.0444486528044121;9.999864872482082;0.8335045215053262;0.014005999647993735;0.014006002327957874;0.7979546030535044;0.01399100082809853;0.7980675394633117
0.030184;1.0440652248833233;0.8332587836698632;0.7981101912904787;-0.0009251329029169589;-0.0008860945617933761;1.0444465397213818;9.999865695315934;0.8335045621293826;0.014005999688265299;0.014006002262338007;0.7979805570042123;0.013996000771323585;0.798093712810108
0.03428;1.0440627159867828;0.8332777708121754;0.7981305639039527;-0.0009277518051373834;-0.0008886052400008624;1.0444434254905417;9.999866553504875;0.8335046023326604;0.014005999728214761;0.014006002195413694;0.7979995123340452;0.013997000713823569;0.798112817233734
0.038376;1.0440596083892282;0.8332907450005157;0.798145632803863;-0.0009336365965844758;-0.0008942445324131549;1.0444403103630802;9.999867447316882;0.8335046418083332;0.014005999767693985;0.014006002127269702;0.7980154688148069;0.013997000655585902;0.7981289041909903
0.042472;1.0440562026478062;0.8333005681258673;0.7981579093250436;-0.0009387671428672641;-0.0008991616987658092;1.0444371944647848;9.999868376519853;0.8335046802011364;0.014005999806572945;0.014006002058050322;0.7980264262373086;0.013995000596598998;0.7981399559663631
0.050664;1.0440502390241029;0.8333122470464644;0.7981739165464925;-0.0009509156295848682;-0.0009108030008059487;1.0444300778066822;9.999869339965983;0.8335047171261273;0.014005999844739185;0.014006001987957152;0.7980433844313032;0.013990000536890928;0.7981569528890743
0.058856;1.044044629961127;0.8333187330732295;0.7981846767017731;-0.0009629031123155721;-0.0009222899173919819;1.0444239602820824;9.999870336112556;0.833504752176137;0.014005999882094703;0.014006001917238773;0.7980533432869189;0.013982000476562046;0.7981668965366191
0.067048;1.0440393754413828;0.8333214813236766;0.7981915835512993;-0.0009754872088335823;-0.0009343480991565832;1.0444178416314998;9.999871363741713;0.8335047849130651;0.01400599991854852;0.01400600184615755;0.7980603027048327;0.013973000415767317;0.7981738209315805
0.077048;1.0440334704889367;0.8333233009944854;0.7981980962154533;-0.0009896307391200419;-0.0009479006723238848;1.0444117214836597;9.999872421890732;0.8335048149314087;0.0140059999539966;0.014006001774960402;0.7980672625563895;0.013962000354654478;0.7981807078076139
0.087048;1.0440282211462324;0.8333241852818404;0.7982032098295705;-0.001004018542044618;-0.000961686776505399;1.0444045994762028;9.999873509269827;0.8335048419561862;0.014005999988317997;0.014006001703888122;0.7980732227065074;0.013949000293324614;0.7981865572181707
0.097048;1.0440217201556468;0.8333248247841869;0.7982090441615465;-0.0010174708665008259;-0.0009745781578234478;1.0443984753377957;9.99987462377659;0.8335048658486092;0.014006000021393931;0.014006001633201879;0.7980781830298747;0.013936000231845658;0.7981914041053514
0.107048;1.0440164764856008;0.8333242532002983;0.7982127555171087;-0.001031100869203912;-0.000987638707359127;1.044392348873606;9.999875762401397;0.8335048865300564;0.01400600005310175;0.014006001563183755;0.7980831434299281;0.01392400017027523;0.7981962657499866
0.117048;1.04401093482247;0.8333241973544898;0.7982171869854588;-0.0010440364280222898;-0.001000034508047333;1.044386219910675;9.999876921539638;0.8335049039484352;0.014006000083285059;0.014006001494099357;0.798087103900331;0.013912000108665076;0.7982001248639573
0.127048;1.0440056965778703;0.8333243817683876;0.7982216147172017;-0.0010562108764095633;-0.0010117011194523985;1.0443810883052451;9.999878097354117;0.8335049181019192;0.014006000111749068;0.014006001426161244;0.7980920645218956;0.013900000047061678;0.7982049812000088
0.137048;1.0440011136471434;0.833325085235883;0.7982260363982163;-0.0010693871533908976;-0.0010243268250041096;1.044374953970308;9.99987928602325;0.8335049290270033;0.014006000138290465;0.014006001359540431;0.7980960253424165;0.01388799998552143;0.798208835129549
0.147048;1.0439958800128055;0.833325267960961;0.7982304543257706;-0.001081561269105579;-0.0010359933589974507;1.044369816847921;9.999880484072525;0.8335049367547512;0.014006000162739635;0.014006001294413293;0.7981009863007169;0.013876999924130454;0.7982137037945107
0.157048;1.0439916022683549;0.8333258618066219;0.798234532613376;-0.0010928700425837112;-0.0010468301722265456;1.044364676924884;9.99988168866027;0.8335049412835054;0.014006000184992652;0.014006001230987414;0.7981049473110693;0.01386599986299593;0.798217570099343
0.167048;1.0439870261289688;0.8333262136240238;0.7982386045681981;-0.0011049396195176265;-0.0010583961370512066;1.0443585343072948;9.999882897519294;0.8335049425812536;0.014006000205011828;0.014006001169486417;0.7981089083915016;0.013854999802220163;0.7982214338719491
0.177048;1.0439817997606922;0.8333256958022054;0.7982423379100467;-0.0011149007555855412;-0.0010679432450583523;1.0443533892363241;9.999884108684682;0.8335049406509499;0.014006000222792782;0.014006001110129718;0.7981128696778346;0.013844999741904123;0.7982253124830582
0.187048;1.0439772292065361;0.833325696940912;0.7982460639830365;-0.0011258638131344647;-0.0010784495020955361;1.0443492420626015;9.999885320108296;0.8335049355880345;0.014006000238326302;0.014006001053125366;0.7981168313337523;0.013834999682176628;0.7982291887285909
0.197048;1.04397361545844;0.8333264581445482;0.7982497834643064;-0.0011370678923265799;-0.0010891857311651658;1.0443440932485504;9.99988652938637;0.8335049275023838;0.014006000251587238;0.014006000998657295;0.7981207934732033;0.013824999623209782;0.7982330629085145
0.207048;1.0439693520894222;0.8333266986262213;0.7982534977691206;-0.0011472697822481907;-0.0010989627373876078;1.044338943359528;9.999887733975411;0.8335049163921393;0.014006000262544362;0.014006000946870843;0.7981247561703421;0.013814999565207035;0.7982369353613421
0.217048;1.0439647912454029;0.8333263479895855;0.798256870248767;-0.0011571262575427105;-0.0011084092743726226;1.0443347930029057;9.999888931504671;0.8335049021483215;0.014006000271159823;0.014006000897868992;0.7981277195284834;0.013805999508375482;0.7982398238389108
0.227048;1.0439614880787258;0.8333269982641375;0.7982602367942268;-0.0011664628639515599;-0.0011173565711687242;1.0443296427633368;9.999890119892891;0.8335048846520734;0.014006000277383824;0.01400600085171636;0.7981316837301928;0.013796999452903476;0.798243710947906
0.237048;1.043956933259649;0.833326645083079;0.7982635960550095;-0.0011763191305287472;-0.0011268030641646456;1.044325493192976;9.99989129763975;0.8335048638158706;0.01400600028117182;0.014006000808451201;0.7981346490492212;0.013787999398953324;0.7982465970787724
0.247048;1.0439536352471537;0.8333272925246125;0.7982669494586189;-0.001185655550725007;-0.0011357503122561103;1.0443213448067634;9.9998924639782;0.8335048395537014;0.014006000282508965;0.01400600076809977;0.7981376158477881;0.013778999346661684;0.7982494820671026
0.257048;1.0439500381714422;0.8333273481899264;0.7982699609581184;-0.0011946466090546138;-0.001144367123170335;1.0443171980062826;9.999893618369747;0.8335048117355798;0.014006000281410011;0.01400600073069055;0.7981415845473845;0.0137709992961437;0.7982533829867504
0.267048;1.0439464422261413;0.8333274020489043;0.7982729656120559;-0.0012036375889151398;-0.001152983920091957;1.0443130530204439;9.999894759882018;0.8335047801616963;0.014006000277903956;0.014006000696268735;0.7981445555581094;0.013762999247483592;0.7982562828738966
0.277048;1.0439431475231535;0.8333276952360626;0.7982759641998177;-0.001211867553729152;-0.0011608714544593115;1.044308910000392;9.99989588724188;0.8335047445894017;0.0140060002720323;0.014006000664885275;0.798147529202842;0.013754999200699579;0.7982591815999559
0.287048;1.0439395516203587;0.8333277452451678;0.798278954350961;-0.0012208583769247495;-0.0011694882181718996;1.0443047691940655;9.999896999417992;0.8335047047939875;0.014006000263868014;0.014006000636557813;0.7981505056916455;0.01374699915573122;0.7982620791850503
0.297048;1.0439362552041849;0.8333276856357823;0.7982816038168217;-0.0012279819918915157;-0.0011763160610284012;1.0443016310057027;9.9998980957606;0.8335046606248547;0.014006000253537036;0.014006000611255143;0.798153485172882;0.013738999112477899;0.7982649756918804
0.307048;1.043933609397224;0.8333281439234677;0.7982842442851596;-0.0012361077319592607;-0.0011841031692880512;1.0442974959276818;9.999899175707327;0.8335046120443844;0.014006000241216452;0.01400600058892167;0.7981564677799765;0.013731999070836045;0.7982678884060096
0.317048;1.043930006787507;0.833327839830415;0.7982868774564353;-0.0012439921537562048;-0.0011916602409639473;1.044294364484285;9.999900239030431;0.8335045591177223;0.014006000227115208;0.014006000569494415;0.7981594535665826;0.013724999030711728;0.798270800154943
0.327048;1.0439276547581042;0.833328536997391;0.798289503709238;-0.001251356845041901;-0.001198718058011572;1.0442902372439609;9.999901286112886;0.8335045019689431;0.014006000211464403;0.014006000552900476;0.798161442426274;0.013717998992027034;0.7982727111003645
0.337048;1.0439240434963852;0.8333282315248441;0.7982921215657492;-0.001259241136960904;-0.0012062750998944251;1.0442871148248218;9.99990231750279;0.8335044407753265;0.01400600019450693;0.014006000539065073;0.7981644341376224;0.013710998954713623;0.7982756209547491
0.347048;1.043921380369946;0.8333283381193948;0.7982943972511991;-0.0012662604784696066;-0.0012130025165885347;1.044283997816432;9.99990333370089;0.8335043757658444;0.01400600017646182;0.014006000527918156;0.7981664284520081;0.013703998918700647;0.7982775300842737
0.357048;1.0439190118002704;0.8333286864879988;0.7982966665630185;-0.0012725188385265883;-0.0012190006410524672;1.0442808866828253;9.999904335502517;0.8335043071656936;0.014006000157487266;0.014006000519378692;0.7981694250940609;0.013696998883911208;0.79828043844442
0.367048;1.0439163355720416;0.8333287943789546;0.7982989273473386;-0.001279538090532179;-0.0012257280359700919;1.0442777817453721;9.999905323942002;0.833504235172095;0.014006000137686107;0.014006000513337872;0.7981714237045884;0.013690998850257983;0.7982823639383972
0.377048;1.043913652050097;0.8333289033326312;0.7983011807252702;-0.0012865572978809307;-0.0012324554219414173;1.0442746832225636;9.999906299818406;0.8335041599979922;0.014006000117146106;0.014006000509651256;0.7981744238176683;0.013684998817642756;0.7982852896548411
0.387048;1.0439112617199395;0.8333292548369583;0.7983034278716739;-0.001292815523934713;-0.001238453504230259;1.0442715912963456;9.999907263344413;0.8335040818902166;0.014006000095966812;0.014006000508136477;0.798176424905214;0.01367899878596797;0.7982872163931923
0.397048;1.04390856276124;0.833329017445919;0.798305332491236;-0.001298728484231624;-0.001244121223977028;1.0442685061928323;9.99990821391369;0.8335040011158541;0.014006000074257076;0.014006000508590934;0.7981784264578881;0.01367299875515718;0.7982891444257657
0.407048;1.043905855997602;0.8333291304159651;0.798307564622375;-0.0013057475609636554;-0.001250848579351449;1.044265428188805;9.999909150178064;0.8335039180023013;0.01400600005213303;0.014006000510826028;0.7981814280311293;0.01366699872518547;0.7982920739546204
0.417048;1.043903141562553;0.8333288959996157;0.798309456310871;-0.0013116604418983056;-0.001256516281962917;1.0442633575096332;9.999910070455176;0.8335038330071566;0.014006000029727286;0.01400600051469195;0.7981834292184616;0.013661998696109512;0.7982940226820058
0.427048;1.0439016742120837;0.8333296654797179;0.7983113431721335;-0.001317053699272673;-0.0012616847186084107;1.0442602942381218;9.999910972853671;0.8335037466935263;0.014006000007186012;0.01400600052007511;0.7981854295955279;0.013655998668074064;0.7982959565096364
0.437048;1.0438989453170227;0.8333294343252665;0.7983132242219566;-0.0013229665109153153;-0.0012673524026065239;1.0442572383273994;9.999911855115467;0.8335036596095813;0.014005999984657187;0.014006000526880058;0.7981874286789061;0.013650998641273074;0.7982979100015739
0.447048;1.0438962098230116;0.8333292047730378;0.7983151008589936;-0.0013288792847062022;-0.0012730200781913767;1.0442551896532875;9.999912714631922;0.8335035721718909;0.014005999962301851;0.01400600053502836;0.7981894259115695;0.013645998615880199;0.7982998664661055
0.457048;1.0438944217486097;0.8333293887227722;0.7983166390233073;-0.0013339272518874089;-0.0012778581595485196;1.044252148066883;9.999913548861711;0.8335034846027328;0.014005999940319511;0.014006000544466258;0.798191420696584;0.01364099859200999;0.7983018263280328
0.467048;1.0438919746806874;0.8333294034214207;0.7983185095075772;-0.00133907902368109;-0.001282796498680672;1.0442501135065003;9.99991435647801;0.8335033969558173;0.014005999918940314;0.01400600055515401;0.7981934124420281;0.013635998569738404;0.7983037899739897
0.477048;1.043890174260877;0.8333295901399623;0.7983200408972794;-0.0013441269434884974;-0.0012876345662476837;1.044248086080816;9.999915138513657;0.8335033092176517;0.01400599989838265;0.014006000567049908;0.7981954005510229;0.013630998549146546;0.7983057577769974
0.487048;1.043888367567374;0.8333297782947507;0.7983215690679638;-0.0013491748435677715;-0.0012924726290511085;1.0442450659831635;9.999915897878283;0.8335032213948648;0.014005999878835476;0.014006000580106957;0.7981973844113625;0.013625998530342605;0.7983077301030115
0.497048;1.0438856008987112;0.8333292070255802;0.7983230945445086;-0.0013539813306049778;-0.0012970806241252336;1.0442430533781113;9.999916637707893;0.8335031335193878;0.014005999860480187;0.014006000594284003;0.7981983634429125;0.01362099851345956;0.7983087074256168
0.507048;1.0438837816193576;0.8333293982764959;0.7983246168891529;-0.0013590291857204404;-0.0013019186761685458;1.044241048463757;9.999917360340472;0.8335030456025734;0.014005999843496103;0.014006000609550451;0.798200337140496;0.013616998498645262;0.7983107067225007
0.517048;1.0438822568788366;0.8333298325938979;0.7983261381002724;-0.001363316084469378;-0.0013060273879532713;1.0442390515942799;9.999918067226494;0.8335029576295099;0.014005999828042844;0.014006000625859551;0.7982023050876736;0.013612998486032212;0.7983127110993572
0.527048;1.043880424911583;0.8333300272476521;0.7983276562600736;-0.0013683639001690765;-0.0013108654278705743;1.0442370632213178;9.99991875927537;0.8335028695939796;0.014005999814260473;0.014006000643122643;0.7982032669755226;0.013607998475696903;0.7983137035269311
0.537048;1.0438785863328488;0.8333302236628948;0.7983291730280727;-0.0013734116961068232;-0.0013157034630655248;1.0442350836912098;9.999919437344898;0.8335027814913512;0.014005999802271837;0.014006000661221827;0.7982052226320916;0.013603998467657788;0.7983157176155473
0.547048;1.0438767408451197;0.8333300728611055;0.798330354626275;-0.0013773533544233234;-0.0013194818535691751;1.0442331131484592;9.999920102744412;0.8335026932869729;0.014005999792162431;0.014006000680045965;0.7982071720540224;0.013599998461913503;0.7983177362527454
0.557048;1.0438748881311632;0.8333302725447829;0.7983318700488252;-0.0013824011127862666;-0.0013243198794671322;1.0442311516274692;9.999920757649921;0.8335026049257784;0.01400599978396726;0.014006000699515159;0.7982081154112383;0.013595998458470853;0.7983187593548742
0.567048;1.0438733287685396;0.8333303661022439;0.7983330524451676;-0.0013855818010724762;-0.0013273689128289344;1.0442291991844763;9.999921405109038;0.8335025163371532;0.014005999777686167;0.014006000719564255;0.7982100530275831;0.013591998457339395;0.7983207863504735
0.577048;1.043871460973015;0.8333302194214836;0.7983342341429858;-0.001389523410267735;-0.0013311472874909017;1.0442272559223942;9.999922048557405;0.8335024273958779;0.014005999773303593;0.014006000740108266;0.7982109853557504;0.013587998458517889;0.7983218172123855
0.587048;1.0438695856570936;0.8333289676686828;0.798334357195783;-0.0013938139280283179;-0.0013352599230228787;1.044226321908975;9.99992269142032;0.8335023379082157;0.014005999770794059;0.01400600076104398;0.7982119129262741;0.013584998461991021;0.7983228684499072
0.597048;1.0438686566783697;0.8333295838443497;0.7983355409006826;-0.001397996948695767;-0.0013392683658339764;1.044224397105267;9.999923337362427;0.8335022476791201;0.01400599977012948;0.014006000782276137;0.7982138362991813;0.013580998467730013;0.7983249054302852
0.607048;1.0438667668450459;0.8333294398452775;0.7983367267062297;-0.0014019385144223321;-0.0013430467285543673;1.0442224813679317;9.999923990691373;0.8335021566072078;0.014005999771291591;0.014006000803722447;0.7982147560702578;0.013576998475704276;0.7983259449435492
0.617048;1.0438651707319933;0.8333295380663097;0.7983379156962939;-0.0014051191284870028;-0.0013460957281851104;1.0442215744824226;9.999924656296526;0.8335020646936737;0.014005999774265246;0.014006000825305655;0.7982166728815843;0.01357399848590149;0.7983280031628389
0.627048;1.043864220298079;0.8333301566863995;0.7983391051373376;-0.0014093021185890085;-0.0013501041592892486;1.0442196761942837;9.99992533935211;0.8335019719510826;0.014005999779012405;0.014006000846954617;0.7982175873632141;0.013570998498320915;0.798329062817256
0.637048;1.0438623089333208;0.8333296665558905;0.7983399627230473;-0.0014121375401576835;-0.0013528228683409335;1.0442177862567459;9.999926044406894;0.8335018783551279;0.014005999785457838;0.014006000868590848;0.7982185000720295;0.013566998512949518;0.7983301062180511
0.647048;1.0438603901698407;0.8333295266417198;0.7983411564716887;-0.0014160790474806587;-0.0013566012103694576;1.0442169044840897;9.999926773814769;0.8335017839246818;0.014005999793508089;0.014006000890100005;0.7982194114956443;0.013563998529775365;0.7983311668433108
0.657048;1.0438594175742149;0.8333298001682764;0.7983420172840646;-0.001419155910413071;-0.0013595499935639024;1.0442150307533995;9.999927527349094;0.8335016888191877;0.014005999803083228;0.014006000911336752;0.7982213220443658;0.013560998548816249;0.7983332270587196
0.667048;1.0438574838357149;0.8333296632441597;0.7983432143073337;-0.0014230973910553115;-0.0013633283272107479;1.0442141649570345;9.99992830366032;0.8335015933342625;0.014005999814121855;0.014006000932160203;0.7982222320016287;0.013557998570109064;0.798334286624599
0.677048;1.0438564965105628;0.8333299400412194;0.7983440781476511;-0.001426174238168573;-0.0013662771046137208;1.0442123069570648;9.999929101691786;0.833501497826614;0.014005999826550751;0.01400600095245013;0.7982231415103095;0.013554998593692394;0.7983353448328493
0.687048;1.043854849367135;0.8333296992613142;0.7983449452281022;-0.0014282486649444283;-0.0013682664218394231;1.0442114565346363;9.99992992084702;0.8335014026587239;0.014005999840241002;0.014006000972092878;0.7982240506120981;0.013551998619605194;0.7983364011705297
0.697048;1.0438538482644875;0.8333299799564367;0.7983458124909582;-0.0014313254968144258;-0.0013712151928798935;1.044210613319576;9.999930760820364;0.8335013081699677;0.014005999854989933;0.014006000990963543;0.7982249592942712;0.013548998647866779;0.7983374552235907
0.707048;1.043852840488241;0.8333302627316239;0.7983466817831292;-0.0014344023225914934;-0.001374163962080999;1.0442087767802262;9.999931621815048;0.833501214655048;0.014005999870543257;0.014006001008928572;0.7982258675318007;0.013545998678444554;0.798338506643409
0.717048;1.0438508724450666;0.8333297866589034;0.7983475536063603;-0.0014372376533595464;-0.0013768826401977334;1.0442079463340233;9.999932504544617;0.8335011223705738;0.014005999886617973;0.014006001025863997;0.7982267753362061;0.013543998711235886;0.7983395720434908
0.727048;1.0438498515687196;0.8333300735397285;0.7983484271760479;-0.0014403144635699342;-0.0013798314053236596;1.0442071214605133;9.999933410116418;0.8335010315344916;0.01400599990291142;0.01400600104166278;0.7982276827788639;0.01354099874607278;0.7983406170863236
0.737048;1.0438488243415496;0.8333303622202208;0.798349302861862;-0.0014433912676894583;-0.0013827801689004259;1.0442053017021917;9.999934340279506;0.8335009422890843;0.014005999919124261;0.014006001056218144;0.7982285899370118;0.01353799878275194;0.79834165832905
0.747048;1.0438468373420289;0.8333298914201009;0.7983501810944349;-0.0014462265668459349;-0.0013854988391115276;1.0442044865840487;9.999935297269108;0.8335008546908174;0.014005999934994741;0.014006001069404582;0.7982294968009305;0.013535998821067456;0.7983427124099843
0.757048;1.0438457982223366;0.8333301826576737;0.7983510612079084;-0.0014493033554800379;-0.001388447599156588;1.0442036754953645;9.999936282965145;0.833500768749724;0.014005999950302614;0.014006001081083009;0.7982304032622165;0.01353299886082144;0.7983437451984319
0.767048;1.0438450544805167;0.8333303672691053;0.7983516107836878;-0.0014505131224563134;-0.001389607337772097;1.0442028676154513;9.999937298346728;0.8335006844673175;0.014005999964821724;0.014006001091119028;0.7982313091886456;0.013530998901825153;0.7983447904085627
0.777048;1.0438440047236643;0.8333306598177804;0.798352496033596;-0.0014535898999557286;-0.0013925560940192742;1.0442020619631185;9.999938343683882;0.8335006018548701;0.014005999978279894;0.014006001099404626;0.7982322144612373;0.013527998943908846;0.7983458139500879
0.787048;1.043842950022664;0.833330952583034;0.7983533841289917;-0.0014566666712414445;-0.0013955048492041305;1.044201257469949;9.999939418715147;0.8335005209261888;0.014005999990389276;0.014006001105891994;0.7982331189660894;0.013525998986920725;0.79834684956201
0.797048;1.04384189048653;0.8333308963033117;0.7983539408516299;-0.001458637359542468;-0.0013973939682072535;1.044200452987293;9.999940522002783;0.8335004416613778;0.014006000000899427;0.014006001110611942;0.7982340226279899;0.013523999030700782;0.7983478802070195
0.807048;1.0438398724530895;0.8333304275288687;0.7983548349742208;-0.0014614726025219086;-0.0014001126245362751;1.0441986473297087;9.999941650303828;0.833500363999749;0.014006000009605347;0.014006001113643104;0.79823492546084;0.013521999075057174;0.7983489058770122
0.817048;1.0438388031827646;0.8333303699306178;0.7983553967412113;-0.0014634432789738907;-0.0014020017413897367;1.0441978394014655;9.999942799533859;0.8335002879014431;0.014006000016336074;0.014006001115056461;0.7982348275717499;0.013518999119760925;0.798348909855722
0.827048;1.043837728875193;0.8333303112703526;0.7983559604329933;-0.0014654139510565537;-0.0014038908576486497;1.044197028313904;9.99994396666373;0.8335002133996766;0.01400600002095763;0.014006001114884889;0.7982357291296518;0.013516999164556804;0.7983499258456324
0.837048;1.0438366494716682;0.8333306004076867;0.7983568600892073;-0.001468490689843924;-0.0014068396080750753;1.0441962134306138;9.999945150391605;0.83350014056076;0.014006000023369693;0.014006001113126129;0.7982366303318954;0.013514999209200837;0.7983509371416302
0.847048;1.0438355650367506;0.8333305395348927;0.798357427090978;-0.001470461351973747;-0.0014087287232451991;1.044195394301405;9.99994635010853;0.8335000694305444;0.014006000023483739;0.014006001109746988;0.7982375313827176;0.013512999253495844;0.7983519437783888
0.857048;1.0438344756990479;0.833330477639961;0.7983579957693674;-0.0014724320096350565;-0.001410617837984515;1.0441945705062907;9.999947564833478;0.8335000000694867;0.014006000021207337;0.01400600110468167;0.7982384324626945;0.013510999297280293;0.7983529457909413
0.867048;1.0438336824339436;0.8333306562466115;0.7983585675255966;-0.0014736417272448476;-0.0014117775543979788;1.0441947415403083;9.999948793422224;0.833499932590994;0.014006000016462175;0.01400600109784463;0.79823833368834;0.013508999340405468;0.7983529434239431
0.877048;1.043832583641803;0.833330592181731;0.7983591399429902;-0.001475612375883352;-0.001413666667194978;1.0441939068053054;9.999950035416763;0.8334998671101663;0.014006000009219505;0.014006001089153728;0.7982392351107269;0.013506999382740633;0.7983539365779023
0.887048;1.0438324339668148;0.8333312877027395;0.7983597141420082;-0.001477824555483407;-0.0014157858823028715;1.0441930656224152;9.999951291460551;0.833499803703051;0.014005999999517592;0.014006001078548236;0.7982401367424009;0.013505999424175186;0.7983549425548991
0.897048;1.0438313262308616;0.8333312207325415;0.7983602912500584;-0.0014797951970497302;-0.0014176749952478232;1.0441922171883824;9.999952563011114;0.8334997424326861;0.014005999987469318;0.014006001065996835;0.7982410385766786;0.01350399946460587;0.798355927767187
0.907048;1.043830214266303;0.8333311520820242;0.7983608711697072;-0.001481765833799063;-0.0014195641081553004;1.044191360548347;9.999953851866563;0.8334996833021248;0.014005999973266818;0.014006001051498724;0.7982409406355775;0.013501999503927902;0.7983559094992952
0.917048;1.0438290981876521;0.8333310816596854;0.7983614541234182;-0.0014837364656170465;-0.0014214532212128966;1.0441904946985987;9.999955159747852;0.8334996261470684;0.014005999957160486;0.01400600103508683;0.7982418430419264;0.013499999542034985;0.798356887655698
0.927048;1.0438279780677249;0.833331009349927;0.798362040208126;-0.0014857070923791147;-0.001423342334611153;1.0441896187595465;9.999956487375984;0.8334995706652886;0.014005999939429217;0.014006001016833091;0.7982427460152015;0.01349799957883365;0.7983578625704406
0.937048;1.0438268539410664;0.833330935042089;0.7983626294100684;-0.0014876777139358093;-0.0014252314485029142;1.0441897320819096;9.999957833738492;0.8334995165531259;0.014005999920358411;0.014006000996845621;0.7982426497548807;0.01349699961425867;0.7983578515522951
0.947048;1.0438257257912096;0.8333308586390756;0.7983632216429408;-0.001489648330127633;-0.001427120562988348;1.0441888342851449;9.99995919675624;0.833499463599278;0.014005999900203854;0.01400600097525383;0.7982435543376324;0.01349499964827251;0.798358820878788
0.957048;1.0438255472231646;0.833331540945881;0.7983638163714355;-0.0014918604919320205;-0.0014292397845902189;1.0441879252475081;9.999960574297718;0.8334994117036026;0.014005999879167492;0.014006000952185748;0.7982434597561351;0.013493999680859525;0.7983588051240534
0.967048;1.0438244108156371;0.8333311109925713;0.7983640800243781;-0.0014927250403606739;-0.0014300692676911964;1.0441870050213444;9.999961964308326;0.833499360803245;0.014005999857413161;0.014006000927748757;0.7982443660373774;0.013491999712018993;0.7983597707263935
0.977048;1.0438232702155619;0.8333310274329893;0.7983646806973294;-0.0014946956431066466;-0.00143195838486048;1.0441870737257124;9.999963364524136;0.8334993107611722;0.01400599983508511;0.014006000902034363;0.7982452733003411;0.013490999741764638;0.7983607521817311
0.987048;1.043822125509351;0.8333309413051652;0.7983652841003029;-0.0014966662400842468;-0.001433847502598294;1.0441861314934135;9.999964772316275;0.8334992613401284;0.014005999812315968;0.014006000875142356;0.7982451817362592;0.01348899977013899;0.7983607164073605
0.997048;1.043822231397975;0.8333315062658155;0.7983655568616606;-0.0014970113978832887;-0.001434177685197972;1.0441851784908946;9.999966185067962;0.8334992122489326;0.014005999789234475;0.014006000847195083;0.7982460915561214;0.01348799979720639;0.7983616974516189
1.007048;1.0438210790548923;0.8333314153679862;0.7983661657320873;-0.0014989819864537504;-0.0014360668031636655;1.0441842149704075;9.999967601166862;0.8334991631678867;0.014005999765953575;0.014006000818337219;0.7982460029267316;0.013485999823010264;0.7983616622258684
1.017048;1.0438199232226932;0.8333309734437945;0.7983664429302013;-0.001499846514658646;-0.001436896288600164;1.0441842412915439;9.999969020635502;0.8334991137617106;0.01400599974254132;0.014006000788720396;0.7982469159400745;0.013484999847539708;0.7983626444928211
1.027048;1.0438197176751274;0.8333316394514837;0.7983670564430508;-0.001502058655819424;-0.001439015516929383;1.0441832579227792;9.99997044459343;0.8334990637278732;0.014005999719009076;0.014006000758469476;0.7982468306401899;0.013482999870726185;0.7983626108315782
1.037048;1.0438185549784842;0.8333311937830635;0.798367338341174;-0.0015029231766112052;-0.0014398450029074433;1.044182265427492;9.999971874105531;0.8334990128528478;0.01400599969532999;0.014006000727661078;0.7982477470597102;0.013481999892460725;0.7983635946377646
1.047048;1.0438173885733957;0.8333310953456239;0.798367956579031;-0.0015048937459571168;-0.0014417341211929984;1.0441822643506373;9.999973309506851;0.833498961059964;0.014005999671465609;0.014006000696335771;0.7982476652313584;0.013480999912628881;0.798363579158919
1.057048;1.043817171954422;0.8333314073120817;0.7983682419403915;-0.001505999826147051;-0.0014427937181132836;1.0441812550492096;9.999974750399248;0.8334989084653619;0.014005999647381046;0.014006000664518197;0.7982485851993524;0.013478999931147838;0.7983645471062233
1.067048;1.0438159977591406;0.8333313057489163;0.7983688635647173;-0.001507970387291817;-0.001444682835962048;1.0441812376434605;9.99997619605767;0.8334988553613313;0.01400599962305157;0.014006000632221011;0.7982485070448588;0.013477999947972379;0.7983645323836386
1.077048;1.0438148197202874;0.8333308537959658;0.7983691521990065;-0.001508834892874344;-0.0014455123206722658;1.044180212089391;9.999977646418696;0.833498802060832;0.014005999598460302;0.01400600059944807;0.7982494309091132;0.013476999963064786;0.7983655175874911
1.087048;1.043814591583776;0.833331161351887;0.7983694415193473;-0.001509940967521328;-0.0014465719171433027;1.0441791782315162;9.999979103226913;0.8334987487505893;0.01400599957359599;0.014006000566207778;0.7982493569974773;0.013475999976374843;0.7983655026885628
1.097048;1.04381340607128;0.83333105546611;0.7983700665569051;-0.0015119115169981779;-0.001448461032466368;1.044179135840814;9.999980569987857;0.8334986955097927;0.014005999548461214;0.014006000532512584;0.7982502855314079;0.013474999987863211;0.7983664870261976
1.107048;1.0438131705095497;0.8333313601098161;0.7983703578700119;-0.0015130175893087873;-0.0014495206275941832;1.0441780847345075;9.999982050533449;0.833498642430966;0.014005999523076254;0.014006000498357481;0.7982502166551083;0.01347299999753193;0.7983664535937703
1.117048;1.0438119774233356;0.8333309022679782;0.7983706505685282;-0.0015138820846737362;-0.001450350108314078;1.0441780249202839;9.99998354785808;0.8334985897218935;0.014005999497481174;0.014006000463697798;0.7982511503917602;0.0134720000054113;0.79836743541064
1.127048;1.0438117338913915;0.833331203672036;0.7983709438271281;-0.0015149881555008861;-0.0014514097012918012;1.044176956627004;9.999985064025699;0.8334985377424139;0.014005999471739368;0.014006000428435026;0.7982510866847787;0.01347100001152511;0.7983674154153627
1.137048;1.0438105322643099;0.833331091138589;0.798371572777462;-0.0015169586941487115;-0.0014532988107435118;1.0441768802309181;9.999986600150288;0.8334984869762154;0.014005999445920325;0.014006000392422483;0.7982510254670477;0.013470000015878864;0.7983673930457688
1.147048;1.043810279624248;0.8333313883519171;0.7983718680252957;-0.0015180647640582576;-0.001454358400581072;1.0441757962010967;9.999988156011993;0.8334984379998449;0.014005999420070275;0.014006000355491186;0.7982519667288298;0.013469000018466215;0.7983683678691654
1.157048;1.0438090685043335;0.8333309220750974;0.7983721647752745;-0.0015189292520023019;-0.0014551878736816367;1.0441757051107865;9.999989729768458;0.8334983914829913;0.014005999394202932;0.014006000317461369;0.7982519105558955;0.013468000019285872;0.7983683400378099
1.167048;1.0438091070772262;0.833331455619982;0.7983724636251983;-0.0015192743858640856;-0.0014555180358732389;1.0441746076335336;9.99999131815263;0.8334983481624592;0.014005999368316379;0.014006000278134402;0.7982528571253447;0.013467000018353251;0.7983693092569363
1.177048;1.0438078863236548;0.8333309839448014;0.7983727627947844;-0.0015201388712981717;-0.0014563475028456453;1.0441745044673494;9.999992917384152;0.8334983087661185;0.01400599934241541;0.014006000237296522;0.7982528066774681;0.013466000015675522;0.7983692758718005
1.187048;1.043807614544555;0.8333312705484135;0.7983730627321803;-0.0015212449406199315;-0.0014574070832305767;1.044173396263891;9.999994524044963;0.8334982739025449;0.0140059993165197;0.014006000194734724;0.7982527594682477;0.013465000011213117;0.798369239830781
1.197048;1.043806384630343;0.8333307936559377;0.7983733642061278;-0.0015221094239123128;-0.0014582365443244292;1.0441732836600985;9.99999613521705;0.8334982439507529;0.014005999290666243;0.014006000150240155;0.7982537157462329;0.013464000004877425;0.7983702010813806
1.207048;1.04380610429132;0.8333310752999431;0.7983736663080337;-0.0015232154934496159;-0.0014592961191985593;1.0441721673610425;9.999997748589415;0.8334982190601365;0.014005999264922261;0.014006000103597897;0.7982536757618495;0.013462999996567547;0.7983701599788641
1.217048;1.043804866640284;0.8333305937685471;0.7983739698021814;-0.0015240799747796687;-0.001460125573999461;1.0441720481592245;9.999999362681733;0.8334981992725878;0.014005999239395585;0.014006000054590448;0.7982536397401018;0.013461999986210336;0.7983701163955379
1.227048;1.043804579438177;0.8333308710346595;0.7983742737608086;-0.0015251860445040914;-0.0014611851431263743;1.0441719268996805;10.000000976491792;0.8334981846183975;0.014005999214224024;0.014006000003025196;0.7982546078486106;0.01346099997377413;0.798371070132793
1.237048;1.0438033357718328;0.8333303853099685;0.7983745789658634;-0.0015260505236510786;-0.0014620145916111758;1.0441708044629772;10.000002588705375;0.8334981751307268;0.014005999189556174;0.014005999948761514;0.7982545802510372;0.013459999959253814;0.7983710214367812
1.247048;1.0438030434852275;0.8333306585913748;0.7983748845590617;-0.0015271565932645764;-0.001463074155160511;1.0441706817645071;10.000004196967254;0.8334981708474651;0.014005999165543988;0.014005999891707786;0.798254557176961;0.013458999942648032;0.7983709702329181
1.257048;1.0438017957926837;0.8333301691532048;0.798375191376742;-0.0015280210699388584;-0.0014639035976015996;1.0441695597270129;10.000005797780572;0.8334981718227297;0.014005999142345679;0.01400599983178949;0.7982555388978438;0.013458999923945673;0.7983719333674775
1.267048;1.0438015005281287;0.8333304389480214;0.7983754985279764;-0.001529127139112951;-0.0014649631558648806;1.0441694392383882;10.000007387263166;0.8334981781065682;0.014005999120110491;0.014005999768933132;0.7982555256624401;0.013457999903110984;0.7983718775349592
1.277048;1.0438012044929246;0.8333307070190304;0.7983758063186743;-0.0015302332084097994;-0.0014660227116631522;1.04416832114062;10.000008961647179;0.8334981897067745;0.014005999098929819;0.014005999703086842;0.798255517675587;0.013456999880072176;0.7983718196346988
1.287048;1.043799954551735;0.8333302123278934;0.7983761149848035;-0.0015310976810022972;-0.0014668521459464377;1.0441682062521942;10.000010517148137;0.8334982065922963;0.01400599907880721;0.01400599963424831;0.7982565150877574;0.013455999854741952;0.7983727598606032
1.297048;1.043799658692351;0.8333304765718575;0.7983764234592063;-0.0015322037489614577;-0.0014679116971761308;1.044168095387377;10.000012050452506;0.8334982286812781;0.014005999059694;0.014005999562484134;0.7982565179527382;0.013454999827064017;0.7983726989467138
1.307048;1.0437993640062022;0.8333307385576104;0.7983767319861236;-0.0015333098166092534;-0.0014689712464640422;1.0441669893329812;10.000013559550338;0.833498255764278;0.014005999041547403;0.014005999487925946;0.7982565262082681;0.01345499979705418;0.7983726540517716
1.317048;1.0437981175921847;0.8333302370480941;0.7983770409381327;-0.00153417428387886;-0.0014698006741073074;1.0441668887667226;10.00001504365682;0.8334982874803508;0.014005999024355151;0.014005999410729858;0.798257539718549;0.013453999764809184;0.798373591729851
1.327048;1.043797827452445;0.8333301447301686;0.798377015279489;-0.0015341743118698964;-0.0014698005891056473;1.0441667941855697;10.000016502456354;0.8334983233943888;0.01400599900812111;0.014005999331033248;0.7982575583142282;0.01345299973047756;0.7983735294983934
1.337048;1.0437965868169619;0.8333296374530503;0.7983773246362867;-0.0015350387761589243;-0.0014706300131963428;1.044165705920087;10.000017935225582;0.8334983630685643;0.014005998992832266;0.014005999248935395;0.7982575817925556;0.013451999694226112;0.7983734675855535
1.347048;1.043796303512919;0.8333298881359001;0.7983776340633514;-0.0015361448401171106;-0.0014716895564163255;1.0441656241815476;10.00001934018748;0.8334984060751652;0.014005998978447377;0.014005999164491342;0.7982576099141563;0.013451999656229301;0.7983734231747276
1.357048;1.0437960242196458;0.833330135902054;0.7983779441029142;-0.001537250903793887;-0.0014727490986219545;1.0441655491038946;10.00002071445702;0.8334984519859343;0.014005998964921024;0.01400599907772021;0.7982586424192352;0.013450999616667217;0.7983743626854809
1.367048;1.0437947954089306;0.8333292709571101;0.7983779209484464;-0.0015370093272623027;-0.0014725188881499456;1.0441644808185595;10.000022054391096;0.8334985003627253;0.014005998952221156;0.014005998988625869;0.7982586790495878;0.013449999575719301;0.7983743034211277
1.377048;1.043794524421199;0.8333295130887889;0.798378232410854;-0.0015381153895228732;-0.0014735784286642934;1.0441644195344826;10.000023355851587;0.8334985507665263;0.014005998940324291;0.014005998897209356;0.7982587195632581;0.013449999533559433;0.7983742621659373
1.387048;1.0437942575731123;0.8333297524591495;0.7983785447519197;-0.0015392214518176368;-0.0014746379685875637;1.0441643655606272;10.000024614161925;0.833498602795071;0.014005998929209229;0.014005998803468311;0.7982587637453683;0.01344899949034736;0.7983742052042163
1.397048;1.043793041230648;0.8333292281252735;0.7983788585412019;-0.0015400859075877893;-0.001475467386329121;1.044163319252959;10.000025823846931;0.8334986561006809;0.014005998918850904;0.01400599870739822;0.7982598114055017;0.013447999446218039;0.7983751490946671
1.407048;1.043792782868971;0.833329112989937;0.798378838770936;-0.001540085934679177;-0.001475467294827455;1.0441632809692303;10.000026978362156;0.8334987103635131;0.014005998909224673;0.014005998609002384;0.7982598623609127;0.013447999401288853;0.7983751107040108
1.417048;1.0437925290442653;0.8333293439245356;0.798379154553028;-0.0015411919964720953;-0.0014765268338029786;1.0441632511174153;10.000028070605557;0.8334987653035063;0.014005998900335387;0.014005998508304083;0.7982599164410837;0.013446999355682311;0.798375055888824
