time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.427048;1.0437922799496098;0.8333295719482225;0.7983794715974368;-0.0015422980585813133;-0.0014775863728645879;1.0441622302040854;10.00002909438204;0.8334988207742723;0.014005998892241727;0.014005998405353574;0.7982599735009551;0.013445999309533193;0.7983750011859225
1.437048;1.0437913829050274;0.8333289287906643;0.7983794572701076;-0.0015412955422208965;-0.0014766267226210144;1.0441622187725503;10.000030045609758;0.8334988768448189;0.014005998885042517;0.014005998300219105;0.7982610333909435;0.013445999262972198;0.7983759629910078
1.447048;1.0437911436138483;0.8333291509941064;0.798379776468374;-0.0015424016042095419;-0.0014776862621645398;1.0441622172699858;10.000030922710883;0.8334989337670362;0.014005998878842452;0.014005998192955501;0.7982610959159997;0.013444999216115102;0.7983759075587931
1.457048;1.0437909092982516;0.8333293703618123;0.798380096629732;-0.001543507666939602;-0.0014787458025914636;1.044162225910593;10.000031726174502;0.8334989918453671;0.014005998873733862;0.014005998083565691;0.7982611608310427;0.013444999169060657;0.7983758680247337
1.467048;1.043789726173744;0.8333284771359989;0.7983800839830363;-0.0015432660861184372;-0.0014785155904852613;1.044161244581923;10.000032457175294;0.8334990513335125;0.014005998869799186;0.014005997971984081;0.798261227854655;0.013443999121889686;0.7983758103152697
1.477048;1.043789501309198;0.8333286912083485;0.7983804064566313;-0.001544372149636036;-0.0014795751335651439;1.0441612728550973;10.000033116223126;0.8334991124284258;0.014005998867116742;0.014005997858102158;0.7982612966865676;0.01344399907468823;0.7983757678225992
1.487048;1.043789280661964;0.8333285539725179;0.7983803960598062;-0.0015443721820091263;-0.0014795750483317868;1.044161310096255;10.000033703119637;0.8334991753141197;0.014005998865749356;0.014005997741822636;0.7982623670236381;0.013442999027577708;0.7983767065756706
1.497048;1.0437890638138958;0.8333287634921149;0.7983807214271683;-0.0015454782477232188;-0.0014806345952041618;1.0441613556002562;10.000034217990473;0.833499240222186;0.014005998865720097;0.014005997623099384;0.7982624385870424;0.013442998980710615;0.7983766604848556
1.507048;1.0437878967213465;0.8333282100490973;0.7983810486290449;-0.001546342700130804;-0.0014814640200364135;1.0441604086870353;10.000034662167035;0.8334993074707009;0.01400599886701551;0.01400599750194548;0.798262511168488;0.013441998934249905;0.7983765956858845
1.517048;1.0437876863754716;0.8333280666810199;0.7983810424066572;-0.0015463427358937364;-0.0014814639415009706;1.0441604687271588;10.000035038497051;0.833499377418018;0.014005998869613493;0.014005997378426624;0.7982625846391522;0.013440998888362489;0.7983765289290473
1.527048;1.0437874787214116;0.8333282704094702;0.7983813716656246;-0.0015474488038589712;-0.0014825234956506667;1.0441605350990304;10.000035351364478;0.8334994503759641;0.014005998873493703;0.014005997252655715;0.7982626589125297;0.013440998843214426;0.798376476985991
1.537048;1.0437872733314888;0.8333281234295051;0.7983813677410062;-0.0015474488417189542;-0.0014825234227464092;1.04416060712805;10.00003560603299;0.8334995265833075;0.014005998878634924;0.014005997124795104;0.7982637339222065;0.013439998798953199;0.7983774060636484
1.547048;1.043786116129024;0.8333275626127106;0.7983816996014999;-0.0015483132948976208;-0.0014833528581787438;1.0441596840530538;10.000035807244554;0.8334996062432072;0.01400599888501288;0.014005996995050925;0.7982638096041635;0.013439998755686371;0.7983773502139636
1.557048;1.0437859140813746;0.8333274118100542;0.7983816977884618;-0.0015483133343272856;-0.0014833527920045373;1.0441597650419532;10.000035958096605;0.8334996895583465;0.014005998892601618;0.014005996863647696;0.7982638858774064;0.013439998713475843;0.7983772926077153
1.567048;1.0437857132374933;0.8333276078374191;0.7983820313557478;-0.001549419404245033;-0.0014844123594741742;1.0441598492289301;10.000036059958111;0.8334997767444576;0.014005998901388669;0.01400599673081265;0.7982639626805601;0.01343899867235808;0.7983772165716196
1.577048;1.043785513395898;0.833327452870879;0.7983820318010255;-0.00154941944442421;-0.0014844123009501089;1.044159935720181;10.000036113319453;0.8334998680593318;0.014005998911389494;0.014005996596783109;0.7982640400372669;0.013438998632374745;0.7983771559475941
1.587048;1.0437843606873674;0.833326884023855;0.7983823681843772;-0.0015502838957221633;-0.0014852417508430433;1.0441600235656592;10.000036118805141;0.8334999638429819;0.014005998922653966;0.01400599646181103;0.7982651180606426;0.01343799859358745;0.7983780771187807
1.597048;1.0437841622302473;0.8333267255562686;0.7983823710237665;-0.0015502839356613147;-0.0014852417004156114;1.0441591117615128;10.000036077566152;0.8335000644793249;0.01400599893527489;0.014005996326156539;0.7982651968820119;0.013437998556071678;0.7983780141889014
1.607048;1.043783964206911;0.8333269146643411;0.7983827092852116;-0.0015513900040330585;-0.0014863012839147736;1.0441591992991868;10.000035990690488;0.833500170272008;0.014005998949390556;0.014005996190088552;0.7982652765830783;0.013436998519904408;0.7983779334463345
1.617048;1.0437837665268126;0.8333267537970931;0.7983827144053676;-0.0015513900429051652;-0.0014863012417466212;1.0441592851568633;10.000035858212497;0.833500281377924;0.014005998965169898;0.014005996053889955;0.7982653572208996;0.013436998485147334;0.7983778686218469
1.627048;1.043783569082889;0.8333269412802606;0.7983830551164727;-0.001552496109927865;-0.0014873608335090212;1.0441593682563408;10.000035679005041;0.8335003978421182;0.014005998982783804;0.014005995917850024;0.7982654388995721;0.013435998451825842;0.7983777861060485
1.637048;1.0437824180762076;0.8333260189548418;0.7983830635247644;-0.0015522545261074886;-0.0014871306734225073;1.0441594475254763;10.000035451684745;0.8335005196427925;0.01400599900237383;0.014005995782253446;0.7982655217580586;0.013435998419930413;0.7983777195543794
1.647048;1.0437822207739194;0.8333262072808781;0.7983834077149375;-0.0015533605902732926;-0.0014881902731401749;1.0441585220054324;10.000035175824221;0.8335006467035665;0.014005999024018397;0.014005995647370907;0.7982656058912606;0.013435998389447956;0.7983776520689346
1.657048;1.043782023638986;0.8333260481544318;0.7983834198888647;-0.00155336062574677;-0.0014881902470185828;1.0441585908810163;10.000034852768088;0.8335007789091854;0.01400599904769878;0.014005995513433471;0.7982666913165322;0.013434998360381062;0.7983785665600905
1.667048;1.0437818270564996;0.83332589113172;0.7983834345999058;-0.0015533606603152967;-0.0014881902246529032;1.0441586534534997;10.000034485262715;0.833500916155761;0.014005999073288432;0.014005995380605728;0.798266777990127;0.013434998332733018;0.7983784968015533
1.677048;1.0437816315880306;0.8333260857282893;0.7983837862148628;-0.0015544667217586607;-0.0014892498356542452;1.0441587091365336;10.00003407647977;0.833501058358989;0.014005999100577314;0.014005995248998359;0.7982668658214198;0.013434998306489922;0.7983784256186989
1.687048;1.0437814378226975;0.8333259347013771;0.798383806030624;-0.0015544667545083234;-0.00148924982050806;1.0441587575273992;10.00003362938938;0.8335012053770169;0.014005999129309193;0.014005995118699743;0.7982669546785299;0.013433998281619477;0.7983783359616252
1.697048;1.0437802925912478;0.8333253756772694;0.7983841628393834;-0.001555331189655513;-0.001490079311691089;1.0441577984702408;10.000033146087397;0.833501356941373;0.014005999159207283;0.014005994989769743;0.7982670443942166;0.013433998258074488;0.7983782612750902
1.707048;1.043780103608432;0.8333252333827864;0.7983841869361482;-0.0015553312205122058;-0.0014900793032858433;1.0441578319969995;10.00003262746764;0.8335015126221407;0.014005999189977157;0.014005994862222643;0.798267134776368;0.013432998235792299;0.7983781677338815
1.717048;1.0437799175670712;0.8333250964641056;0.798384212789575;-0.0015553312503892398;-0.0014900792980195995;1.0441578581987343;10.000032073933665;0.8335016718198314;0.014005999221290696;0.014005994736052452;0.7982672256416592;0.013432998214688277;0.7983780888712664
1.727048;1.0437797348966795;0.833325314359143;0.7983845744308629;-0.0015564373059451329;-0.001491138925355241;1.0441578771538058;10.000031486324897;0.833501833849595;0.01400599925278327;0.014005994611262389;0.7982683168805962;0.01343299819464453;0.7983790076938337
1.737048;1.0437795560590568;0.8333251895361192;0.7983846029700131;-0.001556437333884554;-0.0014911389259442656;1.0441578889424288;10.000030866534962;0.8335019980918252;0.014005999284089039;0.014005994487861903;0.7982684084918469;0.013431998175502469;0.7983789077706092
1.747048;1.043779381475778;0.8333250710761185;0.7983846323315553;-0.001556437360965831;-0.0014911389293129165;1.0441578936996478;10.000030217678011;0.8335021640861703;0.014005999314886677;0.014005994365860253;0.7982685005031631;0.013431998157073934;0.7983788228422404
1.757048;1.043778257866702;0.8333245469558624;0.7983849967984228;-0.0015573017873041098;-0.0014919684375950242;1.0441568916907922;10.000029543483913;0.833502331512223;0.014005999344913866;0.014005994245261517;0.7982685928270612;0.01343199813916572;0.7983787363841194
1.767048;1.0437780929461487;0.8333244410858599;0.798385026445536;-0.0015573018130118769;-0.0014919684464351649;1.0441568833688906;10.000028847760895;0.8335025001122082;0.014005999373951694;0.014005994126051111;0.7982686851895066;0.01343099812159102;0.7983786318884062
1.777048;1.0437779333748802;0.8333246903236579;0.7983853898238858;-0.0015584078637456943;-0.0014930280875390031;1.0441568693244672;10.000028134372666;0.8335026696448141;0.014005999401824613;0.014005994008201687;0.7982687771790599;0.013430998104176356;0.7983785432852258
1.787048;1.0437777793372043;0.8333245967679372;0.7983854179169098;-0.0015584078884690966;-0.0014930281018788205;1.0441568501580343;10.00002740687438;0.8335028398858426;0.014005999428433941;0.014005993891707303;0.7982688683403707;0.013430998086788373;0.798378453980025
1.797048;1.043777630894446;0.83332450934013;0.7983854446755336;-0.0015584079127669917;-0.001493028118964047;1.0441568263807512;10.000026668340952;0.833503010616989;0.014005999453766413;0.014005993776614982;0.7982689582183052;0.013430998069353084;0.7983783641556218
1.807048;1.0437774880815713;0.8333244280924406;0.7983854698674262;-0.0015584079366233081;-0.001493028138781929;1.0441567983944;10.000025921975457;0.8335031815679516;0.014005999477849591;0.014005993663032781;0.7982700463667249;0.013429998051838376;0.798379256978749
1.817048;1.0437763972875131;0.8333239411244283;0.7983858281103857;-0.001559272356655196;-0.0014938576627996864;1.0441567665754912;10.000025171259335;0.8335033523748144;0.014005999500703996;0.014005993551110239;0.7982701323798003;0.013429998034224016;0.7983791664522525
1.827048;1.0437762659180052;0.8333238725429128;0.7983858499630814;-0.0015592723794489297;-0.0014938576881107569;1.044155731394722;10.000024419357867;0.8335035226202044;0.014005999522320116;0.014005993441008358;0.798270215919559;0.013429998016493054;0.7983790756570026
1.837048;1.043776140354432;0.8333238104732608;0.7983858702576856;-0.0015592724015590057;-0.0014938577162159016;1.0441556934338634;10.000023668937562;0.8335036918961616;0.014005999542663919;0.014005993332895764;0.7982702967049361;0.01342899799864626;0.7983789677783996
1.847048;1.0437760205724758;0.8333241040770003;0.7983862234568145;-0.0015603784473022671;-0.0014949173765347957;1.0441556532877634;10.000022922988284;0.8335038598267491;0.014005999561699501;0.014005993226962953;0.7982703744641911;0.013428997980718711;0.7983788763982193
1.857048;1.0437759064812921;0.8333240558282055;0.7983862411438136;-0.0015603784676709166;-0.0014949174101626327;1.0441556114153743;10.00002218573332;0.8335040260934563;0.014005999579394792;0.01400599312341476;0.798270448887399;0.013428997962785908;0.7983787846039785
1.867048;1.043775797904364;0.8333240150675261;0.7983862577421718;-0.001560378487000159;-0.0014949174463873038;1.0441555680047852;10.00002146248526;0.833504190474066;0.014005999595716738;0.014005993022446372;0.7982705196396912;0.013428997944960417;0.7983786923530309
1.877048;1.043775694484695;0.8333243311555205;0.79838660762243;-0.0015614845296145076;-0.0014959771144414807;1.0441555229706942;10.000020759005194;0.8335043528376348;0.014005999610627679;0.014005992924219089;0.7982705864022407;0.013427997927380754;0.7983785828761595
1.887048;1.0437755956802355;0.8333243066589326;0.798386622256789;-0.0015614845464952342;-0.0014959771552669598;1.0441554760851315;10.000020081063427;0.8335045131151615;0.014005999624073862;0.014005992828832779;0.7982706488573093;0.013427997910200265;0.7983784898996642
1.897048;1.0437745472021378;0.8333235300359034;0.7983866364441297;-0.0015612429308633033;-0.001495747069396308;1.044155427078904;10.000019433998355;0.8335046712867896;0.014005999635985231;0.014005992736309914;0.7982707066447297;0.01342799789358654;0.7983783966010397
1.907048;1.043774455691856;0.8333235236473325;0.7983866493783884;-0.001561242944859201;-0.0014957471139403614;1.0441543756067178;10.000018822561442;0.8335048273375962;0.014005999646287088;0.01400599264660563;0.798271759371196;0.01342799787771942;0.798379302714013
1.917048;1.043774366664063;0.8333238759356654;0.7983869958064761;-0.0015623489806403108;-0.0014968067893632302;1.04415432116796;10.000018250965672;0.8335049811807066;0.014005999654901654;0.01400599255963529;0.7982718066461276;0.013426997862775878;0.7983791915600457
1.927048;1.0437742792344191;0.8333238893491512;0.7983870071255262;-0.0015623489914814758;-0.001496806836844955;1.0441542631851886;10.000017722515082;0.8335051326254388;0.014005999661740015;0.014005992475304565;0.7982718480888451;0.013426997848916706;0.7983790965753942
1.937048;1.0437741926328576;0.8333239130082;0.7983870175827408;-0.001562349000670627;-0.0014968068855730104;1.0441542012050855;10.000017239232236;0.8335052814147471;0.014005999666692918;0.014005992393535631;0.798271883325529;0.013426997836276199;0.7983790009715289
1.947048;1.0437741063184607;0.8333239470903707;0.7983870270930187;-0.0015623490081838809;-0.0014968069354570708;1.0441541350049326;10.000016802020303;0.833505427292186;0.014005999669636329;0.014005992314274351;0.7982719119862194;0.013426997824945634;0.7983789048008446
1.957048;1.0437740199558379;0.8333243407234728;0.7983873698651054;-0.0015634550373479685;-0.001497866615765848;1.0441540645570395;10.00001641113237;0.8335055700402455;0.01400599967045024;0.014005992237464134;0.7982719337281254;0.013425997814967517;0.7983787912774847
1.967048;1.0437739333624507;0.833324396137082;0.798387377260342;-0.0015634550414930016;-0.0014978666678105905;1.0441539899329328;10.000016066477881;0.833505709482098;0.014005999669021576;0.014005992163025156;0.7982719482908373;0.01342599780635892;0.7983786940803705
1.977048;1.0437738464572515;0.8333244621574095;0.7983873835862125;-0.0015634550439361686;-0.0014978667208796288;1.0441539112136216;10.000015767350355;0.8335058454843516;0.014005999665245699;0.014005992090867992;0.7982719555081192;0.013425997799147498;0.7983785965188437
1.987048;1.0437728055077813;0.8333237775591313;0.798387389345186;-0.001563213411315148;-0.0014976366456651662;1.0441538283939389;10.000015512003431;0.8335059779436841;0.014005999659062024;0.014005992020903522;0.7982719552767642;0.013425997793379024;0.7983784988628435
1.997048;1.0437727177343594;0.8333242127442414;0.7983877280864904;-0.0015643194325006345;-0.00149869632991572;1.0441527413058733;10.000015298073311;0.833506106737704;0.014005999650491744;0.014005991953026653;0.7982719475486113;0.01342599778909552;0.7983784015647668
2.007048;1.0437726293261684;0.8333243084588875;0.7983877317879615;-0.0015643194297340337;-0.0014986963858482436;1.0441526496587126;10.00001512358675;0.8335062316912754;0.014005999639642679;0.014005991887102907;0.7982719323492992;0.013424997786321299;0.7983782884254461
2.017048;1.0437725401652853;0.8333244131603244;0.7983877348772777;-0.001564319425301934;-0.0014986964426167003;1.0441525531408102;10.000014987371184;0.8335063526037289;0.014005999626698587;0.01400599182298243;0.7982719097785981;0.013424997785057116;0.7983781937649512
2.027048;1.043772450161917;0.833324526338687;0.7983877374611361;-0.0015643194192930113;-0.001498696500153793;1.0441524515133584;10.000014888955995;0.8335064693227486;0.014005999611900207;0.014005991760521369;0.798272879973424;0.013424997785275646;0.7983791012667818
2.037048;1.0437723591681778;0.8333246474089704;0.7983877396118811;-0.0015643194117867776;-0.001498696558419347;1.0441523447310233;10.000014828712336;0.8335065817884055;0.014005999595518915;0.01400599169959461;0.7982728430858904;0.01342499778692855;0.7983790117367194
2.047048;1.0437722669490916;0.8333251246627564;0.7983880756386512;-0.001565425425076226;-0.001499756246615802;1.0441522329958883;10.000014807924408;0.8335066900075315;0.01400599957783466;0.014005991640106815;0.7982727993030068;0.013424997789949844;0.7983789254222735
2.057048;1.0437721732565663;0.8333252596245625;0.7983880768880834;-0.0015654254148144717;-0.0014997563062696564;1.0441521166602814;10.000014828368023;0.8335067940420197;0.014005999559123124;0.014005991581979559;0.7982727488694817;0.013423997794241428;0.7983788257820456
2.067048;1.043772077887952;0.833325400726063;0.7983880775737565;-0.0015654254033702294;-0.0014997563666088454;1.0441519961264007;10.000014891697619;0.8335068940395857;0.014005999539661087;0.014005991525123381;0.7982726920821936;0.013423997799655156;0.7983787466518872
2.077048;1.0437719806970647;0.8333255476116278;0.7983880776722604;-0.0015654253909244667;-0.0014997564276543543;1.0441518718748914;10.00001499871497;0.8335069902316863;0.01400599951974594;0.014005991469435175;0.7982726292335017;0.013423997806001304;0.7983786713871109
2.087048;1.0437712288083831;0.8333251807475879;0.7983880790486299;-0.001564422806555809;-0.0014987969093537587;1.0441517445365083;10.000015148429156;0.8335070828780101;0.014005999499705662;0.014005991414808187;0.7982725605546555;0.013423997813084454;0.7983786001143459
2.097048;1.0437711278459993;0.8333256874704995;0.7983884124896508;-0.0015655288137905203;-0.0014998566007272574;1.0441516148808336;10.000015337805474;0.8335071721759413;0.014005999479896817;0.014005991361139402;0.7982724862486764;0.013423997820730345;0.7983785329119377
2.107048;1.043771025133837;0.83332585033246;0.7983884112360364;-0.0015655287995008432;-0.0014998566640760827;1.0441514837177484;10.000015562990843;0.8335072581742032;0.014005999460703219;0.014005991308335313;0.798272406561631;0.013423997828795678;0.7983784698293193
2.117048;1.0437709208390191;0.833326017825433;0.7983884095233675;-0.0015655287850026068;-0.0014998567282597853;1.044150351772653;10.000015820873879;0.8335073407495367;0.014005999442520315;0.014005991256303104;0.7982723217992099;0.013422997837171928;0.7983783941244808
2.127048;1.0437708151869398;0.8333261893683135;0.7983884072153329;-0.001565528770481581;-0.0014998567933246717;1.0441502195889318;10.000016109452156;0.8335074196635437;0.014005999425709502;0.01400599120493662;0.7982722323068716;0.013422997845776309;0.7983783395685088
2.137048;1.0437707085079078;0.8333263643306675;0.798388404147071;-0.001565528756113553;-0.0014998568593313747;1.0441500875210654;10.000016427295149;0.8335074946642099;0.014005999410568116;0.01400599115412072;0.798272138468936;0.013422997854535434;0.7983782895767957
2.147048;1.0437706011826884;0.8333268910673037;0.7983887344674999;-0.0015666347631641028;-0.0015009165551604347;1.0441499558242293;10.000016773293861;0.8335075655770793;0.01400599939736467;0.014005991103749641;0.7982720407248007;0.013422997863391423;0.7983782444549516
2.157048;1.0437704935780898;0.8333270712181572;0.7983887294509031;-0.001566634749512322;-0.001500916623194717;1.0441498247261571;10.000017146806583;0.8335076323652689;0.014005999386389132;0.014005991053737059;0.7982719395395663;0.01342299787233478;0.798378204564208
2.167048;1.043770386058395;0.8333272532770839;0.7983887232728683;-0.0015666347363309035;-0.001500916692267168;1.044149694435575;10.00001754713965;0.8335076951395067;0.014005999377946627;0.014005991004013531;0.7982718353397763;0.013422997881415792;0.7983781702584761
2.177048;1.0437702790120424;0.8333274368447545;0.7983887158360586;-0.0015666347236763453;-0.0015009167623490968;1.0441495651556973;10.000017972377572;0.8335077541059449;0.014005999372314809;0.01400599095452693;0.798271728516299;0.013421997890717994;0.7983781249905703
2.187048;1.0437701728660314;0.8333276215472767;0.7983887070513593;-0.0015666347116076356;-0.0015009168333844486;1.044149437119046;10.000018419259364;0.8335078094929711;0.0140059993697149;0.01400599090524504;0.7982726194734086;0.013421997900333217;0.7983791023718553
2.197048;1.0437700680671198;0.8333278070073343;0.7983886967996863;-0.0015666347001874541;-0.001500916905326119;1.044149310620121;10.000018884142765;0.8335078614830012;0.014005999370305909;0.014005990856152865;0.7982725086131978;0.013421997910345283;0.7983790858621933
2.207048;1.0437699650432122;0.8333283417808195;0.7983890192301926;-0.0015677407105992884;-0.0015019766069874244;1.0441491860063146;10.000019363447644;0.8335079101611222;0.014005999374202155;0.014005990807265226;0.798272396260506;0.013421997920808486;0.7983790751931953
2.217048;1.0437698641924211;0.8333285276090304;0.7983890055560527;-0.001567740700695658;-0.0015019766807262377;1.0441490635944803;10.00001985383223;0.8335079555387381;0.014005999381516376;0.01400599075865026;0.7982722826030196;0.013421997931734524;0.7983790701489563
2.227048;1.0437688122158668;0.8333279520530866;0.7983889902209707;-0.0015674990527561174;-0.0015017466241811705;1.044148943588247;10.000020352892617;0.8335079976551132;0.014005999392398664;0.01400599071042633;0.798272167692363;0.013421997943109016;0.7983790704456944
2.237048;1.0437687168117304;0.8333281365315904;0.7983889719995055;-0.0015674990445894183;-0.0015017466997689444;1.0441488260789904;10.00002085957361;0.8335080366263523;0.014005999407033932;0.01400599066274044;0.7982720515063745;0.01342199795492664;0.798379075739366
2.247048;1.0437686247684004;0.8333283196733717;0.7983889509593383;-0.001567499037324451;-0.0015017467763061168;1.0441487110657628;10.000021373620601;0.8335080725876436;0.01400599942560541;0.01400599061575663;0.7982719340108168;0.013420997967198277;0.7983790688180666
2.257048;1.0437685366922886;0.8333285010421657;0.7983889267510919;-0.0015674990309889195;-0.0015017468537890642;1.0441475984078186;10.000021894662668;0.8335081056485699;0.014005999448260977;0.014005990569655532;0.7982718151716813;0.01342099797993063;0.798379082860817
2.267048;1.0437684533160467;0.8333286801893276;0.7983888990077509;-0.001567499025630148;-0.001501746932170246;1.04414748780111;10.000022421983275;0.8335081359094869;0.014005999475114335;0.01400599052462461;0.7982716949190255;0.013420997993131647;0.7983791005896298
2.277048;1.0437683753973832;0.833329205616748;0.7983892015660562;-0.0015686050413061486;-0.001502806640098376;1.0441473789007896;10.000022955300494;0.8335081634838809;0.014005999506272623;0.01400599048082913;0.7982715730619782;0.013420998006835634;0.7983791215004443
2.287048;1.0437683036228145;0.8333293790936519;0.7983891652435522;-0.001568605038083237;-0.0015028067200427437;1.044147271488067;10.000023495611142;0.8335081885316203;0.014005999541842848;0.014005990438409839;0.7982714492089661;0.013420998021105012;0.7983791450225746
2.297048;1.0437682385672926;0.8333295493068572;0.798389123727235;-0.0015686050360404584;-0.0015028068006930854;1.0441471654947498;10.000024045032243;0.833508211296132;0.014005999581908953;0.014005990397515038;0.7982713227881959;0.013420998036023488;0.798379170527966
2.307048;1.0437681806437638;0.8333297161831554;0.7983890765362445;-0.001568605035256774;-0.0015028068820301832;1.0441470608686785;10.000024605918117;0.8335082320982268;0.014005999626515392;0.01400599035829702;0.7982711931783883;0.013420998051703692;0.7983791973835275
2.317048;1.0437681300381163;0.8333298798665985;0.7983890233620468;-0.0015686050358032;-0.0015028069640381384;1.0441469574420452;10.000025180486102;0.8335082513187881;0.014005999675667026;0.014005990320875305;0.7982710598711698;0.013420998068288;0.7983792250207398
2.327048;1.0437680867312484;0.8333300406965453;0.7983889639973047;-0.0015686050377569933;-0.0015028070466853302;1.0441468549465476;10.000025771028934;0.8335082694368082;0.014005999729336008;0.014005990285331924;0.7982709225323177;0.013420998085930773;0.7983792529897923
2.337048;1.043768050619479;0.8333301991299151;0.7983888982695091;-0.0015686050412043516;-0.0015028071299044475;1.0441467531204252;10.000026379577129;0.8335082870645146;0.014005999787469168;0.01400599025173686;0.798270780912551;0.013419998104777701;0.7983792641307829
2.347048;1.043768021643292;0.8333303556878768;0.7983888260000428;-0.0015686050462301708;-0.0015028072136099324;1.0441466517390676;10.000027007477193;0.8335083048619112;0.014005999849983962;0.01400599022016111;0.7982706347653015;0.013419998124953028;0.7983792917428117
2.357048;1.043767999830613;0.8333308598848385;0.7983890812602001;-0.0015697110729191778;-0.0015038669264685347;1.044146550539803;10.000027656167545;0.8335083234018799;0.0140059999167617;0.014005990190679454;0.7982704838632073;0.01341999814655205;0.7983793187122867
2.367048;1.0437679852441581;0.8333310145067963;0.7983889952187185;-0.001569711081354431;-0.0015038670109907412;1.0441464492130987;10.00002832799101;0.8335083431249971;0.014005999987661636;0.014005990163390443;0.7982703280121877;0.013419998169633518;0.7983793448029862
2.377048;1.0437679779370233;0.8333311692203702;0.7983889020374259;-0.0015697110916037356;-0.00150386709588299;1.044146347541387;10.000029025427253;0.8335083643241865;0.014006000062546148;0.014005990138438191;0.7982701670617475;0.013419998194225858;0.7983793698635102
2.387048;1.0437679779202451;0.8333313248066845;0.7983888017161688;-0.0015697111037245497;-0.0015038671810967946;1.0441462455326782;10.00002974955596;0.8335083870989645;0.014006000141289996;0.014005990116000884;0.7982700009775751;0.013419998220347866;0.7983793937868429
2.397048;1.043767031377889;0.8333307210944425;0.7983886947716661;-0.0015694694766848285;-0.0015036371347162299;1.044146143412839;10.000030499261694;0.8335084113545786;0.014006000223770182;0.014005990096260428;0.7982708299031247;0.01341999824799857;0.7983804163370267
2.407048;1.0437670452166146;0.8333308806838864;0.7983885804780501;-0.0015694694928233411;-0.001503637220204681;1.0441460415039607;10.000031271686385;0.8335084368368665;0.014006000309854195;0.014005990079381957;0.7982706541647768;0.013419998277117897;0.7983804377127359
2.417048;1.0437670650974846;0.833331043331861;0.7983884594725323;-0.001569469511159955;-0.0015036373055469037;1.044145940109081;10.000032063488295;0.8335084631438647;0.014006000399399778;0.014005990065498105;0.7982704742706549;0.013419998307576633;0.7983804577032699
2.427048;1.0437670901800011;0.8333312096442896;0.7983883319982663;-0.0015694695318001892;-0.0015036373905529463;1.0441458395078693;10.000032871637961;0.8335084897743703;0.014006000492250384;0.014005990054707557;0.7982702908750707;0.01341899833920046;0.7983804594464624
2.437048;1.043767119495822;0.833331380076063;0.7983881983300182;-0.0015694695547937665;-0.0015036374750907328;1.0441457400291234;10.000033692946452;0.8335085162371153;0.01400600058821361;0.014005990047109364;0.7982701046724298;0.01341899837180304;0.7983804765289018
2.447048;1.0437671520428993;0.8333319038193145;0.7983883931265694;-0.001570575599016478;-0.0015046971877393492;1.0441446420508929;10.000034523352697;0.8335085421281925;0.014006000687056895;0.014005990042842078;0.7982699163017732;0.013418998405227188;0.7983804921187229
2.457048;1.043767186959421;0.8333320830524116;0.7983882482858642;-0.0015705756266229114;-0.0015046972712557554;1.0441445458976182;10.000035358162478;0.8335085671660555;0.014006000788526886;0.014005990042074014;0.7982697263440945;0.013418998439367473;0.7983805061385103
2.467048;1.0437672236059623;0.8333322665625468;0.7983880987206088;-0.0015705756563879295;-0.0015046973543512917;1.0441444517554728;10.000036192551226;0.8335085912135014;0.014006000892354589;0.014005990044946088;0.7982695353636431;0.013418998474140633;0.7983805184296546
2.477048;1.043767261523444;0.8333324540860368;0.7983879451392975;-0.0015705756881526699;-0.0015046974371183389;1.0441443596671098;10.00003702162097;0.8335086142236326;0.014006000998267997;0.014005990051519472;0.798269343901526;0.013418998509440293;0.7983805288078996
2.487048;1.043767300370676;0.8333326453639874;0.7983877883259827;-0.0015705757217105516;-0.0015046975196239892;1.0441442695886145;10.000037840581774;0.8335086361199383;0.014006001106028716;0.014005990061769648;0.7982691524352863;0.01341899854513348;0.798380537124886
2.497048;1.0437673398307163;0.833332840218007;0.7983876291376507;-0.0015705757568170364;-0.0015046976018997754;1.0441441814629584;10.000038644898101;0.8335086567415955;0.014006001215444111;0.014005990075616974;0.7982689613636802;0.01341899858109667;0.7983805432559976
2.507048;1.0437673794583728;0.8333330384838474;0.7983874684854304;-0.0015705757932219426;-0.001504697683955341;1.0441440952424272;10.000039429988131;0.8335086758954318;0.014006001326346558;0.014005990092944788;0.7982687710095973;0.013418998617241914;0.7983805470719163
2.517048;1.0437674185711419;0.8333332399014414;0.798387307207929;-0.0015705758307080675;-0.0015046977657839646;1.0441440108788003;10.000040191243507;0.8335086934183341;0.014006001438576887;0.014005990113596219;0.7982685816301252;0.013418998653502108;0.7983805484889895
2.527048;1.0437674563143582;0.8333334440742745;0.7983871458838571;-0.001570575869109351;-0.0015046978473598463;1.0441439283425595;10.000040924274264;0.8335087091816005;0.014006001551985203;0.014005990137392321;0.7982683934692569;0.013418998689811201;0.7983805475621156
2.537048;1.0437674918472704;0.833333650477335;0.7983869847745881;-0.0015705759082987841;-0.00150469792864812;1.0441438476458509;10.000041624388642;0.8335087230794387;0.014006001666426255;0.014005990164157586;0.7982682068052128;0.01341899872612195;0.7983805445412541
2.547048;1.0437675244745352;0.8333342074332354;0.7983871582571066;-0.0015716819670578907;-0.0015057576382474743;1.0441437688131496;10.000042286152597;0.8335087350561663;0.014006001781732143;0.014005990193711612;0.7982680219356536;0.013417998762442424;0.7983805230490226
2.557048;1.0437675536627697;0.8333344164448112;0.7983869978360524;-0.0015716820075040686;-0.0015057577188593197;1.0441436918077867;10.000042903987904;0.8335087451438135;0.014006001897680953;0.014005990225851894;0.7982678391917949;0.013417998798840577;0.798380517179537
2.567048;1.0437675789922132;0.8333346258405506;0.7983868380541561;-0.0015716820484008452;-0.0015057577990954427;1.0441436165050093;10.000043472742233;0.833508753460378;0.01400600201398262;0.014005990260359598;0.7982676589746899;0.013417998835399753;0.7983805104807759
2.577048;1.0437676001035396;0.833334835032713;0.798386679302187;-0.0015716820895971086;-0.0015057578789512383;1.0441435427669346;10.000043987690004;0.8335087601974644;0.014006002130291182;0.014005990297024573;0.7982674816893676;0.013417998872171695;0.7983805031381486
2.587048;1.0437676167156151;0.8333350433891695;0.7983865220431253;-0.0015716821309457844;-0.001505757958426916;1.044143470530899;10.000044444580046;0.8335087656337345;0.01400600224624028;0.014005990335673544;0.7982673076527851;0.01341799890918097;0.7983804952481726
2.597048;1.0437676287361966;0.8333352502004224;0.7983863667211148;-0.0015716821723422982;-0.001505758037511017;1.0441433998315557;10.00004483986793;0.8335087701469029;0.014006002361474663;0.014005990376179988;0.7982671370987443;0.013417998946463883;0.7983804868565553
2.607048;1.043767636352779;0.8333354547286717;0.798386213735554;-0.0015716822137307198;-0.0015057581161734552;1.0441433308069517;10.000045170727041;0.8335087741861467;0.014006002475670352;0.014005990418457112;0.7982669701954026;0.013417998984071684;0.798380477918839
2.617048;1.0437676400075322;0.8333356562688299;0.7983860635146413;-0.0015716822550603067;-0.001505758194374622;1.0441432636996675;10.000045434831302;0.8335087781952073;0.014006002588560416;0.014005990462464661;0.7982668069968488;0.013417999022025132;0.798380468326613
2.627048;1.0437676402809966;0.8333358541960987;0.7983859165765902;-0.0015716822962379999;-0.0015057582720814633;1.0441431987964431;10.000045630503296;0.8335087825648613;0.014006002699942573;0.01400599050822187;0.7982666474279211;0.01341799906029035;0.7983804580385895
2.637048;1.0437676377605198;0.833336048023531;0.7983857734954227;-0.0015716823371324858;-0.0015057583492661959;1.0441431363654916;10.000045757308392;0.8335087876671298;0.014006002809649094;0.014005990555775418;0.7982664913739868;0.013417999098806392;0.798380447168775
2.647048;1.043766679310725;0.8333354764839125;0.7983856352669662;-0.00157144073428039;-0.001505528293469553;1.044143076650669;10.000045816872637;0.8335087938618647;0.014006002917522997;0.014005990605141577;0.7982663387496122;0.013417999137513187;0.7983804359842437
2.657048;1.0437666727607333;0.8333356612419722;0.7983855015287563;-0.0015714407742405071;-0.0015055283695165206;1.0441430198591488;10.000045813195998;0.8335088014414712;0.014006003023431447;0.014005990656298414;0.7982661894356872;0.013417999176349204;0.7983804248787016
2.667048;1.0437666649735875;0.8333358412703122;0.7983853731306947;-0.0015714408135852774;-0.001505528444962301;1.044142966113881;10.000045751426544;0.8335088106326757;0.014006003127289023;0.014005990709223492;0.7982660431964592;0.01341799921524453;0.7983804143179928
2.677048;1.043766656546342;0.8333363655533869;0.7983855846518134;-0.00157254687000144;-0.0015065881483392431;1.0441429154219346;10.000045636256718;0.8335088216411235;0.014006003229050249;0.01400599076391483;0.7982658997060065;0.013417999254122761;0.7983804047773565
2.687048;1.0437666480933472;0.8333365363937625;0.7983854676125116;-0.0015725469078417494;-0.0015065882225942925;1.0441428677199642;10.000045471714383;0.833508834623602;0.014006003328669765;0.014005990820385306;0.7982657586495339;0.013416999292906073;0.7983803799172556
2.697048;1.0437666401346992;0.833336702873825;0.7983853563076128;-0.0015725469448044467;-0.001506588296315186;1.0441428229402823;10.000045261500405;0.8335088496422958;0.014006003426077898;0.014005990878661103;0.7982656198073809;0.013416999331528952;0.798380373806546
2.707048;1.0437666330366442;0.833336865029383;0.7983852506946182;-0.001572546980842213;-0.0015065883695699342;1.0441427809930584;10.000045008812275;0.833508866681268;0.014006003521194719;0.014005990938783403;0.7982654830705704;0.01341699936995001;0.7983803700692327
2.717048;1.043766627061455;0.8333370228348536;0.7983851507341424;-0.0015725470159300276;-0.0015065884424235387;1.0441427417417926;10.000044716736705;0.8335088856451806;0.014006003613950912;0.01400599100079108;0.7982653484018348;0.01341699940814442;0.7983803690767347
2.727048;1.043766622468456;0.8333371762589701;0.7983850564132816;-0.00157254705003713;-0.0015065885149227942;1.0441427050272667;10.00004438944247;0.833508906308557;0.014006003704289264;0.01400599106469162;0.7982652158106617;0.013416999446079556;0.7983803711050744
2.737048;1.0437666195737942;0.83333732526299;0.7983849677444647;-0.0015725470831325864;-0.0015065885871059918;1.0441416706480913;10.000044032286315;0.833508928311016;0.014006003792146613;0.014005991130453557;0.7982650853664389;0.013416999483687986;0.7983803763193911
2.747048;1.0437666187373635;0.8333374697984126;0.7983848846690517;-0.0015725471152149434;-0.0015065886590370952;1.04414163831917;10.000043650350499;0.8335089512298468;0.014006003877435322;0.01400599119803019;0.7982659571842666;0.013416999520866982;0.798381384675171
2.757048;1.0437666203144325;0.8333376098052092;0.7983848069312803;-0.001572547146311702;-0.0015065887308021034;1.044141607674248;10.000043246829758;0.8335089746597192;0.01400600396004355;0.014005991267373534;0.7982658313720213;0.01341699955751138;0.798381396550625
2.767048;1.0437666246544244;0.8333377452081985;0.7983847340895752;-0.0015725471764606602;-0.0015065888024460598;1.0441415782640613;10.000042821984934;0.8335089982535651;0.014006004039844724;0.014005991338412774;0.7982657080225027;0.013416999593543769;0.7983814119044069
2.777048;1.043766632154458;0.8333378759265965;0.798384665676111;-0.0015725472057215564;-0.0015065888739284115;1.044141549552213;10.000042373303627;0.8335090217213073;0.014006004116701132;0.014005991411037104;0.7982655872348592;0.01341699962892192;0.7983814307826902
2.787048;1.0437666432468196;0.8333380018987221;0.7983846013347917;-0.0015725472342003747;-0.001506588945140153;1.0441415209694584;10.000041897465618;0.8335090448025617;0.014006004190472345;0.014005991485114685;0.7982654690965159;0.013416999663635024;0.7983814531525169
2.797048;1.0437666583255372;0.8333381231066919;0.7983845408253505;-0.0015725472620372197;-0.0015065890159335648;1.0441414920047918;10.000041392527914;0.8335090672614407;0.014006004261037975;0.014005991560525377;0.7982653536681742;0.013416999697696498;0.7983814789381034
2.807048;1.0437666777582257;0.8333382395891861;0.7983844839638301;-0.001572547289357506;-0.0015065890861374622;1.044141462264471;10.000040858387955;0.8335090888988935;0.014006004328314637;0.01400599163718162;0.7982652409764467;0.01341699973112318;0.7983815080562687
2.817048;1.0437667019347385;0.8333383514353462;0.798384430578854;-0.0015725473162367784;-0.001506589155570812;1.0441414314478523;10.00004029602803;0.8335091095388771;0.01400600439224679;0.014005991715031006;0.798265130974611;0.013416999763907976;0.7983815404199622
2.827048;1.0437667311811787;0.8333384587027182;0.7983843804806445;-0.0015725473427114199;-0.0015065892240524192;1.0441413992939497;10.000039707172041;0.8335091290262724;0.014006004452784626;0.014005991794041609;0.7982650235159449;0.013416999796023631;0.7983815759278556
2.837048;1.0437667655841918;0.8333385612845889;0.7983843334651985;-0.0015725473688072997;-0.0015065892914193889;1.0441413656149403;10.000039094600826;0.8335091472608478;0.014006004509877523;0.014005991874182295;0.7982649183756312;0.013416999827460698;0.7983816144470368
2.847048;1.0437668049277251;0.8333386588931019;0.7983842893664236;-0.0015725473945504087;-0.0015065893575458792;1.0441413303734985;10.000038461732366;0.8335091641969604;0.014006004563490373;0.0140059919554156;0.7982648153052744;0.013416999858255526;0.7983816558148515
2.857048;1.0437668487710543;0.8333391001087989;0.7983845824123025;-0.0015736534377393649;-0.0015076490508558903;1.044141293681799;10.000037810986493;0.8335091797749212;0.014006004613620674;0.01400599203770845;0.7982647140718457;0.013416999888481922;0.7983816998634002
2.867048;1.0437668965445432;0.8333391867562151;0.7983845440630852;-0.001573653462828096;-0.0015076491141343287;1.0441412557549172;10.00003714287302;0.8335091938438949;0.014006004660295987;0.01400599212104189;0.798264614459737;0.013416999918228648;0.7983817464186892
2.877048;1.0437669476633897;0.8333392675689263;0.7983845087901787;-0.0015736534875905727;-0.001507649175750293;1.0441412169103217;10.000036457204601;0.8335092061499568;0.014006004703563902;0.01400599220540989;0.7982645162774725;0.013416999947591742;0.7983817953232858
2.887048;1.0437670016515723;0.8333393424673456;0.7983844768198879;-0.001573653512008697;-0.0015076492355574262;1.044141177573234;10.000035754720342;0.8335092163976667;0.014006004743495263;0.014005992290827452;0.798264419351713;0.013415999976673115;0.798381829693122
2.897048;1.0437670581643852;0.8333394114049837;0.7983844483487158;-0.001573653536048126;-0.0015076492934680919;1.0441411382014412;10.000035037150361;0.8335092243166554;0.014006004780199916;0.01400599237735534;0.7982643234757734;0.013416000005569336;0.7983818830952013
2.907048;1.0437671169738318;0.8333394742636376;0.7983844235395859;-0.0015736535596710703;-0.0015076493494448674;1.0441410991790543;10.000034306607276;0.8335092296824081;0.014006004813839991;0.014005992465110785;0.7982642283532645;0.013416000034357748;0.7983819386050994
2.917048;1.0437671780046338;0.8333395308415837;0.7983844025683285;-0.001573653582863838;-0.001507649403467346;1.044141060787807;10.000033565547614;0.833509232331805;0.014006004844618466;0.014005992554237241;0.7982641335574454;0.0134160000630943;0.7983819960083659
2.927048;1.043767241302944;0.8333395808948958;0.7983843855593438;-0.00157365360563994;-0.0015076494555142873;1.0441410232440915;10.000032816642202;0.8335092322004813;0.014006004872746768;0.014005992644864962;0.7982640385295765;0.013416000091822856;0.798382055072492
2.937048;1.0437673069731586;0.8333396241480553;0.7983843724640911;-0.001573653628017422;-0.0015076495055601075;1.044140986703292;10.000032062557281;0.8335092293391747;0.014006004898434456;0.014005992737108819;0.7982639426366007;0.013416000120582363;0.79838211562886
2.947048;1.0437673752582286;0.8333396602840042;0.7983843630795948;-0.0015736536500098382;-0.0015076495535777936;1.0441409512072677;10.000031306462695;0.8335092238794242;0.014006004921906744;0.014005992831080227;0.7982638452350338;0.013416000149410405;0.7983821776201675
2.957048;1.0437674466074236;0.833339688964648;0.7983843571757808;-0.0015736536716225928;-0.0015076495995595112;1.0441409166493887;10.000030552416119;0.8335092159621934;0.014006004943409981;0.014005992926870364;0.7982637457184788;0.013416000178342243;0.7983822410881908
2.967048;1.0437675215260467;0.8333397098911612;0.7983843545695299;-0.001573653692830485;-0.0015076496435368143;1.0441408828093894;10.000029804653101;0.8335092056783421;0.014006004963200288;0.014005993024533024;0.7982636435647136;0.013416000207396502;0.7983823061251061
2.977048;1.0437676004163612;0.8333397228646733;0.7983843550921308;-0.0015736537135691774;-0.001507649685577655;1.0441408494011393;10.000029066493457;0.8335091930516956;0.014006004981535371;0.014005993124095827;0.7982635383872367;0.01341600023655879;0.7983823728296219
2.987048;1.04376768361777;0.8333397278017971;0.798384358519567;-0.001573653733761809;-0.0015076497257792702;1.0441408160738046;10.000028340417641;0.8335091780372623;0.014006004998661739;0.01400599322556185;0.7982634299918272;0.013416000265783755;0.7983824412670424
2.997048;1.043767771521628;0.8333397247130448;0.7983843645617055;-0.0015736537533422282;-0.001507649764268094;1.044140782473366;10.000027629764407;0.8335091605130592;0.014006005014793004;0.014005993328896163;0.7982633183442592;0.013416000295013204;0.7983825114316913
3.007048;1.0437678646238109;0.833339713683374;0.798384372891208;-0.001573653772267502;-0.0015076498011839458;1.0441407483529879;10.000026940105311;0.8335091402824366;0.014006005030092104;0.014005993434031798;0.7982632034195672;0.013416000324182373;0.7983825832366696
3.017048;1.0437679634971075;0.8333396948523368;0.7983843831571668;-0.0015736537905411683;-0.0015076498366398212;1.0441407135211058;10.000026278864063;0.8335091170887379;0.014006005044657677;0.014005993540889303;0.7982630851185878;0.013416000353208288;0.7983826565532576
3.027048;1.0437680687059678;0.8333396683831952;0.798384395012738;-0.0015736538082188234;-0.0015076498706881082;1.0441406777327547;10.000025654364892;0.8335090906462267;0.014006005058527081;0.014005993649387507;0.7982629633199084;0.013416000381986825;0.7983827312586286
3.037048;1.0437681807299597;0.8333396344314395;0.7983844081705592;-0.0015736538253824472;-0.001507649903326283;1.0441406407490554;10.000025075182062;0.8335090607099558;0.014006005071709847;0.01400599375942912;0.798262837930291;0.013416000410399757;0.7983828072275264
3.047048;1.043768299913681;0.8333395931064027;0.798384422442873;-0.00157365384211881;-0.0015076499345353471;1.0441406024506457;10.000024549244445;0.8335090271281023;0.014006005084230761;0.014005993870868762;0.7982627088858996;0.013416000438331263;0.7983828843138433
3.057048;1.0437684264372962;0.8333395444582695;0.798384437726529;-0.0015736538585173706;-0.001507649964324375;1.0441405628363862;10.000024083318962;0.8335089898326643;0.01400600509616137;0.014005993983516754;0.7982625761546263;0.013416000465712608;0.7983829623783834
3.067048;1.0437685603604892;0.8333394885463276;0.7983844539601058;-0.0015736538746804105;-0.0015076499927532889;1.0441405219373456;10.00002368372076;0.8335089488216388;0.014006005107629695;0.01400599409719223;0.798262439745445;0.013416000492556295;0.7983830413116635
3.077048;1.04376870171935;0.8333394255407536;0.7983844711236746;-0.001573653890721818;-0.001507650019923606;1.0441404797856038;10.000023356595795;0.8335089041450812;0.01400600511880265;0.014005994211763222;0.7982622996973955;0.013416000518928255;0.7983831210277907
3.087048;1.043768850571768;0.8333393557822439;0.7983844892781377;-0.0015736539067329656;-0.0015076500459654013;1.0441404364756817;10.00002310681272;0.833508855910239;0.014006005129856345;0.014005994327148075;0.7982621560492273;0.013416000544898065;0.7983832014365406
3.097048;1.043768053286108;0.8333388677700718;0.7983848433057501;-0.0015745182938572398;-0.0015084795664367435;1.0441403921973271;10.000022937553222;0.8335088043365266;0.014006005140961486;0.01400599444331296;0.798262008812357;0.013416000570526979;0.7983832823751347
3.107048;1.0437682171236307;0.8333387860707874;0.7983848639345248;-0.0015745183098504253;-0.0015084795907265405;1.0441403471899855;10.000022851277361;0.8335087497798803;0.014006005152281512;0.01400599456026657;0.7982618579723776;0.013416000595884858;0.7983833635614778
3.117048;1.043768388217784;0.833338699203566;0.7983848860944651;-0.0015745183257862593;-0.001508479614444717;1.0441403016976596;10.00002285024129;0.8335086926571239;0.014006005163951271;0.014005994678036926;0.7982617035417928;0.013416000621054932;0.7983834446520739
3.127048;1.043768566298106;0.8333386076497697;0.7983849099797723;-0.0015745183416429275;-0.0015084796377808059;1.0441402559702369;10.000022936467957;0.8335086333639582;0.01400600517604212;0.014005994796659932;0.7982615456211667;0.013416000646104292;0.7983835253533407
3.137048;1.0437687511305702;0.833338511876802;0.7983849357767129;-0.0015745183574112087;-0.001508479660857949;1.0441402102587742;10.000023111979027;0.8335085722905169;0.014006005188549978;0.014005994916179635;0.7982613843947547;0.013416000671050986;0.7983836054868154
3.147048;1.0437689425968304;0.83333841232729;0.7983849636102304;-0.0015745183730735421;-0.001508479683728165;1.0441401647877395;10.000023378389633;0.8335085098722207;0.014006005201410729;0.014005995036620837;0.7982612200632287;0.013416000695882061;0.798383684996014
3.157048;1.0437691407023906;0.8333383094059943;0.7983849934833311;-0.001574518388600966;-0.001508479706397548;1.0441401197397222;10.000023735606735;0.8335084465724509;0.01400600521452926;0.014005995157958615;0.7982610527758893;0.01341600072059413;0.7983837639121154
3.167048;1.0437693455156363;0.8333382034930383;0.798385025267343;-0.0015745184039767924;-0.0015084797288480527;1.044140075216422;10.000024180896192;0.8335083828009836;0.01400600522780637;0.014005995280128254;0.7982608826216228;0.013416000745189664;0.7983838422789346
3.177048;1.0437695570955057;0.8333380949918406;0.7983850587101007;-0.0015745184192159228;-0.001508479751055912;1.0441400312072346;10.000024709168988;0.8335083188482217;0.014006005241149708;0.014005995403053447;0.7982607096852176;0.013415000769652534;0.7983839033082
3.187048;1.0437697754753752;0.8333379843442676;0.7983850934277082;-0.0015745184343535583;-0.0015084797730030308;1.0441399876420125;10.000025314145114;0.8335082549100457;0.014006005254473668;0.014005995526659896;0.7982605341102272;0.013415000793947189;0.7983839806666548
3.197048;1.0437700006791921;0.8333378719731832;0.7983851289051216;-0.001574518449411499;-0.0015084797946659483;1.0441399444977975;10.00002598898401;0.8335081911586109;0.014006005267693225;0.01400599565087333;0.7982603561039717;0.01341500081802076;0.7983840577360256
3.207048;1.043770232680235;0.8333377582304466;0.7983851645500154;-0.001574518464370982;-0.0015084798160089163;1.044139901882467;10.000026726071429;0.8335081277423786;0.014006005280720511;0.014005995775605982;0.7982601759027297;0.013415000841787865;0.7983841347669101
