time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.217048;1.0437704713339828;0.8333376434163103;0.7983851997937443;-0.0015745184791801318;-0.0015084798370017646;1.044139859980636;10.000027517185298;0.8335080647212124;0.01400600529347349;0.01400599590073843;0.7982599937735334;0.01341500086512057;0.7983842119657744
3.227048;1.0437707164068164;0.8333375278468569;0.7983852341634855;-0.0015745184937862404;-0.0015084798576349677;1.044139818900105;10.000028354112297;0.8335080020490084;0.014006005305885945;0.014005996026112355;0.7982598100551656;0.013415000887858254;0.7983842894575268
3.237048;1.0437709676590279;0.8333374118890187;0.7983852672943139;-0.0015745185081445627;-0.0015084798779250376;1.0441397786266078;10.000029229577413;0.8335079396439986;0.014006005317914802;0.014005996151536661;0.7982596251607468;0.013415000909816064;0.7983843672792839
3.247048;1.0437712249027535;0.8333372959213934;0.7983852989295929;-0.0015745185221879173;-0.0015084798979183138;1.0441397391037202;10.000030138413118;0.8335078774636027;0.014006005329539481;0.014005996276799548;0.7982594395198505;0.013415000930788361;0.7983844454046483
3.257048;1.0437714880467712;0.833337180273658;0.7983853289169878;-0.0015745185358060985;-0.0015084799176741427;1.044139700330792;10.000031077329576;0.8335078155149083;0.01400600534075533;0.014005996401688129;0.7982592535237327;0.013415000950556592;0.7983845238058258
3.267048;1.043771757055338;0.8333370652284211;0.7983853571577944;-0.0015745185488664543;-0.0015084799372290488;1.044139662440435;10.000032043491359;0.8335077538220863;0.01400600535158315;0.01400599652599869;0.7982590675068765;0.013415000968885054;0.7983846024680961
3.277048;1.0437720318208874;0.8333369510726294;0.798385383541931;-0.0015745185612330082;-0.0015084799565792974;1.0441396256950104;10.00003303423612;0.8335076923972558;0.014006005362076936;0.014005996649520274;0.7982588817554994;0.013415000985516118;0.7983846813812454
3.287048;1.0437723120727371;0.8333368380972366;0.79838540792519;-0.001574518572761852;-0.0015084799756971301;1.0441395903978572;10.000034047780893;0.833507631254577;0.014006005372308224;0.014005996772026609;0.7982586965375034;0.013415001000201755;0.79838476056487
3.297048;1.043772597348766;0.8333367265237581;0.7983854301179601;-0.001574518583311708;-0.0015084799945581575;1.044139556839726;10.000035083258243;0.8335075704635296;0.014006005382349213;0.014005996893290058;0.7982585121529597;0.013415001012750902;0.798384840061133
3.307048;1.0437728870694531;0.8333366164480799;0.7983854498867117;-0.0015745185927758163;-0.0015084800131599163;1.0441395253041064;10.000036139917176;0.8335075101805034;0.014006005392263701;0.014005997013082938;0.7982583290092328;0.01341500102304399;0.7983849198564611
3.317048;1.0437731806995914;0.8333365078712479;0.7983854670115897;-0.001574518601104997;-0.001508480031520605;1.0441394960231536;10.000037216122612;0.833507450623754;0.014006005402103639;0.014005997131177323;0.798258147666884;0.013415001031009361;0.7983849997819299
3.327048;1.0437734778175285;0.8333364007788081;0.7983854813320301;-0.0015745186083068767;-0.001508480049645608;1.044139469106475;10.000038308535194;0.8335073920198093;0.014006005411913975;0.014005997247358043;0.7982579687996822;0.013415001036588926;0.7983850794837098
3.337048;1.0437737780457146;0.833336295205112;0.7983854927031463;-0.0015745186144188266;-0.0015084800674888181;1.0441384445666266;10.000039411859417;0.8335073345409648;0.014006005421725984;0.014005997361411776;0.7982577931338674;0.013415001039716417;0.7983851584977957
3.347048;1.0437740809581135;0.8333361912584824;0.7983855009092707;-0.0015745186194691333;-0.0015084800849574581;1.0441384224026056;10.000040519500635;0.8335072782325589;0.014006005431540416;0.01400599747309077;0.7982576214489238;0.013415001040306984;0.7983852363275004
3.357048;1.0437743860377122;0.8333360890793373;0.7983855056387301;-0.0015745186234564722;-0.0015084801019527988;1.0441384026204368;10.00004162476987;0.8335072229845145;0.01400600544133012;0.014005997582099633;0.7982574545934675;0.013415001038253488;0.7983853124564081
3.367048;1.0437746926844254;0.8333359887739934;0.7983855065532192;-0.0015745186263578321;-0.0015084801184025592;1.0441383851876282;10.000042721655886;0.8335071685949043;0.014006005451052793;0.01400599768812463;0.7982572934366373;0.013415001033432837;0.7983853863420363
3.377048;1.0437750002188444;0.8333358904490631;0.7983855033457368;-0.0015745186281436387;-0.001508480134265085;1.0441383699703348;10.000043804685378;0.8335071148726212;0.01400600546066038;0.01400599779087282;0.7982571387730555;0.013415001025719457;0.7983854574190975
3.387048;1.043775307893018;0.8333357942998169;0.7983854957362445;-0.001574518628790462;-0.00150848014951597;1.0441383566967914;10.00004486838172;0.8335070617023591;0.014006005470117825;0.014005997890080878;0.7982569912294752;0.013415001015014177;0.7983855251178423
3.397048;1.0437756149738777;0.8333357005625772;0.7983854834930204;-0.0015745186283020044;-0.0015084801641381787;1.0441383449740897;10.000045906869754;0.8335070090466894;0.014006005479401328;0.014005997985505175;0.7982568512229681;0.013415001001278083;0.7983855888976799
3.407048;1.0437759208419881;0.8333356093996986;0.7983854664707154;-0.0015745186267353362;-0.0015084801781211502;1.0441383343192274;10.0000469138397;0.8335069569315042;0.014006005488460453;0.014005998076921993;0.798256719004102;0.013415000984543532;0.7983856482806709
3.417048;1.0437762250006435;0.8333355208925619;0.7983854446025909;-0.0015745186242101517;-0.0015084801914552832;1.0441383242074835;10.000047882871472;0.8335069054612607;0.014006005497207957;0.014005998164125262;0.7982565947110243;0.013415000964916166;0.7983857028843835
3.427048;1.0437765270074535;0.833335435060842;0.7983854178763373;-0.001574518620882734;-0.0015084802041237866;1.0441383141775444;10.000048807803896;0.833506854797261;0.014006005505547252;0.01400599824692754;0.7982564783763059;0.013415000942568896;0.7983857524591471
3.437048;1.043776826420613;0.8333353518293725;0.7983853862936595;-0.0015745186169057535;-0.0015084802161102406;1.0441383039156136;10.00004968269169;0.8335068050850851;0.014006005513386039;0.014005998325191157;0.7982563699203122;0.013415000917705583;0.7983857969165818
3.447048;1.0437771228009296;0.8333352710162216;0.7983853498077376;-0.0015745186124172653;-0.0015084802274182205;1.0441382932352905;10.00005050133753;0.8335067564475676;0.014006005520643258;0.014005998398857189;0.7982562691382808;0.013415000890521752;0.7983858362947525
3.457048;1.0437774157612383;0.8333351923758826;0.7983853083221955;-0.001574518607551655;-0.0015084802380893583;1.0441382819795213;10.000051257387295;0.833506709028653;0.014006005527259438;0.014005998467927952;0.7982561757050303;0.013415000861200663;0.7983858706359045
3.467048;1.043777705059194;0.8333351156809428;0.7983852617733954;-0.0015745186024273092;-0.0015084802482086075;1.044138269942249;10.000051945207018;0.8335066629839775;0.014006005533180705;0.014005998532429868;0.7982560892486299;0.01341500082993673;0.7983858998933012
3.477048;1.0437779906462759;0.8333350407822978;0.7983852101831256;-0.001574518597118846;-0.0015084802578769973;1.0441382568964617;10.000052560058444;0.8335066184488111;0.014006005538328804;0.014005998592403422;0.7982560094261013;0.013415000796946418;0.7983859239788332
3.487048;1.043778272585285;0.8333349675911702;0.7983851536169313;-0.0015745185916532063;-0.0015084802671656795;1.0441382426692358;10.000053097284335;0.8335065755486517;0.014006005542602494;0.014005998647920974;0.7982559359144822;0.01341500076245072;0.7983859428507065
3.497048;1.0437785509172859;0.8333348960379331;0.7983850921068312;-0.001574518586026091;-0.0015084802761003424;1.044138227182023;10.000053551974212;0.8335065344218177;0.014006005545902494;0.01400599869910798;0.7982558683798973;0.01341500072665063;0.7983859564863789
3.507048;1.0437788255926688;0.8333348260610889;0.7983850255921877;-0.0015745185802246925;-0.001508480284689851;1.0441382104807078;10.000053919685397;0.8335064952114166;0.014006005548143715;0.014005998746137246;0.7982558064758536;0.01341500068971803;0.7983859648056851
3.517048;1.043779096454845;0.8333347576005914;0.7983849539057759;-0.0015745185742488611;-0.0015084802929618574;1.0441381927443907;10.000054197187684;0.8335064580445349;0.014006005549255131;0.014005998789191659;0.7982557498325706;0.013415000651806156;0.7983859676843746
3.527048;1.043779363235745;0.8333350395266966;0.7983852111403135;-0.001575624584780126;-0.0015095399294040432;1.044138174239915;10.000054382194284;0.8335064230115196;0.014006005549174054;0.014005998828430715;0.7982556980528855;0.013415000613054328;0.7983859650271276
3.537048;1.0437796255911298;0.8333349739371929;0.7983851285703777;-0.00157562457850259;-0.0015095399371711517;1.044138155256772;10.000054472935872;0.8335063901209835;0.014006005547835813;0.014005998863992163;0.7982556507370893;0.013415000573583294;0.7983859568099565
3.547048;1.0437798831565948;0.8333349097980784;0.7983850405112751;-0.0015756245720819242;-0.0015095399446940728;1.0441381360725674;10.000054468548788;0.8335063592386744;0.014006005545180984;0.014005998896029558;0.7982556075019278;0.013415000533512354;0.798385943074192
3.557048;1.0437801355968375;0.8333348471927581;0.7983849470922442;-0.0015756245654674208;-0.0015095399519006966;1.0441381169196484;10.000054369187275;0.8335063300989174;0.014006005541176472;0.014005998924736654;0.7982555679828319;0.013415000492987085;0.798385923900398
3.567048;1.0437803827102163;0.8333347862085817;0.7983848484647519;-0.0015756245585510171;-0.0015095399586609786;1.0441380979254835;10.000054175763498;0.8335063024173777;0.01400600553581073;0.01400599895032494;0.7982555318375055;0.01341500045217911;0.798385899394609
3.577048;1.0437806245200423;0.8333347269275736;0.798384744752752;-0.0015756245511959323;-0.0015095399648185264;1.0441380791503092;10.000053890361697;0.8335062759633287;0.01400600552907438;0.014005998972992331;0.7982554987420798;0.013415000411262137;0.7983858696923795
3.587048;1.0437808612280002;0.8333346694560622;0.7983846360677326;-0.0015756245432685682;-0.0015095399702188537;1.0441380607165254;10.000053516664003;0.8335062505488393;0.014006005520965717;0.014005998992906967;0.7982554683740773;0.013415000370400693;0.7983858349653803
3.597048;1.0437810931384772;0.8333346140107628;0.7983845225353887;-0.0015756245346626953;-0.0015095399747096054;1.044138042815276;10.000053059724964;0.8335062260334848;0.014006005511505049;0.014005999010197254;0.7982554404213014;0.013415000329749795;0.7983857954052959
3.607048;1.0437813206551707;0.83333456100583;0.7983844043072914;-0.0015756245253086337;-0.0015095399781471681;1.0441380255857087;10.000052525833011;0.8335062023058974;0.014006005500738604;0.014005999024955211;0.7982554146305955;0.013415000289443438;0.7983857511849458
3.617048;1.0437815442565401;0.8333345109912115;0.7983842815826163;-0.001575624515152068;-0.0015095399804160615;1.0441380090166874;10.000051922955857;0.833506179238443;0.01400600548873925;0.014005999037258741;0.7982553908279246;0.013415000249594642;0.7983857024475568
3.627048;1.0437817644181693;0.8333344644799153;0.798384154627728;-0.0015756245041283743;-0.0015095399814173429;1.0441379929257781;10.000051260851476;0.8335061567265029;0.014006005475599858;0.014005999047197364;0.7982553688580358;0.013415000210314046;0.7983856493430328
3.637048;1.0437819815601606;0.8333344218661954;0.7983840237456937;-0.0015756244921596128;-0.001509539981048375;1.04413797702924;10.000050549895473;0.8335061347562277;0.01400600546142298;0.014005999054883405;0.79825534853793;0.0134150001717084;0.7983855920386913
3.647048;1.0437821960639124;0.8333343834554007;0.7983838892522421;-0.001575624479167164;-0.0015095399792101033;1.044137961027901;10.000049799652203;0.8335061134056045;0.01400600544631473;0.014005999060443596;0.7982553297184101;0.013415000133857992;0.7983855306851378
3.657048;1.0437824083267968;0.8333343494560559;0.7983837515157707;-0.0015756244650920004;-0.0015095399758162154;1.0441379446146166;10.000049018313035;0.8335060928143239;0.014006005430376977;0.014005999063991173;0.7982553123603413;0.01341500009681802;0.7983854654278685
3.667048;1.0437826187764976;0.8333343199098622;0.7983836109650181;-0.0015756244499126062;-0.0015095399707962406;1.0441379274784055;10.000048212239921;0.8335060731394728;0.014006005413692662;0.014005999065591126;0.798255296534282;0.01341500006065357;0.7983853964923072
3.677048;1.0437828278536059;0.8333342946644453;0.7983834680273116;-0.0015756244336472165;-0.001509539964103733;1.0441379093726646;10.000047385395431;0.8335060545197986;0.014006005396311224;0.014005999065246357;0.7982552823895005;0.013415000025458201;0.7983853242762549
3.687048;1.043783036013488;0.8333342734161908;0.7983833230871988;-0.0015756244163394888;-0.0015095399557159246;1.0441378901423326;10.000046539793392;0.8335060371026644;0.014006005378240307;0.01400599906291017;0.7982552701507285;0.013414999991335651;0.7983852493651955
3.697048;1.0437832436809087;0.8333342557512815;0.7983831764607136;-0.0015756243980483194;-0.0015095399456226673;1.0441378696740016;10.000045676697733;0.8335060210807081;0.01400600535944402;0.014005999058505572;0.7982552601303066;0.013414999958378483;0.7983851724412723
3.707048;1.0437834511320283;0.8333342411668748;0.7983830283576852;-0.0015756243788673352;-0.0015095399338198748;1.0441378478971837;10.00004479743438;0.8335060066771326;0.014006005339860128;0.014005999051934438;0.7982552526949298;0.013414999926658776;0.7983850941812926
3.717048;1.0437836584504345;0.8333342291361945;0.7983828788927093;-0.0015756243589510153;-0.0015095399203044466;1.0441378248498792;10.000043903933166;0.8335059941226131;0.014006005319416951;0.014005999043067558;0.7982552482014641;0.01341499989622988;0.7983850152218727
3.727048;1.0437838656312688;0.8333342192164801;0.7983827281374072;-0.0015756243384969651;-0.001509539905065157;1.044137800666542;10.000042998994171;0.8335059836192534;0.01400600529802219;0.014005999031741469;0.7982552469576769;0.013414999867137803;0.798384936146644
3.737048;1.0437840727001417;0.8333342111001476;0.7983825761443947;-0.001575624317700968;-0.001509539888085972;1.0441377754692234;10.000042086060542;0.8335059752638098;0.01400600527555447;0.014005999017790602;0.7982552491914925;0.01341499983942918;0.7983848574627734
3.747048;1.0437842797177905;0.8333342045675043;0.7983824229429924;-0.0015756242967437338;-0.001509539869360676;1.044137749293882;10.000041169285327;0.833505968984418;0.014006005251876199;0.014005999001087743;0.7982552550313975;0.01341499981315485;0.7983847795584663
3.757048;1.0437844866941746;0.8333341994293502;0.7983822685337807;-0.0015756242757982712;-0.00150953984889372;1.0441377221182822;10.000040253914307;0.833505964535539;0.014006005226854268;0.014005998981567803;0.7982552645364877;0.013414999788372408;0.7983847026388982
3.767048;1.0437846935194626;0.8333341955347068;0.7983821129046832;-0.0015756242550256242;-0.0015095398266941446;1.0441376939348155;10.000039345747485;0.8335059615764132;0.014006005200379581;0.014005998959229396;0.7982552777866249;0.013414999765142517;0.798384626744586
3.777048;1.0437848999679114;0.8333341928098739;0.7983819560776882;-0.0015756242345790524;-0.0015095398027835983;1.0441376647747016;10.000038449759362;0.8335059597902884;0.014006005172365091;0.014005998934100546;0.798255294996289;0.013414999743523413;0.7983845518762646
3.787048;1.0437851057226097;0.8333341912793316;0.7983817981432618;-0.0015756242146163237;-0.0015095397772130223;1.044137634653554;10.000037569529567;0.8335059589131186;0.014006005142727032;0.014005998906191008;0.7982553165113749;0.01341499972356264;0.7983844780615147
3.797048;1.0437853103432637;0.8333341910721159;0.7983816392695803;-0.0015756241953008856;-0.0015095397500729268;1.0441376035289118;10.000036707576106;0.8335059586947624;0.014006005111381203;0.014005998875480524;0.7982563426351321;0.013414999705285823;0.7983854051871082
3.807048;1.0437855132036826;0.8333341924213243;0.7983814796981941;-0.0015756241767903496;-0.0015095397214796703;1.0441375713247043;10.000035865026325;0.8335059589246806;0.014006005078262244;0.014005998841950243;0.7982563735125129;0.01341499968869901;0.7983853335527659
3.817048;1.0437857135091968;0.8333341956355782;0.7983813197029928;-0.0015756241592070474;-0.0015095396915420674;1.0441375379261395;10.000035040989486;0.833505959474305;0.014006005043356229;0.014005998805618057;0.7982564091939091;0.013413999673799828;0.7983852462064954
3.827048;1.0437859103911833;0.8333342010456544;0.7983811595477479;-0.0015756241426133249;-0.00150953966034103;1.0441375031313045;10.000034233074624;0.8335059602448585;0.014006005006724066;0.014005998766546617;0.7982564496988444;0.01341399966058913;0.7983851766709209
3.837048;1.0437861029882443;0.8333342089726439;0.7983809994968096;-0.0015756241270262527;-0.0015095396279323462;1.0441374666875307;10.00003343852858;0.8335059610697654;0.014006004968501443;0.014005998724826683;0.7982564950004408;0.013413999649092258;0.7983851080198473
3.847048;1.0437862905175463;0.8333342197115778;0.7983808398427588;-0.0015756241124565435;-0.001509539594362011;1.0441374283684706;10.000032654947242;0.8335059616810728;0.014006004928892276;0.01400599868055861;0.7982565450036492;0.01341399963938242;0.7983850402018764
3.857048;1.0437864723484098;0.8333342334875528;0.7983806808869922;-0.0015756240989278465;-0.0015095395596820102;1.04413738797259;10.000031880629528;0.8335059617458167;0.014006004888161208;0.014005998633853762;0.7982565995397053;0.013413999631586517;0.7983849732975805
3.867048;1.043786648006761;0.8333342504125293;0.7983805228850606;-0.0015756240864573156;-0.0015095395239525826;1.044137345342007;10.000031114800262;0.8335059609061017;0.014006004846614253;0.014005998584842999;0.7982566583588927;0.013413999625867964;0.7983849074697085
3.877048;1.0437868171092797;0.8333342704989166;0.7983803660467395;-0.001575624075019757;-0.0015095394872390326;1.0441373004577916;10.000030357619286;0.8335059588093462;0.014006004804563356;0.014005998533676208;0.7982567211160759;0.013413999622409115;0.7983848428606428
3.887048;1.0437869793370065;0.8333342937445071;0.7983802106126953;-0.0015756240645315226;-0.0015095394496257909;1.044137253488499;10.000029610139087;0.833505955141198;0.014006004762285295;0.014005998480536333;0.7982567873629075;0.013413999621406615;0.7983847794692649
3.897048;1.043787134474334;0.8333343202274168;0.7983800569161477;-0.0015756240548632215;-0.0015095394112421123;1.0441372047443698;10.00002887426006;0.8335059496358548;0.014006004720015034;0.014005998425666365;0.7982568565725662;0.013413999623058684;0.7983847170654725
3.907048;1.0437872824515861;0.833334350126743;0.79837990536556;-0.0015756240458586707;-0.0015095393722594065;1.0441371545798233;10.000028152373178;0.8335059420760706;0.014006004677976263;0.014005998369378703;0.7982569282173573;0.013413999627540153;0.7983846552508608
3.917048;1.0437874233692228;0.8333343836641934;0.7983797563768857;-0.0015756240373458023;-0.0015095393328589109;1.0441371032853022;10.000027446964964;0.8335059322851377;0.014006004636393553;0.014005998312041279;0.7982570018368715;0.013413999634988205;0.798384593617683
3.927048;1.043787557453037;0.8333344210144857;0.7983796103388463;-0.0015756240291474786;-0.0015095392932184236;1.0441370510420667;10.000026760396736;0.8335059200843142;0.014006004595485946;0.014005998254038844;0.7982570770170455;0.013413999645505484;0.7983845318133836
3.937048;1.0437876849205154;0.833334462239612;0.7983794676329712;-0.0015756240210912738;-0.0015095392535175683;1.0441369979751722;10.000026094227595;0.8335059052529512;0.014006004555474117;0.014005998195727424;0.7982571533369327;0.013413999659167241;0.7983844695057001
3.947048;1.0437878059187877;0.8333345072508382;0.7983793286256706;-0.0015756240130171371;-0.0015095392139264476;1.0441369442031185;10.000025448549993;0.8335058874917249;0.014006004516582536;0.014005998137428479;0.7982572303756259;0.013413999676027208;0.7983844063989438
3.957048;1.0437879206212608;0.8333345557900272;0.798379193593688;-0.0015756240047939756;-0.001509539174579941;1.0441368898385037;10.000024822883413;0.8335058664355117;0.014006004479025681;0.014005998079462645;0.7982573077483517;0.013413999696126997;0.7983843422820024
3.967048;1.0437880292937647;0.8333346074891538;0.7983790626338134;-0.001575623996326561;-0.0015095391355710542;1.0441368349905236;10.00002421811528;0.8335058418044825;0.014006004442992178;0.014005998022163934;0.798257385117261;0.013413999719503921;0.7983842770212072
3.977048;1.04378813219848;0.8333346619752804;0.7983789356322911;-0.0015756239875300774;-0.0015095390969822456;1.0441367797322816;10.00002363724413;0.8335058135269463;0.014006004408633331;0.014005997965846796;0.7982574622052003;0.013413999746186449;0.7983842105208295
3.987048;1.0437882294730707;0.8333347188948309;0.7983788123538528;-0.0015756239783020823;-0.0015095390589085673;1.044136724040579;10.000023084157373;0.8335057816990714;0.01400600437606546;0.01400599791077571;0.798257538800642;0.01341399977617812;0.7983841426666928
3.997048;1.0437883211259549;0.8333347778784905;0.7983786925798769;-0.0015756239685140612;-0.0015095390214328818;1.0441366677801585;10.000022561870399;0.8335057465058395;0.014006004345384479;0.01400599785717495;0.7982576147047961;0.013413999809448397;0.7983840732775346
4.007048;1.0437884071105732;0.8333348385488365;0.7983785761358418;-0.0015756239580121485;-0.0015095389846020231;1.0441366107334369;10.000022071877055;0.8335057081503428;0.01400600431668048;0.014005997805249179;0.7982576896630307;0.013413999845946264;0.7983840021149566
4.017048;1.0437884873862713;0.8333349005433628;0.7983784628094213;-0.0015756239466313113;-0.001509538948444344;1.0441365526907198;10.000021614684252;0.8335056667775006;0.014006004290046326;0.014005997755198927;0.7982577633526848;0.01341399988561276;0.7983839289210448
4.027048;1.043788561940551;0.8333349634780106;0.7983783523114463;-0.0015756239342184682;-0.0015095389129924155;1.0441364935662378;10.000021190466525;0.8335056224374103;0.0140060042655729;0.014005997707238095;0.7982578354394887;0.013413999928361769;0.7983838534476326
4.037048;1.0437886307897877;0.8333350268801027;0.7983782443332931;-0.001575623920635155;-0.0015095388782892436;1.044136433401197;10.000020799017744;0.8335055751048266;0.014006004243338714;0.014005997661589994;0.7982579056649501;0.013413999974050883;0.798383775489525
4.047048;1.0437886939532899;0.8333350901761556;0.7983781386327756;-0.0015756239057320084;-0.001509538844389488;1.04413637223725;10.000020439390315;0.8335055247599168;0.014006004223410754;0.014005997618463644;0.7982579739172239;0.013414000022489976;0.7983836948682848
4.057048;1.0437887514295139;0.8333351527528989;0.7983780350963183;-0.0015756238893375003;-0.001509538811352086;1.0441363099993761;10.000020110152633;0.8335054714869122;0.0140060042058458;0.014005997578047331;0.7982580402524977;0.013414000073485666;0.7983836113722879
4.067048;1.0437888032455767;0.8333352140465917;0.7983779337534641;-0.0015756238712862434;-0.0015095387792396324;1.044136246470982;10.000019810002563;0.8335054154869681;0.014006004190673736;0.014005997540510944;0.7982581048521505;0.013414000126873242;0.7983835248084102
4.077048;1.0437888495491454;0.8333352736132801;0.7983778347523922;-0.0015756238514426897;-0.0015095387481303285;1.0441361813002914;10.000019537748772;0.8335053569988522;0.014006004177873557;0.014005997505993798;0.7982581679435297;0.013414000182516175;0.798383435114926
4.087048;1.0437888906308392;0.833335331140694;0.7983777383117515;-0.0015756238296923903;-0.001509538718119327;1.0441361139918133;10.000019291105652;0.8335052962309472;0.014006004167372561;0.014005997474592153;0.798258229754596;0.013414000240287792;0.7983833423454013
4.097048;1.043788926817755;0.8333353864202243;0.7983776446233612;-0.0015756238059358911;-0.0015095386893081778;1.044136043978463;10.000019065209234;0.8335052333480552;0.014006004159069002;0.014005997446362717;0.7982582905225309;0.01341400030005026;0.7983832466085525
4.107048;1.0437889583040316;0.8333354393224647;0.7983775537708206;-0.0015756237801070757;-0.001509538661782649;1.0441359707714641;10.00001885275683;0.8335051684754491;0.0140060041528409;0.014005997421347243;0.7982583504870236;0.013414000361648977;0.7983831480755371
4.117048;1.0437889850573236;0.8333354897581695;0.7983774657650297;-0.0015756237521895745;-0.0015095386355937854;1.0441358940442236;10.000018645355045;0.8335051017023912;0.01400600414853532;0.014005997399608719;0.7982584098607078;0.013414000424925831;0.7983830469868974
4.127048;1.0437890068526834;0.8333355376364939;0.7983773806164906;-0.0015756237222082049;-0.0015095386107768568;1.0441358136335954;10.000018434412869;0.8335050331159147;0.014006004145969983;0.014005997381244263;0.79825846884939;0.013414000489726154;0.7983829436276684
4.137048;1.0437890233815152;0.8333355828801478;0.7983772983412507;-0.0015756236901991957;-0.0015095385873887801;1.044135729496398;10.000018211834877;0.8335049628857456;0.014006004144951017;0.014005997366367533;0.7982585276820966;0.013414000555888095;0.7983828382803045
4.147048;1.0437890343582585;0.8333356254637184;0.7983772189326789;-0.0015756236561849898;-0.0015095385655061687;1.0441356416432672;10.000017970484508;0.8335048913322877;0.01400600414528886;0.01400599735509653;0.7982585865829465;0.013414000623243558;0.7983827311959135
4.157048;1.0437890395723501;0.8333356653999333;0.7983771423284906;-0.001575623620188781;-0.0015095385451891516;1.0441355501188099;10.000017703935438;0.8335048189005796;0.014006004146814357;0.014005997347555562;0.7982586457610136;0.013414000691641437;0.798382622641669
4.167048;1.0437890388567748;0.8333357026804371;0.7983770683602835;-0.0015756235822754077;-0.0015095385264740557;1.0441354550251312;10.000017406703652;0.8335047460637378;0.014006004149392291;0.014005997343873849;0.7982587054656167;0.013414000760955879;0.7983825129653515
4.177048;1.0437890320296725;0.8333357372148064;0.7983769967238388;-0.0015756235425604453;-0.001509538509392908;1.0441353565351252;10.000017074978746;0.8335046732236305;0.014006004152909672;0.014005997344178138;0.7982587660403258;0.013414000831067365;0.79838240259088
4.187048;1.0437890189196937;0.833335768807452;0.7983769270694413;-0.0015756235011709307;-0.0015095384939718495;1.0441352548903218;10.000016706335927;0.8335046006908862;0.014006004157244425;0.014005997348588123;0.7982588279427963;0.013414000901852114;0.7983822919701381
4.197048;1.0437889994053422;0.8333357971999675;0.7983768591933454;-0.001575623458210534;-0.00150953848022616;1.0441351503880312;10.000016299049756;0.8335045287611694;0.014006004162251161;0.014005997357220518;0.7982588917136141;0.013414000973197447;0.7983821815435169
4.207048;1.0437889733840677;0.8333358221542287;0.7983767931126057;-0.0015756234137704204;-0.0015095384681677836;1.0441350433784036;10.000015851939077;0.8335044577686417;0.014006004167767625;0.014005997370190891;0.798258957897118;0.01341400104501495;0.7983820717280312
4.217048;1.0437889407682066;0.8333358435152335;0.7983767289031547;-0.0015756233679526661;-0.001509538457793303;1.044134934289253;10.00001536410816;0.8335043880628025;0.014006004173620568;0.014005997387604276;0.7982590269895494;0.013414001117223408;0.7983819629181126
4.227048;1.0437889015347201;0.8333358611935132;0.798376666469161;-0.0015756233208593618;-0.0015095384490699173;1.0441348236553172;10.000014834966663;0.8335043199348283;0.014006004179638173;0.01400599740954282;0.7982590994320592;0.0134140011897227;0.7983818554679771
4.237048;1.0437888557778392;0.8333358750592593;0.7983766054823858;-0.001575623272562659;-0.0015095384419599078;1.0441347121091162;10.000014264726799;0.8335042535200242;0.014006004185669274;0.01400599743605665;0.7982591756210372;0.013414001262390134;0.7983817496912463
4.247048;1.043788803733924;0.8333358848640272;0.7983765455245027;-0.001575623223104488;-0.0015095384364606573;1.0441346002976997;10.0000136542562;0.8335041888133267;0.014006004191589231;0.014005997467154044;0.7982592559283332;0.013414001335093236;0.7983816459193769
4.257048;1.0437887456999528;0.8333358902972302;0.798376486242888;-0.0015756231725210415;-0.0015095384326240962;1.044134488758045;10.0000130046802;0.8335041258229775;0.014006004197299136;0.014005997502794076;0.7982593407038244;0.013414001407706176;0.7983815445492911
4.267048;1.0437886818844102;0.8333358910938485;0.7983764273767491;-0.0015756231208555013;-0.0015095384305477727;1.0441343778486214;10.000012317700435;0.8335040646887634;0.014006004202724813;0.014005997542900996;0.7982594302615851;0.013414001480123748;0.798381445995073
4.277048;1.0437886123954025;0.8333358870681224;0.7983763687126118;-0.0015756230681683797;-0.0015095384303422813;1.0441342677958214;10.000011595855462;0.8335040057001323;0.014006004207792145;0.014005997587393546;0.7982595248563976;0.01341400155226024;0.7983813505825652
4.287048;1.0437885374120055;0.8333358781071452;0.7983763100511726;-0.0015756230145527292;-0.001509538432096307;1.0441341587904005;10.000010842244167;0.8335039492564915;0.014006004212378317;0.014005997636191711;0.7982596246426337;0.013414001624024846;0.7983812584918412
4.297048;1.0437884573281535;0.8333358641984477;0.798376251195216;-0.0015756229601229775;-0.0015095384358544542;1.0441340510243677;10.000010060351611;0.8335038957927136;0.014006004216282252;0.01400599768920446;0.7982597296377194;0.013414001695290384;0.7983811697511045
4.307048;1.0437883726947184;0.8333358454324407;0.7983761919663517;-0.0015756229049766286;-0.0015095384416091051;1.0441339446520608;10.000009253651182;0.8335038456947913;0.014006004219241048;0.014005997746328576;0.798259839712891;0.01341400176589097;0.7983810842339757
4.317048;1.0437882840110775;0.8333358219165876;0.798376132232315;-0.0015756228491671691;-0.001509538449314113;1.0441338397235869;10.000008424795165;0.833503799251284;0.014006004220972099;0.014005997807446333;0.7982599546192343;0.013414001835653028;0.7983810017160105
4.327048;1.0437881915628775;0.8333357936812167;0.7983760719093849;-0.001575622792699842;-0.0015095384589104302;1.0441337361598417;10.00000757528074;0.8335037566534049;0.01400600422121165;0.014005997872400956;0.7982600740275055;0.013414001904427365;0.7983809219794736
4.337048;1.043788095447583;0.8333357606697671;0.7983760109450776;-0.0015756227355472;-0.0015095384703356855;1.0441336337885008;10.00000670552375;0.8335037179841748;0.014006004219739677;0.014005997940978362;0.7982601975363433;0.0134140019721089;0.7983808448096363
4.347048;1.0437879957196545;0.8333357228013074;0.7983759493029402;-0.0015756226776933004;-0.0015095384835169447;1.0441335323744154;10.00000581494629;0.8335036831942242;0.014006004216392762;0.014005998012930494;0.7982603246467022;0.013414002038641633;0.7983807698995515
4.357048;1.0437878924912583;0.8333356800347963;0.7983758869407491;-0.0015756226191808403;-0.0015095384983613255;1.0441334316348958;10.000004902240734;0.8335036521258393;0.014006004211064337;0.014005998088012847;0.7982604547721159;0.01341400210399803;0.7983806968366431
4.367048;1.0437877859157327;0.8333356324034031;0.7983758237932641;-0.001575622560110848;-0.0015095385147462525;1.044133331299812;10.000003965799353;0.8335036245460283;0.014006004203686894;0.014005998165991393;0.7982605873197736;0.01341400216815353;0.7983806251566049
4.377048;1.0437876761147666;0.8333355800386407;0.7983757598037048;-0.0015756225005901649;-0.0015095385325186448;1.0441332312142895;10.000003004421027;0.8335036001540919;0.01400600419420322;0.014005998246631275;0.7982607217492602;0.013414002231087036;0.7983805543506072
4.387048;1.0437875631668536;0.8333355232106336;0.7983756949842346;-0.0015756224406867077;-0.001509538551510354;1.044133131421591;10.000002017988308;0.8335035786457684;0.014006004182558554;0.014005998329705662;0.7982608575812996;0.013414002292791107;0.7983804838648029
4.397048;1.043787447136446;0.8333354623903153;0.7983756294811207;-0.0015756223804375476;-0.0015095385715571494;1.0441330321842077;10.000001007249057;0.8335035597874653;0.01400600416873523;0.01400599841502113;0.7982609944275134;0.013414002353259775;0.798380413152506
4.407048;1.0437873280444747;0.8333353982643511;0.7983755636265008;-0.0015756223198670025;-0.001509538592512773;1.044132933895978;9.999999972895992;0.8335035433476211;0.014006004152792096;0.01400599850241593;0.7982611319729968;0.013414002412460109;0.7983803417335144
4.417048;1.0437872058392867;0.8333353316428359;0.79837549790202;-0.0015756222589665804;-0.001509538614258951;1.0441328368891807;9.99999891497379;0.8335035289761681;0.014006004134859553;0.014005998591715548;0.7982612698900492;0.013414002470321039;0.7983802692415805
4.427048;1.043787080445535;0.8333352633186036;0.7983754328166;-0.0015756221976670432;-0.0015095386367098658;1.044132741299962;9.999997832978716;0.8335035162302757;0.014006004115101854;0.014005998682687346;0.798261407846131;0.013414002526756641;0.7983801954712647
4.437048;1.043786951839485;0.833335193982562;0.7983753688025221;-0.0015756221358400142;-0.0015095386598019565;1.0441326470982424;9.99999672654521;0.8335035047007;0.014006004093681546;0.014005998775045384;0.7982615456271936;0.013414002581707458;0.798380120387891
4.447048;1.0437868201198057;0.8333351242281131;0.7983753061971371;-0.001575622073318183;-0.0015095386834758956;1.0441325541917401;9.999995596494516;0.8335034940863363;0.014006004070746338;0.014005998868501363;0.7982616832119975;0.01341400263517047;0.7983800440827478
4.457048;1.0437866855355824;0.8333350545557656;0.7983752452827587;-0.0015756220099258245;-0.0015095387076780173;1.0441324625212538;9.999994445793916;0.8335034842083102;0.014006004046444606;0.014005998962804276;0.7982618207116741;0.013414002687192991;0.7983799666858399
4.467048;1.0437865484070112;0.8333349853244121;0.7983751863133356;-0.0015756219455151889;-0.0015095387323728867;1.0441323720987887;9.99999327983618;0.8335034750208627;0.014006004020934297;0.014005999057741927;0.7982619582380781;0.013414002737837882;0.7983798882579736
4.477048;1.0437864090236022;0.8333349167449906;0.7983751295066649;-0.0015756218799852367;-0.0015095387575379277;1.044132282945838;9.999992105434133;0.8335034666261;0.014006003994360885;0.014005999153130728;0.798262095821125;0.013414002787162769;0.7983798087373576
4.487048;1.043786267646351;0.833334848964624;0.7983750750714773;-0.0015756218132846108;-0.001509538783143334;1.0441321950314257;9.999990928819782;0.8335034592584921;0.014006003966834657;0.014005999248811305;0.7982622334295453;0.013414002835228414;0.7983797280102749
4.497048;1.0437861245845603;0.8333347821580818;0.7983750232769933;-0.00157562174541636;-0.001509538809136052;1.0441321082938326;9.99998975413925;0.8335034532357888;0.014006003938423826;0.014005999344649522;0.7982623710265808;0.013414002882104911;0.7983796460470209
4.507048;1.0437859802133433;0.8333347165676129;0.7983749744075467;-0.0015756216764346424;-0.0015095388354370229;1.044132022624386;9.999988583311923;0.8335034489421411;0.014006003909157468;0.014005999440541374;0.7982625085908646;0.013414002927855006;0.7983795629718661
4.517048;1.0437858348681908;0.8333346524780237;0.798374928591876;-0.0015756216064227956;-0.001509538861946092;1.0441319377890976;9.999987416552472;0.8335034468458488;0.014006003879032156;0.01400599953640558;0.7982626461064248;0.0134140029725166;0.7983794790236298
4.527048;1.0437856887558066;0.8333345901402462;0.7983748857348341;-0.001575621535464971;-0.0015095388885430377;1.04413185344554;9.999986253126822;0.8335034474815703;0.0140060038480125;0.01400599963215576;0.7982627835557872;0.013414003016099038;0.7983793944686708
4.537048;1.0437855420131745;0.8333345297263393;0.7983748456190011;-0.0015756214636253947;-0.00150953891509118;1.0441317692398695;9.999985092547503;0.8335034513704869;0.014006003816033718;0.0140059997276747;0.7982629209198998;0.013414003058583882;0.7983793095598326
4.547048;1.0437853947994589;0.8333344713491033;0.7983748080271466;-0.0015756213909358231;-0.0015095389414636117;1.0441316848750357;9.99998393551555;0.8335034589107744;0.014006003783007506;0.014005999822812846;0.7982630581439855;0.013414003099934383;0.7983792245664454
4.557048;1.0437852473005869;0.8333344151001412;0.7983747727900813;-0.0015756213173915702;-0.0015095389675747744;1.044131600147388;9.999982783777211;0.8335034703266119;0.014006003748819731;0.014005999917403516;0.7982631951003112;0.013414003140101676;0.7983791398220286
4.567048;1.0437850997211389;0.8333343610965708;0.7983747397586413;-0.0015756212429645796;-0.00150953899337979;1.0441315149299817;9.999981639588693;0.8335034857050629;0.014006003713337791;0.014006000011272394;0.7982633316020845;0.013414003179015633;0.7983790557490007
4.577048;1.04378495231289;0.8333343095097837;0.798374708731144;-0.0015756211676345052;-0.001509539018861565;1.0441314291276849;9.999980505805343;0.8335035050365838;0.014006003676425533;0.014006000104246828;0.7982634674439204;0.013414003216593135;0.7983789728234898
4.587048;1.043784805368992;0.8333342605311971;0.7983746794284038;-0.001575621091422114;-0.0015095390440271182;1.044131342677246;9.999979385876818;0.8335035282190352;0.014006003637933633;0.014006000196166874;0.7982636024640135;0.013414003252771166;0.7983788915122587
4.597048;1.0437846591501316;0.8333342143122865;0.7983746515801089;-0.0015756210144056253;-0.001509539068887404;1.0441312555596378;9.999978282926033;0.8335035550705986;0.014006003597695556;0.014006000286877965;0.7982637366301634;0.013414003287516654;0.7983788122548171
4.607048;1.0437845137980222;0.8333341709459425;0.7983746250199085;-0.0015756209367174426;-0.0015095390934344666;1.0441311677942924;9.999977198762954;0.8335035853751052;0.014006003555569371;0.014006000376231715;0.7982638700658907;0.013414003320798909;0.7983787354344023
4.617048;1.0437843693331974;0.8333341304861142;0.7983745996887878;-0.0015756208585325634;-0.0015095391176460043;1.0441310794406944;9.999976133794545;0.8335036189391044;0.014006003511482542;0.014006000464111797;0.7982640029784438;0.013414003352569322;0.7983786613262984
4.627048;1.0437842257195833;0.8333340929480113;0.7983745756261712;-0.001575620780059262;-0.001509539141487946;1.0441309906191043;9.999975087677225;0.8335036556266835;0.01400600346542435;0.014006000550440037;0.7982641355882227;0.01341400338276142;0.7983785901166368
4.637048;1.0437840828397131;0.8333340582771129;0.7983745530018482;-0.0015756207015389333;-0.0015095391648887214;1.0441309015064217;9.999974059973686;0.8335036953610885;0.014006003417399883;0.01400600063515668;0.7982642681185842;0.013414003411285241;0.7983785219673276
4.647048;1.0437839404070928;0.8333340263531946;0.7983745321074194;-0.0015756206232322315;-0.0015095391877149702;1.0441308122670172;9.999973050523401;0.8335037381174211;0.01400600336739977;0.01400600071822004;0.7982644007985665;0.013414003438022723;0.7983784570509521
4.657048;1.0437837979968738;0.8333339970182502;0.7983745132886778;-0.001575620545373019;-0.0015095392097846437;1.0441307229985362;9.999972059515272;0.8335037839124032;0.014006003315410024;0.014006000799630484;0.7982645338346978;0.013414003462842007;0.798378395533108
4.667048;1.0437836551539261;0.83333397001746;0.7983744968734273;-0.0015756204681500326;-0.001509539230912091;1.0441306337406975;9.999971087173975;0.83350383278112;0.014006003261437671;0.014006000879434438;0.7982646673846794;0.013414003485618345;0.7983783375307626
4.677048;1.0437835113918472;0.8333339449067613;0.7983744831080223;-0.0015756203917498784;-0.0015095392509486987;1.0441305445069196;9.9999701333679;0.8335038847360215;0.014006003205522982;0.01400600095769514;0.798264801583458;0.013414003506241884;0.7983782831198519
4.687048;1.0437833661021416;0.8333339210921419;0.7983744721234363;-0.001575620316386324;-0.0015095392697967254;1.0441304553285304;9.999969197345997;0.8335039397272594;0.014006003147739603;0.014006001034468666;0.79826493658833;0.013414003524608921;0.7983782323923057
4.697048;1.0437832185604394;0.8333338979489905;0.7983744639603254;-0.0015756202422716214;-0.0015095392874077882;1.0441303662690709;9.99996827769002;0.8335039976406959;0.01400600308819497;0.014006001109801176;0.7982650725909881;0.01341400354061372;0.7983781854822846
4.707048;1.0437830680509552;0.833333874854575;0.7983744586068608;-0.0015756201695733805;-0.001509539303781221;1.0441302773837948;9.999967372570804;0.8335040583022355;0.014006003027021902;0.014006001183723124;0.7982652097896034;0.013414003554156052;0.7983781425473367
4.717048;1.0437829139687225;0.8333338511808219;0.7983744560164563;-0.0015756200984061923;-0.001509539318965532;1.0441301886974312;9.999966480027597;0.8335041214677472;0.014006002964347553;0.0140060012562366;0.7982653483550414;0.013414003565154509;0.798378103753435
4.727048;1.043782755835451;0.8333338263605998;0.7983744561478069;-0.0015756200288638122;-0.001509539333056904;1.0441301002610042;9.999965598184778;0.8335041868716293;0.014006002900257383;0.014006001327317854;0.7982654884212957;0.013414003573546305;0.7983780692686769
4.737048;1.0437825932487672;0.8333337999279374;0.7983744590150313;-0.0015756199610429669;-0.001509539346178444;1.044130012261556;9.999964725464585;0.833504254325982;0.01400600283478407;0.014006001396932016;0.7982656300718897;0.013414003579272502;0.7983780392581097
4.747048;1.043782425864677;0.8333337714986291;0.7983744647095701;-0.001575619895027655;-0.0015095393584486337;1.044129925093427;9.999963860811041;0.8335043237499916;0.014006002767929166;0.014006001465042004;0.7982657733273818;0.013414003582268977;0.7983780138765992
4.757048;1.0437822535162011;0.8333337407825914;0.7983744734242564;-0.001575619830870114;-0.00150953936997553;1.0441298393208338;9.999963003845266;0.8335043951171239;0.014006002699698277;0.014006001531615653;0.7982659181627267;0.01341400358247475;0.7983779932400903
4.767048;1.0437820763369539;0.8333337075741564;0.7983744854585447;-0.0015756197685908838;-0.0015095393808732393;1.0441297555855333;9.999962154393957;0.8335044684386214;0.014006002630111947;0.014006001596637065;0.7982660645126944;0.013414003579844028;0.7983779774054309
4.777048;1.0437818947053397;0.8333336717293464;0.7983745011255782;-0.0015756197081849138;-0.0015095393912646843;1.0441296745836264;9.999961311351449;0.8335045437946642;0.0140060025591875;0.014006001660118108;0.798266212265031;0.013414003574355132;0.7983779663999779
4.787048;1.0437817090694959;0.8333336332037933;0.7983745206245954;-0.0015756196496272165;-0.0015095394012678474;1.0441295970987083;9.999960471852415;0.8335046212850777;0.014006002486926784;0.014006001722102378;0.7982663612842961;0.013414003566016896;0.7983779602899599
4.797048;1.0437815198074545;0.8333335920613143;0.7983745440233607;-0.0015756195928763549;-0.0015095394109801462;1.044129523960596;9.999959631669233;0.8335047009320914;0.014006002413320248;0.014006001782651586;0.7982665114179831;0.013414003554858665;0.7983779592322762
4.807048;1.0437813272242655;0.8333335484272647;0.7983745713372776;-0.001575619537875484;-0.001509539420469411;1.0441294559230632;9.999958786915991;0.8335047827067943;0.014006002338361063;0.01400600184182372;0.7982666624621054;0.013414003540912723;0.7983779634398179
4.817048;1.0437811316476389;0.8333335024867968;0.7983746025809862;-0.0015756194845531802;-0.0015095394297749926;1.0441293935574174;9.999957935673143;0.833504866642834;0.014006002262073766;0.014006001899646833;0.7982668141749053;0.013414003524211906;0.7983779730919532
4.827048;1.0437809334642687;0.8333334545225743;0.7983746377299233;-0.0015756194328253703;-0.0015095394389103391;1.0441293372178964;9.999957077866895;0.8335049529020209;0.014006002184543575;0.01400600195607999;0.7982669663635984;0.0134140035047888;0.7983779883088058
4.837048;1.0437807331058944;0.8333334049318266;0.7983746766404073;-0.0015756193825977424;-0.0015095394478627368;1.0441292871006418;9.999956214196176;0.8335050417807601;0.014006002105907888;0.014006002011001252;0.7982671189558701;0.013414003482656901;0.7983780091991939
4.847048;1.0437805310578427;0.8333333541915606;0.7983747190287539;-0.001575619333773566;-0.001509539456590506;1.0441292433362797;9.999955345969466;0.8335051336634011;0.014006002026306539;0.014006002064254754;0.7982672719972671;0.013414003457787557;0.7983780358637839
4.857048;1.043780327839458;0.8333333027585442;0.7983747645197203;-0.0015756192862637981;-0.0015095394650276575;1.0441292060074367;9.999954475492586;0.8335052289405535;0.014006001945842755;0.014006002115711838;0.7982674255880031;0.013414003430115746;0.7983780683048022
4.867048;1.043780123989305;0.833333250972278;0.7983748127141191;-0.0015756192399848019;-0.0015095394731079988;1.0441291751125428;9.99995360601617;0.8335053279510484;0.01400600186458667;0.014006002165300617;0.7982675797995665;0.013414003399572395;0.7983781063635458
4.877048;1.0437799201288838;0.8333331990374804;0.7983748632669017;-0.001575619194850287;-0.0015095394807819265;1.0441291505534447;9.999952741414425;0.83350543096377;0.014006001782603155;0.01400600221300588;0.7982677346274666;0.013414003366108271;0.798378149801337
4.887048;1.0437797170633527;0.8333331470855209;0.7983749159217775;-0.001575619150766771;-0.0015095394880102098;1.0441291321498984;9.999951885502533;0.8335055381606202;0.014006001699976206;0.014006002258855997;0.7982678900124143;0.013414003329708128;0.7983781984384335
4.897048;1.0437795158228926;0.8333330952555346;0.7983749704672018;-0.0015756191076245485;-0.0015095394947620766;1.0441291197035587;9.999951041101601;0.8335056495902977;0.014006001616820326;0.014006002302903496;0.7982680458997865;0.013414003290405917;0.7983782522014471
4.907048;1.0437793175608883;0.8333330437088207;0.7983750266948609;-0.0015756190652940073;-0.0015095395010213156;1.04412911309588;9.999950209528045;0.8335057651487303;0.014006001533284266;0.014006002345208799;0.7982682022782228;0.013414003248294951;0.7983783110636948
4.917048;1.0437791233814642;0.833332992561258;0.798375084377812;-0.0015756190236396667;-0.0015095395067816503;1.0441291122888434;9.999949390678456;0.8335058846373201;0.014006001449548378;0.014006002385836026;0.798268359164167;0.013414003203527869;0.7983783749683679
4.927048;1.0437789342541217;0.8333329418218457;0.7983751432153487;-0.0015756189825374258;-0.0015095395120305886;1.0441291172050358;9.999948583662944;0.8335060078118615;0.014006001365811847;0.014006002424838878;0.7982685165579201;0.013414003156302189;0.7983784438393012
4.937048;1.043778750993147;0.833332891414641;0.7983752028069316;-0.0015756189418846054;-0.001509539516732605;1.0441291276303235;9.99994778741906;0.8335061343549812;0.014006001282274399;0.014006002462233505;0.7982686744170773;0.013414003106841458;0.7983785176503154
4.947048;1.0437785742180878;0.8333328412391524;0.7983752627251688;-0.0015756189015968063;-0.001509539520824324;1.0441291432128679;9.999947000874307;0.8335062638530963;0.014006001199124488;0.014006002498001721;0.7982688326687436;0.01341400305536461;0.7983785964295761
4.957048;1.043778404329475;0.8333327912060413;0.7983753225830582;-0.001575618861593177;-0.0015095395242239271;1.0441291635173446;9.999946223405667;0.8335063958373411;0.014006001116538028;0.014006002532129526;0.7982689912567077;0.013414003002024888;0.7983786802074162
4.967048;1.0437782415533372;0.8333327412626265;0.7983753820140717;-0.0015756188217995112;-0.001509539526829965;1.0441291881088002;9.999945455633007;0.8335065298367871;0.01400600103469368;0.01400600256462611;0.7982691501634211;0.01341400294687808;0.7983787689916586
4.977048;1.0437780860110402;0.8333326913845291;0.7983754406550306;-0.001575618782170795;-0.001509539528501037;1.0441292166527836;9.999944699525996;0.8335066653863367;0.014006000953800187;0.014006002595498975;0.7982693093503733;0.013414002889941505;0.7983788627990128
4.987048;1.0437779377151963;0.8333326415231238;0.798375498138754;-0.0015756187427021981;-0.001509539529056211;1.0441292489613123;9.999943957625746;0.8335068019964829;0.014006000874093857;0.014006002624730523;0.7982694686635309;0.013414002831281914;0.7983789617057276
4.997048;1.0437777964968058;0.8333325915868195;0.7983755540270558;-0.0015756187034232805;-0.001509539528303202;1.0441292849533965;9.999943232062845;0.8335069391383658;0.014006000795795432;0.01400600265230127;0.798269627799257;0.013414002771032945;0.7983790658490435
