time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.007048;1.0437776619675436;0.833332541470138;0.7983756077819794;-0.001575618664382063;-0.001509539526056765;1.0441293246235828;9.99994252396321;0.8335070762534549;0.01400600071907687;0.014006002678236193;0.7982697863730214;0.013414002709340659;0.798379175385025
5.017048;1.0437775335559487;0.8333324910613715;0.7983756588798068;-0.0015756186256273305;-0.001509539522146488;1.0441293680335006;9.999941833491224;0.8335072127509133;0.014006000644070846;0.01400600270261611;0.7982699440016185;0.013414002646326053;0.7983792904883353
5.027048;1.0437774105849134;0.8333324401916484;0.7983757069412087;-0.0015756185872096852;-0.001509539516431443;1.0441294152402167;9.999941160363928;0.8335073480140618;0.014006000570899287;0.014006002725547473;0.7982701002960743;0.0134140025821003;0.7983794113981503
5.037048;1.043777292369613;0.8333323885575372;0.798375751716939;-0.0015756185492010256;-0.0015095395088133784;1.0441294662288532;9.999940504165808;0.8335074814285103;0.014006000499681861;0.014006002747131985;0.7982702548126853;0.01341400251678033;0.7983795383836456
5.047048;1.0437771782930385;0.8333323357191751;0.7983757930074332;-0.0015756185116980487;-0.0015095394992372536;1.044129520971962;9.999939864321181;0.8335076124013268;0.014006000430525519;0.014006002767455606;0.7982704070355633;0.013414002450491607;0.7983796716255155
5.057048;1.043777067811484;0.8333322812109338;0.7983758306600788;-0.0015756184747939658;-0.0015095394876884682;1.0441295795586782;9.99993924030192;0.8335077404078138;0.014006000363517386;0.014006002786581685;0.7982705564067111;0.013414002383378091;0.7983798111706727
5.067048;1.0437769604101237;0.8333322246404912;0.7983758645953088;-0.0015756184385566866;-0.00150953947419439;1.0441296422607835;9.999938631997802;0.833507865055673;0.014006000298726212;0.014006002804541536;0.7982707023946585;0.013414002315601109;0.798379956973106
5.077048;1.0437768555944604;0.8333321657051135;0.7983758947659738;-0.0015756184030421248;-0.0015095394588194398;1.0441297094927187;9.999938039771907;0.8335079860740817;0.014006000236214745;0.014006002821340844;0.7982708445607829;0.013414002247313364;0.7983801089249011
5.087048;1.043776752971786;0.8333321041724543;0.7983759211064334;-0.0015756183683119547;-0.001509539441658005;1.0441297816881512;9.999937464197842;0.8335081032856448;0.014006000176056538;0.01400600283698265;0.7982709825791703;0.013414002178624165;0.7983802668668797
5.097048;1.0437766523165526;0.8333320398503787;0.7983759435511634;-0.001575618334433982;-0.0015095394228371818;1.044129859193635;9.999936905757831;0.833508216660618;0.014006000118338077;0.014006002851489601;0.7982711162019073;0.013414002109575853;0.7983804305873157
5.107048;1.043776553523437;0.8333319725638478;0.7983759621054165;-0.001575618301489567;-0.0015095394025076863;1.0441299423085368;9.99993636478982;0.8335083263430235;0.014006000063136152;0.014006002864925505;0.7982712452325071;0.013414002040151848;0.7983805998119312
5.117048;1.0437764565324155;0.8333319021289735;0.7983759769214955;-0.001575618269588038;-0.0015095393808085148;1.044130031390255;9.999935841705412;0.8335084325535309;0.014006000010482798;0.014006002877410339;0.7982713695827787;0.013414001970322397;0.7983807742025617
5.127048;1.043776361299865;0.8333318282995116;0.7983759883209195;-0.0015756182388560712;-0.0015095393578380965;1.044130126870854;9.999935337231703;0.833508535491735;0.014005999960354001;0.014006002889105968;0.7982714893629758;0.013414001900086387;0.798380953351251
5.137048;1.0437762678045215;0.8333317507315285;0.7983759967494973;-0.001575618209413149;-0.0015095393336575903;1.044130229204889;9.999934852448641;0.8335086353461076;0.01400599991268689;0.014006002900179134;0.7982716048586508;0.013414001829467517;0.7983811367672013
5.147048;1.043776176089191;0.8333316690054264;0.7983760027307077;-0.0015756181813683205;-0.0015095393083071548;1.0441303387431;9.999934388501593;0.8335087323441143;0.014005999867390555;0.014006002910788663;0.7982717163879939;0.013414001758491119;0.7983813238780425
5.157048;1.0437760863131416;0.8333315826630824;0.7983760068441242;-0.0015756181548324398;-0.0015095392818063305;1.0441304555392934;9.999933946219679;0.8335088267356594;0.0140059998243493;0.01400600292110408;0.7982718241977611;0.013414001687170204;0.7983815140484866
5.167048;1.043775998752508;0.83333149121055;0.7983760096996306;-0.0015756181299181554;-0.0015095392541490654;1.044130579286276;9.999933526314303;0.8335089187178261;0.014005999783430902;0.014006002931306067;0.7982719284714287;0.013414001615485074;0.7983817066216619
5.177048;1.0437759137843567;0.8333313941226579;0.7983760119089764;-0.0015756181067185665;-0.001509539225321884;1.044130709431927;9.999933130185475;0.8335090083994225;0.01400599974448833;0.014006002941560581;0.7982720293667542;0.013414001543366744;0.7983819009912512
5.187048;1.0437758319191426;0.8333312909066403;0.7983760140934375;-0.001575618085287048;-0.0015095391953320152;1.0441308452894162;9.999932760215197;0.8335090958532492;0.014005999707351538;0.014006002952004847;0.7982721269777843;0.013414001470704208;0.7983820966784202
5.197048;1.0437757537930659;0.8333311811908283;0.7983760168904581;-0.0015756180656425747;-0.0015095391642297024;1.0441309861005288;9.999932419021363;0.8335091811970867;0.014005999671824594;0.014006002962751679;0.7982722212568735;0.013414001397359926;0.7983822933494764
5.207048;1.0437756800891926;0.8333310647524161;0.7983760208930746;-0.0015756180477859484;-0.0015095391321191477;1.044131131136041;9.999932108737278;0.8335092646214133;0.014005999637708596;0.014006002973890373;0.7982723120395874;0.013414001323190119;0.798382490736528
5.217048;1.0437756114961374;0.8333309414631358;0.7983760265834507;-0.0015756180317040575;-0.0015095390991346977;1.044131279751846;9.999931831172463;0.8335093463446489;0.01400599960484012;0.014006002985482489;0.7982723991856657;0.013414001248073312;0.7983826885425008
5.227048;1.043775548699647;0.8333308112289043;0.7983760343202737;-0.001575618017363961;-0.0015095390654110993;1.0441314312940806;9.999931588016013;0.833509426562105;0.014005999573104853;0.014006002997554091;0.7982724826991852;0.013414001171923517;0.7983828864379426
5.237048;1.0437754923496507;0.8333306739938964;0.7983760443292184;-0.0015756180047046626;-0.0015095390310890277;1.0441315849875321;9.999931380533571;0.8335095054682868;0.014005999542416783;0.014006003010077336;0.7982725627333959;0.013414001094679917;0.798383084106448
5.247048;1.043775443024301;0.8333305297761455;0.7983760566714848;-0.0015756179936304055;-0.0015095389963269558;1.0441317399517052;9.999931209528315;0.8335095833268634;0.01400599951268981;0.014006003022965612;0.7982726395003376;0.013414001016303304;0.7983832812531276
5.257048;1.043775401235777;0.8333303786754903;0.798376071234844;-0.001575617984010477;-0.0015095389613040222;1.0441318952533511;9.999931075689927;0.8335096604993244;0.014005999483837909;0.014006003036102882;0.7982727131483133;0.013414000936790819;0.798383477621964
5.267048;1.0437753674679588;0.8333302209020175;0.7983760877812568;-0.0015756179756884249;-0.0015095389262315046;1.0441320499382678;9.99993097995263;0.8335097373746606;0.0140059994558082;0.014006003049378886;0.7982727836959924;0.013414000856182894;0.7983836730731181
5.277048;1.04377534215753;0.8333300568497284;0.7983761060098321;-0.0015756179684979167;-0.001509538891352744;1.0441322031408766;9.999930923284255;0.8335098142394021;0.014005999428597992;0.014006003062708898;0.7982728510891527;0.013414000774561412;0.798383867631337
5.287048;1.0437753256247657;0.8333298870814048;0.7983761255646667;-0.0015756179622778272;-0.0015095388569019998;1.0441323542361045;9.99993090571208;0.8335098912384896;0.01400599940224101;0.01400600307605235;0.7982729152927813;0.013414000692047201;0.7983840614341922
5.297048;1.043775318063391;0.8333297121943318;0.7983761459981646;-0.0015756179568834103;-0.001509538823046789;1.044132502873127;9.999930926117946;0.8335099684379027;0.014005999376793322;0.014006003089425453;0.7982729763202323;0.013414000608779125;0.7983842546483967
5.307048;1.0437753196038018;0.8333295327371714;0.7983761667432107;-0.0015756179521921143;-0.0015095387898659142;1.044132648903531;9.99993098277959;0.8335100458200899;0.014005999352320981;0.014006003102877801;0.7982730342307719;0.01341400052489339;0.7983844474017452
5.317048;1.0437753303855404;0.8333293492338608;0.7983761871126307;-0.0015756179480914069;-0.0015095387573667988;1.044132792318123;9.999931073150696;0.833510123200023;0.014005999328883897;0.014006003116436646;0.798273089105307;0.01341400044053644;0.7983846397304479
5.327048;1.0437753505519436;0.833329162226633;0.7983762063440328;-0.001575617944460662;-0.0015095387255107738;1.0441329331976104;9.999931193956602;0.8335102001985932;0.014005999306526875;0.01400600313006318;0.7982731410179097;0.0134140003558906;0.7983848315964001
5.337048;1.043775380164249;0.8333289723014707;0.7983762237111794;-0.0015756179411781676;-0.001509538694244901;1.0441330716859931;9.99993134222566;0.8335102763208322;0.014005999285287339;0.014006003143643407;0.7982731900879926;0.013414000271172285;0.798385022968341
5.347048;1.0437754191504482;0.8333287800774041;0.7983762386438443;-0.001575617938131004;-0.0015095386635434155;1.0441332080099566;9.999931515751848;0.8335103510723261;0.014005999265210045;0.014006003156998719;0.7982732365719232;0.013414000186599691;0.7983852138621295
5.357048;1.0437754672936177;0.8333285861433101;0.798376250757155;-0.001575617935203791;-0.0015095386334228744;1.044133342489495;9.999931712950831;0.8335104240039969;0.014005999246346943;0.014006003169911236;0.798273280848645;0.013414000102367311;0.7983854043168628
5.367048;1.0437755242177558;0.8333283909889626;0.7983762598074994;-0.0015756179322812974;-0.0015095386039033968;1.044133475548427;9.999931932694198;0.8335104946606507;0.014005999228741807;0.014006003182155691;0.7982733233017433;0.013414000018651817;0.7983855943854764
5.377048;1.0437755894453684;0.8333281949756977;0.7983762656567834;-0.0015756179292713062;-0.0015095385749517513;1.0441336077351113;9.99993217371226;0.83351056252069;0.014005999212413717;0.01400600319351322;0.7982733642384977;0.013413999935625592;0.7983857841480795
5.387048;1.0437756625188175;0.8333279983485392;0.7983762682498803;-0.0015756179261116501;-0.001509538546460284;1.0441337396686228;9.999932433884082;0.8335106269656877;0.01400599919735146;0.014006003203775748;0.7982734039104491;0.013413999853451368;0.7983859736850905
5.397048;1.0437757430462467;0.8333278012838374;0.7983762676007836;-0.0015756179227664985;-0.0015095385182622137;1.0441338719341056;9.999932710596953;0.8335106872830432;0.014005999183517765;0.0140060032127528;0.7982734425778656;0.013413999772274563;0.798386163045733
5.407048;1.0437758306550287;0.8333276039229686;0.7983762637782855;-0.001575617919230956;-0.001509538490155798;1.0441340050065102;9.999933002147086;0.8335107427404806;0.014005999170850285;0.014006003220268489;0.7982734805376828;0.013413999692236516;0.7983863522663769
5.417048;1.0437759249569394;0.833327406363142;0.7983762568424246;-0.001575617915521601;-0.001509538461930024;1.0441341391722851;9.999933308680161;0.8335107926611438;0.014005999159265894;0.014006003226167135;0.7982735181049306;0.013413999613491304;0.798386541379088
5.427048;1.0437760255417772;0.8333272087036024;0.7983762467862922;-0.0015756179116494322;-0.001509538433388048;1.0441342744609183;9.999933631910412;0.8335108364120015;0.014005999148670784;0.014006003230336494;0.7982735556156864;0.013413999536202908;0.798386730375227
5.437048;1.0437761319433283;0.8333270111695348;0.7983762335656595;-0.0015756179076187229;-0.001509538404359914;1.0441344106808657;9.999933974107915;0.833510873380771;0.01400599913896333;0.014006003232708788;0.7982735934481583;0.01341399946054514;0.7983869191510102
5.447048;1.043776243561833;0.8333268141616259;0.7983762171558201;-0.001575617903454512;-0.0015095383747057195;1.0441345475692068;9.99993433683868;0.8335109029742439;0.01400599913003976;0.01400600323323715;0.7982736319888658;0.013413999386728893;0.7983871074599924
5.457048;1.043776359639946;0.833326618173255;0.7983761975622095;-0.0015756178992104718;-0.0015095383443156176;1.0441346849742457;9.999934720101393;0.8335109245907424;0.014005999121795365;0.014006003231888388;0.7982736715837324;0.013413999315013447;0.7983872949153137
5.467048;1.043776479395982;0.8333264236618613;0.79837617479355;-0.0015756178949506638;-0.0015095383131138844;1.044134822934838;9.9999351225452;0.8335109376260298;0.014005999114107843;0.014006003228660042;0.7982737125065642;0.013413999245670638;0.798387481048964
5.477048;1.0437766021864685;0.8333262309505395;0.7983761488111007;-0.001575617890730954;-0.0015095382810671812;1.0441349615854472;9.999935542405483;0.8335109415749623;0.014005999106838276;0.01400600322359808;0.7982737549009186;0.013413999178951983;0.7983876653998041
5.487048;1.0437767275172822;0.8333260402169639;0.7983761194965637;-0.0015756178865844938;-0.0015095382481884196;1.044135101054993;9.99993597827503;0.8335109361504509;0.014005999099861395;0.014006003216793772;0.7982737987638904;0.013413999115087546;0.7983878476032827
5.497048;1.0437768549578648;0.8333258515424097;0.7983760867027473;-0.001575617882531937;-0.0015095382145356108;1.0441352414735952;9.999936429239307;0.8335109213141493;0.014005999093090533;0.014006003208360868;0.7982738440079479;0.013413999054294082;0.7983880274031269
5.507048;1.0437769840796398;0.8333256649422371;0.7983760503456114;-0.001575617878627359;-0.00150953818020466;1.0441353829894167;9.999936894462554;0.8335108972213203;0.014005999086484658;0.014006003198412696;0.7982738904982055;0.013413998996787092;0.7983882045675273
5.517048;1.0437771144360863;0.8333254804169725;0.7983760104646008;-0.001575617874988517;-0.0015095381453118979;1.0441355258136913;9.99993737287376;0.8335108641275703;0.014005999080048237;0.014006003187048177;0.7982739380427988;0.013413998942796976;0.7983883788299161
5.527048;1.0437772455799856;0.8333252980335878;0.7983759672466614;-0.0015756178717740066;-0.0015095381099813395;1.04413567033294;9.999937862928256;0.8335108222550982;0.01400599907382786;0.01400600317434241;0.7982739864003942;0.01341399889257058;0.7983885498933417
5.537048;1.0437773770969423;0.8333251179547575;0.7983759210082233;-0.0015756178691407558;-0.0015095380743468982;1.044135817128997;9.999938362237762;0.833510771683297;0.014005999067899273;0.014006003160331305;0.7982740352927286;0.01341399884636072;0.7983887174540422
5.547048;1.0437775085816314;0.83332494042208;0.798375872141025;-0.0015756178672353585;-0.0015095380385505893;1.0441359668317143;9.99993886787654;0.8335107123953437;0.0140059990623483;0.01400600314498727;0.7982740843718449;0.013413998804425379;0.7983888812338737
5.557048;1.0437776395708387;0.8333247657247648;0.7983758210573969;-0.0015756178662127444;-0.001509538002734565;1.0441361199779744;9.999939377091419;0.8335106444162188;0.014005999057258063;0.01400600312820989;0.7982741332046165;0.013413998767023587;0.7983890409845998
5.567048;1.0437777695396064;0.8333245941530248;0.7983757681403203;-0.0015756178662254905;-0.0015095379670509417;1.0441362770125575;9.9999398873642;0.8335105678671725;0.014005999052707106;0.014006003109856958;0.7982741813346576;0.013413998734391974;0.7983891964821291
5.577048;1.0437778979463457;0.8333244259636454;0.7983757136970197;-0.0015756178673887323;-0.001509537931676762;1.0441364383455067;9.999940396328476;0.8335104829327007;0.014005999048775164;0.014006003089788333;0.7982742283334081;0.013413998706722654;0.7983893475640973
5.587048;1.0437780242361356;0.8333242613917277;0.7983756579525955;-0.0015756178697742503;-0.001509537896800354;1.0441366043500553;9.999940902163791;0.8335103898148235;0.014005999045544225;0.014006003067875757;0.7982742737826208;0.013413998684153435;0.7983894941575741
5.597048;1.0437781478128216;0.8333241007043956;0.7983756010800457;-0.0015756178734226854;-0.0015095378625906322;1.0441367753122996;9.999941403584199;0.8335102887077261;0.014005999043094892;0.014006003043987894;0.7982743172639248;0.013413998666759597;0.7983896362820326
5.607048;1.0437782680382108;0.8333239442309321;0.7983755432105951;-0.0015756178783452386;-0.0015095378291836714;1.044136951384769;9.999941898985705;0.8335101798146336;0.014005999041514715;0.01400600301798104;0.7982743583955897;0.013413998654552724;0.7983897740605601
5.617048;1.043778384236097;0.8333237923178206;0.7983754844266978;-0.0015756178845338158;-0.001509537796692514;1.0441371325620423;9.999942386333727;0.8335100633733339;0.014005999040904953;0.014006002989708347;0.7982743968433406;0.013413998647501332;0.7983899076499927
5.627048;1.0437784956854155;0.8333236452578103;0.7983754247511977;-0.0015756178919776054;-0.001509537765221407;1.044137318706688;9.999942864481678;0.8335099396389054;0.01400599904136176;0.014006002959040201;0.7982744322711606;0.013413998645566666;0.7983900370924506
5.637048;1.0437786016737691;0.8333235032869624;0.7983753641355724;-0.0015756179006612117;-0.001509537734872584;1.044137509598583;9.999943333902317;0.83350980885499;0.014005999042937122;0.014006002925861648;0.7982744643167573;0.013413998648728878;0.7983901622915336
5.647048;1.0437787016018387;0.833323366640123;0.7983753024858167;-0.001575617910552379;-0.0015095377057512502;1.044137704910943;9.999943795712126;0.8335096712625482;0.014005999045601878;0.014006002890051371;0.7982744926547197;0.013413998656982513;0.7983902831363686
5.657048;1.0437787950648458;0.8333232355633879;0.798375239708401;-0.0015756179215969212;-0.0015095376779767921;1.044137904155759;9.999944250571083;0.8335095271316371;0.014005999049251122;0.014006002851485616;0.798274517059825;0.013413998670303965;0.7983903995680087
5.667048;1.043778881894818;0.8333231102964886;0.7983751757597115;-0.0015756179337165323;-0.0015095376516940455;1.0441381067237046;9.99994469861382;0.8335093767882401;0.01400599905375758;0.014006002810061723;0.7982745373537296;0.013413998688632502;0.798390511530437
5.677048;1.0437789621449216;0.8333229911044848;0.798375110718795;-0.001575617946808813;-0.001509537627066985;1.0441383119694583;9.999945139629023;0.8335092206249725;0.014005999059015211;0.014006002765702654;0.7982745532921596;0.01341399871189756;0.7983906189193237
5.687048;1.0437790360169616;0.833322878297783;0.7983750448251915;-0.0015756179607662856;-0.0015095376042562041;1.0441385192291799;9.99994557282378;0.8335090590789792;0.014005999064945386;0.014006002718339496;0.7982745645333637;0.013413998740057515;0.7983907215928849
5.697048;1.0437791037693367;0.8333227721820047;0.7983749784270434;-0.0015756179755058537;-0.0015095375834000466;1.0441387278165384;9.999945996667158;0.8335088926111578;0.01400599907148546;0.014006002667911037;0.7982745706892721;0.013413998773101675;0.7983908194247952
5.707048;1.0437791656591704;0.8333226730281631;0.7983749118875425;-0.0015756179909761547;-0.0015095375646028168;1.0441389370575531;9.999946409365979;0.8335087217453064;0.014005999078577303;0.014006002614393723;0.7982745713676056;0.013413998811017751;0.7983909123311425
5.717048;1.0437792219631339;0.8333225810969969;0.7983748455256671;-0.0015756180071383353;-0.0015095375479296594;1.044139146292546;9.999946809659756;0.8335085470954994;0.014005999086164662;0.014006002557821053;0.7982745661887144;0.013413998853758798;0.7983910002365382
5.727048;1.0437792730246027;0.8333224966470109;0.7983747796148303;-0.0015756180239441008;-0.0015095375334163443;1.044139354847163;9.999947197082802;0.8335083692857688;0.014005999094197068;0.014006002498279154;0.7982745548075278;0.013413998901233844;0.7983910830231892
5.737048;1.0437793192450122;0.8333224199245811;0.7983747144336373;-0.0015756180413302936;-0.0015095375210807279;1.0441395620753082;9.999947571599254;0.8335081888415592;0.014005999102632151;0.014006002435904689;0.7982745369492074;0.013413998953313482;0.7983911605247754
5.747048;1.0437793610338426;0.83332235115862;0.7983746503239538;-0.0015756180592291882;-0.0015095375109216767;1.0441397674435;9.999947933384302;0.8335080061746246;0.014005999111426122;0.014006002370881449;0.7982745124627049;0.01341399900983617;0.7983912326097635
5.757048;1.0437793988043305;0.8333222905232994;0.7983745876870875;-0.0015756180775817704;-0.0015095375029273842;1.0441399705492798;9.99994828312325;0.8335078216339902;0.014005999120521275;0.014006002303425764;0.7982744813757826;0.013413999070621407;0.7983912992958051
5.767048;1.0437794329807266;0.8333222380927543;0.7983745269548543;-0.0015756180963459124;-0.001509537497107271;1.0441401710754472;9.99994862248821;0.8335076355358274;0.01400599912985876;0.014006002233779688;0.7982744438817536;0.013413999135485959;0.7983913607483603
5.777048;1.0437794638987477;0.833322193868841;0.7983744685823002;-0.0015756181155017583;-0.0015095374935154737;1.0441403687466186;9.999948954253249;0.8335074481833089;0.014005999139403423;0.014006002162210414;0.7982744002042216;0.013413999204250921;0.7983914171671636
5.787048;1.0437794917019954;0.8333221578296921;0.798374413006657;-0.0015756181350501102;-0.001509537492240842;1.0441405633377352;9.99994928209264;0.8335072598832175;0.014005999149142044;0.014006002088992296;0.7982743504709513;0.013413999276742233;0.7983914687520397
5.797048;1.043779516345713;0.8333221299314698;0.7983743605803326;-0.0015756181549915742;-0.0015095374933885497;1.0441407547246133;9.999949610409258;0.8335070709237455;0.01400599915905335;0.014006002014380332;0.7982742947681313;0.013413999352789785;0.7983915158089874
5.807048;1.043779537614224;0.8333221101526852;0.7983743115579262;-0.0015756181752968586;-0.0015095374970721658;1.0441409428614488;9.999949943899974;0.8335068815760869;0.014005999169076045;0.014006001938595976;0.7982742332365386;0.013413999432222268;0.7983915588079972
5.817048;1.043779555181086;0.8333220985729709;0.7983742661267281;-0.001575618195887186;-0.0015095375033956284;1.0441411276623833;9.999950287184163;0.8335066921172145;0.01400599917910946;0.014006001861824217;0.7982741660153658;0.013413999514845322;0.7983915983123837
5.827048;1.0437795687944853;0.8333220953360995;0.7983742244241752;-0.0015756182166347553;-0.0015095375124285566;1.0441413089310134;9.99995064511914;0.8335065027745263;0.014005999189058422;0.014006001784224252;0.7982740931816452;0.01341399960041873;0.7983916349113584
5.837048;1.0437795784498396;0.8333221005288155;0.7983741865703474;-0.0015756182373897853;-0.0015095375242033659;1.0441414863544247;9.999951023066522;0.8335063136532305;0.014005999198872349;0.014006001705949313;0.798274014832482;0.013413999688673312;0.7983916692101587
5.847048;1.0437795843878632;0.8333221141378918;0.7983741527393806;-0.001575618258012738;-0.001509537538717066;1.0441416595261703;9.999951426657093;0.8335061247466583;0.01400599920852582;0.014006001627158154;0.798273931169218;0.013413999779356704;0.7983917018471534
5.857048;1.0437795869419724;0.8333221361113677;0.7983741232105656;-0.0015756182783891797;-0.0015095375559115532;1.0441418280308263;9.999951861209572;0.8335059359788705;0.014005999217981464;0.014006001548023577;0.7982738424647312;0.013413999872262487;0.7983917334920838
5.867048;1.0437795863697148;0.8333221664202101;0.798374098348516;-0.0015756182984367256;-0.0015095375756672346;1.044141991503691;9.999952330793993;0.8335057472512929;0.014005999227196808;0.014006001468731806;0.7982737489757429;0.013413999967222366;0.7983917647764716
5.877048;1.0437795827780227;0.8333222050381727;0.7983740785027353;-0.0015756183181071114;-0.0015095375978321664;1.0441421496404315;9.999952837828683;0.8335055585394736;0.01400599923614407;0.01400600138946537;0.7982736508843491;0.013414000064068319;0.7983917962182138
5.887048;1.043779576179089;0.833322251906903;0.7983740638860952;-0.0015756183373791801;-0.0015095376222490173;1.0441423022303113;9.99995338394932;0.8335053699634494;0.014005999244814634;0.014006001310404248;0.7982735482891479;0.013414000162588308;0.7983918282152049
5.897048;1.043779566587165;0.8333223069653396;0.7983740545222029;-0.0015756183562529048;-0.0015095376487629152;1.0441424491338063;9.999953971145395;0.8335051817578878;0.014005999253228417;0.014006001231739677;0.7982734412287987;0.013414000262504172;0.7983918610453175
5.907048;1.0437795540230623;0.8333223701488043;0.7983740502636618;-0.0015756183747474173;-0.001509537677216303;1.0441425901820371;9.999954601829248;0.8335049942072078;0.01400599926142984;0.014006001153662538;0.7982733297057497;0.013414000363488497;0.798391894821718
5.917048;1.043779538465306;0.8333224413131551;0.7983740508501997;-0.0015756183928855559;-0.0015095377074374743;1.0441427251456827;9.999955278274014;0.8335048075795939;0.014005999269455746;0.014006001076350657;0.7982732136980175;0.013414000465203295;0.7983919294955512
5.927048;1.0437795198704634;0.833322520200154;0.7983740559693588;-0.0015756184106630476;-0.0015095377392414656;1.0441428537857422;9.999956002290615;0.8335046220681588;0.014005999277317568;0.014006000999979264;0.798273093165681;0.013414000567328716;0.7983919649442884
5.937048;1.0437794982453679;0.8333226064771532;0.7983740652469444;-0.0015756184280383925;-0.001509537772435171;1.0441429758701157;9.999956774815912;0.8335044377700915;0.014005999285023107;0.014006000924716192;0.7982729680492789;0.013414000669572051;0.7983920010284887
5.947048;1.0437794737015136;0.8333226997672292;0.7983740782098013;-0.0015756184449629118;-0.001509537806819759;1.044143091176234;9.999957595701673;0.8335042547390447;0.014005999292603821;0.014006000850692065;0.7982728382976774;0.013414000771658675;0.7983920375547074
5.957048;1.043779446502747;0.8333227996669789;0.7983740943608798;-0.0015756184614165553;-0.001509537842205399;1.0441431995110408;9.999958464486715;0.8335040730880712;0.014005999300121886;0.014006000777995567;0.7982727039417084;0.013414000873313566;0.7983920742245095
5.967048;1.043779417065787;0.8333229057978995;0.7983741133325314;-0.0015756184774034098;-0.0015095378784201737;1.0441433006533245;9.999959381504974;0.8335038930134699;0.01400599930767249;0.01400600070669797;0.7982725651257397;0.013414000974250622;0.7983921106493149
5.977048;1.0437793858663291;0.8333230178247696;0.7983741349554522;-0.0015756184929162024;-0.0015095379153082986;1.044143394264636;9.999960347951072;0.8335037147137733;0.01400599931538757;0.014006000636853498;0.7982724220690852;0.013414001074166003;0.7983921464022006
5.987048;1.0437793533299717;0.8333231354225276;0.7983741592025129;-0.0015756185079214065;-0.0015095379527435887;1.0441434799241658;9.999961364821365;0.833503538321067;0.014005999323425973;0.014006000568472217;0.7982722750531207;0.0134140011727254;0.7983921810516262
5.997048;1.043779319759246;0.8333232582750318;0.7983741860726112;-0.0015756185223738382;-0.0015095379906330765;1.0441435572194744;9.999962432025118;0.8335033639204343;0.01400599933194105;0.014006000501508964;0.798272124433023;0.013414001269576847;0.7983922142023268
6.007048;1.0437792853218526;0.8333233860791283;0.7983742154850153;-0.0015756185362297292;-0.001509538028882713;1.0441436257195151;9.99996354840325;0.8335031916465476;0.014005999341043327;0.014006000435870204;0.7982719705854012;0.013414001364406628;0.7983922455467745
6.017048;1.0437792501419123;0.8333235185126949;0.7983742472188273;-0.0015756185494456335;-0.0015095380673699067;1.0441436849087424;9.99996471245545;0.8335030217522377;0.014005999350788185;0.01400600037141714;0.7982718138536709;0.013414001456984232;0.7983922748617037
6.027048;1.0437792144375675;0.8333236551991374;0.7983742809140519;-0.0015756185619798906;-0.001509538105967483;1.044143734285716;9.999965923106098;0.8335028545560199;0.01400599936119354;0.01400600030797323;0.7982716545981605;0.013414001547151985;0.7983923019679184
6.037048;1.0437791785832855;0.8333237956791512;0.7983743161618871;-0.001575618573812217;-0.0015095381445886101;1.0441437735465355;9.99996717955818;0.8335026903308954;0.014005999372272978;0.014006000245345769;0.7982714932747623;0.013414001634784576;0.7983923267128566
6.047048;1.0437791430428638;0.8333239394313763;0.7983743525993496;-0.0015756185849576392;-0.001509538183198199;1.044143802632893;9.999968480537463;0.8335025292574572;0.014005999384068948;0.014006000183352423;0.7982713304337433;0.013414001719769452;0.7983923489456188
6.057048;1.0437791082826586;0.8333240859566644;0.7983743898719822;-0.001575618595448603;-0.0015095382217959336;1.0441438216515768;9.999969824079894;0.833502371437298;0.014005999396670894;0.01400600012184681;0.7982711666964925;0.013414001802020062;0.7983923684827959
6.067048;1.0437790747905975;0.8333242348411588;0.7983744275464487;-0.0015756186053141551;-0.001509538260405225;1.0441438307908733;9.999971207671717;0.8335022168933399;0.014005999410201793;0.014006000060737211;0.798271002758676;0.013414001881476465;0.7983923851414427
6.077048;1.0437790431574783;0.8333243857647186;0.7983744651170769;-0.0015756186145839146;-0.0015095382990620821;1.0441438302998385;9.999972628358513;0.8335020656063566;0.014005999424770764;0.014005999999997075;0.7982708393770973;0.013414001958065315;0.7983923988151604
6.087048;1.0437790141379695;0.8333245384900511;0.798374502056994;-0.001575618623291646;-0.0015095383377928102;1.04414382052685;9.99997408318302;0.8335019176188789;0.014005999440424159;0.014005999939668114;0.7982706773628403;0.013414002031666025;0.798392409478475
6.097048;1.0437789886541795;0.8333246928446343;0.7983745378476408;-0.0015756186314689383;-0.0015095383766000076;1.0441438019553806;9.999975569398925;0.833501773094853;0.014005999457134143;0.01400599987983532;0.7982705175728978;0.013414002102133506;0.7983924171366436
6.107048;1.0437789677135745;0.8333248486755607;0.7983745720095509;-0.0015756186391510435;-0.0015095384154702194;1.044143775198853;9.999977084123822;0.8335016322940707;0.014005999474826756;0.014005999820573347;0.7982703608528686;0.01341400216934067;0.7983924218275695
6.117048;1.0437789523051257;0.833325005776748;0.798374604134814;-0.0015756186463889415;-0.0015095384544021471;1.044143740939291;9.999978624441242;0.8335014955040189;0.014005999493424534;0.014005999761905662;0.7982702079728802;0.013414002233167967;0.7983924236753025
6.127048;1.0437789433661526;0.8333251638709818;0.7983746338878618;-0.0015756186532426932;-0.0015095384934426677;1.0441436998033076;9.999980187699766;0.8335013629485616;0.014005999512882143;0.014005999703809866;0.7982700595815041;0.013414002293467385;0.798392422914677
6.137048;1.0437789417790813;0.8333253226828221;0.7983746609918726;-0.0015756186597499248;-0.001509538532692872;1.0441436522743666;9.999981771028834;0.8335012347175671;0.014005999533195842;0.014005999646261726;0.7982699161770115;0.013414002350081696;0.7983924198462822
6.147048;1.0437789483473494;0.8333254819870659;0.7983746852486564;-0.001575618665902535;-0.0015095385722617353;1.0441435987447742;9.99998337106626;0.8335011107633692;0.01400599955437632;0.014005999589274752;0.7982697781019749;0.01341400240289241;0.7983924147877772
6.157048;1.0437789637718342;0.833325641574906;0.7983747065530399;-0.0015756186716687096;-0.0015095386122059948;1.0441435396416054;9.99998498473226;0.8335009909566725;0.014005999576415394;0.014005999532899549;0.7982696455279978;0.013414002451829068;0.798392408081122
6.167048;1.0437789886259623;0.8333258012275404;0.7983747248571949;-0.0015756186770365175;-0.0015095386525046162;1.0441434754967807;9.999986609781379;0.833500875159601;0.014005999599297225;0.014005999477190063;0.7982695184452917;0.013414002496855301;0.7983924000804322
6.177048;1.0437790233561277;0.8333259607614747;0.7983747401200864;-0.0015756186820322868;-0.0015095386930585534;1.0441434069132625;9.99998824415585;0.8335007632800999;0.014005999623045178;0.014005999422172717;0.7982693967183075;0.013414002537959914;0.7983923910837298
6.187048;1.0437790683311785;0.833326120091235;0.7983747522709561;-0.0015756186867041428;-0.001509538733690093;1.0441433344630597;9.99998988512066;0.8335006552897561;0.014005999647744545;0.014005999367846774;0.7982692801931699;0.013414002575154198;0.7983923812869702
6.197048;1.0437791238617151;0.8333262791973017;0.7983747611889619;-0.0015756186910905784;-0.0015095387741530712;1.0441432585892025;9.99999152906881;0.8335005512132795;0.014005999673533432;0.01400599931421429;0.7982691687583392;0.013414002608482928;0.7983923707923338
6.207048;1.0437791901518103;0.8333264380261975;0.7983747666999014;-0.0015756186952081187;-0.0015095388141665345;1.044143179579513;9.999993171744586;0.8335004511344527;0.014005999700596088;0.014005999261303826;0.7982690622985201;0.013414002638042682;0.7983923596252143
6.217048;1.0437792672359647;0.8333265964681883;0.7983747686182263;-0.001575618699071695;-0.001509538853458189;1.0441430976133155;9.9999948089771;0.8335003552125916;0.014005999729159096;0.014005999209149973;0.7982689606306145;0.013414002663990373;0.7983923477243271
6.227048;1.0437793549464374;0.8333267544034677;0.7983747668549398;-0.001575618702720487;-0.001509538891798713;1.0441430128131606;9.999996437417755;0.8335002636606271;0.01400599975947275;0.014005999157744866;0.7982688635309382;0.013414002686534462;0.7983923349253964
6.237048;1.043779452953937;0.83332691171394;0.7983747614998703;-0.0015756187062198215;-0.0015095389290138521;1.0441429252709842;9.999998054109135;0.833500176708564;0.014005999791777664;0.014005999107025126;0.7982687708176875;0.013414002705914434;0.7983923209791624
6.247048;1.0437795608547626;0.8333270682727926;0.798374752775194;-0.0015756187096429423;-0.0015095389649641682;1.0441428350563031;9.999999655514278;0.8335000945607155;0.014005999826278455;0.014005999056924045;0.798268682426721;0.013414002722381512;0.7983923056122942
6.257048;1.0437796782311204;0.8333272239633797;0.7983747409365451;-0.0015756187130681978;-0.001509538999506538;1.044142742219292;10.000001237260529;0.8335000173315025;0.014005999863135648;0.01400599900743662;0.7982685984518202;0.013414002736181764;0.7983922886006058
6.267048;1.0437798046701068;0.8333273786842244;0.7983747262591352;-0.001575618716591335;-0.0015095390324837757;1.0441426468087138;10.000002794686434;0.8334999450304762;0.014005999902458554;0.014005998958629641;0.7982685191009208;0.013414002747545012;0.7983922698215271
6.277048;1.0437799397533671;0.8333275323102012;0.7983747090848864;-0.0015756187203018108;-0.0015095390637527351;1.0441425488785023;10.000004323819581;0.8334998776285674;0.014005999944297368;0.014005998910591892;0.798268444588834;0.01341400275667939;0.7983922492499916
6.287048;1.04378008304216;0.8333276846960207;0.7983746898041661;-0.001575618724243681;-0.0015095390932112769;1.044142448448186;10.000005821768406;0.8334998151531434;0.014005999988650432;0.014005998863381454;0.798268375054917;0.013414002763754934;0.7983922268819066
6.297048;1.0437802340578044;0.8333278357232692;0.7983746687612248;-0.0015756187284196492;-0.0015095391208041257;1.0441423454748537;10.000007286057736;0.83349975772926;0.014006000035481596;0.014005998817026341;0.7982683105629192;0.013414002768894668;0.7983922026593809
6.307048;1.0437803922339721;0.833327985288032;0.7983746462012976;-0.001575618732808175;-0.0015095391465173391;1.0441422398917262;10.000008714116374;0.8334997054980516;0.01400600008473862;0.014005998771559829;0.7982682511468769;0.01341400277219819;0.7983921764569546
6.317048;1.0437805568940122;0.8333281332463197;0.798374622283274;-0.0015756187373605801;-0.001509539170367167;1.0441421316359798;10.000010103345728;0.8334996585047248;0.01400600013638245;0.014005998727037807;0.7982681968238435;0.01341400277376469;0.7983921481029569
6.327048;1.0437807272995916;0.8333282793773544;0.7983745970867855;-0.0015756187419992027;-0.0015095391923801744;1.0441420206133414;10.000011451272552;0.8334996167022477;0.01400600019042113;0.014005998683526978;0.7982681475584806;0.013414002773688597;0.7983921174219826
6.337048;1.0437809027075728;0.8333284233808259;0.79837457064069;-0.001575618746624123;-0.0015095392125781119;1.0441419066782622;10.000012756302151;0.8334995800483943;0.014006000246920954;0.014005998641078186;0.7982681032201735;0.013414002772041567;0.7983920842790391
6.347048;1.043781082417541;0.8333285649323514;0.7983745430097958;-0.0015756187511203796;-0.0015095392309730634;1.0441417896852225;10.000014018969996;0.833499548578603;0.014006000305980737;0.014005998599711252;0.7982680635862264;0.013414002768858499;0.7983920485957422
6.357048;1.0437812658548915;0.8333287037481459;0.7983745143431699;-0.0015756187553650435;-0.0015095392475577266;1.044141669561075;10.000015242152468;0.833499522424912;0.014006000367674794;0.014005998559428044;0.7982680284033803;0.013414002764147965;0.7983920103379173
6.367048;1.0437814526428342;0.8333288395966557;0.7983744848364225;-0.0015756187592360755;-0.0015095392623033826;1.044141546294467;10.000016429951307;0.8334995018571489;0.01400600043200439;0.014005998520232946;0.7982679974738667;0.013414002757925505;0.7983919694604387
6.377048;1.0437816425877506;0.8333289722812084;0.7983744547068296;-0.0015756187626194689;-0.0015095392751729828;1.044141419836432;10.000017586412854;0.8334994873118994;0.014006000498899265;0.01400599848214672;0.7982679707239035;0.013414002750240553;0.7983919258510446
6.387048;1.0437818355727482;0.8333291016261549;0.7983744241928162;-0.001575618765416277;-0.0015095392861304993;1.0441412900500537;10.000018714784973;0.8334994792874242;0.014006000568249665;0.014005998445224543;0.7982679482178915;0.0134140027411789;0.7983918793490898
6.397048;1.0437820314082564;0.8333292274774768;0.7983743935082871;-0.0015756187675453272;-0.0015095392951468547;1.0441411567422694;10.00001981753049;0.8334994782048468;0.014006000639933654;0.014005998409577775;0.7982679301361381;0.013414002730841498;0.7983918297763305
6.407048;1.0437822297490351;0.8333293496916878;0.7983743628022957;-0.0015756187689242138;-0.0015095393022063384;1.0441410196887781;10.00002089680881;0.8334994843992584;0.0140060007138351;0.014005998375383367;0.7982679167724683;0.013414002719317756;0.7983917769283365
6.417048;1.043782430151448;0.8333294681125032;0.79837433216777;-0.0015756187694460054;-0.0015095393073128276;1.0441408786333921;10.000021954775434;0.83349949817584;0.014006000789855057;0.014005998342864782;0.798267908534183;0.013414002706674628;0.7983917205969921
6.427048;1.0437826321663972;0.8333295826148416;0.7983743016288739;-0.0015756187689936203;-0.001509539310507827;1.044140733279122;10.000022993574364;0.8334995198242228;0.014006000867917302;0.014005998312244161;0.7982679058568615;0.013414002692961067;0.7983916606009867
6.437048;1.043782835324007;0.8333296931869194;0.7983742711100128;-0.0015756187674833134;-0.0015095393118852948;1.0441405833260209;10.000024015144515;0.8334995496172539;0.014006000947958959;0.014005998283682517;0.7982679090658342;0.013414002678215495;0.7983915967798371
6.447048;1.0437830390581833;0.8333297999120248;0.7983742404747844;-0.001575618764883018;-0.0015095393115752275;1.0441404285852738;10.000025021038438;0.8334995878557445;0.01400600102990865;0.014005998257239336;0.7982679183077575;0.013414002662468512;0.7983915290240354
6.457048;1.0437832427170366;0.8333299028864037;0.7983742096056037;-0.0015756187611953843;-0.0015095393097172229;1.0441402690517856;10.00002601260577;0.833499634923885;0.01400600111367993;0.0140059982328848;0.7982679335593446;0.013414002645735636;0.7983914573626246
6.467048;1.0437834456452644;0.8333300022032033;0.7983741784110064;-0.0015756187564489133;-0.0015095393064453995;1.0441401048725112;10.000026991336133;0.833499691283818;0.01400600119917941;0.014005998210552002;0.7982679546665771;0.013414002628011162;0.7983913820134881
6.477048;1.0437836472079285;0.8333300979812293;0.7983741467704949;-0.0015756187507052432;-0.0015095393018768413;1.0441399363162482;10.000027958899954;0.8334997574422544;0.014006001286302656;0.014005998190177844;0.7982679813804228;0.013414002609283705;0.7983913032981134
6.487048;1.0437838467478244;0.8333301903831601;0.7983741145200864;-0.001575618744052365;-0.0015095392961241942;1.044139763808619;10.000028917247208;0.8334998339184431;0.0140060013749249;0.01400599817171578;0.7982680133498117;0.013414002589564744;0.7983912214800957
6.497048;1.043784043602027;0.8333302795922874;0.7983740814720401;-0.0015756187365844122;-0.0015095392893405004;1.0441395879469708;10.000029869263537;0.833499921187632;0.014006001464907512;0.014005998155146318;0.7982680501327387;0.01341400256889991;0.7983911367274149
6.507048;1.043784237241367;0.8333303657384852;0.7983740474125538;-0.0015756187283938571;-0.001509539281733102;1.044139409416554;10.00003081916292;0.833500019605064;0.014006001556111593;0.014005998140489907;0.7982680912825023;0.013414002547355279;0.7983910492147079
6.517048;1.0437844274188965;0.8333304488599815;0.7983740121097441;-0.001575618719583704;-0.001509539273519311;1.044139228860945;10.000031771684474;0.8335001293184084;0.01400600164840804;0.01400599812780065;0.7982681364155333;0.01341400252500897;0.7983909591647936
6.527048;1.043784614204333;0.8333305289185515;0.7983739753733895;-0.0015756187102860233;-0.0015095392648963439;1.0441390468082803;10.000032730978452;0.8335002502297818;0.014006001741686605;0.014005998117143073;0.798268185202775;0.013414002501961191;0.7983908667969296
6.537048;1.0437847979339583;0.8333306057870576;0.7983739371365525;-0.0015756187006714646;-0.001509539256056511;1.044138863721399;10.000033700347752;0.8335003820613179;0.014006001835855979;0.014005998108568316;0.7982682373336344;0.013414002478332292;0.7983907723494625
6.547048;1.0437849791135323;0.8333306792267009;0.7983738974460617;-0.0015756186909449982;-0.0015095392471943074;1.0441386801416044;10.000034682494405;0.8335005244487192;0.014006001930830375;0.014005998102100285;0.7982682924980145;0.013414002454250307;0.7983906761850911
6.557048;1.043785158321932;0.8333307489256618;0.7983738563314514;-0.001575618681325814;-0.0015095392384786293;1.044138496763148;10.0000356796771;0.8335006769897324;0.014006002026516242;0.014005998097735704;0.798268350411473;0.013414002429855373;0.798390578793766
6.567048;1.043785336217782;0.8333308145750736;0.7983738136953005;-0.0015756186720108463;-0.0015095392300177562;1.0441383143354952;10.00003669392851;0.8335008392313424;0.01400600212281382;0.014005998095449234;0.7982684108447239;0.013414002405306194;0.7983904806555325
6.577048;1.0437855135864105;0.8333308758827979;0.7983737692964089;-0.0015756186631444697;-0.0015095392218617437;1.0441381334932238;10.000037727518347;0.8335010106154312;0.014006002219631481;0.014005998095211131;0.7982684736100913;0.013414002380761885;0.7983903821483123
6.587048;1.0437856912776184;0.8333309325176247;0.7983737227678832;-0.001575618654824127;-0.0015095392140399393;1.0441379546367375;10.000038783204978;0.8335011904655366;0.014006002316883029;0.014005998097017448;0.7982685385432486;0.013414002356352778;0.7983902835821675
6.597048;1.043785870084169;0.8333309841215125;0.7983736736613403;-0.0015756186471292128;-0.0015095392065841674;1.0441377779334848;10.000039863643734;0.833501378059324;0.014006002414457992;0.014005998100890277;0.7982686055251644;0.013414002332177426;0.7983901852477453
6.607048;1.043786050694134;0.8333310304037344;0.7983736215363193;-0.0015756186401433658;-0.0015095391995329874;1.0441376034819794;10.000040970637547;0.8335015727274535;0.014006002512203212;0.014005998106848003;0.7982686745486309;0.013414002308315444;0.798390087423742
6.617048;1.043786233695164;0.8333310711549482;0.7983735660167379;-0.001575618633966497;-0.0015095391929432031;1.044137431466486;10.0000421053622;0.8335017738994402;0.01400600260993473;0.01400599811489237;0.7982687457720021;0.013414002284813304;0.7983899903633553
6.627048;1.0437864195526103;0.833331106199681;0.7983735067534717;-0.0015756186287136339;-0.0015095391868952856;1.0441372621046259;10.000043268993005;0.8335019810488395;0.014006002707463902;0.014005998125006303;0.7982688194687961;0.013414002261657973;0.7983898942486056
6.637048;1.0437866085507177;0.8333311354372477;0.7983734433836751;-0.0015756186245050256;-0.0015095391814775715;1.0441370955322125;10.000044462682272;0.8335021935890641;0.0140060028046265;0.014005998137139717;0.7982688959305779;0.013414002238781725;0.7983897991509801
6.647048;1.0437868007474012;0.8333311589371228;0.7983733755552435;-0.0015756186214685541;-0.0015095391767677429;1.0441369318210605;10.000045687058243;0.8335024108785384;0.014006002901304701;0.014005998151216151;0.7982689754479652;0.013414002216090124;0.7983897050706371
6.657048;1.043786996011489;0.8333311769581121;0.7983733029521303;-0.0015756186197511967;-0.0015095391728260773;1.044136771071472;10.000046941762296;0.8335026323323834;0.014006002997427222;0.01400599816717346;0.7982690582977316;0.013414002193475705;0.7983896120036309
6.667048;1.043787194098392;0.8333311898590714;0.7983732252727886;-0.0015756186195152377;-0.001509539169693904;1.0441366134626984;10.0000482251615;0.8335028574631579;0.014006003092946308;0.014005998184978963;0.7982691446529164;0.013414002170819464;0.7983895199400933
6.677048;1.0437873946866034;0.833331197986201;0.7983731422023547;-0.0015756186209197733;-0.00150953916738193;1.0441364592346885;10.000049534188099;0.8335030858555634;0.014006003187820982;0.01400599820459995;0.7982692345300542;0.013414002148002617;0.7983894288583456
6.687048;1.0437875974218227;0.8333312016193835;0.7983730533929349;-0.0015756186241186008;-0.0015095391658517647;1.0441363086169013;10.00005086420947;0.8335033171927883;0.01400600328203699;0.01400599822598591;0.7982693278357522;0.013414002124907351;0.7983893387937839
6.697048;1.0437878019980025;0.8333312009720181;0.7983729584296521;-0.0015756186292828476;-0.0015095391650165352;1.044136161759741;10.000052209240513;0.833503551263391;0.014006003375636462;0.014005998249087498;0.7982694244170144;0.013414002101382936;0.798389249889065
6.707048;1.0437880082022295;0.8333311962215508;0.7983728568536522;-0.001575618636609839;-0.0015095391647599677;1.0441360187610293;10.000053562848455;0.833503787873487;0.01400600346870596;0.014005998273892746;0.798269524054538;0.01341400207721717;0.7983891623579412
6.717048;1.0437882159064427;0.8333311875562814;0.798372748274786;-0.0015756186462921409;-0.0015095391649430296;1.0441358797458022;10.00005491913843;0.8335040267736786;0.014006003561330157;0.014005998300444286;0.7982696264386269;0.013414002052157096;0.7983890764324086
6.727048;1.0437884250478107;0.8333311752314772;0.7983726324247029;-0.0015756186584767364;-0.0015095391653932606;1.0441357448250856;10.000056272885004;0.8335042676533219;0.014006003653558176;0.01400599832882231;0.7982697311661063;0.013414002025942087;0.7983889923417714
6.737048;1.0437886355960295;0.8333311595995192;0.7983725091156242;-0.001575618673255131;-0.0015095391659133177;1.0441356139851128;10.000057618857378;0.8335045101403854;0.014006003745396659;0.014005998359125808;0.7982698377673413;0.013414001998299232;0.7983889102891556
6.747048;1.0437888475050787;0.8333311410473857;0.798372378262824;-0.0015756186906847036;-0.0015095391663156883;1.0441354871007724;10.000058951312356;0.8335047537943897;0.014006003836806419;0.014005998391453292;0.7982699458010969;0.01341400196892585;0.7983888304255766
6.757048;1.043789060674323;0.8333311199187754;0.7983722399634188;-0.0015756187108104675;-0.0015095391664388706;1.0441353640024627;10.000060264187043;0.8335049981305513;0.01400600392769896;0.014005998425869099;0.7982700549766438;0.013414001937496516;0.7983887528667831
6.767048;1.0437892749290918;0.8333310965365964;0.7983720945146446;-0.0015756187336593184;-0.0015095391661375866;1.0441352444878291;10.000061551592207;0.8335052426848147;0.01400600401795028;0.01400599846238506;0.7982701651480288;0.013414001903692562;0.7983886777083333
6.777048;1.0437894899993443;0.8333310712431942;0.7983719423638456;-0.001575618759218238;-0.001509539165274969;1.0441351283497486;10.00006280834462;0.8335054870509376;0.014006004107411136;0.014005998500968711;0.7982702761777785;0.013414001867239348;0.7983886050004327
6.787048;1.0437897054914165;0.833331044341565;0.7983717840030907;-0.0015756187874327709;-0.0015095391637210353;1.0441350154117763;10.000064030574954;0.8335057308376851;0.014006004195896815;0.014005998541563942;0.7982703878541841;0.013414001827926538;0.7983885347684068
