time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.797048;1.0437899209011006;0.8333310159877634;0.7983716199018286;-0.001575618818222174;-0.0015095391613572657;1.0441349055297893;10.000065216288265;0.8335059735951795;0.014006004283197012;0.014005998584113352;0.7982704999222989;0.013414001785598954;0.7983884670685641
6.807048;1.0437901356776595;0.8333309861699957;0.7983714505736969;-0.0015756188514841262;-0.001509539158086719;1.0441347986130325;10.000066365597174;0.833506214780377;0.01400600436911942;0.014005998628564041;0.7982706121205624;0.0134140017401393;0.7983884019700975
6.817048;1.0437903492498135;0.8333309547893442;0.7983712766559444;-0.0015756188870991587;-0.0015095391538337678;1.0441346946559316;10.000067480234359;0.8335064537823271;0.014006004453520288;0.014005998674855509;0.7982707241784645;0.013414001691466655;0.7983883395037147
6.827048;1.043790561002383;0.8333309217407866;0.7983710988651689;-0.0015756189249462244;-0.001509539148523843;1.0441345937020896;10.000068562558566;0.8335066899702297;0.014006004536296517;0.014005998722908598;0.7982708358287636;0.013414001639551884;0.7983882796698679
6.837048;1.0437907703123392;0.8333308869537779;0.7983709178776013;-0.0015756189649004473;-0.0015095391420690272;1.0441344957315486;10.000069614597464;0.8335069227292665;0.014006004617362022;0.014005998772621412;0.7982709468537208;0.013414001584422682;0.7983882224797112
6.847048;1.0437909766641553;0.833330850410612;0.7983707342374243;-0.0015756190068102513;-0.0015095391343827528;1.0441344005836546;10.000070637252065;0.8335071515095565;0.014006004696630204;0.014005998823870183;0.7982710571231271;0.013414001526139672;0.7983881679502828
6.857048;1.0437911797734196;0.833330812146496;0.7983705483242831;-0.0015756190504959769;-0.0015095391253988003;1.044134308023603;10.000071630175308;0.833507375888839;0.014006004774004939;0.014005998876520534;0.798271166601231;0.013414001464769088;0.7983881160558685
6.867048;1.0437913795920937;0.8333307722360191;0.7983703603867147;-0.0015756190957703232;-0.0015095391150754262;1.0441342178967286;10.000072592453295;0.8335075955787887;0.014006004849386291;0.014005998930453917;0.7982712753490782;0.013414001400375393;0.7983880667023054
6.877048;1.0437915761143697;0.8333307307787982;0.7983701706425422;-0.001575619142439718;-0.0015095391033916098;1.0441341301990783;10.000073523132777;0.8335078103709893;0.014006004922684029;0.014005998985591041;0.7982713835149036;0.013414001333020774;0.7983880197266164
6.887048;1.043791769177978;0.8333306878690879;0.7983699793724324;-0.0015756191902889219;-0.0015095390903322285;1.0441340450053507;10.000074421397416;0.8335080201296927;0.014006004993819364;0.014005999041878051;0.7982714912772453;0.013414001262768848;0.7983879749057498
6.897048;1.0437919584934698;0.8333306435295205;0.7983697869465772;-0.0015756192390905855;-0.0015095390758675588;1.0441339623924484;10.000075287032676;0.8335082248832305;0.014006005062731681;0.014005999099253626;0.7982715987903523;0.013414001189719015;0.7983879319923892
6.907048;1.0437921438423177;0.833330597663937;0.7983695938230122;-0.0015756192886372492;-0.0015095390599509414;1.0441338824391764;10.000076121041939;0.8335084249002224;0.01400600512939667;0.014005999157645247;0.798271706190798;0.01341400111406341;0.7983878907475347
6.917048;1.0437923252192196;0.8333305500981303;0.7983694005533587;-0.001575619338745302;-0.0015095390425337966;1.0441338052087836;10.000076925496861;0.8335086206406953;0.014006005193819168;0.01400599921697333;0.798271813628602;0.013414001036099861;0.7983878509395291
6.927048;1.0437925027773753;0.8333305006635238;0.7983692077710941;-0.0015756193892213451;-0.0015095390235718247;1.0441337306849812;10.000077702579441;0.8335088126405538;0.014006005256006386;0.01400599927713609;0.79827192126936;0.013414000956169026;0.7983878123366122
6.937048;1.0437926766466181;0.8333304492297339;0.7983690161408655;-0.0015756194398422211;-0.0015095390030246303;1.0441336587841765;10.000078453891533;0.8335090014053126;0.014006005315964307;0.014005999338006146;0.7982720292472094;0.013414000874581942;0.798387774699198
6.947048;1.0437928468140736;0.8333303956730863;0.7983688263292162;-0.001575619490367511;-0.0015095389808628692;1.0441335894836192;10.00007918031682;0.8335091873177676;0.014006005373717724;0.01400599939944749;0.7982721375987724;0.013414000791605984;0.7983877377681625
6.957048;1.0437930131673756;0.8333303398162573;0.7983686390265585;-0.0015756195405413431;-0.0015095389570697673;1.0441335229224673;10.000079882338937;0.8335093705894863;0.01400600542931654;0.014005999461332538;0.7982722462377393;0.01341400070748527;0.7983877012816247
6.967048;1.0437931756159367;0.8333302813900063;0.7983684549149745;-0.0015756195900806908;-0.001509538931625045;1.0441334593940965;10.000080561150092;0.8335095512645099;0.014006005482818733;0.014005999523551258;0.7982723549798434;0.013414000622444395;0.7983876650255858
6.977048;1.0437933341272398;0.8333302201047739;0.7983682745716923;-0.001575619638694461;-0.0015095389044884214;1.0441333992863877;10.000081219820343;0.8335097292147673;0.01400600553428128;0.014005999586012906;0.7982724635856392;0.013414000536687487;0.7983876288703124
6.987048;1.0437934886264455;0.8333301557894252;0.7983680984287886;-0.0015756196861272393;-0.0015095388756162032;1.0441333430287656;10.000081863355584;0.8335099041125554;0.014006005583763035;0.014005999648653452;0.7982725717901608;0.013414000450420321;0.7983875927552933
6.997048;1.043793638859131;0.8333300884163496;0.7983679268028515;-0.001575619732188044;-0.0015095388449981927;1.0441332910878134;10.000082497792485;0.8335100754578474;0.014006005631312575;0.014005999711448261;0.7982726793400763;0.01341400036387336;0.7983875566534552
7.007048;1.0437937844033975;0.8333300180108449;0.7983677599462831;-0.001575619776743509;-0.0015095388126645628;1.044133244003316;10.000083129192564;0.833510242686324;0.014006005676944253;0.014005999774400585;0.7982727860533428;0.01341400027730263;0.7983875205530334
7.017048;1.0437939248620125;0.8333299445847768;0.7983675981055295;-0.0015756198196823362;-0.0015095387786727209;1.044133202397963;10.000083762824106;0.8335104052706394;0.01400600572062472;0.014005999837504996;0.7982728918186757;0.013414000190977379;0.7983874844392503
7.027048;1.0437940599858397;0.8333298681099884;0.7983674415365123;-0.0015756198608961095;-0.0015095387431076873;1.0441331669299265;10.000084402812698;0.833510562766429;0.014006005762275321;0.014005999900724098;0.7982729965346465;0.013414000105166848;0.7983874483074415
7.037048;1.043794189604742;0.8333297884750268;0.7983672904618797;-0.0015756199002876436;-0.0015095387060868974;1.044133138233492;10.000085052454542;0.8335107148513968;0.014006005801788053;0.014005999963991407;0.7982731001133598;0.01341400002013384;0.7983874122545565
7.047048;1.0437943135265517;0.8333297054709855;0.7983671450672717;-0.0015756199377689505;-0.0015095386677625472;1.0441331168859243;10.000085714112853;0.8335108613898735;0.014006005839048107;0.014006000027225128;0.7982732025363821;0.013413999936132931;0.7983873765350686
7.057048;1.0437944315446421;0.8333296188674342;0.7983670055709142;-0.0015756199732646283;-0.0015095386283149616;1.0441331033773051;10.000086388617799;0.8335110024711604;0.014006005873941317;0.014006000090342627;0.7982733038286469;0.013413999853402083;0.7983873414746737
7.067048;1.0437945435176095;0.8333295284984772;0.7983668722546043;-0.001575620006734703;-0.0015095385879351786;1.0441330980878174;10.00008707549426;0.8335111383586845;0.014006005906346517;0.014006000153261373;0.7982734039486242;0.013413999772149467;0.7983873073426644
7.077048;1.043794649379395;0.833329434309663;0.7983667454268416;-0.0015756200381734533;-0.0015095385468260711;1.0441331013286008;10.000087773301438;0.8335112693633365;0.014006005936141618;0.01400600021589157;0.7982735027439275;0.013413999692550504;0.7983872743139453
7.087048;1.0437947490614328;0.8333293363970962;0.7983666254262078;-0.0015756200675855645;-0.00150953850522837;1.044133113417452;10.00008847886715;0.8335113957088001;0.014006005963215813;0.014006000278148594;0.7982736000323799;0.013413999614760917;0.7983872425309848
7.097048;1.0437948424517187;0.8333292350187577;0.7983665126415849;-0.001575620094976437;-0.0015095384634328838;1.0441331346564888;10.000089186731584;0.833511517450642;0.01400600598746158;0.014006000339976144;0.798273695680389;0.013413999538929649;0.7983872121863603
7.107048;1.043794929412293;0.833329130576231;0.7983664074264574;-0.0015756201203594082;-0.0015095384217470285;1.044133165207861;10.000089890234628;0.8335116344760511;0.014006006008757975;0.014006000401349408;0.7982737895775487;0.013413999465200112;0.798387183540071
7.117048;1.0437950097835604;0.8333290235755755;0.7983663099689933;-0.001575620143773047;-0.0015095383804414287;1.044133205042855;10.00009058325074;0.8335117465594095;0.014006006026964581;0.014006000462261171;0.7982738815730506;0.013413999393714512;0.7983871568855034
7.127048;1.0437950833467429;0.8333289145758662;0.7983662202572602;-0.0015756201652962355;-0.0015095383397380608;1.0441332540433592;10.00009126083583;0.8335118534019473;0.014006006041929923;0.014006000522708876;0.7982739714623427;0.013413999324623966;0.7983871325092649
7.137048;1.0437951497518683;0.8333288041770748;0.7983661381423546;-0.0015756201850434476;-0.001509538299838936;1.0441333121322287;10.000091918674617;0.8335119546365104;0.01400600605351389;0.0140060005826833;0.7982740590239288;0.013413999258084359;0.7983871106485987
7.147048;1.0437952084904485;0.8333286930502617;0.7983660634270122;-0.0015756202031527704;-0.0015095382609285558;1.0441333792916867;10.000092552299062;0.8335120498368904;0.014006006061610576;0.014006000642154147;0.7982741440736518;0.013413999194238397;0.7983870914988209
7.157048;1.0437952589858117;0.8333285819311539;0.7983659958968835;-0.001575620219777569;-0.0015095382231378567;1.0441334554664237;10.000093156481535;0.8335121385412023;0.014006006066156986;0.014006000701059044;0.7982742265089998;0.013413999133205836;0.798387075280532
7.167048;1.0437953007288714;0.8333284715350938;0.7983659352960499;-0.0015756202350669807;-0.001509538186527588;1.0441335404372665;10.000093724937441;0.8335122202951294;0.014006006067131331;0.014006000759311675;0.7982743063178166;0.01341399907508766;0.7983870622548194
7.177048;1.0437953333786893;0.8333283624560771;0.7983658813399398;-0.0015756202491503666;-0.0015095381511142474;1.0441336337593234;10.000094250777211;0.8335122946989129;0.014006006064538275;0.014006000816828163;0.7982743835280004;0.013413999019971453;0.7983870526739352
7.187048;1.0437953568219211;0.8333282551157473;0.7983658337299997;-0.0015756202621481808;-0.0015095381169033992;1.044133734822883;10.000094727592993;0.8335123614393688;0.01400600605837637;0.014006000873549645;0.7982744581027051;0.013413998967924992;0.7983870467591082
7.197048;1.0437953711575993;0.8333281497681813;0.7983657921133586;-0.0015756202741812025;-0.001509538083901572;1.0441338430029423;10.000095150321645;0.833512420324846;0.014006006048610258;0.014006000929445032;0.7982745298697097;0.013413998918977646;0.7983870446874435
7.207048;1.0437953766065968;0.8333280465279187;0.7983657560862595;-0.0015756202853640024;-0.0015095380521096204;1.044133957799968;10.000095515375296;0.8335124712915051;0.014006006035175414;0.014006000984488023;0.7982745985765897;0.01341399887311611;0.7983870465630206
7.217048;1.043795373436367;0.8333279453816702;0.798365725243928;-0.0015756202958082581;-0.0015095380215031245;1.0441340788393134;10.000095820250225;0.8335125143365861;0.01400600601800974;0.014006001038633942;0.798274664033066;0.01341399883031064;0.7983870524309687
7.227048;1.0437953619343618;0.8333278462094065;0.7983656992105527;-0.0015756203056274027;-0.001509537992013781;1.0441342056993144;10.000096062839486;0.8335125494393794;0.014006005997076154;0.014006001091821891;0.7982747262006831;0.01341399879054122;0.7983870623106242
7.237048;1.0437953424008202;0.8333277488704086;0.7983656777156461;-0.0015756203149242655;-0.001509537963544865;1.044134337789607;10.000096240876076;0.8335125765729452;0.0140060059723607;0.01400600114398658;0.7982747851346932;0.01341399875380514;0.7983870761920342
7.247048;1.0437953151732848;0.8333276533126469;0.7983656606856465;-0.0015756203237827586;-0.0015095379360031808;1.0441344744259746;10.000096351998788;0.833512595777658;0.014006005943862723;0.014006001195073184;0.798274840854781;0.013413998720134563;0.7983870940386263
7.257048;1.0437952806518842;0.8333275595817989;0.7983656482232879;-0.001575620332266532;-0.0015095379092874318;1.04413461495016;10.000096393879867;0.8335126071897904;0.01400600591158602;0.014006001245042267;0.7982748932851631;0.01341399868962305;0.7983871158206516
7.267048;1.0437952392728187;0.833327467721752;0.7983656405107213;-0.0015756203404012215;-0.0015095378832592568;1.044134758784907;10.000096364212977;0.8335126110271562;0.014006005875541117;0.01400600129384305;0.7982749422751282;0.013413998662413912;0.7983871415297978
7.277048;1.0437951914825003;0.833327377726343;0.7983656377373888;-0.0015756203481533172;-0.0015095378577676358;1.0441349054682583;10.000096261202915;0.8335126075742219;0.014006005835771582;0.014006001341387441;0.798274987640422;0.013413998638653545;0.7983871711414748
7.287048;1.0437951377752828;0.8333272896098176;0.7983656400760585;-0.001575620355436837;-0.0015095378326993396;1.0441350546580799;10.000096084137823;0.833512597137885;0.014006005792380531;0.014006001387565513;0.7982750292071347;0.013413998618454635;0.7983872045448989
7.297048;1.0437950787363368;0.8333272034738258;0.7983656476689411;-0.0015756203621436322;-0.001509537807997899;1.0441352061047728;10.000095833807565;0.833512579968851;0.014006005745522087;0.014006001432276654;0.7982750668494837;0.013413998601886015;0.7983872414921467
7.307048;1.0437950150292585;0.8333271195031957;0.7983656605870442;-0.0015756203681694873;-0.0015095377836633359;1.0441353596539427;10.000095513186915;0.833512556209428;0.014006005695365017;0.014006001475439307;0.7982751004987682;0.013413998588986554;0.7983872815751836
7.317048;1.0437949473993737;0.8333270379492433;0.7983656788088027;-0.0015756203734220804;-0.0015095377597556929;1.0441355152779133;10.000095127614845;0.8335125259024723;0.014006005642064242;0.014006001516990451;0.7982751301198684;0.013413998579773418;0.7983873242058822
7.327048;1.043794876701643;0.8333269590951649;0.798365702240065;-0.0015756203778227026;-0.0015095377363856526;1.0441356730980564;10.00009468400547;0.8335124890418245;0.0140060055857572;0.014006001556885275;0.7982751556911893;0.013413998574225863;0.7983873686374114
7.337048;1.0437948038331686;0.8333268831653265;0.7983657307165255;-0.0015756203813171252;-0.0015095377136773694;1.0441358333693547;10.000094190201882;0.8335124456205871;0.01400600552657165;0.014006001595092691;0.7982751772251093;0.013413998572279031;0.7983874140554342
7.347048;1.0437947296002337;0.8333268102629434;0.7983657640102159;-0.001575620383877849;-0.0015095376917334208;1.044135996430692;10.000093654903484;0.8335123956671653;0.014006005464629588;0.014006001631598057;0.7982751948040612;0.013413998573838357;0.7983874596942732
7.357048;1.0437946546611823;0.8333267404071247;0.7983658018610741;-0.0015756203854726722;-0.001509537670633119;1.0441361626437007;10.000093087139726;0.8335123392726489;0.014006005400043466;0.01400600166640877;0.798275208559363;0.013413998578786154;0.7983875049315055
7.367048;1.0437945795493884;0.8333266736064217;0.7983658439880581;-0.0015756203860266434;-0.0015095376504416773;1.0441363322973622;10.000092495197947;0.833512276577951;0.014006005332904008;0.01400600169952873;0.7982752185842542;0.01341399858697505;0.7983875493058844
7.377048;1.0437945047285315;0.8333266099039163;0.7983658901280422;-0.0015756203854216152;-0.0015095376311945886;1.0441365055282064;10.00009188638628;0.8335122077543796;0.014006005263275126;0.014006001730912316;0.7982752248946052;0.01341399859823193;0.7983875924446444
7.387048;1.043794430633544;0.8333265493834997;0.7983659401258779;-0.0015756203835263782;-0.0015095376128722957;1.0441366823176161;10.000091267792325;0.8335121330389027;0.014006005191211982;0.01400600176045304;0.7982752275072795;0.013413998612371917;0.7983876340024985
7.397048;1.0437943576239446;0.8333264921324367;0.7983659939832923;-0.001575620380220591;-0.0015095375954134048;1.044136862495693;10.000090646565322;0.8335120527710188;0.014006005116783085;0.014006001788015502;0.7982752265380116;0.013413998629182414;0.7983876736669978
7.407048;1.0437942859223044;0.8333264381774304;0.7983660518376109;-0.0015756203753996046;-0.0015095375787673036;1.0441370457555401;10.000090029362509;0.833511967363179;0.014006005040078724;0.014006001813478853;0.7982752222065564;0.013413998648393795;0.7983877111470215
7.417048;1.043794215645819;0.8333263874433157;0.7983661138916005;-0.0015756203689741427;-0.001509537562927446;1.044137231738665;10.000089422372323;0.8335118772566641;0.014006004961218153;0.014006001836764427;0.7982752147481322;0.013413998669700706;0.7983877461438857
7.427048;1.0437941468487015;0.8333263397662528;0.7983661802896679;-0.0015756203608697063;-0.0015095375479203456;1.044137420080187;10.000088832400506;0.8335117829370788;0.014006004880348607;0.014006001857838837;0.7982752043133148;0.013413998692807972;0.7983877783782724
7.437048;1.0437940795200464;0.8333262949542865;0.798366251006951;-0.001575620351012945;-0.0015095375337890898;1.0441376103231874;10.000088267511652;0.8335116849652778;0.014006004797628188;0.014006001876692986;0.7982751909272191;0.013413998717434407;0.798387807632065
7.447048;1.043794013600033;0.8333262528780108;0.7983663258448337;-0.0015756203393190095;-0.0015095375205996533;1.0441378018494416;10.0000877362606;0.8335115839376817;0.014006004713222726;0.014006001893304618;0.7982751744928777;0.013413998743295054;0.7983878337721013
7.457048;1.0437939489776233;0.8333262135554579;0.7983664045058578;-0.0015756203257104367;-0.0015095375084574973;1.0441379939578688;10.000087246500343;0.8335114804005251;0.014006004627323619;0.01400600190763216;0.7982751548157565;0.013413998770110064;0.7983878567622456
7.467048;1.0437938854233877;0.8333261771682183;0.7983664866724296;-0.001575620310152167;-0.0015095374975040486;1.0441381859782704;10.000086804774007;0.833511374841455;0.014006004540164487;0.014006001919660518;0.7982751316584443;0.013413998797626852;0.7983878765943597
7.477048;1.0437938225644536;0.8333261439973109;0.7983665720571191;-0.001575620292661165;-0.0015095374878853368;1.0441383772835027;10.000086415764253;0.8335112677774835;0.014006004452012484;0.014006001929439727;0.7982751047906325;0.013413998825623562;0.7983878931559593
7.487048;1.0437937599426983;0.8333261143415854;0.7983666604253237;-0.0015756202732833632;-0.0015095374797308057;1.0441385672642516;10.000086081461168;0.8335111597625552;0.014006004363121353;0.014006001937076636;0.7982750740010879;0.013413998853901416;0.7983879062019874
7.497048;1.0437936970748207;0.8333260884446493;0.7983667516074494;-0.0015756202520771083;-0.0015095374731599256;1.0441387553669548;10.000085800812048;0.8335110512510924;0.014006004273690876;0.01400600194271005;0.7982750391036924;0.01341399888227961;0.7983879154619472
7.507048;1.0437936334959441;0.8333260664273969;0.7983668454717576;-0.0015756202291265931;-0.0015095374682851457;1.0441389411590367;10.000085570074194;0.833510942525133;0.014006004183875057;0.014006001946501413;0.7982749999722959;0.01341399891057612;0.7983879207123913
7.517048;1.043793568792682;0.8333260483036218;0.7983669418496769;-0.0015756202045449697;-0.0015095374651998878;1.0441391243509601;10.000085384118622;0.8335108338026996;0.014006004093809024;0.0140060019486307;0.798274956592395;0.013413998938580661;0.7983879217398108
7.527048;1.043793502641739;0.8333260340983457;0.7983670404823815;-0.0015756201784509639;-0.0015095374639752751;1.044139304768169;10.000085238920242;0.8335107253790057;0.014006004003617973;0.014006001949289077;0.7982749090572248;0.013413998966053341;0.798387918322498
7.537048;1.0437934348464901;0.8333260239195731;0.7983671410246065;-0.0015756201509623288;-0.0015095374646755648;1.0441394823122165;10.00008513326276;0.8335106176554098;0.014006003913417449;0.014006001948677852;0.7982748574731707;0.01341399899273323;0.7983879103199796
7.547048;1.0437933652995455;0.8333260179032388;0.7983672431123319;-0.0015756201222170247;-0.0015095374673702376;1.0441396569407575;10.000085068202434;0.8335105110813459;0.014006003823327519;0.014006001946997242;0.7982748018700386;0.013413999018327199;0.7983878977561399
7.557048;1.043793293904387;0.8333260161518721;0.7983673464495122;-0.0015756200923830023;-0.0015095374721308746;1.0441398286409989;10.000085045844555;0.8335104060973684;0.014006003733492344;0.01400600194440823;0.7982747421856947;0.013413999042505216;0.7983878807887612
7.567048;1.0437932205533897;0.8333260187429856;0.7983674508245098;-0.0015756200616372444;-0.0015095374790271394;1.0441399973337417;10.000085068746042;0.8335103031197645;0.014006003644078332;0.0140060019410075;0.7982746782904618;0.013413999064931228;0.7983878596250369
7.577048;1.043793145167709;0.8333260257104544;0.7983675560673887;-0.001575620030150211;-0.0015095374881274651;1.0441401627561377;10.000085139826945;0.8335102025520184;0.014006003555257138;0.014006001936854732;0.7982746100354569;0.013413999085297492;0.7983878344547847
7.587048;1.0437930677406;0.8333260369877017;0.798367662005309;-0.0015756199980978584;-0.0015095374995046577;1.0441403244732166;10.000085262305353;0.8335101047555168;0.01400600346720059;0.014006001932019589;0.7982745373266829;0.013413999103323866;0.7983878054449045
7.597048;1.0437929883272128;0.833326052404757;0.7983677684749072;-0.0015756199656695087;-0.0015095375132328339;1.0441404820135554;10.000085439037722;0.8335100099542887;0.014006003380080475;0.014006001926598363;0.798274460184886;0.013413999118754804;0.798387772807707
7.607048;1.0437929069863527;0.8333260717225727;0.7983678754180314;-0.0015756199330510426;-0.0015095375293646275;1.044140635017915;10.00008567155433;0.8335099181799372;0.014006003294057837;0.014006001920695857;0.7982743787502038;0.01341399913137756;0.798387736853337
7.617048;1.0437928237338605;0.833326094694279;0.798367982932664;-0.0015756199003992073;-0.0015095375479190075;1.0441407833190992;10.000085959889685;0.833509829329408;0.014006003209276644;0.014006001914403933;0.7982742932131677;0.013413999141017196;0.7983876979782609
7.627048;1.0437927385614603;0.8333261211622093;0.7983680912196425;-0.0015756198678328892;-0.001509537568882474;1.0441409268879254;10.000086303110738;0.8335097432666523;0.014006003125861179;0.01400600190779221;0.7982742037066254;0.01341399914752151;0.7983876566313668
7.637048;1.0437926514936684;0.8333261510855395;0.7983682005304946;-0.0015756198354428218;-0.0015095375921956866;1.0441410657320969;10.000086699516586;0.8335096598825786;0.014006003043900896;0.014006001900898736;0.7982741102662821;0.013413999150795258;0.7983876132885629
7.647048;1.0437925625974989;0.833326184459093;0.798368311115455;-0.0015756198032979263;-0.0015095376177458476;1.0441411998753072;10.000087146679954;0.8335095791167547;0.014006002963448675;0.014006001893736238;0.7982740128725321;0.013413999150834416;0.7983875684594717
7.657048;1.0437924719677822;0.8333262212474585;0.798368423147057;-0.0015756197714552967;-0.0015095376453804817;1.0441413293490316;10.000087641844178;0.8335095009728181;0.014006002884553205;0.014006001886328227;0.7982739114891171;0.01341399914769249;0.7983875227071701
7.667048;1.04379237976869;0.8333262614004368;0.7983685367148091;-0.0015756197399864997;-0.0015095376749202122;1.0441414541534528;10.000088182324676;0.8335094255036575;0.014006002807287617;0.014006001878729584;0.7982738061214459;0.01341399914143365;0.7983874766486413
7.677048;1.0437922863050098;0.8333263048895906;0.7983686519058139;-0.0015756197089885273;-0.00150953770616858;1.0441415742447349;10.000088765927801;0.8335093527733398;0.014006002731745777;0.014006001871000779;0.7982736969021411;0.013413999132127936;0.7983874309578297
7.687048;1.0437921920530184;0.8333263517358998;0.7983687688610844;-0.0015756196785674849;-0.001509537738924086;1.0441416894884474;10.00008939181831;0.8335092828259367;0.01400600265801712;0.014006001863180538;0.7982735840990209;0.013413999119861028;0.7983873863599884
7.697048;1.0437920976198212;0.8333264020478256;0.7983688877654075;-0.0015756196488298296;-0.001509537772992404;1.0441417996207534;10.000090061433182;0.8335092156524712;0.014006002586160193;0.014006001855288934;0.7982734680388802;0.013413999104746725;0.7983873435577661
7.707048;1.0437920036408985;0.8333264560443999;0.7983690088352363;-0.0015756196198835491;-0.0015095378082073429;1.0441419043652964;10.00009077868738;0.833509151173271;0.014006002516197717;0.014006001847336212;0.7982733490517947;0.013413999086945863;0.7983873031248535
7.717048;1.0437919106632116;0.8333265139908755;0.7983691323290546;-0.0015756195918246556;-0.0015095378444443955;1.0441420035683358;10.000091549203374;0.8335090892416889;0.01400600244813666;0.01400600183933363;0.798273227475565;0.013413999066660768;0.7983872654843394
7.727048;1.0437918190603208;0.8333265760508097;0.7983692585149618;-0.0015756195647142481;-0.0015095378815990334;1.0441420971774233;10.00009237870969;0.8335090296594829;0.014006002381991171;0.014006001831313095;0.7982731036671689;0.013413999044105758;0.7983872309523593
7.737048;1.0437917290293686;0.8333266421817108;0.7983693875805333;-0.0015756195385675414;-0.001509537919556275;1.0441421851260788;10.000093271509044;0.8335089722033585;0.014006002317793018;0.014006001823329157;0.7982729779898896;0.013413999019484918;0.7983871997377957
7.747048;1.0437916406893026;0.8333267121496205;0.7983695195696797;-0.0015756195133675526;-0.0015095379581940764;1.0441422672433613;10.000094230028278;0.8335089166243715;0.01400600225559713;0.014006001815436382;0.7982728508150307;0.013413998992978241;0.7983871719172408
7.757048;1.0437915541948344;0.8333267856067539;0.7983696543882705;-0.0015756194890927425;-0.0015095379974059428;1.0441423432634258;10.000095255466265;0.8335088626207436;0.014006002195481662;0.014006001807670379;0.7982727225437998;0.013413998964732854;0.79838714745299
7.767048;1.0437914697761934;0.8333268621545676;0.7983697918570294;-0.0015756194657341913;-0.001509538037096897;1.044142412876442;10.0000963486605;0.8335088098546649;0.01400600213752608;0.014006001800050748;0.7982725935864935;0.013413998934872341;0.7983871262427039
7.777048;1.0437913876951672;0.8333269413521218;0.7983699318082095;-0.0015756194432953825;-0.0015095380771494424;1.0441424757295923;10.00009751015647;0.8335087580492414;0.014006002081768281;0.014006001792596676;0.7982724642856971;0.013413998903531607;0.7983871081559202
7.787048;1.043791308127502;0.8333270226845968;0.7983700741582954;-0.001575619421787615;-0.0015095381174073923;1.0441425314385746;10.000098739562647;0.8335087070910218;0.014006002028166976;0.014006001785334123;0.7982723348605413;0.01341399887089019;0.7983870930384471
7.797048;1.0437912310602264;0.8333271055608903;0.7983702188412839;-0.0015756194012358157;-0.0015095381576963095;1.0441425796443575;10.000100034958633;0.833508657001034;0.014006001976601234;0.014006001778290825;0.7982722054335516;0.013413998837168232;0.7983870807011617
7.807048;1.0437911563416629;0.8333271893818288;0.798370365666619;-0.001575619381688932;-0.0015095381978459822;1.044142620034161;10.00010139255021;0.8335086077885437;0.014006001926903384;0.014006001771491673;0.7982720760916471;0.013413998802602925;0.7983870709166931
7.817048;1.0437910838180149;0.8333272736178107;0.798370514271353;-0.001575619363218088;-0.001509538237694222;1.0441426523283566;10.000102806938385;0.8335085593787688;0.014006001878896186;0.01400600176495181;0.7982719468876697;0.013413998767436182;0.7983870634307811
7.827048;1.0437910133867043;0.8333273578203799;0.7983706641830889;-0.0015756193458965654;-0.0015095382770814805;1.0441426763048596;10.000104272435934;0.8335085116760127;0.014006001832425344;0.014006001758663946;0.7982718178037452;0.013413998731911117;0.7983870579925461
7.837048;1.04379094497699;0.8333274416024229;0.7983708149154969;-0.001575619329772971;-0.0015095383158486182;1.0441426918429677;10.000105784348964;0.8335084646465528;0.014006001787379565;0.01400600175259939;0.7982716887823207;0.01341399869627177;0.7983870543996531
7.847048;1.0437908785089556;0.8333275246446448;0.7983709660113578;-0.0015756193148624268;-0.0015095383538421992;1.0441426989045248;10.000107338630032;0.8335084183640359;0.014006001743682757;0.014006001746716226;0.7982715598413295;0.013413998660753884;0.798387052526869
7.857048;1.0437908138265524;0.8333276067081288;0.7983711169888122;-0.0015756193011585852;-0.0015095383909177658;1.0441426974328154;10.000108930580486;0.8335083729750394;0.014006001701266755;0.01400600174094954;0.7982714311621376;0.013413998625562178;0.7983870523238829
7.867048;1.0437907506770197;0.8333276876262843;0.7983712673111322;-0.0015756192886512415;-0.0015095384269305373;1.0441426872491302;10.000110554626016;0.833508328544742;0.014006001660053644;0.01400600173520675;0.7982713030485259;0.013413998590861363;0.7983870538030233
7.877048;1.043790688773547;0.8333277672729436;0.7983714164749939;-0.0015756192773473065;-0.0015095384617266681;1.0441426680095394;10.000112205211941;0.8335082849267057;0.014006001619958604;0.014006001729391548;0.7982711758316974;0.01341399855679607;0.798387057027825
7.887048;1.0437906278619118;0.8333278455421039;0.7983715641073167;-0.0015756192672821386;-0.0015095384951540804;1.0441426392375175;10.000113877686168;0.8335082418049293;0.014006001580897747;0.01400600172343578;0.7982710498424732;0.01341399852351802;0.7983870620970934
7.897048;1.043790567736514;0.8333279223822206;0.7983717099669126;-0.001575619258506355;-0.001509538527079912;1.0441426004211374;10.000115568741686;0.8335081988253586;0.014006001542787513;0.014006001717318002;0.7982709253986893;0.01341399849119206;0.7983870691416137
7.907048;1.0437905082127135;0.8333279978354197;0.7983718538782411;-0.0015756192510722707;-0.0015095385573919355;1.0441425510950473;10.000117275985499;0.8335081557049485;0.014006001505532705;0.014006001711058053;0.7982708027598682;0.013413998459988228;0.7983870783554446
7.917048;1.0437904490641703;0.8333280720498415;0.7983719956708756;-0.0015756192450384467;-0.0015095385859857605;1.0441424908724164;10.000118996891016;0.8335081122869564;0.01400600146901428;0.01400600170469117;0.798270682120303;0.013413998430074682;0.7983870900212449
7.927048;1.0437903899615035;0.8333281452708331;0.798372135138496;-0.0015756192404700617;-0.001509538612760849;1.0441424194765203;10.000120728483823;0.8335080684742869;0.014006001433096502;0.014006001698244652;0.7982705636202138;0.013413998401591392;0.798387104481459
7.937048;1.0437903304640472;0.8333282177932396;0.7983722719937619;-0.001575619237437899;-0.0015095386376413858;1.0441423367738545;10.000122467891199;0.8335080240726475;0.014006001397651324;0.01400600169172348;0.7982704473240121;0.01341399837461559;0.7983871220690294
7.947048;1.0437902700363573;0.8333282899323398;0.7983724058880228;-0.0015756192360344655;-0.0015095386605902365;1.0441422427671063;10.000124212713235;0.8335079787160132;0.014006001362577356;0.014006001685103466;0.7982703332380942;0.013413998349161097;0.7983871430209356
7.957048;1.0437902080867343;0.8333283620281309;0.7983725365118821;-0.0015756192363744399;-0.001509538681586682;1.044142137565011;10.000125960930173;0.8335079319254108;0.014006001327801115;0.014006001678346;0.7982702213500976;0.013413998325197279;0.7983871673973356
7.967048;1.043790144061963;0.8333284344096149;0.798372663640119;-0.0015756192385620084;-0.0015095387006018128;1.0441420213564312;10.000127710536916;0.8335078831990427;0.014006001293259315;0.014006001671415911;0.7982701115999645;0.013413998302647775;0.7983871950462015
7.977048;1.0437900774990865;0.8333285073525434;0.7983727871116911;-0.0015756192426543954;-0.0015095387175936335;1.0441418943686702;10.000129459413554;0.8335078320696759;0.014006001258868207;0.01400600166427284;0.7982700038404181;0.013413998281382468;0.7983872256275536
7.987048;1.0437900079836822;0.8333285811188161;0.7983729068489659;-0.0015756192486390966;-0.0015095387325100712;1.0441417568381175;10.000131205765921;0.8335077781518644;0.014006001224501031;0.014006001656859899;0.7982698978252918;0.013413998261237927;0.7983872586739597
7.997048;1.0437899351081303;0.833328656048744;0.7983730228954712;-0.0015756192564506408;-0.001509538745306729;1.0441416090394011;10.000132948396908;0.8335077211904153;0.014006001189994266;0.014006001649108943;0.7982697932259881;0.013413998242054118;0.7983872936490347
8.007048;1.0437898584609682;0.8333287325974359;0.7983731354263793;-0.0015756192660276573;-0.0015095387559628623;1.0441414513220595;10.000134686442014;0.8335076610712189;0.014006001155180255;0.014006001640939372;0.7982696897226863;0.013413998223698688;0.7983873299811549
8.017048;1.0437897776345102;0.8333288112954915;0.798373244737279;-0.0015756192773330553;-0.0015095387644679919;1.0441412840768736;10.000136419181981;0.8335075977865302;0.014006001119916584;0.014006001632244315;0.7982695870963545;0.013413998206071594;0.7983873671086195
8.027048;1.0437896922264451;0.8333288926973439;0.7983733511927982;-0.0015756192903071604;-0.0015095387708079669;1.044141107702418;10.000138146310864;0.8335075314034239;0.014006001084091106;0.014006001622890648;0.7982694852202369;0.013413998189098194;0.7983874045598218
8.037048;1.0437896017848372;0.8333289773248154;0.7983734551525735;-0.0015756193048464971;-0.0015095387749738901;1.044140922718398;10.000139868069082;0.8335074620286977;0.014006001047612873;0.014006001612738421;0.798269383988959;0.013413998172736549;0.7983874419989956
8.047048;1.043789505722757;0.8333290655951627;0.7983735569431489;-0.0015756193208471667;-0.0015095387769794035;1.0441407299143968;10.00014158459299;0.8335073897457532;0.014006001010407167;0.014006001601649653;0.7982692832833026;0.013413998156986356;0.7983874792058585
8.057048;1.0437894032929775;0.8333291577740205;0.798373656870383;-0.001575619338220196;-0.0015095387768825485;1.0441405303056985;10.00014329526442;0.8335073146067256;0.014006000972426868;0.014006001589482167;0.7982691830117277;0.013413998141869594;0.7983875160426138
8.067048;1.043789293676608;0.8333292539949498;0.7983737552176263;-0.0015756193568619394;-0.0015095387747931655;1.0441403249835923;10.000144998967887;0.8335072367041423;0.014006000933670841;0.01400600157610139;0.7982690831462459;0.013413998127404772;0.7983875524127723
8.077048;1.0437891761440434;0.8333293543119142;0.7983738522514128;-0.0015756193766553299;-0.0015095387708452617;1.0441401150289462;10.000146694783572;0.8335071562243362;0.014006000894192358;0.01400600156140767;0.7982689836680291;0.013413998113595518;0.798387588222691
8.087048;1.0437890501814724;0.8333294586899712;0.7983739482430245;-0.0015756193974865934;-0.0015095387651690541;1.0441399014463641;10.000148382187787;0.83350707346059;0.014006000854099606;0.014006001545330542;0.7982688844893925;0.013413998100437132;0.7983876233898305
8.097048;1.043788915503615;0.8333295669404335;0.7983740434604673;-0.00157561941923655;-0.0015095387578865722;1.044139685110533;10.000150060319505;0.8335069888017358;0.014006000813537842;0.014006001527786143;0.7982687854645514;0.013413998087933914;0.7983876578461422
8.107048;1.04378877192886;0.8333296786959783;0.7983741381638908;-0.0015756194417769782;-0.0015095387491022745;1.0441394667871937;10.000151727096064;0.8335069026867559;0.014006000772650995;0.014006001508658057;0.798268686490367;0.013413998076100237;0.7983876915270145
8.117048;1.043788619211601;0.8333297934369595;0.798374232629304;-0.0015756194649864555;-0.0015095387388838648;1.044139247188935;10.000153379388243;0.8335068155726817;0.014006000731557795;0.014006001487818366;0.798268587602158;0.013413998064950139;0.7983877244229156
8.127048;1.0437884570064044;0.8333299105404623;0.7983743271589218;-0.0015756194887525956;-0.001509538727257877;1.0441390269913886;10.00015501402022;0.8335067279543498;0.014006000690356093;0.014006001465149175;0.7982684889713156;0.013413998054497401;0.7983877566252157
8.137048;1.0437882849767233;0.8333300293242739;0.7983744220867068;-0.0015756195129506098;-0.001509538714224536;1.0441388067759627;10.0001566284934;0.8335066403968283;0.01400600064913068;0.014006001440549507;0.7982683908127297;0.013413998044755585;0.798387788280103
8.147048;1.0437881029310687;0.8333301490559584;0.7983745177655936;-0.001575619537441958;-0.0015095386997864902;1.044138586918644;10.000158220754114;0.8335065535333579;0.0140060006079437;0.014006001413929464;0.7982682933087494;0.013413998035725344;0.7983878195424531
8.157048;1.0437879109230528;0.8333302689816161;0.7983746145054942;-0.0015756195621102966;-0.001509538683970423;1.0441383675295988;10.000159788334196;0.8335064680334215;0.014006000566817969;0.014006001385195605;0.7982681966104239;0.013413998027382745;0.7983878505741375
8.167048;1.043787709295746;0.8333303883723052;0.7983747125696614;-0.0015756195868849008;-0.0015095386668108333;1.0441381485250596;10.00016132809558;0.8335063845640264;0.014006000525729218;0.014006001354244908;0.7982681008884637;0.013413998019678987;0.7983878815322161
8.177048;1.0437874986616156;0.8333305065097941;0.7983748122840247;-0.0015756196117253049;-0.001509538648322294;1.0441379297424405;10.000162836995244;0.8335063037671314;0.014006000484610783;0.014006001320970955;0.7982680063946815;0.013413998012545553;0.7983879125686061
8.187048;1.0437872797932308;0.8333306226747156;0.7983749141107344;-0.001575619636597691;-0.001509538628509756;1.0441377109748502;10.00016431276763;0.8335062262752472;0.014006000443383557;0.014006001285271411;0.7982679134835355;0.013413998005912763;0.7983879438467965
8.197048;1.0437870534370939;0.8333307362116996;0.7983750186227773;-0.0015756196614704868;-0.0015095386073936568;1.044137491970662;10.000165753642275;0.8335061527165043;0.01400600040199554;0.014006001247058876;0.7982678225779343;0.013413997999749336;0.7983879755253467
8.207048;1.0437868201611114;0.8333308465883995;0.7983751264457429;-0.0015756196863260553;-0.00150953858500508;1.0441372724945908;10.000167157836332;0.8335060836764787;0.014006000360426013;0.014006001206276276;0.7982677341289016;0.013413997994092581;0.7983880077061568
8.217048;1.0437865803472581;0.8333309533530922;0.7983752381759176;-0.0015756197111660233;-0.0015095385613619079;1.0441370524008569;10.000168523765964;0.8335060196885213;0.014006000318658719;0.014006001162900216;0.7982676485840342;0.0134139979890375;0.7983880403822277
8.227048;1.0437863343091034;0.833331056059452;0.7983753542901859;-0.0015756197359965253;-0.0015095385364496223;1.0441368316384587;10.000169850477652;0.8335059612437068;0.014006000276668009;0.01400600111692806;0.7982675663592862;0.01341399798469718;0.7983880734290298
8.237048;1.0437860824014142;0.833331154293281;0.7983754750895596;-0.00157561976081281;-0.0015095385102185434;1.044136610251703;10.000171137522226;0.8335059087557425;0.014006000234431526;0.014006001068366535;0.7982674878329008;0.013413997981166962;0.7983881066415511
8.247048;1.0437858250784156;0.8333312477512772;0.7983756006995487;-0.0015756197856022164;-0.0015095384826034714;1.0441363884076775;10.000172384400521;0.8335058625554826;0.01400600019194146;0.014006001017237176;0.7982674133343738;0.013413997978512053;0.7983881397507863
8.257048;1.0437855629373258;0.8333313362472542;0.7983757311275143;-0.0015756198103521843;-0.0015095384535433259;1.044136166337381;10.000173590368941;0.833505822947279;0.014006000149194122;0.014006000963601628;0.7982673431113743;0.013413997976781866;0.7983881724170276
8.267048;1.043785296675751;0.8333314196536333;0.7983758663114452;-0.0015756198350607665;-0.0015095384229832408;1.0441359441808817;10.000174754810727;0.8335057902139268;0.014006000106179558;0.014006000907593038;0.7982672773335947;0.013413997976029905;0.7983882042962711
8.277048;1.043785026976497;0.8333314978420915;0.7983760061007202;-0.001575619859763962;-0.0015095383908830663;1.0441357219206182;10.000175877231017;0.8335057645637161;0.014006000062890545;0.014006000849423324;0.7982672161365261;0.013413997976308975;0.7983882351442049
8.287048;1.0437847545041243;0.833331570682814;0.7983761502126295;-0.0015756198845543075;-0.0015095383572454873;1.0441354994787875;10.000176956765253;0.8335057461217912;0.014006000019330323;0.014006000789356248;0.7982671596490657;0.013413997977657853;0.7983882648110545
8.297048;1.0437844799837874;0.8333316380987804;0.7983762982374593;-0.0015756199095593702;-0.001509538322123643;1.0441352768055288;10.000177992110146;0.8335057349650908;0.014005999975504566;0.01400600072768245;0.7982671079969216;0.013413997980114757;0.7983882931566758
8.307048;1.0437842041713887;0.8333317000981358;0.7983764497030913;-0.001575619934906329;-0.0015095382855861274;1.0441350538592045;10.000178981691532;0.8335057311298621;0.014005999931423077;0.014006000664709022;0.7982670612576929;0.013413997983735782;0.7983883200165756
8.317048;1.0437839277330052;0.8333317567607339;0.798376604144573;-0.0015756199607049276;-0.0015095382476877316;1.0441348305914588;10.000179923430489;0.8335057346039546;0.014005999887125014;0.014006000600728834;0.7982670193739027;0.013413997988582033;0.7983883452409833
8.327048;1.043783651172581;0.8333318081864516;0.7983767611025535;-0.0015756199870468998;-0.0015095382084723045;1.0441346070203645;10.000180814777368;0.8335057453728861;0.0140059998426888;0.014006000535987278;0.7982669821304935;0.013413997994694156;0.7983883687262738
8.337048;1.0437833748598258;0.833331854419946;0.7983769200930654;-0.0015756200140069655;-0.0015095381679749182;1.0441343833301826;10.000181653307624;0.8335057634848992;0.014005999798201944;0.014006000470695246;0.7982669492105412;0.013413998002086685;0.7983883903946264
8.347048;1.043783099116989;0.8333318954168115;0.7983770806603575;-0.0015756200416294807;-0.001509538126218029;1.0441341598488811;10.000182436734802;0.8335057890008543;0.01400599975372718;0.01400600040505405;0.7982669202456949;0.013413998010748083;0.7983884101877224
8.357048;1.0437828242919902;0.8333319310592238;0.7983772424573445;-0.0015756200699118142;-0.0015095380832225575;1.0441339368687357;10.000183162205822;0.8335058218303294;0.014005999709299095;0.014006000339242802;0.7982668948750081;0.013413998020623546;0.7983884280874469
8.367048;1.0437825507941731;0.8333319611851367;0.7983774052308009;-0.0015756200988055456;-0.0015095380390275199;1.044133714518998;10.000183825766893;0.8335058616160104;0.014005999664941381;0.014006000273406245;0.7982668728400238;0.013413998031597476;0.798388444125179
8.377048;1.0437822791227938;0.8333319856395967;0.7983775687427117;-0.001575620128231041;-0.0015095379937038443;1.044133492844062;10.000184422166884;0.8335059077346619;0.014005999620675648;0.01400600020766938;0.7982668540337144;0.013413998043489814;0.7983884584064619
8.387048;1.043782009877844;0.8333320043225305;0.798377732732145;-0.0015756201580961913;-0.0015095379473481503;1.0441332719599645;10.000184944895869;0.8335059593740851;0.014005999576518133;0.014006000142140153;0.7982668384695553;0.013413998056064485;0.7983884711186794
8.397048;1.0437817436931656;0.8333320171955424;0.7983778969159953;-0.0015756201883102016;-0.0015095379000580412;1.0441330521312389;10.000185386593284;0.8335060156528553;0.014005999532492085;0.01400600007690599;0.7982668262530936;0.013413998069061838;0.7983884824514748
8.407048;1.0437814811128243;0.8333320242578568;0.7983780609788349;-0.0015756202187817065;-0.0015095378519198088;1.0441328337631026;10.000185739699319;0.8335060757227659;0.01400599948865287;0.014006000012055838;0.7982668175587025;0.013413998082243367;0.798388492485596
8.417048;1.0437812225149223;0.8333320255264747;0.7983782246051961;-0.0015756202494057146;-0.001509537803002531;1.0441326173692171;10.000185997310098;0.8335061387940939;0.0140059994450881;0.01400599994769002;0.7982668125651371;0.013413998095412433;0.7983885011499012
8.427048;1.0437809681254837;0.8333320210464389;0.798378387581305;-0.0015756202800587052;-0.0015095377533440731;1.0441324035395279;10.000186154537031;0.8335062041267092;0.014005999401891173;0.014005999883889756;0.7982668114019152;0.013413998108396512;0.798388508266225
8.437048;1.0437807180754066;0.8333320108800504;0.7983785498366885;-0.0015756203106106505;-0.001509537702956014;1.0441321928922114;10.000186209589968;0.8335062710917529;0.01400599935913266;0.014005999820690927;0.7982668141371695;0.01341399812100972;0.7983885136302347
8.447048;1.0437804724524655;0.8333319950506201;0.7983787113513943;-0.0015756203409319333;-0.001509537651832008;1.0441319860143594;10.00018616332776;0.8335063392677944;0.014005999316829254;0.014005999758096332;0.798266820770346;0.01341399813304466;0.7983885170475892
8.457048;1.0437802313637634;0.833331973508481;0.7983788720462345;-0.0015756203708772586;-0.0015095375999380418;1.0441317833979036;10.000186017859173;0.8335064084378649;0.014005999274922968;0.014005999696104063;0.7982668312346195;0.013413998144296;0.7983885183426856
8.467048;1.0437799950032292;0.8333319461279965;0.7983790317672901;-0.0015756204002766437;-0.0015095375472215806;1.0441315853949176;10.00018577588574;0.8335064784958609;0.014005999233297556;0.014005999634713861;0.7982668454389567;0.013413998154558945;0.7983885174189921
8.477048;1.0437797636645858;0.8333319127166516;0.7983791903394245;-0.0015756204289602384;-0.0015095374936343131;1.0441313922466284;10.000185441172956;0.8335065493586962;0.014005999191817971;0.014005999573924156;0.7982668633162536;0.013413998163611388;0.7983885143038738
8.487048;1.0437795376994408;0.8333318730554171;0.7983793475978871;-0.0015756204567915302;-0.001509537439128119;1.0441312041651094;10.0001850188432;0.8335066209258795;0.014005999150356994;0.014005999513749213;0.7982668848141142;0.013413998171226117;0.7983885091106777
8.497048;1.0437793174562684;0.8333318269635088;0.7983795033512284;-0.0015756204836819376;-0.0015095373836429915;1.0441310213980883;10.000184514397237;0.8335066930727916;0.01400599910879214;0.014005999454229775;0.7982669098653479;0.013413998177188321;0.7983885020038223
8.507048;1.0437791032572257;0.8333317743579709;0.7983796573337614;-0.001575620509588065;-0.0015095373271170438;1.0441308442490118;10.000183932334098;0.8335067656489292;0.014005999066998252;0.014005999395413507;0.7982669384182939;0.013413998181284961;0.7983884931862374
8.517048;1.0437788954414688;0.8333317152474206;0.7983798092110012;-0.0015756205345078057;-0.0015095372694988085;1.0441306730793891;10.000183275989269;0.8335068384901754;0.01400599902486225;0.0140059993373258;0.7982669704829317;0.013413998183296789;0.7983884828376792
8.527048;1.0437786943690475;0.8333316496545895;0.7983799586356887;-0.0015756205584814002;-0.0015095372107404136;1.0441305083224797;10.000182548087158;0.8335069114830349;0.014005998982290617;0.014005999279954023;0.7982670061095752;0.013413998183016656;0.7983884710433533
8.537048;1.043778500340112;0.8333315775631971;0.7983801053215972;-0.0015756205815823116;-0.0015095371507920484;1.0441303504755266;10.000181750643492;0.8335069846482812;0.014005998939197028;0.014005999223262584;0.7982670453282155;0.013413998180266595;0.7983884578007064
8.547048;1.0437783135315615;0.8333314989132447;0.7983802490820681;-0.0015756206039086844;-0.001509537089611758;1.0441302000471222;10.000180885002381;0.8335070581293177;0.014005998895503241;0.014005999167234133;0.798267088116429;0.013413998174900032;0.7983884430752591
8.557048;1.0437781339944967;0.8333314136123441;0.7983803898085162;-0.001575620625597446;-0.0015095370271615016;1.0441300574969474;10.0001799528571;0.8335071320830185;0.014005998851159855;0.014005999111887416;0.7982671343946883;0.013413998166795438;0.7983884268258103
8.567048;1.043777961662451;0.833331321568783;0.7983805274055584;-0.0015756206468304035;-0.0015095369633940964;1.0441299232143424;10.000178956972265;0.8335072065849812;0.014005998806169054;0.014005999057244957;0.7982671840198255;0.013413998155841168;0.7983884089837109
8.577048;1.0437777963666341;0.8333312227319507;0.7983806617119281;-0.0015756206678058846;-0.0015095368982863267;1.0441297975615524;10.00017790045201;0.8335072815767357;0.014005998760589302;0.014005999003299938;0.7982672368031751;0.013413998141934632;0.798388389448285
