time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.587048;1.0437776379116135;0.8333311171003396;0.7983807924613555;-0.001575620688712322;-0.0015095368318900832;1.0441296809511338;10.00017678530188;0.8335073568637389;0.01400599871450255;0.014005998950020127;0.7982672925654494;0.013413998125011395;0.7983883681485451
8.597048;1.0437774861833042;0.8333310046826482;0.7983809192985287;-0.0015756207097337885;-0.0015095367643197305;1.0441295738960532;10.000175611875955;0.833507432177982;0.014005998667963522;0.014005998897362856;0.7982673511763783;0.01341399810507239;0.7983883451164668
8.607048;1.0437773412365212;0.8333308854745646;0.7983810418144955;-0.0015756207310550045;-0.001509536695700288;1.0441294770179708;10.000174379561626;0.8335075072438477;0.014005998620976278;0.014005998845274203;0.798267412574331;0.013413998082183768;0.7983883205099245
8.617048;1.0437772033410033;0.8333307595280776;0.7983811595889404;-0.0015756207528278452;-0.0015095366261490164;1.0441293909734923;10.000173087781702;0.8335075818156785;0.014005998573501622;0.014005998793683291;0.7982674767795408;0.013413998056454513;0.798388294588477
8.627048;1.0437770729234965;0.8333306270574364;0.7983812722117356;-0.001575620775134553;-0.0015095365557894513;1.04412931628647;10.000171736775645;0.8335076556975403;0.014005998525474326;0.014005998742513712;0.798267543872079;0.01341399802800557;0.7983882676693985
8.637048;1.0437769504600256;0.8333304884590974;0.7983813792821425;-0.0015756207979964738;-0.0015095364847591845;1.0441292532532247;10.000170327668892;0.8335077287623525;0.014005998476829607;0.014005998691700088;0.7982676139632132;0.013413997996950122;0.798388240091947
8.647048;1.0437768364375373;0.8333303442386794;0.7983814804335139;-0.0015756208214045143;-0.0015095364132104562;1.0441292019981812;10.000168861684065;0.8335078009673093;0.01400599842753236;0.014005998641184948;0.7982676872217418;0.013413997963384123;0.7983882121829903
8.657048;1.0437767313305273;0.8333301949372617;0.7983815753703414;-0.0015756208453395356;-0.001509536341325964;1.0441291625800293;10.000167339558288;0.8335078723122773;0.01400599837758604;0.014005998590909282;0.7982677639336122;0.013413997927361436;0.7983881842066054
8.667048;1.043776635550775;0.8333300411063636;0.798381663878702;-0.0015756208697885025;-0.0015095362693399517;1.0441291350794646;10.000165761603931;0.8335079427744972;0.014005998327018439;0.014005998540830943;0.7982678445166228;0.013413997888862715;0.7983881563257053
8.677048;1.0437765494161193;0.8333298833184775;0.7983817457934761;-0.001575620894758546;-0.0015095361975411474;1.0441291195964375;10.000164127768453;0.8335080123030836;0.01400599827587323;0.014005998490962828;0.7982679294535069;0.013413997847797626;0.7983881286238468
8.687048;1.0437764731001722;0.8333297221947871;0.7983818209340492;-0.0015756209202805634;-0.0015095361262585272;1.0441291162053743;10.000162437685711;0.8335080808755548;0.014005998224221383;0.014005998441365984;0.7982680191901349;0.013413997804043147;0.798388101155239
8.697048;1.0437764065754245;0.833329558424148;0.7983818890818566;-0.0015756209463930538;-0.0015095360558339034;1.0441291249746476;10.00016069110522;0.8335081485679962;0.014005998172175458;0.01400599839208428;0.7982681140667401;0.013413997757487387;0.7983880739333626
8.707048;1.0437763496463888;0.8333293927294371;0.798381950034182;-0.0015756209731102068;-0.0015095359865808775;1.0441291459542308;10.000158888302211;0.8335082155575011;0.0140059981198883;0.01400599834310854;0.7982682142845433;0.013413997708053113;0.7983880468987741
8.717048;1.043776302043937;0.8333292257582358;0.798382003644036;-0.0015756210004058697;-0.0015095359187505223;1.0441291790826623;10.000157030011598;0.8335082820607511;0.014005998067530724;0.014005998294411936;0.7982683198875321;0.013413997655697984;0.7983880199763961
8.727048;1.043776263466675;0.8333290579756661;0.7983820497802441;-0.001575621028233499;-0.0015095358525265875;1.0441292241762246;10.000155117366623;0.8335083483172698;0.01400599801526917;0.014005998245988643;0.7982684307826258;0.01341399760041548;0.7983879931713872
8.737048;1.043776233580913;0.8333288896666085;0.7983820882758637;-0.001575621056550115;-0.0015095357880453098;1.0441292810668812;10.000153152290821;0.8335084146345721;0.014005997963260039;0.01400599819785359;0.7982685468021427;0.013413997542244841;0.7983879665837569
8.747048;1.0437762120818213;0.8333287210154121;0.7983821189198722;-0.0015756210853106708;-0.0015095357254266285;1.0441293496984787;10.00015113784962;0.8335084814039421;0.01400599791164417;0.014005998150042831;0.798268667759285;0.01341399748126854;0.7983879403430075
8.757048;1.0437761987719378;0.833328552176677;0.7983821414855334;-0.001575621114447874;-0.0015095356648123183;1.044129430037585;10.000149077944616;0.8335085490374188;0.014005997860537377;0.014005998102632219;0.7982687934732272;0.013413997417597918;0.7983879145638797
8.767048;1.043776193565322;0.8333283833050532;0.7983821558138378;-0.0015756211438572396;-0.0015095356063859235;1.0441295219351414;10.000146976443844;0.8335086178975772;0.014005997810028762;0.014005998055733706;0.7982689238089608;0.013413997351361198;0.7983878893807801
8.777048;1.0437761964764403;0.8333282145543404;0.7983821619117061;-0.0015756211733863317;-0.0015095355503464889;1.0441296251129122;10.000144836579121;0.8335086882818121;0.014005997760180026;0.01400599800946707;0.7982690587569656;0.013413997282686696;0.7983878649776055
8.787048;1.043776207625207;0.8333280461162687;0.7983821599621552;-0.0015756212028287186;-0.0015095354968748267;1.0441297392131523;10.000142660958476;0.8335087603916383;0.014005997711019425;0.014005997963956013;0.7982691984743266;0.013413997211681268;0.7983878415352184
8.797048;1.0437762271786601;0.8333278782857638;0.7983821502568155;-0.0015756212319399056;-0.001509535446134668;1.0441298637753;10.000140451420204;0.8335088342759877;0.014005997662539975;0.014005997919350048;0.7982693432258302;0.013413997138420734;0.7983878191289001
8.807048;1.043776255238049;0.8333277114164646;0.7983821331388569;-0.001575621260487694;-0.0015095353982776411;1.0441299982216485;10.00013820892214;0.8335089098398114;0.014005997614702451;0.0140059978758325;0.7982694933138091;0.013413997062963041;0.7983877976111732
8.817048;1.0437762918150684;0.8333275458194885;0.798382108965277;-0.0015756212882902451;-0.0015095353534337426;1.0441301419567337;10.000135934262525;0.8335089868808376;0.01400599756743694;0.014005997833604537;0.7982696490695544;0.013413996985375685;0.7983877765546767
8.827048;1.0437763369297974;0.8333273818033263;0.7983820780727344;-0.0015756213151979271;-0.0015095353117085637;1.044130294453814;10.00013362869254;0.8335090650805563;0.014005997520650341;0.014005997792856224;0.7982698108369032;0.013413996905754053;0.7983877553456983
8.837048;1.043776390671629;0.8333272197749785;0.798382040777574;-0.00157562134106551;-0.0015095352731871847;1.0441304552294308;10.000131293570348;0.8335091440356628;0.014005997474241047;0.01400599775373018;0.7982699789196122;0.013413996824224972;0.7983877333396058
8.847048;1.0437764531614748;0.833327060218112;0.7983819974144032;-0.0015756213657532568;-0.001509535237935046;1.0441306237802994;10.000128929925916;0.8335092233576872;0.014005997428108614;0.014005997716301725;0.7982701535537254;0.013413996740951579;0.7983877099420691
8.857048;1.043776524489977;0.8333269036406991;0.798381948352999;-0.0015756213891187944;-0.0015095352059963597;1.044130799557022;10.000126538686882;0.8335093026872525;0.01400599738214894;0.01400599768061059;0.7982703349331204;0.013413996656135654;0.7983876846300817
8.867048;1.0437766046546415;0.8333267505870781;0.7983818939297127;-0.0015756214109945092;-0.0015095351774064532;1.044130982000866;10.000124121150147;0.8335093816222102;0.014005997336234869;0.014005997646712483;0.7982705232660702;0.01341399656999617;0.7983876569806366
8.877048;1.043776693543121;0.8333266015998775;0.7983818343329065;-0.0015756214312028438;-0.001509535152225007;1.044131170581111;10.000121679045003;0.8335094597375724;0.01400599729021062;0.014005997614687448;0.7982707188156037;0.013413996482738971;0.7983876267132786
8.887048;1.0437767910187286;0.8333264571136576;0.7983817695594752;-0.0015756214496037509;-0.0015095351305452593;1.044131364751983;10.0001192143624;0.8335095366945453;0.014005997243922133;0.014005997584619406;0.7982709219053874;0.013413996394547895;0.7983875936839024
8.897048;1.043776897015265;0.8333263174109593;0.7983816994846271;-0.0015756214661154422;-0.001509535112456379;1.0441315639249635;10.000116729577465;0.8335096122954854;0.014005997197247964;0.014005997556586169;0.7982711328900112;0.013413996305592176;0.7983875578257964
8.907048;1.0437770115245935;0.8333261826509275;0.7983816239872459;-0.0015756214806988496;-0.0015095350980030662;1.0441317675610045;10.000114228371864;0.8335096864507444;0.014005997150099765;0.014005997530659125;0.7982713520631799;0.013413996216036665;0.7983875191097282
8.917048;1.0437771345281266;0.8333260529068719;0.7983815430482819;-0.0015756214933349201;-0.001509535087168585;1.0441319752820677;10.000111716301804;0.833509759112585;0.014005997102420547;0.014005997506903843;0.7982715795408925;0.013413996126042913;0.7983874775576764
8.927048;1.0437772660011264;0.8333259282083332;0.7983814567699437;-0.0015756215040156007;-0.0015095350798784086;1.0441321868803937;10.000109200550948;0.8335098302259115;0.014005997054203544;0.014005997485376644;0.7982718152173465;0.013413996035750142;0.7983874332737088
8.937048;1.0437774059729457;0.8333258085711744;0.798381365325744;-0.0015756215127551477;-0.001509535076027646;1.044132402254006;10.000106688738926;0.8335098997036339;0.014005997005506763;0.014005997466124106;0.7982720588197564;0.013413995945260826;0.7983873863986989
8.947048;1.0437775545076897;0.8333256940100409;0.7983812689033569;-0.0015756215195904296;-0.0015095350755096762;1.0441326213442148;10.000104187682341;0.8335099674003746;0.014005996956442682;0.01400599744918606;0.7982723099805467;0.013413995854655561;0.7983873370051915
8.957048;1.0437777116172129;0.8333255845593152;0.7983811676890713;-0.0015756215245508458;-0.0015095350782102718;1.0441328441323026;10.000101702429706;0.8335100330870201;0.014005996907163209;0.014005997434585731;0.7982725682684485;0.013413995764015986;0.7983872850558593
8.967048;1.043777877225669;0.8333254802968058;0.7983810618767913;-0.0015756215276465713;-0.0015095350839835124;1.0441330707020933;10.000099235716782;0.8335100964468285;0.014005996857852445;0.014005997422315362;0.7982728332154122;0.013413995673420548;0.7983872304313875
8.977048;1.0437780511362782;0.8333253813391834;0.7983809516686715;-0.0015756215289032616;-0.0015095350926507029;1.0441333012618566;10.0000967885368;0.8335101570863549;0.014005996808700759;0.014005997412342963;0.7982731043468893;0.013413995582914177;0.7983871729438122
8.987048;1.0437782329623733;0.8333252878005064;0.7983808372795499;-0.0015756215284026937;-0.0015095351040257323;1.0441335360723751;10.000094361439094;0.8335102145623214;0.014005996759862025;0.0140059974046317;0.7982733811847108;0.013413995492498307;0.7983871123286399
8.997048;1.043778422153148;0.8333251997584831;0.7983807189465549;-0.0015756215262916502;-0.0015095351179422898;1.0441337753457658;10.000091955318707;0.8335102684342136;0.014005996711436923;0.014005997399137911;0.7982736632361284;0.01341399540215413;0.7983870482857474
9.007048;1.0437786181333348;0.8333251172528049;0.7983805969345135;-0.0015756215227661241;-0.0015095351342604315;1.044134019136875;10.000089571734115;0.8335103183092313;0.014005996663488321;0.01400599739579871;0.7982739499993198;0.013413995311854335;0.7983869805323462
9.017048;1.0437788204149954;0.8333250402856544;0.7983804715539461;-0.0015756215180549634;-0.0015095351528545606;1.044134267241358;10.000087213082091;0.8335103638545936;0.014005996616059864;0.01400599739454582;0.7982742409765461;0.013413995221565665;0.798386908792123
9.027048;1.04377902855796;0.8333249688254064;0.7983803431527303;-0.0015756215124023486;-0.001509535173601358;1.0441345191611302;10.00008488234946;0.8335104048168451;0.014005996569178178;0.014005997395334728;0.7982745356645113;0.013413995131279067;0.7983868327961028
9.037048;1.0437792420490912;0.8333249028189913;0.7983802120665912;-0.0015756215060363503;-0.0015095351963756102;1.0441347741794285;10.000082582789839;0.833510441056954;0.014005996522839778;0.014005997398160625;0.7982748335381953;0.013413995041048;0.7983867523334055
9.047048;1.0437794603116584;0.833324842189736;0.7983800786172865;-0.0015756214991413627;-0.001509535221047861;1.0441350315037436;10.000080317620283;0.833510472546386;0.014005996477009376;0.01400599740304884;0.7982751340555229;0.01341399495100183;0.7983866672800889
9.057048;1.0437796828651786;0.8333247868247114;0.7983799431615878;-0.001575621491860174;-0.001509535247483024;1.044135290344841;10.000078089230714;0.8335104993156172;0.014005996431647596;0.014005997410014055;0.7982754366650269;0.013413994861327888;0.7983865775735722
9.067048;1.0437799094296418;0.833324736561753;0.7983798060948943;-0.0015756214843078338;-0.0015095352755532467;1.0441355499108762;10.000075898597771;0.8335105214112983;0.014005996386736044;0.014005997419007864;0.7982757407897889;0.01341399477223561;0.7983864831453125
9.077048;1.0437801398398694;0.8333246911534116;0.7983796677929916;-0.0015756214765633603;-0.0015095353051479128;1.0441358094178237;10.000073745665206;0.8335105388891224;0.014005996342269216;0.014005997429905093;0.798276045784303;0.013413994683930697;0.7983863838784039
9.087048;1.0437803738654867;0.8333246502234616;0.7983795285502652;-0.0015756214686525436;-0.0015095353361575393;1.0441360680970233;10.000071630189376;0.8335105518059087;0.014005996298234666;0.014005997442549824;0.7982763508948336;0.013413994596605531;0.798386279672697
9.097048;1.0437806111139214;0.833324613305806;0.798379388569932;-0.0015756214605641802;-0.0015095353684619515;1.0441363251788138;10.000069552683767;0.8335105602259995;0.014005996254614088;0.014005997456793644;0.7982766552722007;0.013413994510440078;0.7983861705527202
9.107048;1.0437808510667521;0.8333245799569605;0.7983792480113548;-0.0015756214522860675;-0.0015095354019419671;1.0441365799431028;10.000067515072207;0.8335105642928955;0.014005996211414332;0.014005997472467653;0.7982769580437185;0.013413994425605051;0.7983860566798241
9.117048;1.0437810931398785;0.8333245498064971;0.7983791070195321;-0.0015756214438079677;-0.0015095354364946202;1.044136831796679;10.000065520558879;0.8335105642554361;0.014005996168697727;0.01400599748935278;0.7982772583910627;0.01341399434225666;0.7983859383037404
9.127048;1.0437813366907072;0.8333245225322038;0.7983789657197673;-0.0015756214351054525;-0.0015095354720370377;1.0441370802276217;10.000063573028608;0.833510560357868;0.014005996126578548;0.014005997507204106;0.7982775555972663;0.01341399426053507;0.7983858157561148
9.137048;1.0437815810425009;0.8333244978448775;0.7983788242408099;-0.0015756214261510857;-0.001509535508492834;1.044137324697643;10.00006167624936;0.8335105527490149;0.014005996085212514;0.014005997525782795;0.7982778490882464;0.013413994180569553;0.7983856894439463
9.147048;1.0437818255518065;0.8333244754747384;0.7983786827265348;-0.001575621416937636;-0.0015095355457752219;1.0441375646255002;10.000059833160964;0.8335105415149114;0.014005996044800493;0.014005997544871402;0.7982781384753068;0.013413994102472678;0.7983855597906984
9.157048;1.0437820696620237;0.833324455160215;0.798378541301025;-0.0015756214074831606;-0.0015095355837905415;1.0441377994093608;10.000058045728267;0.8335105267494338;0.014005996005573717;0.014005997564293467;0.7982784235633154;0.013413994026334966;0.7983854272128729
9.167048;1.0437823129236998;0.8333244366781005;0.7983784000636514;-0.0015756213978321382;-0.0015095356224513639;1.044138028445356;10.000056314936252;0.833510508602179;0.014005995967758256;0.01400599758393238;0.7982787043278219;0.013413993952244747;0.7983852921900482
9.177048;1.0437825549479527;0.8333244198646874;0.798378259121968;-0.0015756213880662021;-0.0015095356616807562;1.0441382511873831;10.000054640745313;0.8335104872981788;0.01400599593155643;0.014005997603729623;0.7982789808703955;0.013413993880316553;0.7983851553301542
9.187048;1.043782795259039;0.8333244045927691;0.7983781186162286;-0.0015756213782998304;-0.001509535701413193;1.0441384671764526;10.000053022660218;0.8335104631115677;0.014005995897145986;0.014005997623660128;0.7982792533663222;0.013413993810694051;0.7983850173283609
9.197048;1.0437830331384954;0.8333243907507729;0.7983779787588929;-0.0015756213686453481;-0.0015095357415916585;1.0441386759921703;10.000051460491134;0.8335104362795526;0.014005995864677288;0.014005997643703819;0.7982795220504544;0.01341399374352797;0.7983848788461428
9.207048;1.043783267609896;0.8333243782448619;0.7983778398918272;-0.0015756213591807864;-0.0015095357821667504;1.0441388772005546;10.000049954524673;0.8335104068900911;0.014005995834280383;0.014005997663831336;0.798279787222268;0.013413993678949703;0.7983847404255106
9.217048;1.0437834975601936;0.833324366997868;0.7983777024771294;-0.0015756213499494316;-0.0015095358230978546;1.0441390703404168;10.000048505523308;0.8335103748292924;0.014005995806082106;0.014005997684005409;0.7982800492418376;0.013413993617056563;0.7983846024888013
9.227048;1.0437837218693504;0.8333243569440116;0.7983775670040288;-0.0015756213409712848;-0.0015095358643422705;1.044139254930663;10.000047114449515;0.8335103398323379;0.014005995780203232;0.014005997704191291;0.7982803085132413;0.013413993557914753;0.7983844653750778
9.237048;1.0437839395121085;0.8333243480551918;0.798377433890247;-0.0015756213322377177;-0.0015095359058499619;1.0441394305222562;10.000045781174954;0.8335103015601695;0.014005995756741944;0.01400599772436584;0.798280565405934;0.013413993501572626;0.7983843293561947
9.247048;1.0437841496748128;0.8333243403520671;0.7983773034055308;-0.0015756213236955388;-0.0015095359475599797;1.0441395968056941;10.000044503276035;0.8335102596319993;0.01400599573577982;0.014005997744515336;0.7982808201677604;0.013413993448077921;0.7983841946382187
9.257048;1.043784351831218;0.8333243338571984;0.7983771756523595;-0.0015756213152517465;-0.0015095359893774606;1.0441397536190515;10.000043276378804;0.8335102136678159;0.014005995717407654;0.01400599776462571;0.7982810729499124;0.013413993397491072;0.7983840614062448
9.267048;1.0437845457150798;0.833324328583296;0.7983770506289039;-0.0015756213068085305;-0.0015095360311624996;1.0441399008077048;10.00004209512934;0.8335101633632557;0.014005995701730056;0.014005997784678289;0.7982813238726296;0.013413993349882072;0.7983839298633784
9.277048;1.0437847312514499;0.833324324557962;0.7983769282993437;-0.0015756212982984766;-0.001509536072750278;1.0441400381545642;10.000040953444449;0.8335101085312352;0.014005995688842813;0.01400599780465737;0.7982815730037508;0.013413993305322901;0.7983838001700617
9.287048;1.043784908484;0.8333243218131301;0.7983768086473921;-0.001575621289690123;-0.0015095361139796884;1.0441401654350895;10.000039844513056;0.8335100490733941;0.014005995678822096;0.014005997824546257;0.7982818202921783;0.013413993263890226;0.7983836723522455
9.297048;1.0437850774969912;0.833324320405319;0.798376691711934;-0.0015756212809722727;-0.0015095361547114673;1.0441402824757455;10.000038761124195;0.8335099848971326;0.014005995671725984;0.014005997844294344;0.7982820655540178;0.013413993225659183;0.7983835462897533
9.307048;1.0437852383777297;0.8333243204640238;0.7983765775546056;-0.0015756212721421857;-0.001509536194826321;1.0441403891963126;10.000037695808285;0.8335099158584005;0.014005995667581912;0.014005997863803788;0.7982823085511979;0.013413993190680177;0.7983834217757573
9.317048;1.0437853912169077;0.8333243221692971;0.7983764662089328;-0.001575621263208018;-0.0015095362342102603;1.0441404856350978;10.00003664102608;0.8335098417768079;0.014005995666373275;0.014005997882962645;0.7982825490983748;0.013413993158960115;0.7983832985957992
9.327048;1.0437855360966772;0.8333243257135111;0.7983763577039942;-0.0015756212541968846;-0.0015095362727508045;1.0441405719427042;10.00003559008592;0.8335097624657624;0.014005995668035861;0.014005997901675421;0.7982827870722657;0.013413993130461151;0.7983831766242635
9.337048;1.0437856730841344;0.8333243313355152;0.7983762521388842;-0.0015756212451394321;-0.0015095363103442016;1.044140648357107;10.000034537792608;0.8335096777590323;0.0140059956724499;0.014005997919866437;0.7982830223339689;0.013413993105124207;0.798383055908639
9.347048;1.0437858022681126;0.8333243393681155;0.7983761497208814;-0.0015756212360289094;-0.001509536346888098;1.0441407151826063;10.000033480074226;0.833509587562221;0.014005995679430847;0.014005997937475168;0.7982832546649266;0.013413993082908304;0.7983829366613853
9.357048;1.0437859237768157;0.8333243502205834;0.7983760507280075;-0.001575621226809627;-0.0015095363822604456;1.044140772746778;10.000032413841367;0.8335094918927193;0.014005995688734533;0.01400599795444835;0.7982834837773828;0.013413993063815296;0.7983828191790895
9.367048;1.043786037702005;0.8333243642938762;0.7983759554433795;-0.001575621217417933;-0.0015095364163123797;1.0441408212883057;10.000031337216262;0.833509390849898;0.014005995700086994;0.014005997970721829;0.7982837093876015;0.013413993047880239;0.7983827037789234
9.377048;1.0437861440060203;0.8333243818787074;0.7983758641336465;-0.0015756212078219633;-0.0015095364488826504;1.0441408608439904;10.000030248769738;0.8335092845510486;0.014005995713227712;0.014005997986223137;0.7982839312546989;0.01341399303513478;0.7983825907465816
9.387048;1.0437862425124789;0.8333244031136494;0.798375777059098;-0.0015756211980160596;-0.0015095364798128283;1.044140891249695;10.000029146475729;0.8335091731029948;0.014005995727931132;0.014005998000916772;0.7982841491648887;0.013413993025587488;0.7983824802906334
9.397048;1.0437863329448525;0.8333244280237494;0.798375694472624;-0.001575621187992698;-0.0015095365089425347;1.0441409122564669;10.000028027879939;0.8335090565862358;0.014005995744003324;0.014005998014827627;0.7982843629153505;0.013413993019244983;0.7983823725794847
9.407048;1.0437864149893934;0.8333244566008216;0.7983756166193449;-0.0015756211777300587;-0.0015095365360951003;1.0441409236551338;10.000026890973944;0.83350893502574;0.014005995761283046;0.01400599802800949;0.7982845723110116;0.013413993016130193;0.798382267827426
9.417048;1.043786488407592;0.833324488860428;0.7983755437255148;-0.0015756211671940886;-0.0015095365610833886;1.0441409253266956;10.000025734802762;0.833508808391243;0.014005995779651786;0.014005998040521364;0.7982847771871794;0.013413993016266758;0.7983821663098435
9.427048;1.0437865530878843;0.8333245247930784;0.7983754759356367;-0.0015756211563404494;-0.0015095365837323963;1.0441409171913214;10.000024559670127;0.8335086766437804;0.014005995799028568;0.014005998052430038;0.798284977420833;0.013413993019650225;0.7983820683300217
9.437048;1.0437866089604386;0.833324564252268;0.7983754132176888;-0.0015756211451176626;-0.00150953660388658;1.04414089907723;10.000023366912004;0.8335085398117426;0.014005995819332462;0.014005998063800424;0.7982851728752949;0.013413993026231908;0.7983819742087004
9.447048;1.0437866559554103;0.8333246069340082;0.7983753553267289;-0.0015756211334732235;-0.0015095366214073723;1.0441408706527762;10.000022158200437;0.8335083980673027;0.014005995840447785;0.014005998074674375;0.7982853633131346;0.013413993035934492;0.7983818842474221
9.457048;1.0437866941051126;0.8333246524435013;0.7983753019041925;-0.00157562112135959;-0.0015095366361927765;1.0441408315066993;10.00002093519687;0.8335082517631677;0.014005995862235531;0.014005998085056162;0.7982855483590673;0.01341399304869399;0.7983817986482734
9.467048;1.0437867235907934;0.8333247003092059;0.7983752526444825;-0.001575621108735871;-0.0015095366482040724;1.0441407812527475;10.00001970006652;0.8335081014407876;0.014005995884565334;0.014005998094902857;0.7982857275826768;0.013413993064483742;0.7983817174853478
9.477048;1.043786744637413;0.8333247499641517;0.7983752073664848;-0.0015756210955651519;-0.0015095366574547563;1.0441407196165406;10.00001845578109;0.8335079478039067;0.014005995907325815;0.014005998104118723;0.7982859006300279;0.013413993083298036;0.7983816407524505
9.487048;1.0437867574457296;0.8333248007827444;0.7983751659749599;-0.0015756210818287666;-0.0015095366639640132;1.0441406465532785;10.000017205941512;0.8335077915842812;0.014005995930415549;0.014005998112568429;0.7982860672624293;0.013413993105131675;0.7983815684218712
9.497048;1.0437867622904815;0.8333248521185012;0.798375128427942;-0.0015756210675653794;-0.0015095366677308362;1.0441405622613826;10.000015954646583;0.8335076333446257;0.014005995953741352;0.01400599812011426;0.7982862273401395;0.013413993129977868;0.7983815004804784
9.507048;1.043786759650566;0.833324903328857;0.7983750947560754;-0.001575621052897589;-0.0015095366687529462;1.0441404670335002;10.000014706170496;0.8335074733823532;0.014005995977234552;0.01400599812664382;0.7982863808314455;0.013413993157820193;0.798381436920926
9.517048;1.0437867501646887;0.8333249538586663;0.7983750650884606;-0.0015756210380238522;-0.0015095366670528118;1.044140361110874;10.000013464830033;0.8335073117801828;0.014005996000858759;0.014005998132067043;0.7982865278101621;0.01341399318862388;0.7983813777082318
9.527048;1.0437867344723786;0.8333250033302017;0.7983750396238392;-0.0015756210231854947;-0.0015095366626832205;1.0441402446564514;10.000012235360945;0.8335071485260137;0.014005996024591995;0.01400599813630593;0.7982866684091416;0.013413993222346574;0.7983813227850755
9.537048;1.043786713155844;0.8333250515498429;0.7983750185559063;-0.0015756210086176681;-0.0015095366557212764;1.044140117870675;10.000011023367485;0.8335069836178443;0.014005996048409602;0.014005998139293577;0.7982868027722114;0.01341399325894269;0.7983812720762434
9.547048;1.043786686763713;0.8333250984625238;0.7983750020347946;-0.0015756209945154045;-0.0015095366462665515;1.0441399811715641;10.000009835307512;0.8335068171020482;0.01400599607229634;0.014005998140983456;0.7982869310450031;0.0134139932983467;0.798381225433789
9.557048;1.0437866558123987;0.8333251440992502;0.7983749901836485;-0.0015756209810441704;-0.0015095366344407399;1.0441398352687243;10.00000867740028;0.8335066490805704;0.014005996096268835;0.014005998141362115;0.7982870533799844;0.013413993340453303;0.7983811825851046
9.567048;1.0437866207925057;0.8333251885181808;0.7983749831142274;-0.0015756209683678165;-0.0015095366203820178;1.044139681082059;10.000007554353301;0.8335064797265486;0.014005996120363214;0.014005998140449928;0.7982871699446977;0.013413993385111535;0.7983811431367268
9.577048;1.0437865822109549;0.8333252317503878;0.7983749809358313;-0.0015756209566579644;-0.001509536604238133;1.0441395195969112;10.000006469487865;0.8335063092584772;0.014005996144596052;0.014005998138289533;0.7982872809486139;0.013413993432147499;0.7983811065919778
9.587048;1.0437865406196767;0.8333252737499451;0.7983749837730285;-0.0015756209460851165;-0.0015095365861522182;1.0441393517510005;10.000005426052875;0.8335061378887871;0.014005996168952498;0.014005998134928916;0.7982873866550255;0.013413993481402868;0.7983810723720964
9.597048;1.0437864965579262;0.8333253143633714;0.7983749917621173;-0.0015756209368009652;-0.0015095365662562762;1.044139178412339;10.000004428509246;0.8335059658555964;0.014005996193409163;0.014005998130408205;0.7982874873512154;0.013413993532760413;0.7983810398908344
9.607048;1.0437864504095498;0.8333253533693256;0.7983750050301858;-0.0015756209289288078;-0.001509536544696791;1.0441390004115942;10.000003482610012;0.8335057935050972;0.014005996217941652;0.01400599812476174;0.7982875833128312;0.013413993586149425;0.7983810086354463
9.617048;1.0437864022766092;0.833325390559486;0.7983750237068362;-0.001575620922583149;-0.001509536521659493;1.0441388185652358;10.000002593892326;0.8335056212814881;0.01400599624249475;0.01400599811802313;0.7982876747637881;0.013413993641532056;0.7983809781879259
9.627048;1.0437863520052764;0.833325425783467;0.7983750479618661;-0.0015756209179005084;-0.0015095364973641413;1.0441386336996412;10.000001765900263;0.8335054496513992;0.014005996266965725;0.014005998110219317;0.7982877617902838;0.013413993698873708;0.7983809482337556
9.637048;1.0437862993247309;0.8333254589669064;0.7983750779962285;-0.001575620915034035;-0.0015095364720542545;1.0441384466599024;10.000000999823666;0.8335052790861993;0.014005996291220062;0.014005998101370995;0.7982878442851631;0.013413993758106856;0.798380918562524
9.647048;1.04378624389624;0.8333254901137178;0.7983751140027059;-0.001575620914117563;-0.0015095364459891294;1.0441382582776075;10.000000295576246;0.8335051100657542;0.014005996315090379;0.014005998091504657;0.7982879220349454;0.013413993819103907;0.7983808890226768
9.657048;1.0437861852785604;0.8333255192645386;0.798375156186075;-0.0015756209152504265;-0.001509536419423863;1.0441380693274478;9.99999965295776;0.8335049430218852;0.014005996338368128;0.014005998080655398;0.798287994851271;0.013413993881685807;0.7983808594760562
9.667048;1.0437861229636902;0.8333255464576119;0.7983752047962156;-0.001575620918501356;-0.0015095363925894387;1.044137880489883;9.999999072053528;0.8335047782708538;0.014005996360837937;0.014005998068852636;0.7982880625903939;0.013413993945670086;0.7983808298042614
9.677048;1.0437860564797306;0.8333255717298084;0.7983752601116847;-0.0015756209239072515;-0.0015095363656766679;1.0441376923356942;9.999998553078735;0.8335046160106852;0.014005996382329038;0.014005998056101712;0.7982881251050529;0.013413994010910856;0.7983807999270691
9.687048;1.0437859854591793;0.833325595102249;0.7983753224229295;-0.0015756209314732265;-0.0015095363388165665;1.044137505374761;9.999998096038594;0.8335044563868428;0.014005996402734363;0.0140059980423884;0.7982881822150452;0.013413994077293843;0.7983807697927058
9.697048;1.0437859096172226;0.8333256165601192;0.7983753920218553;-0.0015756209411625821;-0.0015095363120759004;1.04413732012317;9.999997700802872;0.8335042995928239;0.01400599642199842;0.014005998027711077;0.7982882337152883;0.013413994144724243;0.7983807393872842
9.707048;1.0437858287016104;0.8333256360949204;0.7983754691752906;-0.0015756209528767016;-0.0015095362854676483;1.0441371371064208;9.999997368060408;0.833504145951727;0.01400599644009564;0.014005998012103336;0.7982882794425158;0.01341399421313939;0.7983807087610482
9.717048;1.0437857424977455;0.8333256537639248;0.798375554099844;-0.0015756209664573363;-0.0015095362589617033;1.0441369568561214;9.999997100054738;0.8335039958999598;0.014005996457012266;0.014005997995631863;0.7982883193406308;0.013413994282503224;0.7983806780201372
9.727048;1.0437856508715326;0.8333256696753827;0.7983756469463168;-0.0015756209817036847;-0.0015095362325092056;1.0441367799508328;9.9999968999842;0.8335038498701527;0.014005996472742942;0.014005997978387863;0.7982883534328704;0.013413994352767303;0.798380647297409
9.737048;1.0437855537930438;0.8333256839114705;0.7983757478037801;-0.0015756209983834903;-0.0015095362060739456;1.044136607044541;9.999996770722149;0.8335037082136564;0.014005996487315472;0.014005997960469769;0.7982883817309884;0.013413994423846009;0.7983806167129956
9.747048;1.0437854513246143;0.8333256964828124;0.7983758567474253;-0.0015756210162598896;-0.0015095361796436317;1.0441364388433827;9.999996714073715;0.8335035712503843;0.014005996500827008;0.014005997941968218;0.798288404179948;0.013413994495627034;0.7983805863330133
9.757048;1.043785343611129;0.8333257073362322;0.7983759738880571;-0.0015756210351370208;-0.0015095361532277037;1.0441362760388884;9.999996731043124;0.8335034393525087;0.01400599651344455;0.014005997922979725;0.7982884206635557;0.013413994567993985;0.7983805561443792
9.767048;1.043785230919971;0.8333257163493337;0.7983760993674188;-0.001575621054887085;-0.0015095361268583328;1.0441361192622178;9.999996822114836;0.8335033129397244;0.01400599652536699;0.014005997903620983;0.7982884310152527;0.013413994640828868;0.7983805260182035
9.777048;1.0437851137139318;0.8333257233366025;0.7983762333446905;-0.0015756210754387832;-0.001509536100582266;1.0441359690764016;9.999996986937322;0.8335031923681794;0.014005996536787206;0.014005997884017471;0.7982884350120715;0.013413994713994447;0.7983804957003018
9.787048;1.043784992650477;0.8333257281258848;0.7983763760262024;-0.001575621096736018;-0.0015095360744454014;1.044135825958258;9.999997224390267;0.8335030778373906;0.014005996547866136;0.01400599786429563;0.7982884324095394;0.013413994787323961;0.7983804649076905
9.797048;1.043784868467006;0.8333257306280232;0.7983765277121525;-0.001575621118705257;-0.0015095360484986618;1.0441356903134242;9.999997533201709;0.8335029694303964;0.014005996558717277;0.014005997844596118;0.7982884230564528;0.013413994860615905;0.7983804334320151
9.807048;1.0437847418733996;0.8333257308258134;0.798376688782091;-0.0015756211412742565;-0.0015095360228132278;1.0441355625296387;9.999997912234743;0.8335028672154553;0.014005996569397515;0.01400599782508595;0.7982884069773735;0.013413994933625986;0.7983804011209293
9.817048;1.0437846135195654;0.833325728740998;0.7983768595795051;-0.0015756211644132282;-0.0015095359974688725;1.0441354429587282;9.999998360050485;0.8335027712806141;0.014005996579892828;0.014005997805948169;0.7982883843078789;0.013413995006083175;0.7983803678122121
9.827048;1.0437844839592;0.8333257244308597;0.7983770402786309;-0.0015756211881370484;-0.0015095359725238388;1.0441353318386193;9.999998874405422;0.83350268169378;0.014005996590119961;0.014005997787365049;0.7982883551833159;0.013413995077738267;0.7983803333386106
9.837048;1.0437843535967435;0.8333257179851404;0.7983772308039151;-0.0015756212124751728;-0.0015095359479992397;1.0441352292934423;9.999999452547838;0.8335025985069342;0.014005996599965908;0.014005997769525196;0.7982883197119559;0.013413995148397776;0.7983802975799841
9.847048;1.0437842227092056;0.8333257094985439;0.7983774307731973;-0.0015756212374516334;-0.0015095359238864038;1.0441351354162314;10.000000091797082;0.833502521858556;0.014005996609337355;0.014005997752629664;0.7982882780088293;0.013413995217905737;0.7983802604775048
9.857048;1.0437840915153553;0.8333256990325038;0.7983776394876956;-0.001575621263080291;-0.0015095359001733072;1.0441350503257536;10.000000789484393;0.8335024520466873;0.014005996618182533;0.014005997736864846;0.7982882302150409;0.01341399528611271;0.7983802220060249
9.867048;1.043783960180373;0.8333256865941341;0.7983778560109915;-0.0015756212893531041;-0.0015095358768728796;1.0441349741808355;10.000001542514772;0.8335023894750099;0.014005996626484584;0.014005997722392945;0.79828817649141;0.013413995352882407;0.7983801821407256
9.877048;1.0437838287845675;0.8333256721397359;0.7983780792719687;-0.0015756213162202183;-0.0015095358540128305;1.0441349071656576;10.000002347391103;0.8335023345395433;0.014005996634253694;0.014005997709396341;0.79828811699575;0.01341399541810684;0.7983801408437655
9.887048;1.0437836973373085;0.833325655587771;0.7983783081369029;-0.001575621343581993;-0.001509535831595146;1.0441348494394695;10.00000320092272;0.8335022875699469;0.014005996641523908;0.01400599769811297;0.7982880518148393;0.013413995481687825;0.7983800981156395
9.897048;1.0437835657993002;0.8333256368308661;0.7983785414574858;-0.0015756213713012327;-0.0015095358095810133;1.0441348010748166;10.000004100503153;0.8335022488496828;0.014005996648343743;0.014005997688811146;0.7982879808999621;0.013413995543514435;0.798380054051028
9.907048;1.0437834340761996;0.8333256157362948;0.7983787780947751;-0.0015756213992298154;-0.001509535787911794;1.0441347619951071;10.000005043188343;0.833502218625378;0.014005996654772666;0.01400599768174629;0.7982879041012845;0.013413995603480553;0.7983800087841298
9.917048;1.0437833020426914;0.8333255921477954;0.7983790169217513;-0.0015756214272343323;-0.0015095357665439993;1.0441347319206846;10.000006025083376;0.8335021970343365;0.014005996660894336;0.014005997677155128;0.7982878212724446;0.01341399566152167;0.7983799624076078
9.927048;1.043783169594928;0.8333255659357349;0.7983792568102733;-0.0015756214552088295;-0.0015095357454742535;1.0441347103540872;10.000007041975378;0.8335021840329145;0.014005996666837236;0.014005997675267853;0.7982877323513324;0.01341399571761303;0.7983799150085787
9.937048;1.0437830366713188;0.8333255371040738;0.7983794966198512;-0.0015756214830734989;-0.0015095357247297155;1.0441346966063225;10.000008089953056;0.833502179436873;0.014005996672784415;0.0140059976762994;0.7982876373666217;0.013413995771736902;0.7983798667487714
9.947048;1.0437829032678012;0.8333255058755981;0.7983797352316987;-0.0015756215107552015;-0.0015095357043457178;1.0441346898483177;10.00000916566693;0.8335021830313334;0.01400599667896036;0.014005997680428792;0.7982875363914784;0.013413995823891531;0.7983798178854769
9.957048;1.0437827694335402;0.833325472685955;0.7983799716232899;-0.0015756215381600982;-0.0015095356843596822;1.044134689208862;10.000010266600743;0.8335021946453723;0.014005996685604047;0.014005997687793351;0.7982874295289676;0.013413995874141639;0.7983797687937563
9.967048;1.0437826352060366;0.8333254381283074;0.7983802049009148;-0.0015756215651700992;-0.001509535664802233;1.0441346938962364;10.000011391029812;0.8335022141504549;0.014005996692950986;0.014005997698501998;0.7982873169368431;0.013413995922631287;0.7983797199900609
9.977048;1.0437825005923669;0.8333254029019417;0.7983804342914349;-0.0015756215916745647;-0.001509535645686234;1.04413470323231;10.000012537971864;0.8335022414203441;0.01400599670123927;0.014005997712649543;0.7982871988095662;0.013413995969538942;0.7983796720752637
9.987048;1.0437823656245393;0.8333253677410672;0.798380659191401;-0.0015756216176100938;-0.0015095356270181312;1.0441347165893407;10.00001370721897;0.8335022763023634;0.014005996710719974;0.014005997730319767;0.7982870753481138;0.013413996015021834;0.7983796256534836
9.997048;1.0437822303539062;0.8333253333010231;0.7983808792317918;-0.001575621642974711;-0.0015095356088096793;1.0441347333514521;10.000014899012179;0.8335023185853934;0.014005996721642234;0.01400599775157087;0.7982869467861635;0.013413996059179123;0.7983795813111674
10.007048;1.043782094811061;0.8333253000540329;0.79838109424205;-0.0015756216678039477;-0.0015095355910611239;1.0441347529227423;10.000016113985135;0.8335023679642929;0.014005996734227907;0.014005997776411363;0.7982868134096147;0.013413996102045033;0.7983795396147361
10.017048;1.043781959034863;0.833325268288638;0.7983813041560699;-0.0015756216921312624;-0.0015095355737393343;1.044134774718849;10.000017353683269;0.8335024240358515;0.014005996748668115;0.014005997804800897;0.7982866755247431;0.01341399614361991;0.7983795010780587
10.027048;1.0437818231001867;0.8333252382085404;0.7983815089607773;-0.0015756217159708494;-0.0015095355567881395;1.044134798165772;10.00001862053737;0.8335024863279621;0.014005996765134178;0.01400599783667807;0.7982865334378786;0.013413996183905121;0.7983794661349027
10.037048;1.0437816870949446;0.8333252100258174;0.7983817086864038;-0.0015756217393155022;-0.0015095355401561726;1.044134822724075;10.000019917068359;0.8335025543447301;0.014005996783777936;0.014005997871984763;0.79828638748117;0.013413996222902909;0.7983794351436625
10.047048;1.043781551109248;0.8333251840034356;0.7983819033974858;-0.0015756217621241044;-0.001509535523804274;1.0441348478865553;10.000021245449744;0.8335026275827444;0.014005996804720611;0.014005997910685086;0.7982862380155639;0.013413996260609663;0.7983794083935357
10.057048;1.0437814152322298;0.833325160450155;0.7983820931987745;-0.0015756217843257026;-0.0015095355077090818;1.044134873140074;10.000022607624896;0.8335027055008882;0.014005996828038225;0.0140059979527749;0.7982860853379281;0.0134139962970203;0.7983793860972647
10.067048;1.0437812795175254;0.8333251396778475;0.7983822782409125;-0.0015756218058507847;-0.001509535491875455;1.044134897935815;10.000024005326182;0.8335027875065619;0.014005996853746391;0.01400599799825768;0.7982859295733238;0.013413996332114769;0.7983793683776332
10.077048;1.0437811439765312;0.8333251219719102;0.7983824586624598;-0.00157562182664221;-0.0015095354763256;1.0441349217412144;10.000025439806963;0.8335028729834547;0.014005996881789579;0.014005998047114759;0.7982857706948572;0.013413996365850264;0.7983793552631318
10.087048;1.0437810086572685;0.8333251076004875;0.7983826345382078;-0.0015756218466342691;-0.001509535461075531;1.044134944169319;10.000026911639146;0.8335029613397691;0.014005996912042845;0.014005998099321586;0.7982856086445091;0.013413996398188629;0.7983793467292152
10.097048;1.043780873764961;0.8333250968268008;0.7983828059410927;-0.0015756218657345272;-0.0015095354461268167;1.0441349650577794;10.000028420922845;0.8335030520640185;0.014005996944339526;0.01400599815488693;0.7982854434289819;0.013413996429110946;0.7983793427555997
10.107048;1.0437807397446273;0.8333250898823271;0.7983829730351796;-0.001575621883830656;-0.0015095354314694327;1.0441349844648982;10.000029967567652;0.8335031447613653;0.014005996978514939;0.01400599821385931;0.7982852751399813;0.013413996458602577;0.7983793433284311
10.117048;1.043780607258233;0.8333250869308516;0.7983831360705284;-0.001575621900823002;-0.0015095354171012294;1.0441350026330265;10.000031551162637;0.8335032391662528;0.014005997014437058;0.014005998276292324;0.7982851039542966;0.01341399648665762;0.7983793484181123
10.127048;1.043780477070083;0.8333250880741092;0.7983832953235563;-0.0015756219166554012;-0.0015095354030610336;1.0441350198974948;10.000033170607233;0.8335033351235294;0.014005997052018163;0.014005998342205372;0.7982849301916934;0.013413996513300257;0.7983793580084457
10.137048;1.0437803499296243;0.8333250933453217;0.798383451076162;-0.001575621931316661;-0.0015095353894405022;1.0441350365543978;10.000034823932864;0.8335034325347946;0.014005997091204406;0.014005998411571552;0.7982847543768622;0.013413996538582221;0.7983793721608277
10.147048;1.0437802264824263;0.8333251026610241;0.7983836036040208;-0.0015756219448281312;-0.0015095353763589143;1.044135052784959;10.00003650828496;0.8335035313165559;0.014005997131940832;0.014005998484312632;0.7982845771827729;0.01341399656256121;0.7983793910236711
10.157048;1.043780107200973;0.8333251158231847;0.7983837531263517;-0.0015756219572374008;-0.0015095353639271922;1.044135068702672;10.000038219696302;0.8335036313714465;0.01400599717413363;0.014005998560277061;0.7982843992854308;0.013413996585293117;0.7983794147598114
10.167048;1.0437799923724964;0.8333251325978457;0.798383899749805;-0.0015756219686100857;-0.0015095353522237079;1.0441350844590118;10.00003995303655;0.8335037325294479;0.01400599721764055;0.014005998639227761;0.7982842212692126;0.013413996606845353;0.7983794434855909
10.177048;1.0437798821333777;0.8333251527790059;0.7983840434770534;-0.0015756219790210634;-0.0015095353412818478;1.0441351002552532;10.000041702835338;0.8335038345040288;0.01400599726229563;0.014005998720865822;0.7982840436243117;0.01341399662730524;0.7983794772788034
10.187048;1.0437797765020553;0.8333251761545837;0.7983841842810824;-0.0015756219885624393;-0.0015095353310940703;1.044135116258548;10.000043464112078;0.8335039369493095;0.014005997307929726;0.014005998804872178;0.7982838667783432;0.013413996646767052;0.7983795161934205
10.197048;1.0437796754175783;0.8333252023992032;0.7983843221432704;-0.0015756219973613143;-0.001509535321637877;1.044135132576507;10.000045231893182;0.8335040395564818;0.01400599735436539;0.014005998890940192;0.7982836910971144;0.013413996665315285;0.7983795602422186
10.207048;1.0437795787571131;0.8333252310635089;0.7983844570065886;-0.0015756220055783063;-0.0015095353129056593;1.0441351493231619;10.000046999996098;0.8335041420835604;0.014005997401415572;0.014005998978791498;0.7982835168195672;0.013413996683027408;0.7983796093698775
10.217048;1.0437794863281649;0.8333252617344011;0.7983845886980534;-0.0015756220133885859;-0.0015095353049116608;1.0441351666826895;10.000048760735204;0.8335042443704384;0.01400599744889466;0.014005999068176594;0.7982833439884932;0.013413996699990103;0.7983796634424611
10.227048;1.0437793978726513;0.833325294175328;0.7983847169134307;-0.0015756220209699398;-0.0015095352976799137;1.0441351849009677;10.000050506118422;0.8335043463917094;0.014005997496623386;0.01400599915886485;0.7982831724754452;0.013413996716311171;0.7983797222779193
10.237048;1.043779313034391;0.833325328302235;0.7983848413107792;-0.0015756220284940579;-0.0015095352912373639;1.0441352041973695;10.000052229268926;0.8335044482611632;0.014005997544427775;0.014005999250622425;0.798283002084437;0.01341399673212989;0.7983797857099885
10.247048;1.043779231292981;0.8333253640901951;0.7983849616186002;-0.001575622036108408;-0.00150953528561011;1.044135224637336;10.000053924715518;0.8335045501334672;0.014005997592138528;0.014005999343184134;0.7982828326656402;0.013413996747625367;0.7983798536607386
10.257048;1.043779151952665;0.8333254015352026;0.7983850776735985;-0.0015756220439148158;-0.0015095352808058014;1.0441352460296138;10.000055587806365;0.8335046521093762;0.014005997639584974;0.01400599943624859;0.7982826642082455;0.013413996763012888;0.7983799261873578
10.267048;1.043779074200581;0.8333254406708432;0.7983851894177335;-0.0015756220519668378;-0.0015095352767881753;1.0441352679302218;10.000057214252827;0.8335047542214981;0.014005997686576427;0.014005999529496889;0.7982824968521892;0.013413996778533777;0.7983800034364943
10.277048;1.0437789971808258;0.8333254815630542;0.7983852968774771;-0.001575622060298135;-0.0015095352734646379;1.0441352897644136;10.000058800075383;0.8335048564194735;0.01400599773288478;0.014005999622610255;0.798282330796779;0.013413996794448465;0.7983800855305715
10.287048;1.043778920049421;0.8333255242425008;0.7983854001186328;-0.0015756220689534957;-0.0015095352707024114;1.0441353109363802;10.00006034144721;0.8335049585321676;0.014005997778255385;0.014005999715290967;0.7982821662058974;0.013413996811025205;0.7983801725219264
10.297048;1.0437788420105447;0.833325568637851;0.7983854991767618;-0.0015756220779972554;-0.0015095352683652966;1.044135330832404;10.000061834502072;0.8335050602605882;0.01400599782244067;0.0140059998072823;0.7982820031587956;0.013413996828522127;0.7983802644501294
10.307048;1.0437787623026284;0.8333256146058435;0.7983855940055399;-0.0015756220875033373;-0.0015095352663372294;1.044135348846696;10.000063275239796;0.8335051611898113;0.014005997865218089;0.014005999898373605;0.7982818416278684;0.01341399684718573;0.7983803614003301
10.317048;1.0437786801503632;0.8333256620168213;0.7983856845152544;-0.0015756220975368022;-0.0015095352645147903;1.0441353645096514;10.000064658977067;0.8335052608404387;0.014005997906386652;0.014005999988404691;0.7982816815273549;0.013413996867253355;0.7983804634973994
10.327048;1.0437785947673612;0.833325710760625;0.7983857706481499;-0.0015756221081477267;-0.0015095352627829445;1.0441353775385829;10.000065979975302;0.8335053587719455;0.0140059979457771;0.014006000077271917;0.7982815228108197;0.013413996888921805;0.7983805708655748
10.337048;1.0437785053599322;0.8333257607006117;0.7983858523851509;-0.0015756221193846016;-0.0015095352609878659;1.0441353877820927;10.0000672323596;0.8335054546492192;0.014005997983278043;0.01400600016491463;0.798281365496081;0.013413996912309354;0.7983806835958411
10.347048;1.0437784111088002;0.8333258117097734;0.7983859297564715;-0.0015756221313109927;-0.0015095352589235055;1.044135395202981;10.00006841165478;0.8335055482336776;0.014005998018847134;0.01400600025128176;0.7982812095977099;0.013413996937443459;0.7983808017232726
10.357048;1.0437783112507553;0.8333258637582813;0.7983860029135053;-0.0015756221440216256;-0.0015095352563535508;1.0441353998581404;10.000069515479865;0.833505639340125;0.014005998052503365;0.014006000336312973;0.7982810550680913;0.013413996964267648;0.7983809252115422
10.367048;1.0437782052191407;0.8333259169414361;0.7983860721331586;-0.0015756221576515661;-0.0015095352530461149;1.044135401847121;10.000070542835351;0.833505727790206;0.014005998084317246;0.014006000419947614;0.7982809018370489;0.013413996992681707;0.7983810539469995
