time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.377048;1.0437780926860334;0.8333259714443866;0.7983861377005566;-0.0015756221723660193;-0.001509535248780319;1.0441354012959128;10.000071493086693;0.8335058134135843;0.014005998114398295;0.014006000502123153;0.7982807499054535;0.013413997022595173;0.7983811877338785
10.387048;1.0437779735030055;0.8333260274728418;0.7983861997790799;-0.0015756221883319417;-0.0015095352433450995;1.0441353983394623;10.000072366313184;0.8335058960999709;0.01400599814286189;0.014006000582752635;0.7982805993594059;0.01341399705393411;0.798381326300127
10.397048;1.0437778476392268;0.8333260851647076;0.7983862583553551;-0.001575622205684208;-0.0015095352365632915;1.0441353930672603;10.000073164604503;0.8335059757920782;0.014005998169783382;0.014006000661717975;0.7982804503115148;0.013413997086609274;0.7983814693227257
10.407048;1.043777715127671;0.8333261445225298;0.7983863132706244;-0.0015756222245170805;-0.0015095352283152187;1.044135385483026;10.000073892394502;0.8335060524065215;0.014005998195181366;0.014006000738879715;0.7982803028856991;0.013413997120498362;0.7983816164656684
10.417048;1.0437775759854186;0.833326205400008;0.798386364307604;-0.0015756222449095;-0.001509535218537641;1.0441353755334737;10.000074555039125;0.833506125816494;0.014005998219038775;0.014006000814082917;0.7982801572435234;0.013413997155456943;0.7983817674037945
10.427048;1.043777430191572;0.8333262675446219;0.7983864112562306;-0.0015756222669429467;-0.0015095352072144648;1.044135363157555;10.00007515683672;0.8335061959376628;0.014005998241322596;0.014006000887167244;0.7982800135759988;0.013413997191337762;0.7983819217896228
10.437048;1.0437772777612484;0.8333263306691934;0.798386453895236;-0.0015756222906926718;-0.0015095351943663386;1.044135348283072;10.000075700657261;0.8335062628300242;0.014005998261978347;0.014006000957983092;0.7982798720656237;0.013413997227997744;0.7983820791905205
10.447048;1.0437771188063776;0.8333263945091646;0.7983864919293454;-0.0015756223162265678;-0.00150953518003147;1.0441353308681816;10.000076189125968;0.8335063267352518;0.014005998280919202;0.014006001026399949;0.7982797328370994;0.013413997265287237;0.7983822390644656
10.457048;1.0437769535415096;0.8333264588610019;0.7983865249897028;-0.0015756223436245997;-0.001509535164249926;1.0441353110445046;10.000076625050262;0.8335063880211019;0.014005998298044083;0.014006001092296761;0.7982795959029155;0.013413997303031337;0.7983824007934435
10.467048;1.0437767822655468;0.833326523634594;0.7983865527238875;-0.0015756223729853057;-0.001509535147067633;1.04413528917564;10.000077010941785;0.8335064470758985;0.014005998313272126;0.014006001155539611;0.798279461169818;0.013413997341020193;0.7983825637459624
10.477048;1.0437766053300506;0.8333265888985751;0.7983865748701624;-0.0015756224044076717;-0.001509535128544973;1.0441352657292577;10.000077349263185;0.8335065042467089;0.014005998326551002;0.014006001215966693;0.7982793285049506;0.013413997379018805;0.7983827272976831
10.487048;1.0437764231075377;0.8333266548612575;0.7983865912510466;-0.0015756224379882288;-0.0015095351087528;1.0441352411289264;10.000077642881855;0.8335065598514927;0.014005998337846855;0.014006001273378301;0.7982791977740457;0.013413997416794146;0.7983828908127443
10.497048;1.0437762359484346;0.83332672180113;0.7983866017543559;-0.0015756224738585694;-0.0015095350877640749;1.0441352157457584;10.00007789446762;0.8335066141961389;0.014005998347151395;0.014006001327529228;0.7982790688515258;0.013413997454141959;0.7983830536807732
10.507048;1.043776044133756;0.8333267900025234;0.7983866063385904;-0.0015756225122128388;-0.0015095350656534085;1.0441351899552023;10.000078105713346;0.8335066675475844;0.014005998354511615;0.014006001378146725;0.7982789416536247;0.013413997490889024;0.7983832153488094
10.517048;1.043775847873247;0.8333268597150221;0.7983866050051034;-0.0015756225532866167;-0.0015095350425106866;1.0441351640830001;10.000078277279453;0.8335067201131655;0.014005998360045761;0.014006001424969494;0.7982788161933392;0.01341399752688077;0.7983833752203938
10.527048;1.043775647343195;0.8333269311340951;0.7983865977443263;-0.00157562259733013;-0.0015095350184525698;1.044135138269368;10.000078408744628;0.8335067720845029;0.014005998363924112;0.014006001467779526;0.798278692625726;0.01341399756198524;0.7983835325137707
10.537048;1.0437754427058912;0.8333270043829368;0.7983865845351822;-0.001575622644600825;-0.0015095349936103768;1.0441351124389737;10.000078498368783;0.8335068237049726;0.014005998366343208;0.014006001506410067;0.7982785712358533;0.013413997596107315;0.79838368624049
10.547048;1.0437752341103486;0.8333270794596425;0.7983865653869467;-0.0015756226953557615;-0.0015095349681138416;1.0441350864328982;10.000078543144012;0.83350687527309;0.014005998367491997;0.014006001540737943;0.7982784523540881;0.013413997629191937;0.7983838353256677
10.557048;1.0437750217259292;0.8333271561703262;0.7983865403590035;-0.0015756227498389156;-0.0015095349420891234;1.0441350602180721;10.000078538870664;0.8335069270798049;0.014005998367508408;0.014006001570691994;0.7982783362885226;0.013413997661216936;0.7983839787610894
10.567048;1.043774805794129;0.8333272341321044;0.7983865095474305;-0.0015756228082642603;-0.0015095349156543944;1.0441350340267634;10.000078480326566;0.8335069793541279;0.01400599836647305;0.01400600159626212;0.7982782233228178;0.01341399769217763;0.7983841156748139
10.577048;1.043774586636936;0.8333273128687906;0.7983864730639783;-0.001575622870798656;-0.0015095348889135564;1.0441350083132466;10.000078362259458;0.8335070322617955;0.014005998364434006;0.014006001617475066;0.7982781136890336;0.013413997722060323;0.7983842453396138
10.587048;1.0437743645756903;0.8333273918926932;0.7983864310450961;-0.0015756229375500468;-0.0015095348619600611;1.044134983606966;10.000078180943332;0.8335070859330286;0.014005998361419367;0.014006001634365649;0.7982780075154936;0.013413997750824448;0.7983843671799506
10.597048;1.0437741398006535;0.8333274706974407;0.7983863836746414;-0.0015756230085732274;-0.0015095348348866343;1.0441349604163142;10.000077935125015;0.8335071404600665;0.014005998357444378;0.014006001646960912;0.7982779048378466;0.013413997778412718;0.7983844807524118
10.607048;1.0437739123922065;0.833327548741372;0.7983863311778102;-0.0015756230839160553;-0.001509534807803732;1.0441349392200965;10.000077625507927;0.8335071958490039;0.01400599835253037;0.014006001655271508;0.7982778056358308;0.013413997804772105;0.79838458569211
10.617048;1.0437736825218507;0.8333276254983583;0.7983862738119049;-0.0015756231636634306;-0.001509534780855864;1.0441349204795114;10.000077253026982;0.8335072519806267;0.014005998346719107;0.014006001659306289;0.7982777098447812;0.013413997829877337;0.7983846816665923
10.627048;1.0437734505745417;0.8333277005366001;0.7983862118766101;-0.0015756232479179223;-0.0015095347542102818;1.0441349046391475;10.000076817482462;0.8335073086563924;0.01400599834006129;0.014006001659087232;0.7982776173980216;0.013413997853756464;0.7983847683531057
10.637048;1.0437732171162484;0.8333277735641585;0.7983861457172502;-0.0015756233367609051;-0.0015095347280352884;1.0441348921391462;10.000076317732733;0.8335073657181845;0.014005998332596166;0.014006001654631024;0.7982775282996893;0.013413997876498758;0.7983848454230481
10.647048;1.0437729828067128;0.833327844435518;0.7983860756903699;-0.0015756234302455971;-0.0015095347025025827;1.0441348834067556;10.000075752686161;0.833507423116716;0.014005998324353406;0.01400600164593007;0.7982774426274988;0.013413997898242104;0.7983849125335517
10.657048;1.0437727482931856;0.8333279131195209;0.7983860021042792;-0.0015756235283910394;-0.0015095346777939196;1.0441348788093507;10.000075121865484;0.83350748088481;0.014005998315367583;0.014006001632956466;0.7982773604595667;0.013413997919151318;0.7983849693452727
10.667048;1.043772514143195;0.8333279796422522;0.7983859251900821;-0.0015756236311601415;-0.0015095346540792414;1.0441348786008293;10.000074425748087;0.8335075390763983;0.014005998305686055;0.014006001615664813;0.7982772818101708;0.013413997939392982;0.7983850155865885
10.677048;1.043772280837631;0.8333280440814251;0.798385845121743;-0.0015756237384502924;-0.0015095346314926903;1.044134882891649;10.00007366645832;0.8335075976864392;0.0140059982953744;0.014006001593999104;0.7982772066180049;0.013413997959113874;0.7983850511560315
10.687048;1.0437720487606534;0.8333281066031946;0.7983857620580083;-0.0015756238501079087;-0.001509534610138655;1.0441348916731914;10.000072848128413;0.8335076565835797;0.014005998284513271;0.014006001567918588;0.7982771347996419;0.013413997978439065;0.7983850761556756
10.697048;1.0437718181885274;0.833328167421547;0.7983856761628484;-0.0015756239659527483;-0.0015095345901083672;1.0441349048717137;10.000071976149433;0.8335077155422311;0.014005998273173665;0.014006001537423991;0.7982770663132575;0.013413997997493245;0.7983850907961466
10.707048;1.0437715893287103;0.8333282266778522;0.7983855875939596;-0.0015756240857980695;-0.001509534571490659;1.0441349223875958;10.000071055809043;0.8335077743570946;0.01400599826139569;0.01400600150257548;0.798277001134793;0.013413998016421722;0.798385095309096
10.717048;1.043771362369674;0.8333282843516542;0.798385496511801;-0.001575624209463321;-0.0015095345543808363;1.0441349441120158;10.000070091393132;0.8335078329014387;0.014005998249200026;0.01400600146349846;0.7982769391784893;0.0134139980353941;0.7983850899352576
10.727048;1.04377113750352;0.8333283402473686;0.7983854031008031;-0.0015756243367762133;-0.0015095345388822876;1.0441349699127742;10.000069086277808;0.8335078910961192;0.014005998236601563;0.01400600142037193;0.7982768802720314;0.013413998054587952;0.7983850748821731
10.737048;1.0437709149602825;0.8333283940329037;0.7983853075665182;-0.0015756244675545995;-0.0015095345250945441;1.044134999601193;10.000068043246008;0.8335079488802501;0.014005998223591432;0.014006001373428435;0.7982768241825169;0.013413998074156153;0.7983850502548011
10.747048;1.0437706950240184;0.8333284453010271;0.7983852101706007;-0.0015756246015766733;-0.001509534513084415;1.0441350329441634;10.000066964359707;0.8335080061946597;0.014005998210119143;0.014006001322968429;0.7982767706621109;0.013413998094199688;0.798385016053122
10.757048;1.0437704779938244;0.8333284936264729;0.7983851113073909;-0.0015756247385662967;-0.0015095345028701885;1.0441350697770118;10.000065850900443;0.8335080629537348;0.014005998196108482;0.014006001269336887;0.7982767195179179;0.013413998114770348;0.7983849722354687
10.767048;1.0437702641518263;0.8333285386122333;0.7983850115060233;-0.0015756248781998601;-0.001509534494456022;1.0441351101228507;10.000064703638143;0.8335081190524458;0.01400599818148318;0.014006001212862773;0.7982766706460153;0.013413998135901158;0.7983849188464162
10.777048;1.0437700537631962;0.8333285799145118;0.798384911338714;-0.0015756250201230126;-0.0015095344878753474;1.0441351541873438;10.000063523302494;0.8335081744353475;0.014005998166170139;0.014006001153824298;0.798276624025434;0.013413998157639388;0.7983848561533081
10.787048;1.0437698470584897;0.8333286172146528;0.7983848113463637;-0.001575625163967186;-0.001509534483188626;1.044135202265278;10.000062311269888;0.8335082291543351;0.014005998150095098;0.014006001092457483;0.7982765797091589;0.013413998180061254;0.798384784643869
10.797048;1.0437696441902657;0.8333286501761222;0.7983847120341299;-0.0015756253093549089;-0.0015095344804606193;1.044135254625869;10.000061070205572;0.833508283352653;0.014005998133196614;0.014006001028978315;0.7982765377562607;0.013413998203255782;0.7983847049020842
10.807048;1.043769445228488;0.8333286784545356;0.7983846138931477;-0.0015756254558966175;-0.0015095344797564315;1.0441353114151468;10.000059804192569;0.833508337232842;0.0140059981154384;0.014006000963596534;0.7982764981327578;0.013413998227288813;0.7983846174943585
10.817048;1.0437692502402662;0.8333287017207262;0.7983845174160386;-0.0015756256031863676;-0.001509534481136712;1.044135372628725;10.000058518418026;0.8335083910507048;0.0140059980968052;0.01400600089650398;0.7982764606891293;0.013413998252196233;0.798384522915222
10.827048;1.0437690593984184;0.833328719661574;0.798384423097345;-0.0015756257507952235;-0.0015095344846343677;1.0441354381546673;10.0000572188609;0.8335084450859966;0.014005998077299901;0.014006000827846457;0.7982764252175251;0.013413998278023727;0.798384421594363
10.837048;1.0437688729914163;0.8333287320080008;0.7983843314005391;-0.0015756258982828788;-0.0015095344902432898;1.0441355078414651;10.000055911822948;0.833508499563636;0.014005998056942819;0.014006000757721473;0.7982763915487725;0.013413998304855547;0.7983843139379895
10.847048;1.0437686913165722;0.8333287385750967;0.7983842427037219;-0.001575626045239189;-0.0015095344979361247;1.0441355815357403;10.000054603368156;0.8335085545878707;0.014005998035774887;0.014006000686213152;0.7982763596177749;0.013413998332780034;0.7983842003555983
10.857048;1.043768514621746;0.8333287392755349;0.7983841572719987;-0.001575626191315018;-0.0015095345076813638;1.044135659084241;10.00005329913227;0.8335086101724551;0.014005998013865078;0.01400600061343393;0.7982763294360796;0.0134139983618306;0.7983840812537284
10.867048;1.0437683431744689;0.8333287341453207;0.7983840752829301;-0.001575626336214015;-0.001509534519429865;1.0441357403311362;10.000052003854588;0.8335086663127018;0.014005997991300121;0.014006000539549443;0.7982763010535686;0.013413998391979673;0.7983839570047794
10.877048;1.0437681773381593;0.8333287233656025;0.7983839968999531;-0.0015756264796660117;-0.0015095345330990986;1.0441358251063086;10.00005072037152;0.8335087229769842;0.014005997968150856;0.014006000464777724;0.7982762745432479;0.013413998423175283;0.798383827900457
10.887048;1.043768017574074;0.8333287072081608;0.7983839223458461;-0.0015756266214073534;-0.0015095345485863995;1.0441359132058778;10.00004944934172;0.8335087800508184;0.014005997944443481;0.014006000389358262;0.7982762499383431;0.013413998455358112;0.7983836941290667
10.897048;1.0437678643773083;0.8333286859409924;0.7983838519130068;-0.0015756267611801798;-0.0015095345657754452;1.0441360043762358;10.000048189841518;0.8335088373510215;0.014005997920165167;0.014006000313510217;0.798276227170103;0.013413998488462878;0.798383555835802
10.907048;1.0437677181535125;0.8333286598103598;0.7983837859247722;-0.0015756268987416075;-0.00150953458451868;1.044136098288618;10.000046939813599;0.8335088946980829;0.014005997895289533;0.014006000237411399;0.7982762060838425;0.01341399852243445;0.7983834132127801
10.917048;1.0437675791253318;0.833328629134617;0.7983837246933212;-0.0015756270338595888;-0.0015095346046197675;1.0441361945079082;10.000045696161308;0.8335089519478907;0.01400599786979155;0.014006000161205904;0.7982761864963764;0.013413998557248393;0.7983832665049403
10.927048;1.043767447381387;0.8333285943871191;0.7983836684832659;-0.0015756271663005955;-0.0015095346258290215;1.0441362925039719;10.000044454859433;0.833509008987113;0.014005997843654886;0.014006000085034883;0.7982761682140679;0.013413998592913022;0.7983831159713262
10.937048;1.0437673229859357;0.8333285561667757;0.7983836174771246;-0.0015756272958292446;-0.001509534647871398;1.0441363916907898;10.000043211459598;0.8335090657474563;0.014005997816887916;0.014006000009061758;0.7982761509785383;0.013413998629450866;0.7983829618844074
10.947048;1.0437672060083325;0.8333285151388922;0.7983835717489817;-0.0015756274222208774;-0.0015095346704998049;1.044136491429505;10.000041961410616;0.8335091222098658;0.014005997789547777;0.014005999933453365;0.7982761344173356;0.013413998666886522;0.7983828045156914
10.957048;1.043767096492923;0.8333284720044035;0.7983835312799772;-0.001575627545277357;-0.0015095346935287892;1.0441365910128007;10.000040699668293;0.833509178392636;0.014005997761750613;0.014005999858354917;0.7982761180784961;0.013413998705256492;0.7983826440630375
10.967048;1.0437669944353434;0.8333284274607741;0.7983834960201845;-0.0015756276648271324;-0.0015095347168265945;1.044136689635147;10.000039420784656;0.8335092343756513;0.014005997733655899;0.014005999783910258;0.798276101478274;0.01341399874461221;0.7983824805996315
10.977048;1.043766899791178;0.8333283821982528;0.7983834659532987;-0.001575627780706593;-0.0015095347402959243;1.0441367863554705;10.000038120102026;0.8335092903301777;0.014005997705430432;0.014005999710286232;0.7982760841007756;0.013413998785006197;0.7983823141127117
10.987048;1.0437668125182327;0.8333283369596227;0.7983834411195305;-0.0015756278927511558;-0.0015095347638880284;1.0441368801905704;10.000036795058142;0.8335093464767832;0.014005997677206075;0.014005999637672604;0.7982760654168949;0.013413998826486206;0.798382144589367
10.997048;1.0437667326452715;0.833328292570185;0.7983834215820602;-0.0015756280008060856;-0.001509534787617868;1.0441369703496657;10.000035445529;0.8335094029973629;0.01400599764906459;0.014005999566288212;0.798276044912751;0.013413998869089902;0.798381972084518
11.007048;1.043766660358427;0.8333282498865343;0.798383407366996;-0.001575628104730366;-0.0015095348115280094;1.0441370563597805;10.000034072955735;0.8335094599750821;0.014005997621056525;0.014005999496397718;0.7982760220814087;0.013413998912827069;0.7983817967257217
11.017048;1.0437665960133142;0.8333282097263127;0.7983833984075752;-0.0015756282043839043;-0.001509534835638804;1.044137137975913;10.000032679146262;0.8335095173704877;0.014005997593221202;0.014005999428307303;0.7982759964657783;0.013413998957672934;0.7983816186405168
11.027048;1.0437665400466547;0.8333281728269413;0.7983833945185217;-0.0015756282996321695;-0.0015095348599355194;1.0441372150391153;10.000031265666395;0.8335095750408416;0.014005997565586552;0.014005999362319185;0.7982759677466359;0.013413999003575712;0.7983814378989191
11.037048;1.0437664929346646;0.8333281398151002;0.7983833954288154;-0.0015756283903810829;-0.0015095348843884133;1.0441372874289057;10.000029833788158;0.8335096328230147;0.01400599753815734;0.01400599929867964;0.7982759357359076;0.013413999050455547;0.7983812545564863
11.047048;1.0437664552120498;0.8333281111753998;0.79838340085968;-0.0015756284766007063;-0.001509534908980039;1.0441373550961754;10.00002838438439;0.8335096906367342;0.014005997510917547;0.014005999237570411;0.7982759002883613;0.013413999098189425;0.7983810687322175
11.057048;1.0437664273865055;0.8333280872327757;0.7983834105768918;-0.0015756285583149378;-0.0015095349337125828;1.04413741806955;10.000026917503698;0.8335097485282289;0.014005997483846311;0.01400599917915697;0.798275861225864;0.013413999146594925;0.7983808806415568
11.067048;1.0437664097694788;0.8333280681461933;0.7983834243561686;-0.0015756286355718672;-0.0015095349585898458;1.0441374764109725;10.000025432252965;0.8335098066330793;0.014005997456932678;0.014005999123654985;0.7982758183015457;0.013413999195445328;0.7983806905738456
11.077048;1.043766402416231;0.8333280539222745;0.7983834419036876;-0.0015756287084096132;-0.0015095349835940034;1.0441375301864952;10.000023927240212;0.833509865119219;0.014005997430190792;0.014005999071341993;0.7982757712057101;0.013413999244522344;0.7983804988353751
11.087048;1.043766405197359;0.8333280444848697;0.79838346283587;-0.0015756287768426116;-0.001509535008674637;1.044137579467135;10.000022400874927;0.8335099241709215;0.014005997403662375;0.014005999022512107;0.7982757195806218;0.013413999293659766;0.7983803057186264
11.097048;1.0437664178767925;0.8333280397618438;0.7983834867267852;-0.0015756288408809223;-0.0015095350337633387;1.0441376243468432;10.00002085131613;0.8335099840067194;0.014005997377408659;0.014005998977427193;0.7982756630465032;0.013413999342751148;0.7983801115278286
11.107048;1.0437664401392153;0.8333280397134393;0.7983835131421447;-0.0015756289005566255;-0.0015095350588123296;1.0441376650182514;10.000019276353495;0.8335100448652082;0.014005997351510558;0.014005998936288419;0.7982756012672191;0.01341399939173333;0.7983799166120263
11.117048;1.043766471620652;0.8333280443250858;0.798383541670236;-0.0015756289559355093;-0.0015095350838268472;1.0441377018613827;10.000017673304027;0.833510106944242;0.014005997326059784;0.014005998899239841;0.7982755340078576;0.013413999440569108;0.7983797213580851
11.127048;1.0437665119769544;0.833328053602793;0.798383571990652;-0.0015756290071087212;-0.001509535108864799;1.0441377354014805;10.0000160392613;0.8335101703780546;0.0140059973011437;0.014005998866399852;0.7982754611421029;0.01341399948924015;0.7983795261664014
11.137048;1.0437665608759346;0.8333280675593878;0.7983836038960428;-0.001575629054162735;-0.0015095351340167543;1.0441377661764124;10.000014371544303;0.8335102352684207;0.014005997276843358;0.01400599883789351;0.7982753826385459;0.013413999537724893;0.7983793314417773
11.147048;1.0437666178826663;0.8333280862064684;0.7983836372218953;-0.001575629097143593;-0.0015095351593920952;1.0441377946793906;10.000012667558503;0.8335103016918516;0.014005997253220784;0.014005998813851563;0.798275298534601;0.01341399958596399;0.7983791376057386
11.157048;1.0437666824038234;0.8333281095635018;0.7983836717953017;-0.0015756291360454944;-0.00150953518510329;1.0441378214120425;10.000010924511612;0.8335103696801992;0.014005997230306643;0.014005998794365614;0.7982752088617835;0.013413999633859794;0.7983789451268144
11.167048;1.0437667537592623;0.8333281376555348;0.7983837074480072;-0.0015756291708387698;-0.0015095352112412112;1.0441378469553566;10.000009140061051;0.833510439229038;0.014005997208128887;0.014005998779452066;0.7982751135787808;0.013413999681299965;0.7983787545317982
11.177048;1.0437668312919846;0.8333281705028265;0.7983837440136867;-0.0015756292015024053;-0.0015095352378470123;1.044137871946313;10.000007313339895;0.8335105103226351;0.014005997186747528;0.014005998769066361;0.7982750126179423;0.013413999728154057;0.7983785663856371
11.187048;1.043766914403082;0.8333282081252333;0.7983837813071;-0.0015756292280188378;-0.001509535264876511;1.0441378970105484;10.00000544531505;0.8335105829053229;0.014005997166246209;0.014005998763127157;0.7982749059781088;0.013413999774249572;0.7983783812661862
11.197048;1.0437670025086943;0.8333282505501759;0.7983838191206101;-0.0015756292503602682;-0.001509535292188278;1.0441379227978131;10.000003538623682;0.833510656802502;0.014005997146706323;0.014005998761516671;0.7982747937449234;0.013413999819367065;0.7983781997216547
11.207048;1.0437670950201585;0.8333282978223968;0.7983838571932684;-0.001575629268505424;-0.0015095353195853207;1.0441379500392942;10.000001596840637;0.8335107317021003;0.014005997128209558;0.01400599876407782;0.7982746760489038;0.013413999863258736;0.7983780222074588
11.217048;1.04376719133913;0.8333283500142451;0.7983838951645791;-0.0015756292824632547;-0.0015095353468683142;1.0441379794537569;9.999999623209979;0.8335108072252847;0.014005997110861755;0.014005998770622387;0.7982745530167542;0.013413999905674575;0.7983778490582424
11.227048;1.0437672908263063;0.8333284072042794;0.7983839325952249;-0.0015756292922729774;-0.0015095353738531197;1.0441380115713805;9.999997620118988;0.8335108830009026;0.014005997094800712;0.014005998780945841;0.7982744247803262;0.01341399994638168;0.7983776805182423
11.237048;1.0437673927880895;0.8333284694280325;0.7983839690359873;-0.0015756292979852812;-0.00150953540036767;1.0441380466729564;9.999995589598251;0.8335109586948477;0.01400599708017213;0.01400599879483904;0.7982742915330782;0.013413999985167138;0.7983775167781298
11.247048;1.0437674964960424;0.8333285366496889;0.7983840040630392;-0.001575629299648791;-0.0015095354262656929;1.0441380848986437;9.999993533707132;0.8335110340150356;0.014005997067097202;0.014005998812092793;0.7982741535149557;0.013414000021839501;0.7983773579927723
11.257048;1.0437676012248502;0.8333286087736911;0.7983840372707786;-0.0015756292973107188;-0.0015095354514453713;1.0441381263615843;9.99999145472811;0.8335111087604383;0.014005997055671501;0.014005998832507534;0.7982740109019648;0.013414000056239335;0.7983772043092912
11.267048;1.0437677062725164;0.8333286856677674;0.798384068271808;-0.0015756292910256283;-0.0015095354758383904;1.0441381711142252;9.999989355647475;0.8335111829174067;0.014005997045989309;0.01400599885592079;0.7982738637334463;0.013414000088245044;0.7983770558777101
11.277048;1.0437678109177488;0.8333287671654268;0.7983840967183223;-0.0015756292808681534;-0.0015095354993913427;1.0441382190896846;9.999987240417738;0.833511256679639;0.014005997038152116;0.014005998882243829;0.7982737119356365;0.013414000117780699;0.798376912817313
11.287048;1.0437679143692116;0.8333288530473714;0.7983841223179418;-0.0015756292669331907;-0.0015095355220548685;1.044138270165793;9.99998511352063;0.8335113303613801;0.014005997032260055;0.014005998911462229;0.7982735553452442;0.013414000144825654;0.7983767752374086
11.297048;1.043768015793976;0.8333289430129517;0.7983841448419491;-0.0015756292493207444;-0.001509535543760059;1.0441383242079036;9.999982979453684;0.833511404324973;0.014005997028404955;0.014005998943579418;0.7982733937091407;0.01341400016940549;0.7983766433156096
11.307048;1.0437681144014836;0.8333290366527789;0.7983841641513856;-0.0015756292281248455;-0.0015095355644138627;1.0441383809872964;9.99998084298064;0.8335114789569463;0.014005997026659039;0.014005998978560417;0.7982732267209621;0.013414000191578651;0.7983765172588623
11.317048;1.043768209496864;0.8333291334448116;0.7983841802525689;-0.0015756292034345156;-0.0015095355839265154;1.0441384401536458;9.99997870970475;0.8335115546414285;0.014005997027056604;0.014005999016320634;0.798273054088921;0.01341400021142335;0.7983763971875507
11.327048;1.0437683004705955;0.8333292327874959;0.7983841933318974;-0.0015756291753463915;-0.0015095356022108443;1.04413850133981;9.999976586147435;0.8335116317475184;0.014005997029582905;0.014005999056738175;0.7982728756016895;0.01341400022901456;0.7983762831788151
11.337048;1.043768386762607;0.8333293340646367;0.798384203727454;-0.0015756291439760677;-0.001509535619149323;1.0441385642615681;9.999974479522024;0.8335117106601531;0.014005997034192787;0.014005999099663751;0.7982726911646625;0.01341400024442353;0.7983761754338179
11.347048;1.0437684678306982;0.8333294367296312;0.7983842118858455;-0.001575629109447986;-0.0015095356345867972;1.04413862873572;9.999972397448866;0.8335117918134198;0.014005997040857655;0.0140059991449241;0.7982725007914001;0.013414000257732721;0.7983760743448718
11.357048;1.0437685431078172;0.8333295403834465;0.7983842183067507;-0.0015756290718752356;-0.0015095356483586233;1.0441386946646027;9.999970347593543;0.8335118756602143;0.014005997049592192;0.014005999192318956;0.7982723045852247;0.013414000269020674;0.7983759804299084
11.367048;1.0437686119740974;0.8333296448077145;0.7983842234437121;-0.0015756290313579634;-0.0015095356603295866;1.0441387619958522;9.999968336990054;0.8335119625806892;0.014005997060442;0.014005999241615915;0.7982721027367268;0.01341400027833903;0.798375894254036
11.377048;1.0437686737737244;0.8333297499451334;0.7983842276461;-0.0015756289880032332;-0.001509535670429004;1.0441388306393997;9.999966370878285;0.8335120528122308;0.014005997073469948;0.014005999292553428;0.798271895487303;0.013414000285715212;0.798375816390551
11.387048;1.0437687278308143;0.833329855833804;0.7983842312022978;-0.001575628941950401;-0.0015095356786585415;1.0441389004295805;9.999964452141288;0.8335121464619953;0.014005997088753448;0.014005999344860458;0.7982716830788381;0.01341400029116837;0.7983757473852836
11.397048;1.043768773469943;0.8333299625006202;0.7983842344038392;-0.0015756288933826855;-0.001509535685066689;1.04413897114105;9.999962582026626;0.8335122435775185;0.014005997106372826;0.014005999398284478;0.7982714658053726;0.013414000294714687;0.7983756877212369
11.407048;1.0437688101074265;0.8333300698827091;0.798384237548695;-0.0015756288425116346;-0.0015095356897181823;1.0441390425028492;9.999960761151122;0.8335123442241328;0.014005997126397676;0.014005999452599598;0.7982712440965125;0.01341400029634992;0.7983756377954864
11.417048;1.0437688373631913;0.833330177841986;0.7983842409104155;-0.001575628789552752;-0.0015095356926715358;1.0441391142650431;9.999958989664037;0.8335124485354121;0.014005997148888812;0.01400599950759287;0.7982710184814688;0.013414000296040483;0.7983755978631794
11.427048;1.0437688550852906;0.833330286218919;0.7983842447299939;-0.0015756287347273496;-0.001509535693968629;1.044139186255702;9.999957266432988;0.8335125567142274;0.01400599717389435;0.014005999563060995;0.7982707895070715;0.013414000293754766;0.7983755679780496
11.437048;1.0437688633066353;0.8333303948439797;0.7983842492108686;-0.001575628678284145;-0.0015095356936460924;1.0441392583153746;9.999955588661361;0.8335126689936807;0.014005997201424505;0.014005999618823619;0.7982705577081005;0.013414000289501286;0.7983755480317567
11.447048;1.0437688621844319;0.8333305035329222;0.7983842544896258;-0.0015756286205054842;-0.0015095356917612414;1.0441393302162143;9.999953952846196;0.8335127855971394;0.014005997231444375;0.014005999674732738;0.7982703235843234;0.013414000283335894;0.7983755378607889
11.457048;1.0437688519322927;0.8333306120975893;0.7983842606008105;-0.0015756285616937192;-0.001509535688422212;1.044139401691844;9.999952355716204;0.8335129067287783;0.014005997263901337;0.014005999730661276;0.7982700875978553;0.013414000275350802;0.7983755373146424
11.467048;1.0437688328283927;0.833330720329105;0.7983842674549911;-0.0015756285021545596;-0.0015095356838015599;1.044139472511023;9.999950794313705;0.83351303255915;0.014005997298742877;0.014005999786466357;0.798269850256868;0.01341400026566775;0.7983755462740145
11.477048;1.0437688053050902;0.8333308279767367;0.7983842748228648;-0.0015756284421907325;-0.0015095356781113908;1.044139542466301;9.99994926605465;0.8335131631568417;0.014005997335910755;0.014005999841960453;0.798269612197329;0.013414000254419802;0.7983755646490625
11.487048;1.043768769953555;0.8333309347706892;0.7983842823041276;-0.0015756283820975321;-0.001509535671559308;1.0441396113285515;9.999947769110856;0.8335132984481224;0.014005997375347674;0.01400599989692008;0.7982693741391966;0.013414000241708104;0.7983755923716085
11.497048;1.0437687273995495;0.8333310404550284;0.7983842893214318;-0.0015756283221423956;-0.001509535664321354;1.0441396789110757;9.999946302558689;0.8335134382822269;0.014005997417010644;0.014005999951104013;0.7982691367652835;0.013414000227576979;0.7983756293983199
11.507048;1.0437686781820894;0.833331144818948;0.7983842951997381;-0.0015756282625466014;-0.0015095356565510071;1.044139745160604;9.999944865983137;0.8335135825064479;0.014005997460847365;0.014006000004260749;0.7982689006372288;0.013414000212037947;0.7983756757268476
11.517048;1.0437686227037213;0.8333312477255915;0.7983842992670241;-0.001575628203489173;-0.0015095356484018635;1.0441398101463113;9.999943459081086;0.8335137309660798;0.014005997506751924;0.014006000056146358;0.7982686662122022;0.013414000195102327;0.7983757313958546
11.527048;1.0437685612482306;0.8333313490992482;0.7983843008714727;-0.0015756281451246347;-0.001509535640021744;1.044139874020783;9.999942081707525;0.8335138834606751;0.014005997554552273;0.014006000106553231;0.7982684339588476;0.013414000176788784;0.7983757964342356
11.537048;1.0437684940461847;0.8333314488876988;0.7983842993490934;-0.001575628087604579;-0.0015095356315315603;1.044139937003649;9.99994073346909;0.8335140397030931;0.014005997604033149;0.01400600015531567;0.7982682044437845;0.013414000157128219;0.7983758707977151
11.547048;1.0437684213308507;0.8333315470232885;0.7983842940301396;-0.0015756280310842857;-0.0015095356230289511;1.0441399993460379;9.999939412484482;0.8335141993237838;0.014005997654971096;0.014006000202282636;0.7982679782655699;0.013414000136177677;0.7983759543651109
11.557048;1.0437683433788953;0.8333316433558232;0.7983842842915096;-0.001575627975688023;-0.0015095356146023382;1.0441400613037863;9.999938114908675;0.8335143619005416;0.014005997707160812;0.01400600024729772;0.7982677559288579;0.013414000114012642;0.7983760469734953
11.567048;1.0437682605595404;0.8333317375999947;0.7983842695929019;-0.0015756279214608415;-0.0015095356063272239;1.0441401231883471;9.999936835866317;0.8335145269504803;0.014005997760419072;0.014006000290201753;0.7982675378060938;0.013414000090695563;0.798376148438351
11.577048;1.0437681733190214;0.8333318293755589;0.7983842494594906;-0.0015756278683823333;-0.0015095355982674547;1.0441401854266321;9.999935570355245;0.8335146939157252;0.014005997814575495;0.014006000330833119;0.7982673241770951;0.013414000066268502;0.7983762585632813
11.587048;1.0437680820856263;0.8333319183094741;0.7983842234958617;-0.0015756278164254219;-0.0015095355904955745;1.0441402484899271;9.999934313463564;0.8335148621683678;0.014005997869465313;0.014006000369037897;0.7982671152892474;0.013414000040784082;0.7983763771480789
11.597048;1.0437679872314256;0.8333320041184753;0.7983841914723209;-0.0015756277655655869;-0.001509535583103186;1.0441403127285085;9.999933060571292;0.8335150309793524;0.014005997924928138;0.014006000404703333;0.7982669114113646;0.013414000014324643;0.7983765039835292
11.607048;1.0437678891404376;0.8333320866383193;0.7983841533820957;-0.0015756277157439457;-0.001509535576190468;1.0441403782596919;9.99993180763938;0.8335151994770623;0.014005997980811504;0.014006000437771478;0.7982667128412458;0.0134139999869834;0.7983766388405629
11.617048;1.043767788256306;0.8333321658281979;0.7983841094168285;-0.0015756276668492351;-0.0015095355698522509;1.0441404450066831;9.99993055142967;0.8335153667176695;0.014005998036975623;0.014006000468211733;0.7982665198716616;0.013413999958841145;0.7983767814836302
11.627048;1.0437676850275228;0.833332241794351;0.7983840598993385;-0.0015756276187160706;-0.0015095355641731557;1.044140512885457;9.999929290015057;0.8335155318855787;0.014005998093293625;0.014006000496001956;0.7982663327398153;0.01341399992996279;0.7983769317071795
11.637048;1.0437675798430521;0.8333323147577709;0.79838400521769;-0.0015756275711234311;-0.0015095355592257846;1.0441405819800653;9.999928023147124;0.8335156944413561;0.01400599814964855;0.014006000521150551;0.7982661515696383;0.013413999900405742;0.7983770893392863
11.647048;1.0437674730181044;0.8333323849193777;0.7983839457623984;-0.0015756275238241813;-0.0015095355550650974;1.0441406525113406;9.999926751582747;0.8335158540503778;0.014005998205937434;0.014006000543710581;0.7982659763801736;0.01341399987022708;0.7983772542144983
11.657048;1.0437673647697625;0.8333324523771067;0.7983838818737646;-0.0015756274766011848;-0.0015095355517284986;1.0441407246285497;9.99992547576343;0.8335160103874272;0.014005998262081059;0.014006000563758588;0.798265807169962;0.013413999839478098;0.7983774261772011
11.667048;1.0437672552038648;0.8333325171346833;0.7983838138450902;-0.0015756274292914097;-0.0015095355492456858;1.0441407982680593;9.999924195072769;0.8335161630193284;0.014005998318027953;0.014006000581393488;0.7982656439556772;0.013413999808187728;0.7983776050850584
11.677048;1.0437671443591436;0.8333325790928348;0.7983837419520471;-0.0015756273817708521;-0.0015095355476401966;1.0441408732015998;9.99992290803971;0.8335163114183195;0.014005998373748614;0.01400600059675871;0.7982654867437022;0.013413999776360985;0.7983777907668508
11.687048;1.0437670322294594;0.8333326380497328;0.798383666433177;-0.0015756273339416072;-0.001509535546907437;1.0441409491738607;9.999921612536781;0.8335164550666921;0.01400599842921863;0.014006000610031915;0.7982653355332752;0.013413999743999379;0.7983779830043777
11.697048;1.0437669187404517;0.8333326937313389;0.7983835874459122;-0.0015756272857299963;-0.001509535546996075;1.044141025968181;9.999920305573646;0.8335165935744353;0.014005998484395613;0.014006000621394357;0.7982651903582558;0.013413999711109629;0.798378181580491
11.707048;1.043766803779297;0.833332745787818;0.7983835050812887;-0.001575627237082821;-0.0015095355478312764;1.0441411033272316;9.999918983613933;0.8335167267003394;0.0140059985392053;0.014006000631026819;0.7982650512854118;0.013413999677701004;0.7983783863037466
11.717048;1.0437666872610418;0.8333327937779522;0.7983834194373501;-0.0015756271879634545;-0.0015095355493525645;1.0441411808909642;9.999917643409205;0.8335168542919466;0.014005998593551573;0.014006000639132432;0.7982649183581597;0.013413999643801177;0.798378596928011
11.727048;1.0437665691201108;0.8333328371835376;0.7983833306598871;-0.0015756271383583179;-0.0015095355515103916;1.0441412582907108;9.999916282274075;0.8335169762533601;0.014005998647342224;0.014006000645943359;0.7982647915694759;0.013413999609470996;0.7983788130209433
11.737048;1.0437664492433605;0.8333328754317394;0.7983832389357726;-0.0015756270882799498;-0.0015095355542426795;1.0441413352707831;9.999914897975401;0.8335170925660905;0.014005998700495983;0.014006000651691785;0.7982646709174422;0.013413999574790496;0.7983790339484774
11.747048;1.0437663274414049;0.8333329079293643;0.798383144509172;-0.0015756270377509257;-0.001509535557480439;1.0441414117241568;9.999913489082836;0.8335172033100348;0.01400599875291923;0.014006000656580957;0.798264556485429;0.013413999539843947;0.7983792590032154
11.757048;1.0437662035092414;0.8333329341354923;0.7983830477059253;-0.0015756269867967813;-0.001509535561166656;1.0441414876198851;9.999912055331427;0.8335173086466872;0.014005998804493406;0.01400600066078221;0.7982644484687611;0.013413999504730269;0.7983794874777063
11.767048;1.0437660773317063;0.8333329536407171;0.798382948909724;-0.0015756269354554183;-0.001509535565267241;1.0441415628570776;9.999910597343561;0.8335174087805173;0.014005998855104354;0.014006000664440178;0.7982643471468789;0.013413999469568148;0.7983797186304806
11.777048;1.043765948933723;0.8333329661935915;0.7983828485246397;-0.0015756268837697394;-0.0015095355697736692;1.0441416372090526;9.999909116490482;0.8335175039222368;0.014005998904688458;0.014006000667669336;0.7982642528466637;0.013413999434483525;0.7983799516894394
11.787048;1.0437658184706093;0.8333329716680382;0.7983827469650832;-0.0015756268317672867;-0.0015095355746836837;1.0441417104111248;9.999907615598046;0.8335175942789524;0.014005998953260271;0.014006000670553223;0.798264165936401;0.013413999399615826;0.7983801859216211
11.797048;1.043765686193867;0.8333329700455928;0.7983826446134772;-0.0015756267794506294;-0.0015095355799741438;1.0441417822776409;9.999906099471504;0.8335176801170434;0.01400599900089712;0.014006000673145327;0.7982640868290248;0.013413999365134578;0.7983804206827119
11.807048;1.0437655523846052;0.8333329614540649;0.7983825417297975;-0.0015756267267977072;-0.0015095355855976461;1.044141852752953;9.999904574216142;0.8335177618310704;0.014005999047691372;0.014006000675453115;0.7982640159418861;0.013413999331236385;0.7983806553812384
11.817048;1.0437654173378763;0.8333329461908674;0.7983824384115592;-0.0015756266737640763;-0.0015095355914935948;1.044141921850752;9.999903046021526;0.8335178398991622;0.014005999093731595;0.01400600067742495;0.7982639536445664;0.013413999298138328;0.7983808893849957
11.827048;1.0437652814370344;0.8333329246867278;0.7983823346384393;-0.0015756266202825464;-0.0015095355975907217;1.044141989575062;9.999901520583249;0.833517914774325;0.014005999139128212;0.014006000678974857;0.7982639002377188;0.013413999266079587;0.7983811219749045
11.837048;1.0437651451679353;0.8333328974151789;0.7983822303379295;-0.0015756265662749984;-0.001509535603800535;1.0441420559412204;9.99990000327235;0.8335179867962687;0.014005999184033405;0.014006000680027435;0.7982638559242591;0.013413999235312864;0.7983813523761987
11.847048;1.0437650090448272;0.8333328647494097;0.7983821254241846;-0.0015756265116857262;-0.0015095356100085484;1.0441421209973396;9.999898499152817;0.8335180561773011;0.01400599922862759;0.014006000680527025;0.7982638207958532;0.01341399920608014;0.7983815798096805
11.857048;1.043764873579755;0.8333328268679971;0.7983820198185245;-0.0015756264564937767;-0.0015095356160705323;1.044142184733263;9.999897012760444;0.8335181231029523;0.014005999273082666;0.014006000680404045;0.7982637949019229;0.013413999178596262;0.7983818035509307
11.867048;1.0437647392979892;0.8333327838135965;0.7983819134575287;-0.00157562640069409;-0.001509535621825562;1.0441422469694674;9.999895548274845;0.8335181878147834;0.014005999317524226;0.014006000679551753;0.7982637783330265;0.013413999153056971;0.7983820229679799
11.877048;1.0437646067320538;0.8333327356415988;0.7983818062611892;-0.001575626344296638;-0.001509535627124344;1.0441423073507283;9.999894109312173;0.8335182506092396;0.014005999362013332;0.014006000677832418;0.7982637712178099;0.013413999129654821;0.7983822374777351
11.887048;1.0437644763887362;0.8333326825435985;0.798381698080409;-0.0015756262873379391;-0.0015095356318491507;1.044142365445035;9.999892698085969;0.8335183118553986;0.014005999406554252;0.014006000675092238;0.7982637736635366;0.013413999108577683;0.7983824464832152
11.897048;1.0437643486783974;0.8333326248752183;0.7983815886894287;-0.0015756262298719469;-0.0015095356359133198;1.0441424208644643;9.999891315614367;0.833518372001801;0.014005999451119251;0.014006000671185107;0.7982637857043481;0.013413999089989397;0.7983826493797581
11.907048;1.0437642238229112;0.8333325630640374;0.7983814778129108;-0.0015756261719500348;-0.00150953563925718;1.0441424733194855;9.999889963092516;0.8335184315278201;0.014005999495680328;0.014006000665995607;0.798263807244207;0.013413999074012103;0.7983828455915734
11.917048;1.043764101840014;0.8333324974996074;0.7983813651212638;-0.0015756261135989854;-0.0015095356418495306;1.0441425226016827;9.999888642685125;0.8335184908765225;0.014005999540242226;0.014006000659428088;0.7982638379978229;0.013413999060726553;0.7983830345785949
11.927048;1.0437639826412397;0.833332428494723;0.7983812502096552;-0.0015756260547986948;-0.0015095356436789255;1.0441425685581935;9.99988735722874;0.8335185503751985;0.014005999584854732;0.01400600065138229;0.7982638775007292;0.013413999050189973;0.7983832158356298
11.937048;1.0437638661515163;0.8333323562595036;0.7983811325995819;-0.0015756259954859864;-0.0015095356447392197;1.0441426110580547;9.99988610991255;0.8335186102074924;0.014005999629586941;0.01400600064176054;0.7982639252174852;0.013413999042439268;0.7983833889076305
11.947048;1.043763752365457;0.8333322808949761;0.7983810117548569;-0.0015756259355970924;-0.0015095356450261009;1.0441426499258835;9.999884904489102;0.8335186704630925;0.01400599967450132;0.014006000630489197;0.7982639806804106;0.01341399903745664;0.7983835534181104
11.957048;1.0437636413372535;0.8333322024593746;0.7983808871261208;-0.0015756258751032294;-0.0015095356445362536;1.0441426848908004;9.999883745160497;0.8335187311780572;0.014005999719660421;0.01400600061752978;0.7982640435671943;0.013413999035139481;0.7983837091091502
11.967048;1.0437635331418829;0.8333321210743502;0.7983807582415076;-0.001575625814001001;-0.0015095356432687896;1.0441427156045386;9.999882635952336;0.833518792352262;0.014005999765134438;0.014006000602882629;0.7982641137112605;0.013413999035314416;0.7983838558463158
11.977048;1.0437634278216061;0.8333320370230597;0.7983806248108316;-0.0015756257522911452;-0.0015095356412257847;1.044142741695741;9.999881580506537;0.8335188539666476;0.014005999810994816;0.014006000586585148;0.7982641910834761;0.013413999037773532;0.7983839935578951
11.987048;1.0437633253685714;0.8333319507405703;0.7983804867469853;-0.0015756256899793766;-0.0015095356384045705;1.0441427627621793;9.999880582330972;0.833518915980278;0.014005999857319916;0.01400600056869948;0.7982642757441907;0.013413999042301778;0.7983841221656014
11.997048;1.0437632258309915;0.8333318626812565;0.7983803440620628;-0.0015756256270754907;-0.001509535634799578;1.0441427783359385;9.999879645025604;0.8335189783239698;0.01400599990420702;0.014006000549275657;0.798264367754618;0.013413999048682278;0.7983842415850765
12.007048;1.0437631294403835;0.8333317732490741;0.7983801967821136;-0.0015756255635810115;-0.0015095356304077976;1.0441427879559015;9.999878772134194;0.8335190408998584;0.014005999951768404;0.014006000528319873;0.7982644670373255;0.013413999056686172;0.7983843517747805
12.017048;1.043763036596423;0.8333316828333703;0.7983800449973639;-0.001575625499480858;-0.0015095356252142083;1.0441427912863748;9.999877966211816;0.8335191035699666;0.014006000000117723;0.01400600050581299;0.7982645732522755;0.013413999066073701;0.7983844527222208
12.027048;1.0437629477624817;0.8333315918200113;0.7983798889411071;-0.0015756254347313522;-0.0015095356191699104;1.0441427881409788;9.99987722790091;0.8335191661563209;0.014006000049360248;0.014006000481752238;0.7982646858067167;0.013413999076611649;0.7983845443751556
12.037048;1.0437628634085554;0.8333315005969824;0.7983797289794565;-0.0015756253692600416;-0.0015095356121903876;1.0441427784520092;9.999876556272623;0.8335192284648727;0.014006000099585471;0.014006000456162751;0.798264803980733;0.013413999088086387;0.7983846266177341
12.047048;1.0437627840284027;0.8333314095768516;0.7983795655331537;-0.0015756253029972737;-0.001509535604177663;1.044142762288934;9.999875949938756;0.8335192902875151;0.014006000150850545;0.014006000429071663;0.7982649270526786;0.013413999100298918;0.7983846992989835
12.057048;1.043762710130022;0.83333131914906;0.7983793989838404;-0.0015756252359054072;-0.0015095355950438501;1.044142739897166;9.99987540749844;0.8335193513602277;0.01400600020315969;0.014006000400482903;0.7982650543512088;0.013413999113046806;0.7983847622919517
12.067048;1.043762642168126;0.8333312295950969;0.7983792296240723;-0.001575625167979764;-0.0015095355847181125;1.0441427116731758;9.999874927331621;0.8335194113288946;0.014006000256469777;0.014006000370381876;0.7982651852160397;0.013413999126118148;0.7983848155709591
12.077048;1.0437625805318353;0.8333311410513117;0.7983790577026398;-0.0015756250992359218;-0.0015095355731453157;1.0441426780879854;9.999874507847887;0.8335194697645232;0.014006000310718974;0.014006000338749974;0.7982653188999952;0.01341399913931368;0.7983848592544285
12.087048;1.0437625255944147;0.8333310535232974;0.7983788834963652;-0.0015756250297099426;-0.001509535560286282;1.0441426396290017;9.999874147964308;0.8335195262314016;0.01400600036584705;0.014006000305567175;0.7982654545216875;0.013413999152468478;0.7983848935730683
12.097048;1.0437624777246282;0.8333309669527998;0.7983787073030135;-0.0015756249594809804;-0.0015095355461184152;1.0441425967894746;9.999873846951436;0.8335195803778133;0.014006000421805038;0.014006000270818844;0.7982655911488292;0.013413999165446456;0.7983849187850157
12.107048;1.0437624372428562;0.8333308812745776;0.7983785293956769;-0.0015756248886813315;-0.001509535530630718;1.044142550090041;9.999873603828028;0.8335196319964618;0.014006000478551293;0.014006000234516295;0.7982657279164794;0.013413999178125788;0.7983849351130679
12.117048;1.0437624043776192;0.8333307963615488;0.7983783500128874;-0.00157562481747357;-0.0015095355138135813;1.0441425001262157;9.999873416809482;0.8335196810485971;0.01400600053603663;0.014006000196710368;0.7982658640762851;0.013413999190391651;0.7983849427636233
12.127048;1.043762379304925;0.833330711913751;0.7983781693564257;-0.0015756247460203521;-0.0015095354956620778;1.0441424475948218;9.999873283103524;0.8335197276753631;0.014006000594209896;0.014006000157490553;0.7982659990098683;0.013413999202128952;0.7983849420140018
12.137048;1.0437623622572818;0.8333306274313507;0.7983779876032578;-0.0015756246744675726;-0.0015095354761885443;1.0441423932412035;9.9998731989651;0.83351977220964;0.014006000653038319;0.014006000116974195;0.798266132248066;0.013413999213210903;0.7983849332754258
12.147048;1.0437623535631675;0.8333305423171837;0.798377804977259;-0.0015756246029497356;-0.001509535455422157;1.044142337778047;9.999873159740801;0.8335198151515122;0.01400600071250461;0.014006000075280562;0.7982662634930122;0.013413999223479984;0.7983849170337677
12.157048;1.043762353601932;0.8333304560288128;0.7983776218266243;-0.0015756245315989663;-0.0015095354333969516;1.044142281845197;9.999873159996753;0.8335198570775232;0.01400600077257228;0.014006000032493793;0.7982663926065267;0.013413999232733058;0.7983848937280499
