time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.167048;1.0437623627532997;0.8333303681485331;0.7983774386395988;-0.0015756244605371205;-0.001509535410125248;1.0441422260183606;9.99987319405284;0.8335198985566199;0.014006000833145155;0.014005999988638211;0.7982665195320524;0.013413999240738906;0.7983848637167483
12.177048;1.0437623813436048;0.8333302783531864;0.7983772560084887;-0.0015756243898763713;-0.0015095353855729768;1.0441421708434833;9.999873256757866;0.8335199400976597;0.014006000894063333;0.014005999943688563;0.7982666441954082;0.01341399924727682;0.798384827349098
12.187048;1.0437624096286242;0.8333301863681416;0.798377074571924;-0.001575624319730485;-0.0015095353596819628;1.0441421168545484;9.999873343672903;0.8335199820729335;0.01400600095513658;0.014005999897602922;0.7982667664486985;0.013413999252161178;0.7983847850178286
12.197048;1.043762447840186;0.8333300919380252;0.7983768949525683;-0.001575624250208725;-0.001509535332423519;1.044142064556895;9.999873450801015;0.833520024671814;0.01400600101616659;0.014005999850355407;0.798266886061277;0.01341399925523814;0.7983847370889542
12.207048;1.0437624962031657;0.8333299948205416;0.7983767177038421;-0.001575624181401836;-0.001509535303824341;1.0441420144174354;9.999873574810469;0.8335200679536773;0.014006001076939932;0.014005999801957993;0.7982670027233204;0.013413999256360713;0.7983846837830909
12.217048;1.0437625548945564;0.8333298948135482;0.7983765433100086;-0.0015756241133822247;-0.0015095352739527721;1.0441419668906893;9.999873713333086;0.8335201119054988;0.014006001137221457;0.014005999752442308;0.7982671160444386;0.01341399925537353;0.7983846251711274
12.227048;1.0437626240117797;0.8333297917620556;0.7983763722654251;-0.0015756240462155113;-0.0015095352428813819;1.0441419224423998;9.99987386505432;0.8335201564373735;0.014006001196769513;0.014005999701810467;0.798267225590545;0.013413999252129277;0.7983845612892713
12.237048;1.0437627035589083;0.8333296855022485;0.7983762051476435;-0.0015756239799641527;-0.0015095352106447282;1.0441418815332753;9.999874030452096;0.8335202013994002;0.014006001255359113;0.01400599965002369;0.7982673309788029;0.013413999246516137;0.7983844922552504
12.247048;1.0437627934484892;0.8333295757926477;0.7983760425850235;-0.0015756239146742534;-0.001509535177225034;1.0441418445628738;9.999874212439252;0.833520246634239;0.014006001312804123;0.014005999597036956;0.7982674319240348;0.01341399923847108;0.7983844183089808
12.257048;1.043762893556263;0.8333294622857356;0.7983758851435574;-0.0015756238503633897;-0.0015095351425657775;1.0441418118219297;9.999874415346566;0.8335202919939704;0.014006001368985293;0.014005999542818745;0.7982675281757323;0.01341399922797111;0.7983843397616889
12.267048;1.0437630038172396;0.8333293445554074;0.7983757332269715;-0.0015756237870257176;-0.0015095351065951184;1.044141783518569;9.999874643043027;0.8335203373219037;0.014006001423865808;0.014005999487331253;0.7982676194641639;0.013413999215011425;0.7983842569269552
12.277048;1.043763124285022;0.8333292221866996;0.7983755870333106;-0.0015756237246313252;-0.0015095350692576341;1.044141759846197;9.9998748980411;0.8335203824285214;0.014006001477471627;0.014005999430510516;0.7982677055294487;0.013413999199609013;0.7983841701317195
12.287048;1.0437632551061073;0.8333290948827876;0.7983754465735832;-0.001575623663101117;-0.0015095350305301327;1.0441417410053233;9.999875181650845;0.8335204270635134;0.014006001529858432;0.014005999372286065;0.7982677861426765;0.013413999181839527;0.7983840797474684
12.297048;1.0437633964475288;0.8333289625263424;0.7983753117528226;-0.0015756236022909929;-0.0015095349903990287;1.0441417271600073;9.999875494421003;0.8335204709053959;0.014006001581100384;0.014005999312610635;0.7982678610856426;0.013413999161855698;0.798383986148062
12.307048;1.0437635484390102;0.8333288251837556;0.7983751824655355;-0.001575623542005852;-0.0015095349488209473;1.0441417183882127;9.999875836647833;0.8335205135899454;0.0140060016312864;0.0140059992514603;0.7982679301776323;0.013413999139860473;0.7983838896598955
12.317048;1.04376371115837;0.833328683055917;0.7983750586546656;-0.0015756234820243438;-0.0015095349057211442;1.044141714705375;9.999876208677145;0.8335205547398304;0.014006001680497877;0.014005999188830897;0.7982679933346747;0.013413999116058653;0.7983837905729977
12.327048;1.043763884667706;0.8333285363994138;0.7983749403126841;-0.0015756234221237526;-0.0015095348610411727;1.0441417161497974;9.999876611220257;0.8335205939695071;0.014006001728779255;0.01400599912474441;0.7982680505720312;0.013413999090621555;0.7983836891844615
12.337048;1.0437640691056778;0.833328385472143;0.7983748274413606;-0.0015756233621060562;-0.0015095348147596095;1.0441417228472496;9.999877045799964;0.8335206308816927;0.014006001776119263;0.014005999059241443;0.798268101967874;0.013413999063683218;0.7983835858244942
12.347048;1.0437642647671008;0.8333282305313682;0.7983747200362746;-0.001575623301820764;-0.00150953476686975;1.0441417350189437;9.999877514375346;0.8335206650569414;0.014006001822463695;0.014005998992364892;0.7982681476288193;0.013413999035363937;0.798383480831476
12.357048;1.0437644720591155;0.833328071873964;0.7983746180738107;-0.0015756232411674818;-0.0015095347173849562;1.0441417529548056;9.999878018409225;0.8335206960573945;0.014006001867759648;0.014005998924150942;0.7982681876364622;0.013413999005795851;0.798383374510178
12.367048;1.043764691382674;0.8333279098918746;0.7983745214550577;-0.00157562318008062;-0.001509534666367166;1.0441417769575836;9.999878558568964;0.8335207234712082;0.014006001911978984;0.014005998854634393;0.7982682219608509;0.01341399897512899;0.7983832671308807
12.377048;1.0437649230350945;0.8333277451118819;0.7983744300047451;-0.0015756231185278637;-0.0015095346139330325;1.044141807245684;9.999879134800102;0.8335207469814799;0.014006001955097462;0.014005998783866524;0.7982682504047137;0.013413998943538577;0.7983831589515867
12.387048;1.043765167144299;0.833327578189676;0.7983743435428711;-0.001575623056529138;-0.001509534560237375;1.0441418439079162;9.999879746233722;0.8335207664015959;0.01400600199707029;0.014005998711922063;0.7982682726414081;0.013413998911244564;0.7983830502054704
12.397048;1.0437654236559717;0.8333274098369488;0.7983742619021504;-0.0015756229941767848;-0.0015095345054479531;1.0441418869937729;9.99988039109027;0.8335207816303365;0.014006002037835629;0.014005998638889553;0.7982682882941217;0.013413998878501504;0.7983829410515706
12.407048;1.0437656923500063;0.8333272407208021;0.7983741849042864;-0.001575622931632712;-0.0015095344497308494;1.0441419366411826;9.999881066750723;0.8335207925748077;0.014006002077331941;0.014005998564864073;0.7982682970206266;0.01341399884554645;0.7983828315570951
12.417048;1.0437659728629523;0.8333270714383193;0.7983741123633835;-0.0015756228690920243;-0.0015095343932500721;1.0441419931277696;9.999881770103771;0.8335207990953388;0.014006002115507163;0.014005998489947647;0.7982682986050624;0.013413998812558099;0.7983827217645217
12.427048;1.0437662647509343;0.8333269025711755;0.7983740441000658;-0.0015756228067437122;-0.0015095343361599934;1.044142056821397;9.999882498254248;0.8335208009544272;0.014006002152322191;0.014005998414253514;0.7982682929857874;0.013413998779662243;0.7983826117945862
12.437048;1.0437665675636647;0.8333267347091178;0.7983739799948005;-0.0015756227447547015;-0.0015095342785894092;1.0441421280599856;9.999883249119552;0.8335207977843644;0.014006002187752184;0.01400599833791441;0.7982682802096666;0.013413998746963383;0.7983825018843606
12.447048;1.043766880853254;0.8333265684364207;0.7983739200396632;-0.0015756226832712272;-0.0015095342206281532;1.0441422070490542;9.999884021039708;0.8335207891382601;0.014006002221780946;0.014005998261086191;0.7982682603741814;0.01341399871456273;0.7983823923619691
12.457048;1.0437672041053982;0.833326404363261;0.798373864289747;-0.0015756226224203644;-0.0015095341623208487;1.0441422938534513;9.999884811781756;0.833520774632852;0.014006002254393564;0.01400599818392859;0.7982682335552727;0.013413998682531611;0.7983822836171705
12.467048;1.0437675366743673;0.8333262431770155;0.7983738127739477;-0.0015756225623070085;-0.0015095341036780378;1.044142388479211;9.999885618011081;0.833520754096162;0.014006002285579144;0.014005998106578644;0.7982681997351858;0.013413998650874283;0.7983821760442585
12.477048;1.0437678777667583;0.8333260856390395;0.7983737654377764;-0.00157562250302572;-0.0015095340446951821;1.0441424909511132;9.999886435302503;0.8335207276054624;0.014006002315346983;0.01400599802915021;0.7982681587967497;0.013413998619540226;0.7983820699514199
12.487048;1.0437682264293215;0.8333259325346506;0.798373722124543;-0.001575622444668043;-0.0015095339853651035;1.0441426013045545;9.999887258355487;0.8335206953836163;0.014006002343738378;0.014005997951746093;0.7982681105665083;0.013413998588467299;0.7983819655025384
12.497048;1.0437685815773716;0.833325784616184;0.7983736826351454;-0.0015756223872924913;-0.0015095339256891072;1.044142719543401;9.999888081192312;0.8335206576506536;0.014006002370812095;0.014005997874459273;0.7982680548512429;0.013413998557613585;0.7983818627182814
12.507048;1.0437689421353702;0.8333256425615067;0.7983736468143526;-0.0015756223308998692;-0.001509533865683671;1.044142845612045;9.999888897413944;0.8335206145405428;0.014006002396613244;0.014005997797372263;0.7982679914930959;0.013413998526967614;0.7983817615217076
12.517048;1.0437693071831926;0.8333255069694739;0.7983736145471959;-0.0015756222754485204;-0.001509533805381117;1.0441429793511807;9.999889700619148;0.8335205661178564;0.014006002421166742;0.014005997720557726;0.7982679204468062;0.013413998496541454;0.7983816617855202
12.527048;1.0437696759824393;0.8333253783790043;0.798373585718037;-0.00157562222088696;-0.0015095337448237489;1.0441431204473717;9.999890484775133;0.8335205124775278;0.01400600244450221;0.014005997644073972;0.7982678417969504;0.013413998466360356;0.7983815633504342
12.537048;1.0437700479350362;0.8333252572791289;0.798373560222115;-0.0015756221671883956;-0.0015095336840436316;1.0441432684161127;9.999891244366207;0.8335204538452189;0.014006002466668799;0.014005997567961946;0.7982677556890974;0.013413998436443779;0.7983814660517208
12.547048;1.0437704225101905;0.8333251441264575;0.7983735379841543;-0.001575622114362836;-0.0015095336230448017;1.0441434226290256;9.99989197423985;0.8335203906212708;0.014006002487730491;0.014005997492245112;0.7982676622741105;0.013413998406784765;0.7983813697592154
12.557048;1.043770799128175;0.8333250393599865;0.7983735189626968;-0.001575622062432744;-0.0015095335618119838;1.0441435823403797;9.999892669274054;0.8335203233939288;0.01400600250776166;0.01400599741692773;0.7982675616975177;0.013413998377357057;0.7983812743944324
12.567048;1.0437711771007268;0.8333249433524708;0.7983735031573005;-0.0015756220114049838;-0.0015095335003381923;1.0441437466889294;9.999893323923553;0.8335202529093089;0.014006002526842443;0.014005997342000972;0.7982674540557347;0.013413998348130788;0.798381179904187
12.577048;1.043771555691481;0.8333248563452015;0.7983734906206145;-0.0015756219612532139;-0.0015095334386426762;1.0441439147626659;9.999893932234066;0.8335201799574846;0.0140060025450494;0.01400599726746323;0.7982673393611452;0.013413998319072262;0.7983810861972305
12.587048;1.043771934222474;0.8333247784541267;0.7983734815052613;-0.0015756219119078007;-0.0015095333767655601;1.0441440857388702;9.999894489474173;0.8335201052331734;0.014006002562446147;0.014005997193346319;0.7982672175995861;0.013413998290149713;0.7983809931244129
12.597048;1.0437723121488416;0.8333247096972425;0.7983734761193336;-0.001575621863269457;-0.00150953331475032;1.0441442589684207;9.999894994199728;0.8335200293326783;0.01400600257908964;0.014005997119721796;0.7982670888081366;0.013413998261334218;0.7983809005261411
12.607048;1.0437726890462058;0.8333246499768681;0.7983734749134631;-0.0015756218152302112;-0.0015095332526261647;1.0441444339367898;9.999895448231502;0.8335199529066738;0.014006002595052669;0.014005997046664298;0.7982669530877207;0.013413998232578472;0.7983808082612032
12.617048;1.043773064526562;0.8333245990853313;0.798373478373662;-0.0015756217676694533;-0.0015095331903972997;1.044144610147015;9.999895855258787;0.8335198767465323;0.014006002610431686;0.014005996974209428;0.798266810568629;0.01341399820381247;0.7983807162113846
12.627048;1.0437734382082484;0.8333245567975855;0.79837348688048;-0.0015756217204500364;-0.0015095331280468513;1.044144787023816;9.999896220033307;0.8335198016752394;0.014006002625334472;0.014005996902351119;0.7982666613932521;0.01341399817495688;0.7983806242918386
12.637048;1.04377380978695;0.8333245229387997;0.7983735006234699;-0.0015756216734478749;-0.00150953306555904;1.0441449639180207;9.99989654775465;0.8335197283825497;0.014006002639869175;0.014005996831057388;0.7982665057652174;0.013413998145917974;0.7983805324086222
12.647048;1.0437741790925514;0.8333244973331173;0.7983735195863815;-0.001575621626591993;-0.0015095330029391148;1.0441451401473978;9.999896843258238;0.8335196573752611;0.01400600265413581;0.014005996760291173;0.7982663440154842;0.01341399811657465;0.7983804403763546
12.657048;1.043774546026876;0.833324479736293;0.7983735435888177;-0.0015756215798781877;-0.0015095329402001474;1.0441453149433917;9.999897110784529;0.8335195889980569;0.01400600266821115;0.014005996690047389;0.7982661766076872;0.01341399808677622;0.7983803479223415
12.667048;1.043774910457933;0.8333244698322584;0.7983735723476322;-0.0015756215333511164;-0.0015095328773386469;1.0441454873733151;9.999897354488258;0.8335195234059153;0.014006002682137935;0.014005996620383423;0.7982660041170057;0.013413998056345076;0.7983802547623006
12.677048;1.0437752722158298;0.8333244672523196;0.7983736054776359;-0.0015756214870765045;-0.0015095328143377342;1.04414565642725;9.999897578666538;0.8335194605861204;0.014006002695942215;0.014005996551423443;0.7982658272197493;0.01341399802508045;0.7983801606293573
12.687048;1.0437756311550355;0.8333244715715051;0.7983736424529352;-0.0015756214411212436;-0.0015095327511806377;1.044145821215827;9.999897786834236;0.8335194005232079;0.014006002709669582;0.014005996483340062;0.7982656466524785;0.01341399799276104;0.798380065283131
12.697048;1.0437759871607875;0.8333244822758861;0.7983736826416639;-0.0015756213955424889;-0.0015095326878619881;1.0441459810606193;9.99989798098158;0.8335193433180462;0.014006002723395607;0.01400599641631931;0.7982654631389003;0.013413997959136748;0.798379968557372
12.707048;1.0437763401124274;0.8333244987490783;0.798373725428542;-0.0015756213503861634;-0.0015095326244075333;1.0441461354730175;9.99989816232349;0.8335192891303804;0.014006002737199767;0.014005996350531827;0.7982652773379303;0.013413997923920003;0.7983798703884117
12.717048;1.0437766898775025;0.8333245203390264;0.7983737703240833;-0.0015756213056909915;-0.0015095325608749132;1.044146284154451;9.99989833226219;0.8335192380665147;0.014006002751146735;0.014005996286123283;0.7982650898240313;0.013413997886804025;0.7983797707711161
12.727048;1.0437770363324226;0.833324546488395;0.7983738170037943;-0.0015756212614936207;-0.0015095324973161807;1.0441464269823182;9.999898492693777;0.8335191901174286;0.014006002765302757;0.014005996223211073;0.7982649010691246;0.013413997847504185;0.7983796696777775
12.737048;1.0437773793882281;0.8333245768313406;0.7983738653261118;-0.0015756212178366074;-0.0015095324337392557;1.0441465639328373;9.999898646236119;0.8335191451797808;0.014006002779753774;0.014005996161883702;0.7982647114376296;0.013413997805793864;0.7983795669963251
12.747048;1.0437777190311428;0.8333246112024545;0.798373915328153;-0.0015756211747845214;-0.0015095323701022352;1.0441466950545282;9.999898796365857;0.8335191031227639;0.014006002794591839;0.014005996102201226;0.7982645212396877;0.013413997761526018;0.7983794625160626
12.757048;1.0437780553304128;0.8333246495885108;0.798373967137436;-0.001575621132441769;-0.001509532306331466;1.0441468204923505;9.99989894731725;0.8335190638044357;0.014006002809900052;0.014005996044196037;0.7982643308128204;0.01341399771464517;0.7983793559780994
12.767048;1.0437783883815115;0.8333246920617913;0.7983740208655328;-0.0015756210909390323;-0.0015095322423461237;1.0441469404406525;9.999899103796034;0.8335190270742344;0.014006002825759485;0.014005995987877549;0.7982641405541735;0.013413997665172038;0.7983792471576677
12.777048;1.0437787182555356;0.8333247387314128;0.7983740765959778;-0.001575621050391573;-0.0015095321780814893;1.0441470550923893;9.99989927060502;0.8335189928382049;0.014006002842247251;0.014005995933231005;0.7982639509216009;0.013413997613155653;0.798379135896486
12.787048;1.0437790450193167;0.8333247897224747;0.7983741344223669;-0.0015756210108730632;-0.0015095321135087539;1.04414716464923;9.99989945247087;0.8335189611002072;0.014006002859423022;0.014005995880216338;0.7982637624339467;0.013413997558639985;0.7983790220853099
12.797048;1.0437793688111325;0.833324845155346;0.7983741944518917;-0.0015756209724061521;-0.0015095320486548133;1.0441472693015368;9.999899653717744;0.8335189318899019;0.014006002877324569;0.014005995828788342;0.7982635756320866;0.013413997501676165;0.7983789056510251
12.807048;1.0437796898490443;0.8333249051367305;0.7983742568039099;-0.001575620934960709;-0.0015095319836109897;1.04414736919627;9.999899877763426;0.8335189051726494;0.014006002895969094;0.014005995778920137;0.7982633910206829;0.01341399744235035;0.7983787865223176
12.817048;1.0437800082985444;0.8333249697595704;0.7983743216061774;-0.0015756208984723443;-0.0015095319185153022;1.0441474644328517;9.999900126983814;0.8335188808663789;0.014006002915362295;0.01400599573059567;0.79826320903445;0.013413997380786911;0.7983786645801267
12.827048;1.0437803241582546;0.8333250390652751;0.7983743889207091;-0.0015756208628689926;-0.0015095318535240407;1.0441475550538277;9.99990040257709;0.8335188589229747;0.01400600293551908;0.01400599568379028;0.798263030041281;0.013413997317121942;0.7983785396766331
12.837048;1.0437806372727958;0.8333251130085882;0.7983744586529339;-0.0015756208280900627;-0.0015095317887997152;1.044147641054268;9.999900704689283;0.8335188393627765;0.014006002956480888;0.014005995638473052;0.7982628543643605;0.01341399725148048;0.7983784117052012
12.847048;1.043780947367848;0.8333251914829639;0.7983745305342337;-0.001575620794105283;-0.0015095317245050128;1.0441477223944033;9.999901033409834;0.8335188222533827;0.01400600297830063;0.014005995594608777;0.7982626822793153;0.013413997183982493;0.7983782806268469
12.857048;1.043781254070641;0.8333252743526703;0.7983746041504224;-0.0015756207609234929;-0.001509531660791421;1.0441477989699732;9.999901389252301;0.833518807667391;0.014006003000991704;0.014005995552144787;0.7982625140012044;0.013413997114759116;0.7983781464409216
12.867048;1.043781556933044;0.8333253614353744;0.7983746790165975;-0.0015756207285716078;-0.0015095315978112531;1.044147870592793;9.999901772432905;0.8335187956302633;0.014006003024494075;0.014005995511014332;0.7982623496893256;0.013413997043949952;0.7983780091533346
12.877048;1.0437818554089098;0.8333254524515835;0.7983747547028732;-0.0015756206970602641;-0.001509531535748239;1.0441479370487283;9.999902182561165;0.8335187861083581;0.014006003048684075;0.014005995471150143;0.7982621894960522;0.013413996971675767;0.7983778687486821
12.887048;1.0437821488317018;0.8333255469938502;0.7983748308958395;-0.0015756206663624292;-0.0015095314748155989;1.0441479981719417;9.999902618967546;0.8335187790257739;0.014006003073390052;0.014005995432481719;0.7982620336670062;0.013413996898016319;0.7983777251632704
12.897048;1.043782436472591;0.8333256445732816;0.7983749073537947;-0.001575620636413036;-0.0015095314152193673;1.044148053832813;9.99990308075791;0.8335187742462205;0.014006003098417388;0.01400599539494378;0.7982618826038244;0.013413996823022073;0.7983775782939717
12.907048;1.043782717623081;0.8333257447012988;0.7983749838688287;-0.0015756206071357636;-0.0015095313571423876;1.0441481039155105;9.999903566993726;0.8335187715802789;0.014006003123592925;0.01400599535850273;0.7982617368553792;0.013413996746726572;0.7983774280038315
12.917048;1.0437829916065762;0.8333258469332571;0.7983750602802061;-0.0015756205784753835;-0.0015095313007700473;1.044148148392648;9.999904076670562;0.8335187708246931;0.014006003148769618;0.014005995323154455;0.7982615970846044;0.013413996669133219;0.7983772741042404
12.927048;1.0437832577492183;0.8333259509090709;0.7983751364735356;-0.0015756205503937072;-0.0015095312463256844;1.0441481874220393;9.99990460785237;0.8335187717329298;0.014006003173787392;0.014005995288898936;0.7982614639959815;0.013413996590220053;0.7983771164191416
12.937048;1.043783515430609;0.8333260563832938;0.7983752123383401;-0.0015756205228368019;-0.0015095311940931876;1.0441482213614175;9.999905157123399;0.8335187739833303;0.014006003198460239;0.014005995255734418;0.7982613382311884;0.013413996509973408;0.7983769549217911
12.947048;1.0437837641848893;0.8333261631800741;0.7983752877400453;-0.0015756204957193972;-0.001509531144405438;1.0441482506892543;9.99990572029851;0.8335187772414655;0.01400600322260465;0.014005995223658991;0.7982612203088886;0.013413996428414851;0.7983767897838033
12.957048;1.043784003683418;0.8333262711016166;0.7983753625623995;-0.0015756204689388025;-0.0015095310975894482;1.044148275892199;9.99990629354765;0.8335187812583092;0.014006003246071373;0.014005995192651765;0.7982611106359642;0.013413996345614321;0.7983766213154612
12.967048;1.043784233622269;0.8333263798353768;0.7983754367570028;-0.0015756204423958125;-0.0015095310539228754;1.0441482973974041;9.999906873703349;0.833518785923781;0.014006003268759658;0.014005995162638627;0.7982610095543596;0.013413996261685553;0.7983764499389004
12.977048;1.0437844536818943;0.833326488908623;0.7983755102938855;-0.0015756204160077038;-0.0015095310136377922;1.044148315565088;9.999907457823097;0.8335187912375172;0.014006003290611475;0.014005995133472665;0.7982609173652553;0.01341399617676468;0.7983762762168584
12.987048;1.0437846635736352;0.8333265977833365;0.7983755830576453;-0.0015756203897064245;-0.0015095309769381329;1.0441483307110864;9.99990804271977;0.8335187972572576;0.014006003311589665;0.01400599510496305;0.7982608343099317;0.013413996090999601;0.7983761008135621
12.997048;1.0437848630747921;0.8333267060313139;0.7983756548341622;-0.0015756203634109962;-0.001509530944005053;1.0441483431116816;9.999908624603082;0.8335188040614141;0.014006003331661044;0.014005995076932273;0.7982607605522377;0.013413996004556842;0.7983759243984514
13.007048;1.0437850519767724;0.8333268134132644;0.7983757253935818;-0.0015756203369946052;-0.0015095309149923068;1.0441483529312436;9.999909199183351;0.8335188116710164;0.014006003350789997;0.014005995049252477;0.7982606961918756;0.013413995917628416;0.7983757476102247
13.017048;1.04378523000041;0.8333269198552942;0.798375794554989;-0.0015756203102881483;-0.0015095308900221515;1.0441483601261996;9.999909762466654;0.833518820005591;0.014006003368926647;0.014005995021855077;0.7982606412983965;0.013413995830433232;0.7983755710505781
13.027048;1.0437853968294009;0.8333270253809025;0.7983758622112143;-0.001575620283107554;-0.001509530869183134;1.0441483644808012;9.999910311446529;0.8335188289493155;0.014006003385995829;0.014005994994725475;0.7982605959363923;0.013413995743213244;0.7983753952321013
13.037048;1.043785552226065;0.8333271300080034;0.7983759283205455;-0.0015756202552731958;-0.001509530852509892;1.0441483657482338;9.999910844078524;0.8335188384346445;0.014006003401909753;0.014005994967889977;0.7982605601607791;0.013413995656224873;0.7983752205317769
13.047048;1.0437856960553282;0.8333272336940178;0.7983759928379214;-0.0015756202266366157;-0.0015095308399505334;1.0441483637134985;9.999911358604578;0.8335188484433966;0.014006003416607649;0.01400599494140241;0.79826053402365;0.013413995569727787;0.7983750472104575
13.057048;1.0437858282422319;0.8333273363695358;0.7983760556535784;-0.001575620197117879;-0.0015095308313658603;1.0441483581610285;9.999911852551024;0.8335188589478418;0.014006003430081659;0.014005994915333607;0.798260517623439;0.013413995483963357;0.7983748754918583
13.067048;1.0437859487738026;0.8333274379791462;0.7983761166093182;-0.0015756201667113145;-0.0015095308265648622;1.0441483488417849;9.999912322192722;0.8335188698953416;0.014006003442359912;0.014005994889771695;0.7982605111269285;0.01341399539912886;0.7983747056518935
13.077048;1.0437860576827562;0.8333275384830472;0.7983761755280712;-0.0015756201354471223;-0.001509530825331765;1.0441483354581738;9.999912763280124;0.8335188812445063;0.01400600345348562;0.014005994864825368;0.7982605147204745;0.013413995315382106;0.798374538059391
13.087048;1.043786154961135;0.833327637842339;0.7983762322074461;-0.0015756201033562025;-0.0015095308274419618;1.0441483176836113;9.99991317246226;0.8335188929766172;0.014006003463514733;0.014005994840612834;0.798260528557089;0.01341399523287556;0.7983743731538105
13.097048;1.0437862405146487;0.8333277360239589;0.7983762864203898;-0.001575620070471297;-0.0015095308326865235;1.0441482952472876;9.999913547812842;0.8335189050710984;0.014006003472507708;0.014005994817247229;0.798260552739204;0.013413995151767681;0.798374211379756
13.107048;1.0437863142213817;0.8333278330346439;0.7983763379282669;-0.0015756200368481738;-0.0015095308408730908;1.044148268022964;9.999913888523091;0.8335189174894475;0.01400600348052397;0.014005994794833653;0.7982605873196568;0.013413995072204666;0.7983740531132361
13.117048;1.04378637600537;0.8333279289287336;0.7983763864808756;-0.001575620002584452;-0.0015095308517968403;1.0441482360188976;9.999914194922782;0.8335189301844765;0.014006003487635454;0.01400599477347412;0.7982606323358272;0.013413994994316676;0.7983738986161873
13.127048;1.0437864258551317;0.8333280237626377;0.7983764318069481;-0.0015756199678334446;-0.001509530865244138;1.0441481992724888;9.999914468711971;0.833518943081566;0.014006003493941125;0.014005994753267158;0.7982606878653186;0.013413994918233488;0.7983737480368849
13.137048;1.0437864637776972;0.8333281175434182;0.7983764736012378;-0.0015756199328052722;-0.0015095308810383619;1.0441481577560459;9.999914712978732;0.8335189560220432;0.014006003499573174;0.01400599473428672;0.7982607540319577;0.013413994844095216;0.7983736014383762
13.147048;1.043786489707174;0.8333282102202375;0.7983765115377124;-0.0015756198977399463;-0.0015095308990583376;1.0441481113582498;9.99991493187815;0.8335189687533695;0.014006003504705312;0.014005994716551212;0.798260830976933;0.013413994772055788;0.7983734588197203
13.157048;1.0437865034639267;0.8333283017220349;0.7983765453270256;-0.0015756198628654966;-0.0015095309192029059;1.0441480598866246;9.999915129978282;0.8335189810056387;0.01400600350955575;0.01400599470002005;0.7982609188532112;0.013413994702281247;0.7983733201405363
13.167048;1.043786504785693;0.8333283919582916;0.7983765747547753;-0.0015756198283635825;-0.0015095309413570201;1.0441480030850885;9.999915311425992;0.833518992583514;0.014006003514350255;0.014005994684626533;0.7982610178121335;0.013413994634939023;0.7983731853679382
13.177048;1.0437864933683878;0.8333284807828406;0.7983765996636883;-0.0015756197943554804;-0.0015095309654068135;1.0441479407354792;9.999915478959377;0.8335190033763141;0.014006003519261514;0.014005994670318439;0.7982611279758316;0.013413994570185666;0.7983730545203513
13.187048;1.0437864689305518;0.8333285680359394;0.7983766199364124;-0.0015756197609179674;-0.0015095309912829093;1.044147872752486;9.999915633525285;0.8335190132981892;0.014006003524400144;0.014005994657085545;0.7982612494384472;0.013413994508156524;0.7983729276712908
13.197048;1.0437864312827863;0.8333286536001354;0.798376635495628;-0.001575619728109453;-0.0015095310189869617;1.0441477991839707;9.999915775136007;0.8335190222390017;0.014006003529859787;0.014005994644961769;0.7982613822817702;0.013413994448947381;0.7983728048898282
13.207048;1.0437863803553487;0.8333287373441967;0.79837664630265;-0.00157561969597748;-0.0015095310485854804;1.044147720179245;9.999915904108207;0.8335190300548495;0.014006003535752045;0.014005994634002178;0.7982615265505159;0.013413994392596423;0.7983726861511692
13.217048;1.0437863162233565;0.833328819018483;0.7983766523567206;-0.0015756196645576972;-0.001509531080184372;1.0441476359414126;9.999916021690712;0.8335190365751294;0.014006003542214013;0.014005994624267685;0.7982616821932317;0.013413994339093304;0.7983725712838803
13.227048;1.0437862391682078;0.8333288982058417;0.7983766536681909;-0.0015756196338900057;-0.0015095311139063958;1.044147546635879;9.999916129813947;0.8335190415830313;0.014006003549399014;0.014005994615827709;0.7982618490442739;0.013413994288411266;0.7983724599873107
13.237048;1.0437861497596999;0.8333289743492199;0.7983766502185545;-0.0015756196040420493;-0.001509531149880892;1.0441474522883485;9.999916230271353;0.8335190447816905;0.014006003557458393;0.014005994608756104;0.7982620268581619;0.013413994240531945;0.7983723519122008
13.247048;1.04378604885653;0.8333290468297677;0.7983766419354215;-0.0015756195751052578;-0.001509531188236555;1.0441473527814764;9.999916323871558;0.8335190458004755;0.01400600356653102;0.014005994603120858;0.7982622153381828;0.013413994195455515;0.7983722467498447
13.257048;1.0437859374495402;0.8333291150801101;0.7983766286636798;-0.0015756195471653062;-0.001509531229083866;1.0441472479616756;9.999916409964383;0.8335190442463947;0.01400600357673544;0.014005994598977271;0.7982624141370048;0.013413994153208382;0.7983721442785978
13.267048;1.0437858164908906;0.8333291787094764;0.7983766101770375;-0.0015756195202948043;-0.0015095312724932443;1.044147137715204;9.999916487041995;0.8335190397682358;0.014006003588152259;0.014005994596368624;0.7982626228422179;0.01341399411384132;0.798372044355411
13.277048;1.0437856868568174;0.8333292375588496;0.7983765862423036;-0.0015756194945784916;-0.0015095313184993234;1.0441470219780657;9.999916554234275;0.8335190321081686;0.014006003600805377;0.014005994595342974;0.7982628409722343;0.013413994077402102;0.7983719468846698
13.287048;1.04378554938769;0.8333292916524757;0.798376556642384;-0.0015756194701217372;-0.0015095313671302521;1.0441469007414272;9.999916612155904;0.8335190211128747;0.014006003614656662;0.014005994595973383;0.7982630680026437;0.013413994043901643;0.7983718518222679
13.297048;1.0437854049142097;0.833329341093962;0.7983765211470315;-0.0015756194470334052;-0.0015095314184090831;1.0441467740492336;9.999916662638045;0.8335190066822665;0.014006003629623186;0.014005994598361113;0.7982633034005084;0.013413994013308011;0.7983717592008857
13.307048;1.0437852542518757;0.83332938596021;0.7983764795016326;-0.0015756194254228555;-0.0015095314723228524;1.0441466419674976;9.999916708238597;0.833518988728236;0.01400600364560161;0.014005994602615219;0.7982635466495835;0.013413993985563455;0.7983716691247912
13.317048;1.043785098158535;0.8333294262556887;0.7983764314586486;-0.0015756194054056057;-0.001509531528811889;1.0441465045532965;9.999916751887739;0.8335189672034838;0.014006003662468977;0.014005994608819312;0.7982637972941937;0.013413993960594825;0.7983715817453905
13.327048;1.0437849372726897;0.8333294619340648;0.7983763768264602;-0.0015756193870855285;-0.0015095315877813671;1.0441463618562574;9.999916796466168;0.8335189420830579;0.0140060036800694;0.014005994617019476;0.7982640550039807;0.013413993938320037;0.7983714972317726
13.337048;1.0437847720909612;0.8333294928990687;0.7983763154907642;-0.0015756193705326355;-0.001509531649116454;1.0441462139439686;9.999916844384318;0.8335189132612973;0.01400600369822393;0.014005994627252069;0.7982643196000688;0.013413993918664213;0.7983714157186216
13.347048;1.0437846029878626;0.8333295189721098;0.798376247392339;-0.0015756193558010582;-0.0015095317127016717;1.0441460609286335;9.99991689714319;0.8335188805340179;0.014006003716761797;0.014005994639577262;0.7982645909937289;0.013413993901569169;0.7983713372652494
13.357048;1.0437844302252226;0.8333295399152388;0.7983761724934012;-0.0015756193429725318;-0.0015095317784209585;1.0441459029736888;9.999916955009217;0.8335188436863016;0.014006003735538909;0.014005994654075126;0.7982648690867598;0.013413993886990556;0.7983712618799208
13.367048;1.0437842539650928;0.8333295554766654;0.7983760907603328;-0.001575619332167729;-0.0015095318461426626;1.0441457402725522;9.999917017429894;0.8335188025152073;0.014006003754423665;0.014005994670821663;0.7982651537056541;0.01341399387490011;0.7983711895972433
13.377048;1.0437840743033102;0.8333295653768809;0.798376002135778;-0.0015756193235219704;-0.0015095319157304734;1.0441455729912006;9.999917083936154;0.8335187567596715;0.01400600377326675;0.01400599468988807;0.7982654445693025;0.013413993865294524;0.7983711205383451
13.387048;1.0437838912931843;0.8333295692987575;0.7983759065074744;-0.001575619317157259;-0.0015095319870572805;1.044145401216702;9.99991715445262;0.8335187060608495;0.014006003791889743;0.014005994711358645;0.7982657412892984;0.013413993858196627;0.7983710548848767
13.397048;1.0437837049692138;0.8333295669297182;0.7983758037396581;-0.001575619313162243;-0.0015095320599779545;1.044145225018109;9.999917229049588;0.8335186499970976;0.01400600381009111;0.014005994735340454;0.798266043408648;0.013413993853647312;0.7983709927966828
13.407048;1.0437835153550115;0.8333295579973727;0.7983756937311294;-0.0015756193115931897;-0.0015095321342988744;1.0441450445853504;9.999917307767086;0.8335185881392045;0.014006003827658242;0.014005994761955364;0.7982663504431837;0.013413993851694244;0.7983709343660957
13.417048;1.0437833224482227;0.8333295422712602;0.7983755764656103;-0.001575619312493097;-0.0015095322097996838;1.0441448602852703;9.999917390434932;0.8335185200761936;0.014006003844397876;0.01400599479132492;0.7982666619082969;0.013413993852385698;0.7983708796214919
13.427048;1.0437831262594268;0.8333295195426752;0.7983754520960546;-0.0015756193158955715;-0.0015095322862852731;1.0441446725601116;9.999917476803235;0.8335184454243597;0.014006003860164524;0.014005994823575266;0.7982669773747244;0.013413993855786246;0.7983708285485543
13.437048;1.0437829269071706;0.833329489613503;0.7983753209765904;-0.001575619321804942;-0.0015095323636086975;1.0441444817989016;9.99991756698075;0.833518363863113;0.014006003874851711;0.014005994858847829;0.7982672965580018;0.013413993862000291;0.7983707811481
13.447048;1.0437827246577833;0.8333294523286173;0.7983751835735001;-0.0015756193301811616;-0.00150953244165413;1.0441442883694125;9.999917660838921;0.8335182751765885;0.014006003888362808;0.014005994897280594;0.7982676193088453;0.013413993871170753;0.7983707375258902
13.457048;1.0437825198392285;0.8333294076071227;0.7983750403661386;-0.0015756193409454603;-0.0015095325203084075;1.0441440927166896;9.999917756824996;0.8335181792694248;0.014006003900602875;0.014005994938990178;0.7982679454449237;0.013413993883455643;0.7983706979369146
13.467048;1.0437823127086807;0.8333293554353424;0.7983748918166288;-0.001575619353987939;-0.0015095325994534314;1.0441438953504285;9.999917852289556;0.8335180761750016;0.014006003911500444;0.014005994984074911;0.7982682746134332;0.013413993898999306;0.798370662740189
13.477048;1.0437821033972343;0.833329295870317;0.7983747384024857;-0.0015756193691599887;-0.0015095326789984454;1.0441436967783526;9.99991794491952;0.8335179660445499;0.014006003921028212;0.014005995032613974;0.7982686062989601;0.013413993917909928;0.7983706323028847
13.487048;1.043781891937095;0.8333292290632421;0.7983745806763063;-0.0015756193862758053;-0.0015095327589216133;1.04414349748041;9.999918033365738;0.833517849082713;0.014006003929208458;0.014005995084663977;0.7982689398800058;0.013413993940258662;0.7983706069266978
13.497048;1.043781678324958;0.833329155245623;0.7983744192707517;-0.0015756194051393354;-0.0015095328392759411;1.0441432979004244;9.999918116801773;0.833517725464279;0.014006003936131274;0.014005995140247947;0.7982692746821618;0.013413993966090198;0.7983705868606886
13.507048;1.0437814625856623;0.8333290746785419;0.7983742548531714;-0.0015756194255630393;-0.0015095329201515965;1.0441430984112883;9.99991819427821;0.8335175953202791;0.014006003941971362;0.014005995199336747;0.7982696100225856;0.01341399399542542;0.7983705723660894
13.517048;1.0437812447982588;0.8333289876360509;0.7983740881220627;-0.0015756194473609975;-0.001509533001611141;1.0441428992943038;9.999918264481728;0.8335174587793834;0.01400600394694853;0.014005995261861484;0.7982699452338452;0.013413994028273923;0.798370563727383
13.527048;1.0437810250919097;0.833328894442214;0.7983739198135713;-0.001575619470338389;-0.0015095330836487435;1.0441427007837174;9.999918326041431;0.8335173159710607;0.014006003951253605;0.014005995327747682;0.7982702796738491;0.013413994064657283;0.7983705612290926
13.537048;1.0437808036120018;0.8333287954995346;0.7983737506379774;-0.0015756194942929578;-0.0015095331662119127;1.0441425031328972;9.999918378198702;0.8335171670163081;0.014006003955017797;0.014005995396918238;0.7982706127104445;0.013413994104609164;0.798370565166353
13.547048;1.0437805804447875;0.8333286912841016;0.7983735812032626;-0.0015756195190230438;-0.0015095332492345295;1.044142306647552;9.999918421185754;0.8335170120722198;0.014006003958341704;0.014005995469274743;0.7982709437010491;0.013413994148152149;0.7983705758362801
13.557048;1.0437803555885465;0.8333285823378245;0.7983734120127605;-0.001575619544330584;-0.0015095333326299064;1.044142111678437;9.999918456002327;0.8335168513903546;0.014006003961327887;0.014005995544697655;0.7982712720081635;0.013413994195281633;0.7983705934931544
13.567048;1.0437801290468662;0.8333284692384884;0.7983732435232637;-0.0015756195700242712;-0.0015095334162782035;1.0441419185865604;9.99991848406248;0.8335166853269772;0.014006003964087596;0.0140059956230468;0.7982715970326323;0.013413994245968381;0.7983706183415353
13.577048;1.0437799009496826;0.8333283525489816;0.7983730761848339;-0.0015756195959313417;-0.0015095335000487858;1.0441417277445073;9.999918507018238;0.8335165142945049;0.014006003966748046;0.014005995704151062;0.7982719182334742;0.013413994300168057;0.798370650558998
13.587048;1.0437796715675254;0.8333282328187941;0.7983729104377807;-0.0015756196219055276;-0.0015095335838415161;1.0441415396044642;9.999918526782158;0.8335163387140464;0.01400600396946489;0.014005995787826174;0.7982722351268913;0.013413994357822633;0.7983706902951975
13.597048;1.0437794412175299;0.833328110638643;0.7983727467231906;-0.001575619647815304;-0.001509533667609184;1.0441413547135296;9.999918545082618;0.8335161590215345;0.01400600397241626;0.014005995873910429;0.7982725472557439;0.013413994418840487;0.7983707376664603
13.607048;1.0437792101845973;0.8333279866511134;0.7983725854979433;-0.0015756196735231388;-0.0015095337513543253;1.0441411736429569;9.999918562153168;0.8335159756725157;0.01400600397577809;0.014005995962269457;0.798272854150167;0.013413994483076282;0.7983707927639121
13.617048;1.0437789787807845;0.8333278614922597;0.7983724271938387;-0.001575619698889985;-0.0015095338351117722;1.0441409969701636;9.999918576162862;0.8335157891203513;0.014006003979709268;0.014005996052776916;0.7982731553096192;0.013413994550348408;0.7983708556648061
13.627048;1.0437787474849638;0.8333277357689516;0.7983722721695085;-0.0015756197237961603;-0.0015095339189286625;1.0441408252649151;9.99991858418798;0.8335155998127296;0.014006003984360917;0.01400599614530974;0.7982734501971976;0.013413994620467088;0.7983709264481388
13.637048;1.043778516968423;0.8333276100945253;0.7983721207386825;-0.0015756197481333267;-0.001509534002872583;1.044140658963138;9.999918583067181;0.8335154081837731;0.014006003989893837;0.014005996239763438;0.7982737382676234;0.013413994693237214;0.7983710051840531
13.647048;1.043778287950022;0.8333274850845432;0.7983719732587689;-0.0015756197717760531;-0.0015095340870543543;1.0441404982963782;9.999918569531701;0.833515214611144;0.01400600399649552;0.014005996336063826;0.7982740190340925;0.013413994768462244;0.7983710918929786
13.657048;1.0437780610086944;0.8333273612969438;0.798371830194814;-0.0015756197945718628;-0.0015095341716117152;1.0441403433911756;9.999918540489123;0.8335150193957009;0.014006004004383189;0.014005996434155244;0.7982742920834445;0.013413994845970934;0.7983711865370994
13.667048;1.0437778365198673;0.8333272391759106;0.7983716920922073;-0.0015756198163637107;-0.001509534256673187;1.0441401943752546;9.99991849328577;0.8335148228132008;0.014006004013770858;0.01400599653396999;0.7982745570489255;0.013413994925644391;0.7983712890360041
13.677048;1.0437776147487803;0.8333271190292769;0.7983715594845805;-0.0015756198370333685;-0.001509534342345482;1.0441400513894117;9.999918425493423;0.8335146251598872;0.01400600402482515;0.014005996635400362;0.7982748136359286;0.013413995007414985;0.798371399250589
13.687048;1.0437773959362735;0.8333270010361132;0.7983714328170184;-0.0015756198565315452;-0.0015095344287143124;1.0441399145777353;9.99991833463672;0.8335144267111982;0.014006004037653856;0.014005996738283814;0.7982750616462887;0.013413995091226677;0.7983715169589549
13.697048;1.0437771802495284;0.8333268852465512;0.7983713124216907;-0.0015756198748636595;-0.0015095345158497296;1.0441397841439368;9.999918218165696;0.8335142276798527;0.014006004052319896;0.014005996842402923;0.7982753009328564;0.013413995176979098;0.7983716418651959
13.707048;1.043776967683261;0.8333267715524653;0.798371198535879;-0.0015756198920387173;-0.0015095346038222022;1.0441396604341677;9.999918073506967;0.8335140282537236;0.014006004068837747;0.014005996947503282;0.7982755313379889;0.013413995264508389;0.7983717736112128
13.717048;1.0437767580519874;0.8333266596942458;0.79837109132112;-0.0015756199080384154;-0.0015095346927237138;1.0441395439419638;9.9999178983723;0.8335138286534646;0.014006004087153983;0.014005997053329517;0.7982757526684555;0.01341399535361536;0.7983719117448186
13.727048;1.043776551053057;0.8333265493404252;0.7983709908319551;-0.001575619922845299;-0.00150953478266918;1.0441394352723725;9.999917691644828;0.8335136291673295;0.014006004107168056;0.014005997159666845;0.7982759647266648;0.013413995444103523;0.798372055686365
13.737048;1.0437763462796588;0.8333264401988955;0.7983708969523025;-0.0015756199364897576;-0.0015095348737575456;1.04413933511405;9.999917453879085;0.8335134301688457;0.014006004128792207;0.014005997266367714;0.7982761673707686;0.013413995535805572;0.798372204766088
13.747048;1.0437761431826225;0.8333263321365784;0.7983708093963674;-0.0015756199490616445;-0.0015095349660256636;1.0441392441590487;9.999917186132201;0.8335132321048326;0.014006004151974871;0.014005997373355556;0.7982763605295188;0.013413995628588428;0.7983723583036069
13.757048;1.043775941086323;0.833326225231905;0.7983707277957791;-0.0015756199606842259;-0.0015095350594455908;1.044139162993637;9.999916888216557;0.833513035458345;0.01400600417667116;0.014005997480606337;0.7982765441770312;0.013413995722342325;0.7983725156554325
13.767048;1.0437757392816445;0.8333261196879613;0.7983706517550216;-0.0015756199714794445;-0.0015095351539596718;1.0441390920519635;9.999916558621328;0.833512840698433;0.014006004202819973;0.01400599758812464;0.7982767183131112;0.01341399581697462;0.7983726762068798
13.777048;1.043775537089239;0.8333260157167842;0.7983705808270705;-0.0015756199815459362;-0.0015095352495086262;1.044139031607799;9.999916195793613;0.8335126482255365;0.014006004230353673;0.014005997695939307;0.798276882913289;0.013413995912421999;0.7983728393502495
13.787048;1.0437753338446691;0.8333259135208004;0.7983705145132239;-0.0015756199909574922;-0.0015095353460277512;1.0441389817560855;9.999915798809479;0.8335124583357366;0.014006004259220113;0.014005997804099841;0.7982770378722909;0.01341399600867707;0.7983730044970401
13.797048;1.04377512891912;0.8333258133286613;0.7983704523264418;-0.001575619999776192;-0.0015095354434319947;1.0441389424678578;9.999915366971878;0.8335122711980247;0.014006004289405372;0.014005997912645883;0.7982771830106149;0.01341399610579775;0.7983731710938762
13.807048;1.0437749217898507;0.8333257154100637;0.7983703938436607;-0.0015756200080531092;-0.0015095355416220458;1.0441389137219148;9.999914899067932;0.8335120868497038;0.014006004320949034;0.014005998021580205;0.7982773180869446;0.01341399620388019;0.7983733386031392
13.817048;1.0437747120287943;0.8333256200673902;0.7983703386944756;-0.0015756200158086873;-0.0015095356404971763;1.0441388955646527;9.999914393181616;0.8335119052569705;0.014006004353944104;0.014005998130865985;0.7982774428255982;0.013413996303007911;0.7983735064648777
13.827048;1.043774499244543;0.8333255276116512;0.7983702865101622;-0.0015756200230284177;-0.0015095357399362286;1.044138888056777;9.999913847307104;0.833511726407197;0.014006004388519726;0.014005998240425236;0.7982775570306093;0.013413996403207569;0.7983736740538425
13.837048;1.043774283083152;0.8333254383274684;0.7983702369331286;-0.0015756200296853807;-0.0015095358397704645;1.0441388911833378;9.999913260100032;0.8335115503537323;0.014006004424805134;0.014005998350142016;0.798277660680377;0.013413996504443575;0.7983738406760909
13.847048;1.043774063224315;0.8333253524739842;0.7983701897199765;-0.0015756200357681317;-0.001509535939801034;1.0441389048227296;9.999912631628936;0.8335113772243217;0.014006004462894243;0.014005998459880554;0.7982777539039471;0.013413996606642973;0.798374005648648
13.857048;1.043773839302992;0.8333252703372555;0.7983701448054952;-0.001575620041301077;-0.0015095360398289855;1.044138928798604;9.999911963986136;0.8335112072186179;0.014006004502832285;0.014005998569501327;0.7982778369075877;0.013413996709718027;0.7983741683960429
13.867048;1.043773610829983;0.8333251922702245;0.7983701022432724;-0.0015756200463360424;-0.0015095361396367996;1.0441389629181066;9.999911260900639;0.8335110405690854;0.014006004544620858;0.01400599867887365;0.7982779099556417;0.013413996813577215;0.7983743284880249
13.877048;1.043773377221025;0.8333251186809001;0.7983700621049338;-0.001575620050916334;-0.001509536238954492;1.04413900694939;9.999910526523934;0.833510877498728;0.014006004588226687;0.01400599878789154;0.7982779734101721;0.0134139969181248;0.7983744856148884
13.887048;1.0437731379040605;0.8333250499779004;0.7983700244375458;-0.001575620055055477;-0.0015095363374777113;1.0441390605976169;9.99990976466437;0.8335107182560673;0.014006004633576175;0.014005998896473035;0.7982780277122523;0.013413997023247307;0.7983746395320404
13.897048;1.043772892395354;0.8333249865136813;0.7983699892954849;-0.001575620058741203;-0.0015095364349163565;1.0441391235076707;9.99990897856386;0.8335105631853522;0.014006004680536102;0.01400599900452902;0.7982780732817691;0.01341399712880276;0.7983747900223429
13.907048;1.043772640333586;0.8333249285635773;0.7983699567634817;-0.0015756200619368766;-0.0015095365310215099;1.0441391952667203;9.999908170312416;0.8335104127213364;0.014006004728901221;0.014005999111935554;0.7982781104975138;0.013413997234633091;0.79837493688313
13.917048;1.043772381501691;0.8333248763121957;0.7983699269104171;-0.00157562006458373;-0.001509536625601621;1.0441392754173422;9.999907340401176;0.8335102672983982;0.014006004778407289;0.014005999218545192;0.7982781397938502;0.013413997340593951;0.7983750799259265
13.927048;1.043772115839903;0.8333248298328835;0.7983698997594437;-0.001575620066624984;-0.0015095367185303697;1.0441393635101774;9.999906488206205;0.8335101272576201;0.014006004828769575;0.014005999324211883;0.7982781616965676;0.01341399744656959;0.7983752190064309
13.937048;1.0437718434295886;0.8333247890914016;0.7983698753408367;-0.0015756200680286654;-0.0015095368097207864;1.0441394591592377;9.999905612845255;0.8335099928383647;0.014006004879713438;0.014005999428789924;0.7982781767401521;0.013413997552456473;0.7983753540523604
13.947048;1.0437715644496028;0.8333247539894927;0.7983698537527474;-0.0015756200687863113;-0.0015095368990873709;1.044139562043131;9.999904714263534;0.8335098642324684;0.01400600493097048;0.014005999532118929;0.798278185415706;0.013413997658140032;0.7983754850356393
