time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.957048;1.0437712791715352;0.8333247244456539;0.7983698351770899;-0.0015756200688956717;-0.0015095369865374794;1.044139671867523;9.999903794226894;0.833509741602251;0.014006004982256034;0.014005999634020072;0.7982781882326043;0.013413997763490025;0.7983756119023404
13.967048;1.0437709880069923;0.8333247004568216;0.7983698198739889;-0.0015756200683403143;-0.0015095370719891503;1.0441397883423107;9.999902855956083;0.8335096250511457;0.014006005033260792;0.014005999734310584;0.7982781858033344;0.013413997868374265;0.7983757345014724
13.977048;1.043770691568691;0.83332468207133;0.7983698081249639;-0.0015756200670938667;-0.0015095371553844564;1.0441399111461318;9.999901902798731;0.8335095146318938;0.014006005083675999;0.014005999832842534;0.7982781788482971;0.013413997972671749;0.7983758525667524
13.987048;1.0437703906835532;0.8333246693170939;0.7983698001339865;-0.001575620065142213;-0.001509537236694971;1.0441400398463312;9.99990093749847;0.8335094104339275;0.014006005133227844;0.01400599992953857;0.7982781681324542;0.01341399807627552;0.7983759657905019
13.997048;1.043770086264387;0.8333246621662247;0.7983697960262041;-0.0015756200624819708;-0.0015095373159352992;1.0441401738989857;9.999899962328218;0.8335093126533809;0.014006005181689509;0.014006000024377718;0.7982781543943633;0.013413998179098347;0.7983760739451515
14.007048;1.0437697791155354;0.8333246605341105;0.7983697959641822;-0.001575620059100487;-0.0015095373931750756;1.0441403127906248;9.999898979444776;0.8335092215524471;0.014006005228879815;0.0140060001173472;0.7982781382819406;0.013413998281080466;0.7983761769405591
14.017048;1.043769469854842;0.8333246642897909;0.7983698002172118;-0.0015756200549718867;-0.0015095374685339192;1.044140456126151;9.999897991046153;0.8335091373834721;0.014006005274654142;0.014006000208418473;0.7982781203118864;0.013413998382191806;0.7983762747771828
14.027048;1.0437691589732454;0.8333246732428248;0.7983698091173465;-0.0015756200500740682;-0.0015095375421592021;1.0441406035461114;9.999896999368639;0.8335090603567014;0.014006005318884011;0.014006000297560868;0.7982781008768054;0.013413998482433487;0.798376367480482
14.037048;1.0437688469325945;0.8333246871099345;0.7983698230170203;-0.0015756200443968467;-0.00150953761419164;1.0441407546348445;9.999896006538542;0.8335089906265106;0.014006005361438511;0.014006000384762622;0.798278080277287;0.01341399858182738;0.7983764550510337
14.047048;1.0437685342014402;0.8333247055544558;0.7983698423110206;-0.0015756200379327349;-0.001509537684743866;1.044140908948254;9.999895014137177;0.8335089282809501;0.014006005402179882;0.014006000470034996;0.7982780587628003;0.013413998680389809;0.7983765374229088
14.057048;1.0437682212389572;0.8333247283015639;0.7983698674343931;-0.0015756200306752423;-0.0015095377539097502;1.0441410660650217;9.999894023121099;0.8335088733272111;0.014006005440977076;0.014006000553392847;0.798278036582138;0.013413998778119102;0.7983766144761154
14.067048;1.0437679085252165;0.8333247552125926;0.7983698988017633;-0.0015756200226289098;-0.0015095378217770323;1.0441412255511247;9.999893034616088;0.8335088256594201;0.014006005477725198;0.014006000634839897;0.7982780140196838;0.013413998875009017;0.7983766860863085
14.077048;1.0437675966132836;0.8333247862687951;0.7983699367570738;-0.0015756200138254928;-0.0015095378884349138;1.04414138690698;9.999892050493152;0.8335087850283657;0.01400600551234524;0.014006000714387856;0.7982779913730851;0.01341399897106554;0.798376752149099
14.087048;1.043767286126535;0.8333248215384422;0.79836998155793;-0.0015756200043365465;-0.0015095379539924593;1.0441415496019042;9.99989107320558;0.8335087510416478;0.014006005544757193;0.014006000792073658;0.7982779688425968;0.0134139990662999;0.7983768125788098
14.097048;1.043766977717244;0.8333248612026943;0.7983700333610383;-0.0015756199942625795;-0.0015095380185815384;1.044141713154586;9.999890105867246;0.8335087231978973;0.014006005574856711;0.01400600086794376;0.7982779464433446;0.013413999160702182;0.7983768673405077
14.107048;1.0437666720212337;0.8333249055724555;0.7983700921942869;-0.0015756199837098429;-0.0015095380823299204;1.0441418771567965;9.999889152444048;0.8335087009292005;0.014006005602532049;0.01400600094203269;0.7982779240778197;0.013413999254234055;0.798376916519291
14.117048;1.0437663696356245;0.8333249550115428;0.7983701579427593;-0.0015756199727735784;-0.001509538145342657;1.0441420412416127;9.999888217087008;0.8335086836147161;0.014006005627696185;0.0140060010143478;0.7982779016576652;0.013413999346845956;0.7983769603231479
14.127048;1.0437660711177688;0.8333250098636794;0.7983702303857395;-0.0015756199615198216;-0.0015095382077123796;1.0441422050728097;9.999887303220865;0.8335086705726542;0.014006005650278366;0.014006001084852735;0.7982778791208348;0.013413999438484732;0.7983769990004317
14.137048;1.0437657769830548;0.8333250704750395;0.7983703092981922;-0.0015756199499697607;-0.0015095382695404825;1.0441423683421662;9.999886413303205;0.8335086610691226;0.014006005670196666;0.014006001153464375;0.7982778563984383;0.013413999529083571;0.7983770327841024
14.147048;1.043765487722519;0.8333251372224538;0.7983703945163931;-0.001575619938104551;-0.0015095383309538246;1.0441425307511925;9.999885548627415;0.8335086543478669;0.014006005687368593;0.014006001220074315;0.7982778334136938;0.01341399961855247;0.7983770619072612
14.157048;1.0437652038506615;0.83332521044833;0.7983704858647263;-0.0015756199258857278;-0.0015095383921155808;1.0441426920223718;9.999884708853232;0.8335086496839704;0.014006005701748958;0.014006001284575147;0.7982778101145164;0.013413999706777268;0.798377086614239
14.167048;1.0437649259428647;0.8333252903295469;0.7983705830846244;-0.0015756199132754885;-0.00150953845322549;1.0441428519005023;9.999883891943805;0.8335086464397289;0.014006005713344264;0.014006001346858832;0.7982777865189555;0.013413999793625231;0.7983771071229592
14.177048;1.0437646546340649;0.8333253768086297;0.798370685898723;-0.0015756199002425967;-0.0015095385144913418;1.0441430100980469;9.999883094659566;0.8335086440662954;0.014006005722196182;0.01400600140679224;0.7982777627098406;0.013413999878953843;0.7983771236226427
14.187048;1.0437643905933245;0.8333254696564038;0.7983707941107197;-0.0015756198867445115;-0.0015095385760751324;1.0441431662544562;9.999882313354544;0.8335086420916558;0.014006005728367141;0.014006001464207109;0.7982777387675605;0.013413999962622117;0.7983771363379175
14.197048;1.043764134496566;0.8333255685277288;0.7983709076479854;-0.0015756198727062225;-0.0015095386380568846;1.04414331995073;9.999881545019482;0.8335086401524351;0.014006005731941062;0.014006001518907523;0.7982777147484432;0.013414000044503393;0.7983771455487726
14.207048;1.0437638870307726;0.8333256728996596;0.7983710265326868;-0.0015756198580227116;-0.0015095387004458952;1.0441434706982051;9.999880788167054;0.8335086380014022;0.014006005733028891;0.014006001570674794;0.7982776907452153;0.013414000124492667;0.7983771515332914
14.217048;1.0437636489194306;0.8333257819926058;0.7983711507999555;-0.001575619842581364;-0.0015095387632236244;1.0441436178707642;9.999880042771778;0.8335086354771901;0.014006005731775207;0.014006001619279073;0.7982776669388483;0.013414000202503744;0.7983771545277973
14.227048;1.0437634208977136;0.8333258947897743;0.7983712804120807;-0.0015756198262834526;-0.0015095388263778016;1.044143760696424;9.999879309639987;0.8335086325170072;0.01400600572837175;0.01400600166450582;0.7982776435735904;0.013414000278457433;0.7983771547595816
14.237048;1.0437632036609155;0.8333260102019477;0.7983714152139394;-0.0015756198090505255;-0.0015095388899128471;1.0441438983390783;9.99987859025963;0.8335086291743775;0.014006005723066121;0.014006001706177214;0.7982776208906277;0.013414000352274632;0.7983771525081659
14.247048;1.0437629978220855;0.8333261272828135;0.7983715549660808;-0.0015756197908243007;-0.0015095389538488761;1.044144029979351;9.999877886558926;0.8335086255979877;0.014006005716134305;0.01400600174416879;0.7982775990908648;0.013414000423886015;0.798377148159921
14.257048;1.0437628038435238;0.8333262452914274;0.7983716994146617;-0.0015756197715733062;-0.001509539018201638;1.0441441548964079;9.999877199961611;0.8335086220048286;0.014006005707835237;0.014006001778430978;0.7982775783287237;0.013414000493245825;0.7983771422460086
14.267048;1.043762621992724;0.8333263636038103;0.7983718483288135;-0.0015756197512931038;-0.0015095390829492031;1.044144272524075;9.999876530884297;0.8335086186153284;0.014006005698402475;0.014006001808994016;0.7982775587103395;0.01341400056033162;0.7983771354070256
14.277048;1.0437624523357583;0.8333264816228613;0.7983720015185223;-0.0015756197299848685;-0.0015095391480208012;1.0441443823714711;9.999875879322236;0.8335086155657317;0.014006005688056083;0.01400600183594997;0.7982775403057327;0.013414000625126129;0.7983771282936034
14.287048;1.043762294692633;0.8333265987477322;0.7983721588289042;-0.0015756197076347133;-0.0015095392133049358;1.044144483923167;9.999875245547281;0.8335086128771598;0.014006005676980501;0.014006001859432057;0.7982775231888506;0.01341400068759349;0.798377121486461
14.297048;1.0437621486115811;0.8333267144067392;0.7983723200683415;-0.001575619684225864;-0.0015095392786500736;1.0441445766851403;9.999874629798107;0.8335086104626599;0.014006005665292086;0.014006001879594979;0.7982775074968793;0.013414000747669085;0.7983771154581625
14.307048;1.0437620134419239;0.8333268281182333;0.7983724849164426;-0.0015756196597630785;-0.0015095393438658217;1.0441446602501807;9.999874031129963;0.8335086081265954;0.01400600565304053;0.014006001896587109;0.7982774934676151;0.013414000805275807;0.7983771105599717
14.317048;1.0437618884683824;0.833326939524756;0.7983726528881173;-0.0015756196342646973;-0.001509539408742015;1.044144734253578;9.99987344697984;0.8335086055793391;0.014006005640224464;0.014006001910524413;0.7982774813941155;0.01341400086036498;0.7983771070273569
14.327048;1.043761773058968;0.8333270483893243;0.7983728233765712;-0.0015756196077397183;-0.001509539473072674;1.0441447983020076;9.999872874106881;0.8335086024906163;0.014006005626809068;0.014006001921497436;0.7982774715244432;0.013414000912945319;0.7983771049953534
14.337048;1.0437616667642038;0.8333271545585802;0.7983729957632556;-0.0015756195801903195;-0.0015095395366524467;1.0441448519918146;9.999872309606747;0.8335085985484205;0.014006005612756967;0.014006001929600453;0.7982774640470455;0.013414000963068232;0.7983771044963439
14.347048;1.043761569313925;0.833327257905439;0.798373169518973;-0.0015756195516266418;-0.001509539599241882;1.0441448950468237;9.999871750979128;0.8335085934896501;0.014006005598054958;0.014006001934940457;0.798277459185964;0.013414001010800673;0.7983771054253617
14.357048;1.0437614805683002;0.833327358294076;0.798373344223002;-0.0015756195220722555;-0.001509539660549318;1.044144927447816;9.999871195568247;0.8335085871041696;0.014006005582735367;0.014006001937629865;0.7982774572435798;0.013414001056213577;0.7983771075277791
14.367048;1.0437614005199634;0.8333274556103437;0.7983735195198728;-0.0015756194915572074;-0.001509539720263803;1.0441449493935933;9.999870640286632;0.833508579206429;0.014006005566898379;0.014006001937771576;0.7982774585318053;0.013414001099376576;0.7983771104619531
14.377048;1.04376132932432;0.8333275498494399;0.7983736950870501;-0.0015756194601038132;-0.0015095397780996893;1.044144961145876;9.99987008228839;0.8335085695797703;0.014006005550704267;0.014006001935435722;0.7982774633165817;0.013414001140363584;0.7983771138718607
14.387048;1.0437612672422525;0.8333276411539916;0.798373870662867;-0.001575619427732685;-0.0015095398338010272;1.0441449629061972;9.999869519827286;0.8335085579635106;0.014006005534332466;0.014006001930659763;0.7982774718307709;0.013414001179266622;0.7983771173889014
14.397048;1.0437612145139366;0.8333277297297961;0.7983740460934337;-0.0015756193944924494;-0.0015095398871249686;1.044144954770883;9.999868951800364;0.8335085441235868;0.01400600551795183;0.014006001923480473;0.7982774842929891;0.013414001216196745;0.7983771205963006
14.407048;1.0437611713158843;0.8333278157525862;0.7983742213084729;-0.0015756193604727093;-0.001509539937843201;1.0441449367323883;9.999868376652238;0.8335085279295954;0.01400600550172283;0.01400600191396374;0.798277500913145;0.013414001251272692;0.7983771230288569
14.417048;1.0437611378297613;0.8333278993816973;0.7983743962372362;-0.0015756193257795955;-0.001509539985754769;1.0441449087011896;9.999867792625526;0.8335085093643638;0.014006005485801061;0.014006001902205276;0.7982775218790181;0.013414001284607823;0.79837712422527
14.427048;1.043761114323031;0.8333279808206867;0.7983745708008123;-0.0015756192904983698;-0.0015095400307054857;1.0441448705696088;9.999867198675357;0.8335084884788235;0.014006005470314952;0.01400600188830387;0.7982775473046675;0.01341400131628984;0.7983771237861423
14.437048;1.043761101154391;0.8333280603282417;0.7983747450058275;-0.0015756192546753003;-0.001509540072606403;1.0441448222805438;9.999866594229555;0.8335084653473014;0.014006005455355026;0.014006001872337455;0.7982775772200741;0.013414001346355573;0.7983771213873074
14.447048;1.0437610986940569;0.8333281381885956;0.7983749189967616;-0.001575619218327767;-0.0015095401114127013;1.0441447638294712;9.999865978488128;0.8335084400700066;0.014006005441011334;0.014006001854368044;0.7982776116589773;0.013414001374780804;0.7983771167576564
14.457048;1.0437611072690207;0.8333282146595368;0.7983750930242086;-0.0015756191814688195;-0.001509540147077671;1.0441446952750735;9.999865350725075;0.8335084128123298;0.014006005427412451;0.01400600183446876;0.798277650757338;0.013414001401494633;0.7983771096798034
14.467048;1.0437611271915619;0.8333282898990911;0.7983752673887836;-0.0015756191441269696;-0.0015095401795432433;1.0441446168023776;9.99986471107744;0.8335083838243513;0.014006005414714197;0.014006001812744672;0.7982776947692174;0.013414001426406998;0.7983771000319305
14.477048;1.043761158763155;0.8333283639568403;0.7983754423522353;-0.0015756191063575594;-0.0015095402087627581;1.0441445287317832;9.999864060540533;0.8335083534037767;0.014006005403067465;0.014006001789325859;0.7982777439872454;0.01341400144943155;0.7983770877963836
14.487048;1.0437612021934237;0.83332843684211;0.7983756180205374;-0.0015756190682504594;-0.0015095402347190428;1.0441444314895283;9.999863400418192;0.8335083218537584;0.014006005392606543;0.014006001764344637;0.7982777986473669;0.013414001470489182;0.7983770730102561
14.497048;1.0437612575314177;0.8333285085447597;0.7983757942821632;-0.0015756190299312082;-0.001509540257438507;1.0441443256058451;9.999862732199361;0.8335082894854811;0.014006005383444186;0.014006001737926637;0.798277858893323;0.013414001489492922;0.7983770557316192
14.507048;1.0437613246950233;0.8333285789855633;0.7983759708299849;-0.0015756189915452157;-0.001509540277001292;1.044144211678204;9.999862057944261;0.8335082566123717;0.014006005375666455;0.01400600171019835;0.7982779247524358;0.013414001506342709;0.7983770360387452
14.517048;1.043761403542747;0.8333286479709672;0.7983761472399766;-0.001575618953218901;-0.0015095402935390236;1.0441440903019825;9.99986138063927;0.8335082235458653;0.014006005369340763;0.014006001681283534;0.7982779960921748;0.01341400152094065;0.7983770140201636
14.527048;1.0437614938745343;0.8333287152139146;0.7983763230974255;-0.0015756189150301057;-0.0015095403072215444;1.0441439620734805;9.999860704151152;0.8335081906762684;0.014006005364510384;0.014006001651279968;0.7982780726245038;0.01341400153320553;0.7983769897504162
14.537048;1.043761595369572;0.8333287804515412;0.7983764980796237;-0.0015756188770329877;-0.0015095403182294749;1.0441438276611594;9.999860032970497;0.8335081585639672;0.014006005361165252;0.014006001620250013;0.7982781539853766;0.01341400154308428;0.798376963278303
14.547048;1.0437617075866394;0.833328843574159;0.7983766719096344;-0.0015756188393178483;-0.0015095403267205898;1.044143687822154;9.999859371960758;0.8335081278937327;0.014006005359235636;0.014006001588250211;0.7982782398394073;0.0134140015505529;0.7983769346399983
14.557048;1.0437618300381515;0.8333289046396513;0.7983768442911592;-0.0015756188020428085;-0.0015095403328124802;1.0441435433350785;9.999858726116853;0.8335080993316935;0.014006005358621232;0.01400600155537059;0.7982783299293802;0.013414001555594772;0.7983769038819487
14.567048;1.043761962234758;0.833328963794879;0.7983770149403612;-0.00157561876541347;-0.001509540336585735;1.044143394949042;9.999858100450174;0.8335080734300867;0.014006005359223632;0.014006001521731454;0.7982784240319726;0.013414001558177523;0.7983768710729737
14.577048;1.0437621036789857;0.8333290212146004;0.7983771836232862;-0.0015756187296414091;-0.0015095403381008164;1.0441432433867197;9.999857499898422;0.8335080506221546;0.014006005360962042;0.014006001487434656;0.798278521897843;0.013414001558243793;0.7983768363104483
14.587048;1.0437622538563311;0.8333290770787173;0.7983773501165133;-0.0015756186949167585;-0.0015095403374151104;1.04414308931731;9.999856928919492;0.8335080312725103;0.014006005363771138;0.014006001452529416;0.7982786232658179;0.013414001555715028;0.7983767997318189
14.597048;1.0437624122714104;0.833329131530655;0.7983775141948246;-0.0015756186613922849;-0.001509540334573921;1.0441429333002925;9.999856391019883;0.8335080157471234;0.014006005367597439;0.014006001417033868;0.7982787278969103;0.013414001550508517;0.7983767615158424
14.607048;1.0437625785318643;0.8333291846130029;0.7983776757036759;-0.0015756186291670947;-0.001509540329582476;1.0441427757963624;9.999855888910327;0.833508004444038;0.01400600537240101;0.014006001380983119;0.7982788355428284;0.01341400154256051;0.7983767218692077
14.617048;1.04376275241303;0.8333292362608371;0.7983778346132396;-0.0015756185982832318;-0.001509540322402214;1.0441426172096104;9.9998554249236;0.8335079977307283;0.014006005378145066;0.014006001344457031;0.79827894588544;0.013414001531841604;0.79837668102167
14.627048;1.0437629338045185;0.8333292863705547;0.7983779909922988;-0.0015756185687459256;-0.0015095403129911705;1.044142457910159;9.999855000883871;0.8335079958198485;0.01400600538478251;0.014006001307566978;0.7982790585050921;0.013414001518354349;0.7983766392403673
14.637048;1.0437631225035306;0.8333293348260091;0.7983781449682823;-0.0015756185405527998;-0.0015095403013521689;1.0441422982554598;9.99985461822658;0.8335079986943119;0.014006005392260502;0.01400600127042347;0.798279172886221;0.013414001502122302;0.7983765968301969
14.647048;1.0437633180096773;0.8333293814839355;0.7983782967232702;-0.0015756185137060083;-0.0015095402875363916;1.044142138580402;9.99985427873478;0.8335080061609345;0.01400600540052366;0.014006001233119686;0.7982792884431049;0.013414001483188573;0.7983765540858305
14.657048;1.0437635195189485;0.8333294262308235;0.7983784464872574;-0.0015756184882010633;-0.001509540271616507;1.0441419792135114;9.99985398436693;0.8335080179835517;0.01400600540950084;0.01400600119572045;0.7982794045415432;0.0134140014616277;0.7983765112702365
14.667048;1.0437637260969561;0.8333294690230872;0.7983785945051076;-0.0015756184640102811;-0.0015095402536792562;1.0441418206038988;9.999853736372152;0.8335080339816933;0.014006005419094383;0.014006001158242921;0.7982795205542784;0.013414001437558878;0.7983764686888698
14.677048;1.0437639368705196;0.8333295098375921;0.7983787409702031;-0.0015756184410847317;-0.001509540233825955;1.0441416634038676;9.999853535016323;0.8335080540491067;0.014006005429186355;0.014006001120656596;0.7982796359338952;0.013414001411147815;0.7983764267348029
14.687048;1.0437641511140674;0.8333295486447573;0.7983788859218256;-0.0015756184193825682;-0.0015095402121477447;1.0441415083669086;9.999853379273127;0.8335080781320355;0.014006005439652391;0.014006001082915534;0.7982797501969051;0.01341400138259753;0.798376385808478
14.697048;1.0437643681885775;0.8333295854122658;0.79837902919351;-0.0015756183988904755;-0.001509540188696948;1.044141356204208;9.999853266140237;0.8335081062106017;0.01400600545037246;0.014006001044984593;0.7982798628780043;0.01341400135212674;0.7983763462450933
14.707048;1.043764587397064;0.8333296200880917;0.7983791704627435;-0.0015756183796152286;-0.001509540163480178;1.0441412075078507;9.999853190633821;0.8335081382731376;0.014006005461247441;0.014006001006835698;0.7982799735480035;0.013414001319940276;0.7983763083591876
14.717048;1.0437648079137132;0.8333296525958437;0.7983793093200547;-0.0015756183615755787;-0.0015095401364639818;1.0441410627157812;9.999853146666611;0.8335081743022761;0.014006005472214313;0.014006000968445313;0.7982800818045961;0.013414001286212165;0.7983762725126564
14.727048;1.0437650288657478;0.833329682841677;0.7983794453082022;-0.0015756183448136906;-0.0015095401075839695;1.0441409221221014;9.999853128099868;0.8335082143080158;0.014006005483245841;0.014006000929814308;0.798280187204928;0.013414001251092064;0.7983762391015335
14.737048;1.0437652494572567;0.8333297107279444;0.7983795779563339;-0.0015756183294016808;-0.0015095400767502001;1.0441407859061105;9.999853129422869;0.8335082583408966;0.01400600549435114;0.014006000890990761;0.7982802892316875;0.013414001214734768;0.7983762084890131
14.747048;1.0437654690258316;0.833329736202703;0.7983797068210164;-0.001575618315426795;-0.0015095400438456022;1.04414065416398;9.999853145778788;0.8335083064297986;0.014006005505572476;0.014006000852065421;0.7982803873084963;0.013414001177330766;0.7983761809652131
14.757048;1.043765687037919;0.8333297593086023;0.7983798315158329;-0.0015756183029775588;-0.001509540008725858;1.0441405269329587;9.999853172760123;0.8335083584759393;0.014006005516957439;0.014006000813139862;0.7982804808254093;0.01341400113909736;0.7983761567760888
14.767048;1.043765903073891;0.8333297801614329;0.7983799517025512;-0.001575618292147159;-0.0015095399712234908;1.0441404041639286;9.99985320661635;0.8335084141669068;0.01400600552851902;0.01400600077431881;0.7982805691700745;0.013414001100230296;0.7983761361859698
14.777048;1.0437661168546466;0.8333297988741856;0.7983800670438693;-0.001575618283037894;-0.0015095399311556392;1.0441402856847464;9.999853244473323;0.8335084730040562;0.014006005540211256;0.014006000735742487;0.7982806517752701;0.013414001060853834;0.7983761195364284
14.787048;1.0437663282546616;0.8333298155015266;0.7983801771568264;-0.0015756182757613794;-0.0015095398883332965;1.0441401712357412;9.999853284097881;0.8335085344167313;0.014006005551942036;0.0140060006975979;0.7982807281700557;0.013414001021002413;0.7983761072852884
14.797048;1.043766537218774;0.833329830033277;0.7983802816082459;-0.001575618270437398;-0.0015095398425700936;1.0441400605767779;9.999853323470482;0.8335085978137126;0.014006005563613484;0.014006000660087552;0.7982807979867899;0.013414000980656548;0.7983760999688648
14.807048;1.043766743666025;0.8333298424339349;0.798380379949823;-0.001575618267179392;-0.0015095397937042758;1.0441399536022593;9.9998533600739;0.8335086625650149;0.014006005575143846;0.014006000623407067;0.7982808609060843;0.013414000939816878;0.7983760981180934
14.817048;1.0437669474912004;0.8333298527183504;0.7983804717668966;-0.0015756182660743615;-0.0015095397416343456;1.0441398503690482;9.999853390192396;0.8335087279908865;0.014006005586454038;0.014006000587752455;0.7982809166036124;0.013414000898557609;0.7983761022290511
14.827048;1.0437671486236206;0.8333298610020741;0.7983805567447143;-0.001575618267173259;-0.0015095396863356297;1.0441397510109633;9.999853409449974;0.8335087933579729;0.014006005597466287;0.014006000553321372;0.7982809647636571;0.013414000857023508;0.7983761127730918
14.837048;1.0437673470437698;0.8333298674667917;0.7983806347404898;-0.001575618270483104;-0.0015095396278417778;1.0441396556581974;9.99985341406212;0.833508857892244;0.0140060056081283;0.01400600052029661;0.7982810051381036;0.013414000815386256;0.7983761301861815
14.847048;1.0437675427420097;0.8333298722901035;0.7983807057999283;-0.001575618275960178;-0.0015095395662228733;1.044139564437018;9.99985340118189;0.833508920822198;0.014006005618412793;0.014006000488840223;0.7982810375811358;0.013414000773800552;0.7983761548243631
14.857048;1.043767735680802;0.8333298755897068;0.7983807701091662;-0.0015756182835259226;-0.0015095395015851326;1.0441394774657056;9.999853368593117;0.8335089814319266;0.014006005628294158;0.014006000459099272;0.798281062028506;0.013414000732390092;0.7983761868925179
14.867048;1.0437679257943202;0.8333298773459817;0.7983808279439014;-0.0015756182931121086;-0.0015095394340579767;1.0441393947733393;9.999853314281511;0.8335090390883112;0.014006005637742817;0.014006000431202004;0.7982810784441983;0.013414000691246621;0.7983762264012086
14.877048;1.043768113026787;0.8333298773563246;0.7983808796074977;-0.001575618304701377;-0.0015095393637462608;1.0441393162075376;9.999853236147105;0.8335090932209629;0.01400600564672926;0.014006000405249;0.7982810867747949;0.013414000650419259;0.7983762732118842
14.887048;1.0437682973935067;0.8333298752874645;0.7983809253193084;-0.0015756183183326103;-0.00150953929069962;1.0441392414401114;9.999853132267816;0.8335091432939716;0.01400600565521699;0.014006000381314438;0.7982810869240387;0.013414000609920651;0.7983763271150193
14.897048;1.0437684790182606;0.8333298707558858;0.7983809651650974;-0.0015756183340827504;-0.001509539214939549;1.0441391700881804;9.999853000709601;0.8335091888276956;0.014006005663162898;0.014006000359459864;0.7982810787428561;0.01341400056974945;0.7983763878481335
14.907048;1.0437686581128818;0.8333298633859;0.798380999189405;-0.0015756183520393814;-0.0015095391365104619;1.0441391018849322;9.999852839084468;0.8335092294730594;0.014006005670539662;0.014006000339757185;0.7982810620537854;0.013414000529884647;0.798376455067892
14.917048;1.0437688348783292;0.8333298528324741;0.7983810274796272;-0.0015756183722738831;-0.0015095390555010478;1.044139036772049;9.999852645711714;0.8335092650521536;0.014006005677355084;0.01400600032231272;0.7982810367089556;0.013414000490266696;0.7983765283484426
14.927048;1.0437690094030703;0.8333298387819761;0.7983810501384258;-0.0015756183948299532;-0.0015095389720305758;1.0441389748111165;9.999852421318648;0.8335092955054537;0.014006005683652486;0.01400600030725936;0.7982810026460139;0.01341400045080946;0.7983766072252859
14.937048;1.0437691817023997;0.8333298209945396;0.7983810672314493;-0.0015756184197261258;-0.0015095388862328841;1.044138916027726;9.999852168907271;0.8335093207972705;0.014006005689499484;0.014006000294713657;0.7982809599187018;0.01341400041141694;0.7983766912444645
14.947048;1.0437693518343987;0.8333297993693316;0.7983810787953102;-0.0015756184469655297;-0.00150953879824996;1.044138860379258;9.999851892285669;0.833509340822113;0.014006005694962626;0.014006000284754062;0.7982809086943649;0.013414000371968462;0.7983767800105072
14.957048;1.0437695198995667;0.8333297739632628;0.7983810849140999;-0.0015756184765431983;-0.0015095387082315022;1.044138807807821;9.999851595018598;0.8335093553472246;0.014006005700076582;0.01400600027742537;0.7982808492381209;0.01341400033231352;0.7983768732413081
14.967048;1.0437696859531171;0.8333297449535538;0.798381085824631;-0.0015756185084325584;-0.0015095386163447892;1.0441387582712938;9.999851280388794;0.8335093640618142;0.014006005704837853;0.014006000272742809;0.7982807819001404;0.01341400029230273;0.7983769707624889
14.977048;1.0437698499669512;0.8333297125970776;0.7983810819544948;-0.0015756185425673307;-0.0015095385227855682;1.0441387117438283;9.99985095221968;0.8335093667070551;0.014006005709223217;0.014006000270702116;0.7982807070685266;0.013414000251800723;0.7983770724220552
14.987048;1.0437700118308395;0.8333296772503463;0.7983810738341652;-0.0015756185788582651;-0.0015095384277779144;1.0441386681688172;9.999850615579165;0.8335093631679863;0.01400600571320527;0.014006000271282014;0.7982806251184664;0.013414000210654416;0.7983771780095041
14.997048;1.0437701713876248;0.8333296394120512;0.7983810619874472;-0.0015756186172286564;-0.00150953833156442;1.04413862742757;9.999850276412959;0.833509353463554;0.014006005716759062;0.014006000274440907;0.7982805364476625;0.013414000168659825;0.7983772872135395
15.007048;1.0437703285093112;0.8333295997028694;0.798381046893644;-0.0015756186576291525;-0.0015095382343898853;1.0441385894021653;9.999849940611604;0.8335093376751266;0.014006005719867952;0.014006000280120392;0.7982804415407239;0.013414000125562708;0.7983773996152407
15.017048;1.0437704831279726;0.8333295587896592;0.7983810289470806;-0.00157561870002919;-0.0015095381364885509;1.0441385540481014;9.999849613093868;0.8335093158959977;0.014006005722525656;0.014006000288237348;0.7982803409740118;0.013414000081090572;0.7983775147335325
15.027048;1.0437706352121854;0.8333295173295612;0.7983810083982855;-0.0015756187444009911;-0.0015095380380852625;1.0441385214116647;9.999849297531117;0.8335092882188131;0.014006005724717111;0.014006000298675094;0.7982802353962433;0.013414000034996163;0.7983776320936785
15.037048;1.0437707847411506;0.8333294759569785;0.798380985365211;-0.0015756187907188888;-0.0015095379394074932;1.0441384916317495;9.999848997100614;0.8335092547384187;0.014006005726380416;0.014006000311288323;0.7982801254900997;0.013413999987083267;0.7983777512572052
15.047048;1.043770931718475;0.8333294352552495;0.7983809599134202;-0.001575618838967179;-0.0015095378406904255;1.0441384649058516;9.99984871501819;0.8335092155865617;0.014006005727397708;0.014006000325908175;0.7982800118935833;0.013413999937208487;0.798377871807502
15.057048;1.0437710762464336;0.8333293957264927;0.7983809321490375;-0.001575618889127411;-0.0015095377421583075;1.0441384413854895;9.999848454510584;0.8335091709592045;0.014006005727625542;0.014006000342356497;0.7982798951232987;0.01341399988528392;0.798377993323862
15.067048;1.0437712185592563;0.8333293578381322;0.7983809022441197;-0.0015756189411609508;-0.0015095376440009565;1.0441384210860465;9.999848219311168;0.8335091210569096;0.014006005726925978;0.014006000360477536;0.7982797755250032;0.013413999831284166;0.7983781153310946
15.077048;1.0437713589613633;0.8333293220868213;0.7983808703687929;-0.0015756189950134128;-0.001509537546375963;1.0441384038982287;9.999848014322017;0.8335090660207668;0.014006005725201406;0.014006000380153502;0.7982796532704945;0.013413999775245886;0.7983782372449227
15.087048;1.0437714977792159;0.8333292889615175;0.7983808366717763;-0.0015756190506300255;-0.0015095374494276527;1.0441383896410237;9.999847845234163;0.833509005982351;0.014006005722439827;0.014006000401282878;0.7982795284190829;0.013413999717258979;0.7983783584060069
15.097048;1.0437716353859547;0.8333292588717559;0.7983808013565056;-0.0015756191079661654;-0.0015095373532978123;1.044138378058443;9.999847717304302;0.8335089411163811;0.01400600571873474;0.014006000423750229;0.7982794009723111;0.013413999657450828;0.7983784781711497
15.107048;1.0437717722294853;0.8333292321818017;0.7983807647176769;-0.0015756191669891013;-0.001509537258121367;1.044138368796739;9.999847634681698;0.8335088715791134;0.014006005714262137;0.014006000447423122;0.7982792708542906;0.013413999595967573;0.7983785959388159
15.117048;1.043771908813965;0.8333292092873644;0.798380727086289;-0.0015756192276647567;-0.0015095371640104088;1.044138361451052;9.9998476007108;0.8335087974559191;0.014006005709234784;0.014006000472175003;0.7982791379152583;0.013413999532959294;0.7983787111296164
15.127048;1.0437720456895694;0.8333291905954924;0.7983806887383984;-0.0015756192899386077;-0.0015095370710279962;1.0441383556418313;9.999847618246328;0.833508718841068;0.014006005703859155;0.01400600049790375;0.7982790020518812;0.01341399946858377;0.7983788232167812
15.137048;1.043772183465924;0.8333291764591771;0.7983806498337935;-0.0015756193537446248;-0.0015095369791610829;1.0441383510220488;9.999847689294947;0.8335086359804451;0.014006005698315607;0.01400600052453103;0.7982788632933737;0.013413999403023626;0.7983789318027326
15.147048;1.043772322757656;0.8333291671593663;0.7983806104278397;-0.0015756194190333762;-0.0015095368883296667;1.0441383472381907;9.999847814317802;0.8335085493540063;0.014006005692754404;0.014006000551994646;0.7982787217153927;0.013413999336489155;0.7983790366488654
15.157048;1.0437724640636956;0.8333291629000661;0.7983805705519965;-0.0015756194857689638;-0.0015095367984447204;1.0441383439039866;9.999847992071993;0.8335084596586829;0.014006005687277358;0.014006000580248422;0.7982785773324241;0.013413999269211451;0.7983791376103814
15.167048;1.043772607697341;0.8333291637965552;0.7983805303278091;-0.0015756195539052733;-0.001509536709460932;1.044138340563311;9.99984822039603;0.8335083677496814;0.014006005681920917;0.014006000609275851;0.7982784301188747;0.013413999201439087;0.798379234562522
15.177048;1.0437727537790082;0.8333291698774097;0.7983804900419066;-0.0015756196233827678;-0.00150953662137456;1.044138336689969;9.999848497259238;0.8335082745916284;0.01400600567667023;0.014006000639101549;0.7982782801003901;0.013413999133423109;0.7983793273817394
15.187048;1.043772902271291;0.833329181083165;0.7983804501295381;-0.0015756196941391534;-0.001509536534178537;1.0441383318051585;9.999848821270835;0.8335081811822044;0.014006005671483898;0.014006000669770043;0.7982781274347012;0.013413999065402466;0.798379415931722
15.197048;1.043773053104043;0.8333291972531819;0.7983804111320362;-0.0015756197661187946;-0.0015095364478369532;1.04413832560851;9.999849191887627;0.8335080884384337;0.014006005666317121;0.014006000701299214;0.7982779724385779;0.013413998997611726;0.7983795000688912
15.207048;1.043773206304901;0.8333292181239412;0.798380373690872;-0.0015756198392762658;-0.001509536362318128;1.0441383179786128;9.999849609290417;0.8335079970906107;0.014006005661143826;0.014006000733659348;0.7982778155257709;0.01341399893027587;0.798379579701395
15.217048;1.0437733619915663;0.8333292433770187;0.7983803385055046;-0.0015756199135654768;-0.0015095362776447025;1.0441383088676897;9.999850073300948;0.8335079076210673;0.014006005655958147;0.014006000766798836;0.7982776571026268;0.013413998863576837;0.7983796548138477
15.227048;1.0437735202534446;0.8333292727139422;0.7983803062219272;-0.001575619988919519;-0.0015095361939018396;1.0441382981986171;9.999850582546639;0.8335078202796505;0.014006005650758633;0.0140060008006676;0.798277497523526;0.013413998797644017;0.7983797254277527
15.237048;1.0437736810600022;0.8333293058818784;0.7983802773825105;-0.0015756200652432904;-0.0015095361112134403;1.0441382858280859;9.999851135151468;0.833507735130881;0.014006005645534917;0.014006000835203345;0.7982773370928671;0.013413998732585232;0.798379791565843
15.247048;1.0437738442910538;0.8333293426632117;0.7983802525064456;-0.0015756201424354753;-0.0015095360297362529;1.044138271612061;9.999851729597712;0.8335076520903917;0.014006005640254242;0.014006000870320176;0.798277176027799;0.013413998668507333;0.7983798532342234
15.257048;1.043774009835895;0.8333293828763448;0.7983802321903241;-0.0015756202204159973;-0.0015095359496692547;1.0441382555568979;9.999852364516357;0.8335075709575066;0.014006005634844606;0.014006000905932214;0.7982770144454389;0.013413998605498011;0.7983799104243463
15.267048;1.0437741776128688;0.8333294263846386;0.7983802171347192;-0.0015756202991276385;-0.0015095358712448454;1.04413823788709;9.999853038224625;0.8335074913974259;0.0140060056291993;0.014006000941985532;0.7982768524408915;0.0134139985436096;0.7983799631545467
15.277048;1.0437743475170964;0.8333294731007538;0.7983802081058484;-0.0015756203785293808;-0.0015095357947157255;1.0441382189365054;9.999853748535816;0.8335074129047984;0.014006005623201154;0.014006000978458479;0.7982766901522642;0.01341399848287014;0.7983800115333293
15.287048;1.0437745194465335;0.8333295229893982;0.7983802058558221;-0.001575620458592678;-0.001509535720347997;1.0441381990524456;9.999854492216532;0.8335073348625228;0.014006005616718232;0.01400600101534239;0.7982765277485088;0.013413998423291247;0.7983800557971624
15.297048;1.0437746933664618;0.8333295760993638;0.7983802110138664;-0.0015756205392811222;-0.0015095356484047656;1.0441381786040183;9.999855264542404;0.8335072566913665;0.014006005609589135;0.014006001052646412;0.7982763653916104;0.013413998364875352;0.7983800963044831
15.307048;1.0437748692647129;0.8333296325982229;0.7983802240105129;-0.0015756206205254039;-0.0015095355791376432;1.0441381579485696;9.999856059643207;0.8335071779906376;0.014006005601650093;0.014006001090401812;0.7982762031918181;0.01341399830763392;0.7983801335093146
15.317048;1.0437750470711817;0.833329692720512;0.7983802451037815;-0.001575620702222123;-0.0015095355127869388;1.0441381373823833;9.99985687076988;0.8335070986018212;0.01400600559278035;0.014006001128621869;0.7982760411314707;0.013413998251586921;0.7983801678972006
15.327048;1.0437752266691125;0.8333297566565233;0.7983802744731072;-0.001575620784247588;-0.0015095354495613098;1.0441381172136412;9.999857690184912;0.8335070186107607;0.014006005582929467;0.014006001167257892;0.7982758790051819;0.013413998196743718;0.7983801998688597
15.337048;1.0437754079504193;0.8333298245047729;0.7983803123090886;-0.0015756208664634529;-0.0015095353896111862;1.0441380978567385;9.999858509776773;0.8335069383012754;0.014006005572113862;0.01400600120620018;0.7982757164661799;0.013413998143093433;0.7983802296627291
15.347048;1.0437755908468427;0.8333298962949052;0.7983803588618207;-0.0015756209487172216;-0.0015095353330328077;1.044138079792494;9.999859322434764;0.833506858046661;0.014006005560389506;0.014006001245307754;0.7982755531354064;0.01341399809061102;0.7983802573868439
15.357048;1.0437757753561447;0.8333299719909316;0.7983804144469041;-0.0015756210308466123;-0.00150953527990253;1.0441380634869195;9.999860122811086;0.8335067782523871;0.014006005547825325;0.014006001284432234;0.7982753886543341;0.01341399803928426;0.7983802830870605
15.367048;1.0437759615637088;0.8333300514585495;0.7983804794399563;-0.0015756211126842926;-0.0015095352303021866;1.044138049420727;9.999860907241807;0.8335066994170691;0.01400600553448023;0.01400600132342125;0.7982752226758852;0.013413997989150732;0.798380306768192
15.377048;1.0437761496084472;0.8333301344442783;0.7983805542495565;-0.0015756211940636913;-0.0015095351843147742;1.044138038169459;9.999861673763514;0.8335066221491497;0.01400600552038538;0.014006001362099387;0.7982750548560746;0.013413997940298867;0.7983803283956687
15.387048;1.0437763395958533;0.8333302205951574;0.7983806392374716;-0.0015756212748255876;-0.001509535142003181;1.0441380304409438;9.999862422074752;0.8335065470854187;0.014006005505534809;0.014006001400244448;0.798274884879533;0.013413997892833058;0.7983803479345286
15.397048;1.0437765315414949;0.8333303094964634;0.7983807346161484;-0.0015756213548153662;-0.001509535103388742;1.0441380270768905;9.999863152975552;0.8335064748381106;0.014006005489880765;0.014006001437590773;0.7982747124989201;0.013413997846860367;0.7983803654100524
15.407048;1.0437767253693842;0.8333304006779092;0.7983808403728261;-0.0015756214338716623;-0.00150953506845234;1.0441380289881275;9.999863867837764;0.833506405985924;0.01400600547334177;0.014006001473860347;0.7982745375446001;0.013413997802507906;0.7983803809074673
15.417048;1.0437769208863428;0.833330493624608;0.7983809562540267;-0.001575621511815014;-0.0015095350371632983;1.0441380370210311;9.999864568194775;0.8335063410665388;0.014006005455817823;0.014006001508792065;0.798274359908796;0.013413997759934434;0.7983803944965396
15.427048;1.043777117723623;0.8333305878574206;0.798381081829732;-0.0015756215884487718;-0.001509535009518419;1.044138051844706;9.99986525499363;0.8335062805897675;0.014006005437194064;0.014006001542150898;0.7982741795156977;0.013413997719323948;0.7983804061867648
15.437048;1.043777315337521;0.8333306830016798;0.7983812165823848;-0.0015756216635927143;-0.001509534985568486;1.0441380739478257;9.999865928097927;0.833506225065337;0.014006005417332823;0.014006001573721467;0.7982739962784778;0.013413997680852965;0.7983804159590412
15.447048;1.0437775131060762;0.8333307787543194;0.7983813599459791;-0.001575621737128932;-0.0015095349654057387;1.0441381037352866;9.99986658677072;0.8335061750041719;0.014006005396074566;0.014006001603299718;0.7982738100776683;0.013413997644644756;0.7983804238490735
15.457048;1.043777710434898;0.8333308748245459;0.7983815113150178;-0.001575621809010769;-0.0015095349491190135;1.0441381416014606;9.999867230714576;0.8335061308616711;0.014006005373258874;0.014006001630698402;0.798273620765559;0.013413997610757136;0.7983804300610179
15.467048;1.0437779067807116;0.8333309709405616;0.7983816700874344;-0.0015756218792339423;-0.0015095349367561777;1.04413818794368;9.999867860918263;0.8335060929707131;0.0140060053487448;0.01400600165576512;0.798273428188835;0.01341399757918679;0.798380435003913
15.477048;1.0437781016649175;0.8333310668896459;0.7983818357471976;-0.0015756219478069776;-0.0015095349283131682;1.0441382431673019;9.999868479770033;0.8335060615792451;0.014006005322419059;0.014006001678383331;0.7982732322438496;0.013413997549852405;0.7983804392066034
15.487048;1.0437782947528655;0.8333311625250932;0.7983820079053725;-0.0015756220147459666;-0.0015095349237442613;1.044138307647496;9.99986909041881;0.8335060369481921;0.014006005294204767;0.01400600169845051;0.7982730328970897;0.013413997522596114;0.7983804432256978
15.497048;1.0437784859159216;0.8333312577455814;0.7983821862250975;-0.0015756220800817685;-0.0015095349229841484;1.0441383816586167;9.999869696272063;0.833506019363204;0.014006005264063507;0.01400600171586322;0.7982728301258335;0.0134139974972271;0.7983804475829059
15.507048;1.0437786752233704;0.8333313524775887;0.7983823703103085;-0.0015756221438519827;-0.0015095349259697068;1.0441384653700212;9.999870301124517;0.8335060090654601;0.014006005231984106;0.014006001730515994;0.7982726238546004;0.013413997473565933;0.7983804527274052
15.517048;1.0437788628818683;0.8333314466466327;0.7983825596935776;-0.0015756222060741944;-0.0015095349326484447;1.04413855885215;9.99987090946639;0.8335060061820658;0.014006005197976217;0.014006001742301643;0.7982724139124293;0.01341399745145705;0.7983804590605879
15.527048;1.0437790491332117;0.8333315401303342;0.7983827538783959;-0.001575622266714128;-0.001509534942975255;1.0441386619601671;9.99987152679091;0.8335060107205648;0.014006005162075433;0.014006001751113925;0.7982722000132616;0.013413997430761035;0.7983804669731619
15.537048;1.0437792341627288;0.8333316327654698;0.7983829523162954;-0.001575622325680532;-0.0015095349569074995;1.044138774216268;9.999872159626548;0.8335060226670898;0.014006005124345777;0.014006001756853171;0.7982719817939982;0.013413997411359145;0.7983804768863761
15.547048;1.0437794180558342;0.8333317244503406;0.7983831543790023;-0.0015756223828664883;-0.00150953497439776;1.0441388949089847;9.999872814790862;0.8335060421165982;0.014006005084865308;0.0140060017594273;0.7982717588947374;0.013413997393161955;0.7983804893303705
15.557048;1.0437796008040854;0.8333318152443518;0.7983833594399907;-0.0015756224381953021;-0.0015095349953939013;1.0441390233296002;9.999873498770631;0.8335060693053681;0.014006005043697634;0.01400600175874463;0.7982715310539922;0.013413997376096116;0.7983805049626329
15.567048;1.0437797823659112;0.833331905364376;0.7983835669766775;-0.0015756224916455316;-0.0015095350198539661;1.0441391588881401;9.999874218159546;0.8335061045029988;0.014006005000871976;0.014006001754708558;0.7982712981637584;0.013413997360092245;0.798380524480488
15.577048;1.043779962706227;0.8333319951067129;0.798383776563278;-0.001575622543269182;-0.0015095350477532298;1.0441393010648585;9.999874979834738;0.8335061478747652;0.014006004956388235;0.014006001747226894;0.79827106027847;0.013413997345094518;0.7983805485033166
15.587048;1.0437801417489356;0.8333320847848766;0.7983839878179124;-0.0015756225931846477;-0.0015095350790708417;1.0441394493568046;9.999875789705452;0.8335061994751347;0.014006004910233901;0.014006001736222589;0.798270817651492;0.013413997331075154;0.7983805774985662
15.597048;1.0437803193296757;0.8333321747126506;0.7983842003880305;-0.0015756226415476313;-0.0015095351137768282;1.044139603280614;9.99987665115379;0.8335062593451033;0.014006004862392502;0.014006001721632208;0.7982705707235589;0.01341399731804557;0.7983806118039272
15.607048;1.0437804952096248;0.8333322651864432;0.798384413946969;-0.001575622688533564;-0.0015095351518269648;1.044139762353541;9.999877564303835;0.8335063275486735;0.014006004812848258;0.014006001703408924;0.7982703199715206;0.013413997306065163;0.798380651690101
15.617048;1.043780669118951;0.8333323564466565;0.7983846281903538;-0.0015756227343232676;-0.0015095351931445795;1.0441399260214417;9.99987852598551;0.8335064041293022;0.014006004761597982;0.014006001681541425;0.7982700657594454;0.013413997295234906;0.7983806973626533
15.627048;1.0437808408393492;0.8333324486517814;0.7983848428450123;-0.0015756227790858187;-0.0015095352376044858;1.0441400935967853;9.999879530406073;0.8335064890630361;0.014006004708658832;0.014006001656067827;0.7982698083569755;0.013413997285672774;0.7983807489554732
15.637048;1.0437810102932112;0.8333325418915872;0.7983850576613005;-0.0015756228229760016;-0.001509535285048755;1.0441402642801045;9.999880570557067;0.8335065822101677;0.014006004654051375;0.014006001627056343;0.7982695480776729;0.013413997277500117;0.7983808066009095
15.647048;1.0437811775395245;0.8333326362483712;0.7983852723727;-0.0015756228661370929;-0.0015095353353055659;1.0441404373016479;9.999881639544341;0.8335066832763898;0.014006004597769562;0.014006001594573362;0.7982692853512456;0.013413997270861993;0.7983808704880159
15.657048;1.0437813426708333;0.833332731855427;0.7983854866702347;-0.001575622908694524;-0.001509535388189207;1.0441406121201429;9.999882731349192;0.8335067918422449;0.014006004539779755;0.014006001558684948;0.7982690206611394;0.013413997265960289;0.7983809408138234
15.667048;1.0437815057271749;0.8333328288624432;0.7983857002266962;-0.0015756229507570016;-0.0015095354435134235;1.044140788517769;9.999883841293668;0.8335069074536345;0.014006004480054339;0.014006001519477201;0.7982687544786992;0.013413997263067507;0.7983810177155921
15.677048;1.0437816667172313;0.8333329273398495;0.7983859127066715;-0.0015756229924275046;-0.001509535501123984;1.044140966520214;9.999884966141863;0.8335070296848736;0.014006004418602919;0.014006001477055137;0.7982684872872907;0.013413997262509572;0.7983811012708393
15.687048;1.0437818256892877;0.8333330272471133;0.7983861237270717;-0.0015756230337931744;-0.0015095355609112612;1.044141146252407;9.999886103641396;0.8335071581289023;0.014006004355478297;0.014006001431522891;0.7982682196249173;0.013413997264617004;0.7983811914936088
15.697048;1.0437819827347958;0.8333331284946242;0.7983863328529135;-0.0015756230748963935;-0.0015095356227952403;1.044141327873538;9.999887251854215;0.8335072923736521;0.014006004290762332;0.014006001382977237;0.7982679520679015;0.013413997269667062;0.798381288302275
15.707048;1.0437821379006518;0.8333332310110908;0.7983865396241339;-0.0015756231157178554;-0.0015095356867071954;1.0441415115894648;9.999888408970401;0.8335074320188061;0.01400600422455368;0.014006001331530085;0.7982676851866101;0.013413997277850618;0.7983813915696599
15.717048;1.0437822911410854;0.8333333347505765;0.7983867435508628;-0.001575623156177622;-0.0015095357525795917;1.0441416976551667;9.999889573461118;0.8335075766717249;0.014006004156970255;0.014006001277330593;0.7982674195088345;0.013413997289276326;0.798381501229927
15.727048;1.0437824424190465;0.8333334396715157;0.7983869441585711;-0.0015756231961526037;-0.0015095358203514415;1.0441418863586434;9.999890743685874;0.8335077258692384;0.014006004088142858;0.014006001220560869;0.7982671554819264;0.013413997304009344;0.7983816172870667
15.737048;1.0437825918072872;0.833333545724504;0.798387141098458;-0.0015756232355043746;-0.0015095358899649817;1.0441420780169313;9.999891917308421;0.8335078790470973;0.014006004018188778;0.014006001161415621;0.7982668934487425;0.0134139973221104;0.7983817397515527
