time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.747048;1.043782739457554;0.833333652839765;0.7983873341850946;-0.0015756232740986806;-0.0015095359613238582;1.044142272969065;9.999893090981542;0.8335080356183122;0.014006003947198017;0.01400600110007773;0.7982666336473022;0.013413997343638103;0.7983818686227138
15.757048;1.0437828855327367;0.8333337609211119;0.7983875233152905;-0.001575623311813134;-0.00150953603427196;1.0441424715469223;9.999894260057992;0.83350819503623;0.014006003875235984;0.01400600103671213;0.7982663762427443;0.013413997368632266;0.798382003873192
15.767048;1.0437830301418918;0.833333869852256;0.7983877083466114;-0.001575623348538891;-0.0015095361086291956;1.0441426740739435;9.999895418863492;0.833508356826052;0.01400600380234226;0.014006000971494743;0.7982661213952891;0.013413997397103826;0.7983821454124037
15.777048;1.0437831732786222;0.8333339794744492;0.7983878890419984;-0.0015756233841819978;-0.0015095361842138199;1.0441428808945978;9.999896561319025;0.8335085206231511;0.014006003728538444;0.014006000904638953;0.7982658693179302;0.013413997429030001;0.798382293107111
15.787048;1.0437833148414344;0.8333340895483636;0.7983880651076642;-0.001575623418676506;-0.0015095362608319818;1.0441430923154258;9.999897681024809;0.8335086861641682;0.014006003653848841;0.014006000836383859;0.7982656203071838;0.013413997464350532;0.7983824468103422
15.797048;1.0437834547031972;0.8333341998097036;0.7983882362506293;-0.001575623452000218;-0.001509536338273981;1.0441433084930263;9.999898771443343;0.8335088532213871;0.014006003578309367;0.014006000766963404;0.798265374737674;0.013413997502968374;0.7983826063576651
15.807048;1.0437835927097443;0.8333343101113827;0.7983884022505985;-0.001575623484169858;-0.0015095364163135111;1.0441435294371115;9.999899826703825;0.8335090215253529;0.014006003501954722;0.014006000696577826;0.7982651329892303;0.013413997544764748;0.7983827716092878
15.817048;1.0437837286304723;0.8333344204865154;0.7983885630551667;-0.0015756235152188573;-0.0015095364946983592;1.0441437550831825;9.999900842178173;0.8335091907190438;0.014006003424803407;0.014006000625366579;0.7982648953749791;0.013413997589623772;0.7983829425309038
15.827048;1.0437838621608253;0.8333345310907152;0.7983887187932813;-0.0015756235451749338;-0.0015095365731571087;1.0441439852969836;9.999901814469684;0.8335093603601128;0.014006003346867257;0.014006000553390102;0.798264662169307;0.013413997637445902;0.7983831192232539
15.837048;1.0437839929679316;0.8333346421137905;0.7983888696779392;-0.0015756235740457382;-0.0015095366514336329;1.0441442198396158;9.99990274131319;0.8335095299591367;0.014006003268172005;0.01400600048063141;0.7982644336958175;0.01341399768813938;0.7983833018438944
15.847048;1.0437841207190413;0.8333347536749741;0.7983890158970951;-0.0015756236018189412;-0.0015095367293073596;1.044144458344631;9.999903621498008;0.8335096990312391;0.014006003188759138;0.0140060004070181;0.7982642103370422;0.013413997741607103;0.7983834904697241
15.857048;1.0437842451034864;0.8333348657373626;0.7983891575393518;-0.0015756236284804085;-0.0015095368065827573;1.0441447002888735;9.999904454584051;0.8335098671412614;0.014006003108688868;0.014006000332460397;0.7982639924348169;0.013413997797748491;0.7983836850246063
15.867048;1.0437843659075083;0.8333349780988799;0.7983892945528621;-0.0015756236540332338;-0.0015095368830798039;1.0441449450129832;9.99990524048522;0.8335100339389014;0.014006003028059266;0.014006000256892923;0.7982637802116864;0.013413997856466528;0.7983838853187107
15.877048;1.0437844830966736;0.8333350904098845;0.7983894267352886;-0.001575623678493803;-0.0015095369586319578;1.0441451918241191;9.999905979342627;0.8335101991692885;0.014006002947011173;0.01400600018029947;0.7982635737898265;0.013413997917674659;0.798384091135387
15.887048;1.0437845967578214;0.8333352022374733;0.7983895537670167;-0.0015756237018757938;-0.001509537033094293;1.0441454400899477;9.999906671872248;0.8335103626715873;0.014006002865708094;0.014006000102707219;0.7982633732435083;0.01341399798129501;0.7983843022682627
15.897048;1.0437847069503572;0.8333353132182476;0.7983896753277674;-0.0015756237241918057;-0.0015095371063586966;1.04414568926624;9.999907319415412;0.833510524377555;0.014006002784308224;0.014006000024172289;0.7982631786017095;0.013413998047235946;0.7983845184774035
15.907048;1.043784813662629;0.8333354231680111;0.7983897912209187;-0.0015756237454625703;-0.0015095371783386893;1.0441459388897303;9.999907923362587;0.8335106842593644;0.014006002702948437;0.014005999944790804;0.798262989813942;0.013413998115374215;0.7983847394383013
15.917048;1.043784916841256;0.8333355320845872;0.7983899013578086;-0.0015756237657010416;-0.0015095372489428514;1.0441461885725754;9.999908484969456;0.8335108422344718;0.01400600262174514;0.014005999864709472;0.7982628067594723;0.013413998185552112;0.7983849647472163
15.927048;1.0437850163646754;0.8333356401084129;0.7983900056454198;-0.0015756237848863844;-0.0015095373180871632;1.0441464379826262;9.999909005824138;0.833510998132221;0.014006002540797017;0.014005999784112792;0.7982626292893213;0.013413998257578183;0.7983851939670124
15.937048;1.0437851120302142;0.833335747427538;0.7983901039543103;-0.0015756238029697505;-0.0015095373857041611;1.044146686829284;9.999909488265464;0.8335111517509091;0.014006002460184666;0.014005999703226246;0.7982624572235661;0.013413998331243295;0.798385426681127
15.947048;1.0437852036245743;0.8333358541739613;0.7983901961998394;-0.0015756238199040465;-0.0015095374517086525;1.0441469349099874;9.999909935393141;0.8335113028996923;0.014006002379959075;0.014005999622316492;0.7982622902905151;0.013413998406358;0.7983856625476897
15.957048;1.0437852909457364;0.8333359604269654;0.798390282406621;-0.0015756238356603744;-0.0015095375159765677;1.0441471821569637;9.999910350864628;0.8335114513874123;0.014006002300125393;0.01400599954164127;0.7982621280784558;0.01341399848279029;0.7983859013274827
15.967048;1.0437853737248302;0.833336066261615;0.7983903626829152;-0.0015756238502369695;-0.0015095375783764802;1.044147428574312;9.999910739141786;0.8335115970389482;0.014006002220660396;0.0140059994614075;0.79826197007482;0.013413998560480523;0.7983861428190069
15.977048;1.0437854515941571;0.833336171733121;0.798390437171678;-0.001575623863676409;-0.0015095376388143949;1.0441476740988;9.999911106106815;0.8335117397464676;0.014006002141551673;0.014005999381791284;0.7982618157693694;0.013413998639424394;0.7983863867022919
15.987048;1.0437855241607845;0.8333362768435336;0.7983905060634375;-0.0015756238760755202;-0.0015095376972511388;1.0441479185357252;9.999911459332692;0.833511879489374;0.014006002062810984;0.014005999302961869;0.7982616647295642;0.01341399871962004;0.7983866324135687
15.997048;1.0437855911095262;0.8333363815608452;0.7983905696427118;-0.0015756238875877342;-0.0015095377536943502;1.0441481616045427;9.999911807991863;0.8335120163064791;0.014006001984465164;0.014005999225066854;0.7982615165891055;0.013413998801013233;0.7983868791557281
16.007048;1.0437856522674624;0.8333364858635638;0.7983906282783154;-0.0015756238984072034;-0.0015095378081855754;1.0441484029746566;9.999912162341166;0.8335121502448204;0.014006001906550488;0.01400599914822421;0.7982613709890647;0.013413998883494661;0.7983871260269167
16.017048;1.0437857075914863;0.8333365897711843;0.7983906823697966;-0.0015756239087080471;-0.001509537860798515;1.044148642242906;9.999912532595918;0.8335122813379859;0.01400600182911941;0.014005999072536947;0.7982612275718961;0.0134139989669307;0.7983873721488872
16.027048;1.0437857570732065;0.8333366933618211;0.7983907322623122;-0.001575623918594245;-0.001509537911641299;1.044148878926946;9.999912927584496;0.8335124096523462;0.014006001752254558;0.0140059989980958;0.7982610860394227;0.013413999051193235;0.7983876167024035
16.037048;1.0437858006356604;0.8333367967581239;0.7983907781103513;-0.0015756239281240218;-0.0015095379608380073;1.0441491125020366;9.999913353529335;0.8335125353015768;0.014006001676065343;0.01400599892497784;0.7982609461964048;0.013413999136190602;0.7983878589420953
16.047048;1.0437858380819276;0.8333369000617757;0.7983908198038541;-0.0015756239373514369;-0.0015095380084941747;1.0441493424160275;9.9999138134857;0.8335126583374878;0.014006001600661741;0.014005998853244673;0.7982608079755322;0.013413999221872756;0.798388098232962
16.057048;1.04378586908941;0.8333370032876731;0.7983908570379308;-0.001575623946319365;-0.0015095380546768682;1.044149568083097;9.999914307986755;0.8335127786505779;0.014006001526135615;0.014005998782920621;0.7982606714799542;0.013413999308203235;0.7983883339771042
16.067048;1.0437858932908513;0.8333371063589978;0.7983908894386791;-0.0015756239550337732;-0.0015095380994108497;1.0441497889572955;9.999914836560876;0.8335128960308089;0.014006001452555046;0.014005998713981407;0.7982605370056852;0.013413999395134069;0.7983885654662076
16.077048;1.0437859104032603;0.8333372091444569;0.7983909166065286;-0.0015756239634643898;-0.0015095381426834906;1.0441500046854426;9.99991539928087;0.8335130102895943;0.014006001379953895;0.014005998646369706;0.7982604050164781;0.013413999482593053;0.7983887918570342
16.087048;1.043785920248199;0.8333373114929766;0.7983909380457704;-0.0015756239715641474;-0.0015095381844655537;1.0441502151902113;9.999915997366942;0.8335131212763753;0.014006001308327295;0.014005998580004377;0.798260276095698;0.013413999570482879;0.7983890122684764
16.097048;1.0437859226954722;0.8333374132565818;0.7983909531049876;-0.001575623979282424;-0.0015095382247360635;1.0441504206210592;9.999916632438765;0.833513228842207;0.014006001237639712;0.014005998514785024;0.7982601508825682;0.013413999658685222;0.7983892258781952
16.107048;1.0437859176975797;0.833337514291109;0.7983909610036893;-0.0015756239865744692;-0.0015095382634937558;1.0441506212730904;9.999917305360864;0.8335133328825451;0.014006001167822999;0.014005998450615833;0.7982600300012354;0.013413999747061341;0.7983894319556981
16.117048;1.043785905358757;0.833337614463683;0.7983909609197543;-0.0015756239934099799;-0.0015095383007519628;1.0441508175191472;9.99991801590995;0.8335134334154413;0.014006001098770446;0.014005998387432234;0.7982599140181978;0.01341399983546431;0.7983896298242557
16.127048;1.0437858858426483;0.8333377137292727;0.7983909520963818;-0.0015756239997788753;-0.0015095383365203879;1.0441510097061382;9.999918763231875;0.8335135305699586;0.014006001030359753;0.014005998325193642;0.7982598034350296;0.01341399992375124;0.7983898188188737
16.137048;1.0437858591868328;0.8333378122238475;0.7983909339124836;-0.001575624005704089;-0.0015095383707809371;1.0441511980417104;9.99991954642141;0.833513624499035;0.014006000962489395;0.014005998263847144;0.798259698701787;0.013414000011780761;0.798389998292595
16.147048;1.0437858252603784;0.8333379102604656;0.7983909058860961;-0.0015756240112471702;-0.001509538403478653;1.0441513825519166;9.999920365017752;0.8335137153081595;0.014006000895087842;0.014005998203312988;0.798259600235045;0.013414000099411686;0.798390167626121
16.157048;1.0437857838250342;0.8333380082317243;0.7983908676017754;-0.001575624016492252;-0.0015095384345460336;1.0441515630993878;9.999921219116294;0.8335138030063116;0.014006000828108833;0.014005998143515897;0.7982595084097392;0.013414000186497466;0.7983903262188742
16.167048;1.0437857345427775;0.8333381064996987;0.7983908186206359;-0.0015756240215302694;-0.0015095384639241566;1.0441517394022022;9.99992210911869;0.8335138874784205;0.0140060007615359;0.01400599808441485;0.7982594235366894;0.013414000272874168;0.7983904735110274
16.177048;1.043785676987978;0.8333382053120225;0.7983907584944173;-0.001575624026457857;-0.0015095384915537265;1.0441519110818622;9.999923035573994;0.8335139685333405;0.01400600069538018;0.0140059980259888;0.7982593458356612;0.013414000358365466;0.7983906090298105
16.187048;1.0437856107035073;0.8333383047512889;0.7983906868645263;-0.0015756240313817527;-0.0015095385173761347;1.0441520777640545;9.999923998671122;0.8335140460191318;0.014006000629668182;0.014005997968214529;0.7982592753990279;0.013414000442803884;0.7983907324134891
16.197048;1.0437855352364982;0.8333384047503383;0.7983906035181192;-0.0015756240364118066;-0.0015095385413473911;1.0441522391459293;9.999924997344888;0.8335141198892506;0.014006000564438443;0.01400599791107547;0.7982592122249512;0.01341400052605044;0.7983908434438445
16.207048;1.0437854501804598;0.8333385051903253;0.7983905083937677;-0.0015756240416382168;-0.0015095385634296314;1.044152395014065;9.999926029377123;0.8335141901542639;0.01400600049974525;0.014005997854573267;0.7982591563190234;0.013414000608001618;0.7983909420690765
16.217048;1.0437853552169905;0.8333386059852119;0.7983904015671051;-0.0015756240471165742;-0.0015095385835806644;1.0441525452959102;9.999927092834909;0.8335142568089761;0.014006000435651117;0.014005997798715185;0.7982591077188829;0.01341400068856671;0.7983910283483279
16.227048;1.043785250098179;0.8333387070594938;0.7983902831772112;-0.001575624052874916;-0.001509538601766525;1.044152690071791;9.999928187234426;0.8335143198102619;0.014006000372199092;0.01400599774350831;0.7982590664367327;0.01341400076763579;0.7983911023788116
16.237048;1.043785134625899;0.8333388082966936;0.7983901533192675;-0.001575624058922943;-0.0015095386179718173;1.0441528294365243;9.999929313411252;0.8335143790722731;0.014006000309378298;0.014005997688977905;0.7982590324584581;0.013414000845096748;0.7983911642718775
16.247048;1.0437850086679312;0.8333389095460741;0.798390012002625;-0.0015756240652558034;-0.001509538632199407;1.0441529633770623;9.999930473020239;0.8335144344697587;0.014006000247115059;0.014005997635178735;0.7982590057947059;0.013414000920879772;0.7983912141597257
16.257048;1.0437848721535943;0.8333390106630391;0.7983898592192145;-0.0015756240718707746;-0.0015095386444676812;1.0441530918370487;9.99993166823379;0.8335144858654826;0.014006000185300268;0.01400599758218777;0.7982589864585973;0.01341400099495331;0.7983912522309619
16.267048;1.0437847250462007;0.8333391115334385;0.7983896950484127;-0.0015756240787878533;-0.001509538654787534;1.0441532148219386;9.999932901090943;0.8335145331390534;0.01400600012382585;0.0140059975300829;0.7982589743995202;0.013414001067279337;0.7983912787685192
16.277048;1.0437845673187756;0.8333392120272171;0.798389519689186;-0.001575624086051914;-0.0015095386631315299;1.0441533323872183;9.999934172710885;0.8335145762306463;0.014006000062609512;0.01400599747892439;0.7982589695160006;0.01341400113778469;0.7983912941374128
16.287048;1.0437843989280136;0.8333393119019833;0.7983893334023379;-0.0015756240937216984;-0.0015095386694348864;1.0441534445848233;9.99993548275133;0.8335146151971601;0.014006000001602209;0.014005997428766574;0.79825897167315;0.013414001206364136;0.7983912987641506
16.297048;1.0437842198229526;0.8333394107736739;0.7983891364253544;-0.0015756241018578727;-0.0015095386736224917;1.044153551474433;9.999936829084428;0.8335146501995122;0.014005999940771079;0.014005997379677428;0.7982589806131662;0.013414001272903214;0.7983912931303061
16.307048;1.0437840299935088;0.8333395081808412;0.7983889289423376;-0.0015756241105170559;-0.0015095386756272487;1.0441536531564275;9.999938208164066;0.8335146814106265;0.01400599988007809;0.014005997331740103;0.7982589958890398;0.013414001337292777;0.7983912777215232
16.317048;1.0437838294655644;0.8333396036829305;0.7983887111428474;-0.0015756241197469412;-0.0015095386753899692;1.0441537497541646;9.999939615950046;0.8335147089402337;0.014005999819485016;0.014005997285052366;0.7982590169479569;0.01341400139940791;0.798391252983428
16.327048;1.0437836182307558;0.8333396969572923;0.7983884832956775;-0.0015756241295827203;-0.001509538672860136;1.044153841398632;9.999941048339734;0.8335147328494703;0.014005999758974255;0.014005997239731012;0.7982590432856842;0.013414001459078806;0.7983912193303043
16.337048;1.043783396237408;0.8333397878487796;0.7983882457639718;-0.0015756241400650185;-0.0015095386680111045;1.0441539282649421;9.999942501130404;0.83351475322744;0.014005999698563362;0.014005997195907904;0.798259074567432;0.013414001516099528;0.7983911771234934
16.347048;1.0437831634695476;0.8333398763734916;0.7983879990095503;-0.0015756241512652662;-0.001509538660847648;1.0441540106124354;9.99994397015145;0.83351477023558;0.014005999638313742;0.014005997153712629;0.7982591106810082;0.013414001570263191;0.7983911266129075
16.357048;1.0437829200070199;0.8333399626962738;0.79838774361498;-0.0015756241632816806;-0.0015095386513785522;1.0441540887762149;9.99994545124767;0.8335147840696723;0.014005999578337524;0.014005997113261988;0.7982591517213655;0.013414001621387301;0.7983910679396021
16.367048;1.0437826660018479;0.8333400470247943;0.798387480263635;-0.0015756241762112247;-0.0015095386395803207;1.0441541631130336;9.99994694009166;0.833514794889503;0.01400599951879608;0.014005997074667494;0.7982591979022143;0.013414001669318087;0.7983910012106741
16.377048;1.0437824015796866;0.8333401294868339;0.7983872097006819;-0.001575624190124909;-0.0015095386253884365;1.0441542339384053;9.999948432495692;0.833514802788737;0.014005999459888528;0.014005997038046909;0.798259249425934;0.01341400171392223;0.79839092653039
16.387048;1.0437821267867076;0.8333402101621931;0.7983869327288963;-0.00157562420506217;-0.0015095386086982428;1.0441543014758663;9.999949925154924;0.833514807809417;0.014005999401839902;0.014005997003528435;0.7982593064291228;0.013414001755084013;0.7983908439354068
16.397048;1.0437818416869649;0.8333402892017515;0.7983866502027288;-0.0015756242210378912;-0.0015095385893499533;1.044154365841325;9.999951415953914;0.8335148099691139;0.014005999344879942;0.014005996971239502;0.7982593690366345;0.01341400179271622;0.7983907533419611
16.407048;1.043781546477776;0.8333403668281476;0.7983863630041017;-0.001575624238044394;-0.00150953856711946;1.0441544270908611;9.999952903185969;0.8335148092818107;0.014005999289202228;0.014005996941288127;0.7982594373874506;0.013414001826766582;0.7983906545916805
16.417048;1.0437812414694785;0.8333404432256204;0.7983860720287093;-0.0015756242560559114;-0.0015095385417567943;1.044154485284143;9.999954384468523;0.8335148057599768;0.014005999234934355;0.014005996913755705;0.7982595115646222;0.013414001857211822;0.7983905475237262
16.427048;1.04378092699762;0.8333405184753443;0.7983857781544406;-0.0015756242750408736;-0.0015095385130587879;1.0441545404530337;9.999955856758948;0.8335147993911642;0.014005999182145921;0.01400599688869385;0.7982595915307394;0.013414001884054703;0.7983904319850258
16.437048;1.0437806034232588;0.83334059257456;0.7983854821634263;-0.0015756242949646335;-0.0015095384809047797;1.0441545924968707;9.999957317306544;0.8335147901191226;0.014005999130876726;0.014005996866110215;0.7982596771657561;0.013414001907321692;0.7983903078180983
16.447048;1.043780271223389;0.8333406654796058;0.7983851846953688;-0.001575624315786078;-0.0015095384452264759;1.044154641192736;9.999958764173227;0.8335147778798332;0.014005999081164297;0.014005996845955273;0.7982597683822034;0.013414001927054414;0.7983901748894897
16.457048;1.043779931007949;0.8333407371549735;0.79838488629284;-0.0015756243374564214;-0.0015095384059710913;1.0441546863355353;9.999960195561282;0.8335147626737823;0.014005999033059744;0.01400599682813668;0.7982598652060282;0.013414001943302578;0.7983900331375823
16.467048;1.0437795834338344;0.8333408075788474;0.7983845874654031;-0.001575624359915484;-0.0015095383631138005;1.0441547277948995;9.999961608717157;0.8335147446087731;0.014005998986619052;0.01400599681256491;0.7982599677305964;0.01341400195612261;0.7983898826142165
16.477048;1.0437792291454342;0.8333408766824425;0.7983842886946759;-0.0015756243830924823;-0.0015095383166814735;1.044154765455976;9.999962999927709;0.8335147238920446;0.014005998941890743;0.014005996799198336;0.79826007599014;0.01341400196558616;0.7983897235049097
16.487048;1.043778868768817;0.8333409443343729;0.7983839904098714;-0.001575624406915333;-0.0015095382667413345;1.0441547991606075;9.999964365697858;0.8335147007958245;0.014005998898925613;0.014005996788047235;0.7982601899017224;0.013414001971791408;0.798389556083657
16.497048;1.043778502907666;0.8333410104059638;0.7983836930026327;-0.001575624431317304;-0.0015095382133866802;1.0441548286239202;9.999965703657402;0.8335146756396714;0.014005998857784308;0.014005996779134276;0.7982603093174498;0.013414001974863787;0.798389380637073
16.507048;1.0437781321265156;0.8333410748497176;0.7983833968807386;-0.0015756244562301273;-0.0015095381567359293;1.0441548533362488;9.999967012385458;0.8335146488116877;0.014005998818522715;0.014005996772459438;0.7982604340812969;0.013414001974946419;0.79838919742926
16.517048;1.0437777569661277;0.8333411377352462;0.7983831024794382;-0.0015756244815778922;-0.0015095380969225533;1.044154872593372;9.999968290652538;0.8335146208146813;0.014005998781177633;0.01400599676799767;0.7982605639937033;0.01341400197218008;0.7983890067343367
16.527048;1.0437773779817077;0.8333411992040505;0.7983828102011962;-0.0015756245072900946;-0.0015095380340884577;1.0441548856483576;9.999969536853817;0.8335145922759336;0.014005998745771147;0.014005996765700997;0.7982606987260153;0.013414001966685424;0.7983888089398068
16.537048;1.0437769956930525;0.8333412594069717;0.7983825203724287;-0.0015756245333090066;-0.001509537968390704;1.0441548918100925;9.999970749096278;0.8335145638428368;0.014005998712321477;0.01400599676548134;0.7982608378287471;0.01341400195856114;0.7983886045989788
16.547048;1.0437766104990327;0.8333413184842523;0.7983822332708849;-0.0015756245595689338;-0.001509537900002218;1.0441548904432332;9.999971925939526;0.8335145360516218;0.014005998680847783;0.014005996767198176;0.7982609808410965;0.013414001947884634;0.7983883943455307
16.557048;1.0437762226791347;0.8333413765724644;0.7983819491611999;-0.001575624585975662;-0.0015095378291008928;1.0441548809535055;9.999973067102678;0.8335145093252104;0.01400599865137678;0.014005996770682795;0.7982611273618259;0.01341400193472109;0.7983881788042769
16.567048;1.0437758324131885;0.8333414338504557;0.7983816682808337;-0.0015756246124163731;-0.0015095377558605187;1.0441548627659576;9.99997417358193;0.8335144840260571;0.014005998623949419;0.014005996775775449;0.7982612770296641;0.01341400191915496;0.798387958610434
16.577048;1.0437754397932233;0.833341490553401;0.798381390821928;-0.0015756246387831551;-0.0015095376804582633;1.0441548353027343;9.999975247468601;0.8335144604454129;0.014005998598608148;0.014005996782331567;0.7982614294827036;0.013414001901312447;0.7983877344837783
16.587048;1.0437750448944367;0.8333415469084106;0.7983811169536724;-0.0015756246649736238;-0.0015095376030946745;1.0441547979923191;9.999976291573354;0.8335144387756507;0.01400599857537032;0.014005996790213476;0.7982615843715054;0.013414001881348546;0.7983875072446925
16.597048;1.0437746478573933;0.8333416031238412;0.7983808468350112;-0.0015756246908753884;-0.001509537524001181;1.044154750280119;9.999977308698922;0.8335144190698051;0.014005998554219154;0.014005996799295414;0.7982617414044249;0.013414001859422082;0.7983872777584899
16.607048;1.0437742489208848;0.8333416594512495;0.7983805805967574;-0.0015756247163691258;-0.0015095374434187076;1.0441546916515339;9.999978300965862;0.8335144011881523;0.014005998535118382;0.014005996809456656;0.7982619003348742;0.013414001835683179;0.7983870469206859
16.617048;1.0437738484206935;0.833341716162948;0.7983803183450162;-0.001575624741341461;-0.00150953736156417;1.0441546217073239;9.999979269477834;0.8335143848339178;0.014005998518028523;0.014005996820552796;0.7982620608729523;0.013414001810271721;0.7983868157041087
16.627048;1.0437734467780992;0.8333417734274727;0.7983800602032064;-0.0015756247656868812;-0.0015095372786231727;1.0441545402437937;9.999980214348716;0.8335143696460388;0.014005998502917475;0.014005996832402893;0.7982622226155276;0.01341400178332387;0.7983865851591586
16.637048;1.0437730445030804;0.8333418312207641;0.7983798063475691;-0.0015756247893112855;-0.0015095371947721834;1.044154447258817;9.99998113541391;0.8335143552327127;0.014005998489768351;0.014005996844815823;0.7982623850929279;0.013414001754980363;0.7983863563501725
16.647048;1.0437726422007612;0.8333418893026443;0.7983795570071017;-0.0015756248121362912;-0.001509537110185356;1.0441543428574125;9.999982033243299;0.8335143411783924;0.014005998478571646;0.014005996857633677;0.7982625478865858;0.013414001725382466;0.7983861303042699
16.657048;1.0437722405265044;0.8333419472092025;0.7983793124478681;-0.0015756248340984384;-0.001509537025009148;1.044154227130338;9.999982909073058;0.833514327061652;0.01400599846930861;0.014005996870755998;0.7982627106849057;0.013414001694658681;0.7983859079861784
16.667048;1.0437718400785327;0.8333420043150757;0.7983790729545078;-0.0015756248551525758;-0.001509536939343784;1.0441541001597383;9.999983763641042;0.8335143124388545;0.014005998461952067;0.014005996884143484;0.7982628732545853;0.013414001662917625;0.7983856902959475
16.677048;1.0437714413035026;0.8333420599954271;0.7983788388221037;-0.0015756248752756522;-0.0015095368532557429;1.0441539621519609;9.999984596756068;0.8335142968375391;0.014005998456475486;0.014005996897817775;0.7982630353925504;0.013414001630248095;0.7983854780992473
16.687048;1.0437710444868322;0.8333421137275886;0.7983786103872836;-0.0015756248944728012;-0.001509536766801989;1.044153813504425;9.999985407939452;0.8335142798164997;0.01400599845285154;0.0140059969118604;0.7982631968660504;0.013414001596715594;0.798385272240055
16.697048;1.0437706497716883;0.833342165038445;0.7983783880975349;-0.0015756249127915397;-0.001509536680047926;1.0441536547443555;9.999986196754657;0.83351426102878;0.014005998451039071;0.014005996926400343;0.7982633573106129;0.013414001562352899;0.79838507349186
16.707048;1.0437702571476322;0.8333422134873381;0.7983781725549095;-0.0015756249303242858;-0.0015095365930701933;1.0441534864284918;9.999986962744241;0.833514240262461;0.014005998450969928;0.014005996941576419;0.798263516170411;0.013414001527168085;0.7983848824854691
16.717048;1.043769866499642;0.8333422587326903;0.7983779644481196;-0.001575624947190201;-0.0015095365059456796;1.0441533090711814;9.999987705716668;0.8335142175019191;0.01400599845256083;0.014005996957493907;0.7982636727897234;0.013414001491181078;0.7983846996899792
16.727048;1.0437694777647695;0.8333423004877485;0.7983777643991209;-0.0015756249635188496;-0.001509536418745758;1.0441531231612775;9.999988425911539;0.8335141929712582;0.01400599845574409;0.014005996974204201;0.7982638265720645;0.013414001454445861;0.7983845254523773
16.737048;1.0437690910715094;0.8333423384292318;0.7983775728776102;-0.0015756249794383363;-0.001509536331544623;1.0441529292405105;9.999989123432332;0.8335141670730355;0.01400599846047847;0.014005996991708937;0.7982639770841449;0.013414001417034568;0.7983843600317971
16.747048;1.0437687067636312;0.8333423722232352;0.7983773902574519;-0.0015756249950542734;-0.0015095362444343407;1.0441527279413394;9.999989797971276;0.8335141402452093;0.014005998466727692;0.014005997009981697;0.7982641240816231;0.013414001379023278;0.7983842036062583
16.757048;1.0437683253247585;0.8333424016026609;0.7983772168862525;-0.0015756250104345612;-0.0015095361575329523;1.044152519980702;9.99999044928907;0.8335141128708774;0.01400599847444128;0.014005997028980949;0.7982642674527912;0.013414001340493488;0.7983840562675988
16.767048;1.0437679472484502;0.8333424264163043;0.7983770530632521;-0.0015756250256081005;-0.0015095360709753874;1.0441523061384264;9.999991077281424;0.8335140853081185;0.014005998483564874;0.014005997048635784;0.7982644071373343;0.013414001301521402;0.7983839180186939
16.777048;1.0437675729455866;0.8333424466217008;0.7983768990058293;-0.0015756250405621914;-0.0015095359848972523;1.0441520872392376;9.99999168200408;0.8335140579529697;0.014005998494053422;0.014005997068844606;0.7982645431128036;0.013414001262167555;0.7983837887826768
16.787048;1.0437672027806928;0.8333424622151876;0.7983767548504292;-0.0015756250552510862;-0.0015095358994327054;1.0441518641630352;9.999992264414622;0.8335140312243585;0.014005998505869496;0.014005997089508589;0.7982646754071945;0.013414001222489614;0.7983836684172098
16.797048;1.0437668371723212;0.8333424731811446;0.7983766206559568;-0.00157562506963471;-0.0015095358147250483;1.0441516378079108;9.999992826685709;0.8335140055069942;0.014005998518987367;0.014005997110553;0.7982648040275758;0.013414001182542355;0.7983835567156858
16.807048;1.043766476596456;0.8333424795162279;0.7983764964386936;-0.0015756250837189525;-0.0015095357309353051;1.044151408993901;9.999993371742184;0.8335139811487254;0.014005998533403315;0.014005997131914822;0.7982649288685634;0.013414001142343287;0.7983834533945147
16.817048;1.0437661214856764;0.8333424812687947;0.7983763822511675;-0.0015756250975558987;-0.001509535648248753;1.0441511784418755;9.999993902765867;0.8335139584820339;0.014005998549132476;0.014005997153529346;0.7982650497227014;0.01341400110185716;0.798383358087491
16.827048;1.0437657721396;0.8333424785198477;0.7983762782347043;-0.001575625111211367;-0.0015095355668721803;1.0441509468285535;9.999994422544516;0.8335139377897999;0.014005998566195735;0.014005997175338136;0.7982651663473864;0.01341400106103045;0.7983832703774114
16.837048;1.0437654286801206;0.8333424712973767;0.7983761845972505;-0.0015756251247428044;-0.0015095354870198851;1.0441507148283722;9.99999493280839;0.8335139192620216;0.014005998584610033;0.014005997197301485;0.7982652785262286;0.013414001019831024;0.7983831898667988
16.847048;1.0437650910744207;0.8333424594852146;0.7983761015774987;-0.0015756251381941028;-0.0015095354089065941;1.0441504831222572;9.999995434483829;0.8335139030393708;0.014005998604377278;0.014005997219386777;0.7982653861187639;0.013414000978252755;0.7983831162025934
16.857048;1.0437647592341897;0.8333424428235036;0.7983760294269279;-0.001575625151582175;-0.0015095353327356964;1.0441502523423178;9.9999959286763;0.8335138892749799;0.01400599862545823;0.014005997241546754;0.7982654890601619;0.013414000936297382;0.7983830489999023
16.867048;1.0437644331102356;0.8333424210153956;0.7983759683550131;-0.0015756251648868919;-0.0015095352586675464;1.0441500229929064;9.999996416970594;0.8335138781018977;0.014005998647730574;0.01400599726372486;0.7982655873169296;0.01341400089395819;0.7983829877664917
16.877048;1.0437641127389754;0.8333423938489163;0.7983759184562675;-0.0015756251780559808;-0.0015095351867971043;1.0441497954383776;9.999996900900753;0.8335138695746293;0.014005998670957608;0.014005997285879175;0.7982656808349188;0.013414000851204207;0.7983829319402268
16.887048;1.043763798269936;0.8333423612308286;0.7983758796763374;-0.0015756251910032102;-0.0015095351171635315;1.044149569951908;9.999997381877865;0.8335138636856008;0.014005998694803352;0.01400599730799124;0.7982657694966021;0.013414000807959644;0.7983828809947664
16.897048;1.0437634900172106;0.8333423230968481;0.7983758518208505;-0.0015756252036033844;-0.0015095350497780356;1.0441493467828178;9.999997861700752;0.8335138604054282;0.014005998718891877;0.014005997330056487;0.7982658531425478;0.013414000764099508;0.7983828344785702
16.907048;1.0437631885247385;0.8333422793077525;0.7983758345819185;-0.0015756252157004662;-0.0015095349846454818;1.044149126183876;9.999998342661437;0.8335138596590346;0.014005998742861646;0.01400599735207787;0.798265931651199;0.013414000719477792;0.7983827919643709
16.917048;1.0437628945691402;0.8333422296476981;0.7983758275585474;-0.001575625227128848;-0.0015095349217692064;1.044148908413047;9.9999988273592;0.8335138613020795;0.014005998766377955;0.014005997374071886;0.7982660049844719;0.013414000673952759;0.798382753008002
16.927048;1.0437626090736698;0.8333421738743733;0.7983758302428232;-0.0015756252377426517;-0.001509534861149273;1.0441486937565123;9.999999319093146;0.8335138651878368;0.01400599878911541;0.014005997396066432;0.7982660731980662;0.013414000627376816;0.7983827171550998
16.937048;1.0437623330017487;0.8333421117348557;0.7983758419786486;-0.0015756252474301933;-0.0015095348027856952;1.0441484824897913;9.999999822169057;0.8335138712391755;0.014005998810737736;0.014005997418083914;0.7982661364529913;0.01341400057957746;0.7983826839536996
16.947048;1.043762067276081;0.8333420429493659;0.7983758619884406;-0.001575625256105356;-0.0015095347466880485;1.0441482748021216;10.000000341048214;0.833513879427469;0.01400599883088642;0.014005997440141752;0.7982661949734075;0.013414000530355186;0.7983826529525417
16.957048;1.0437618127040564;0.8333419672252734;0.7983758894678434;-0.001575625263705767;-0.0015095346928900627;1.0441480708073;10.000000879476696;0.8335138896827007;0.014005998849180567;0.014005997462264625;0.7982662489817572;0.013414000479504126;0.7983826237145316
16.967048;1.0437615699549085;0.8333418843363835;0.7983759236283199;-0.0015756252702019498;-0.0015095346414625008;1.044147870575033;10.000001440622166;0.8335139018293611;0.014005998865239497;0.014005997484470031;0.7982662987222974;0.013414000426852446;0.7983825958765861
16.977048;1.0437613396327758;0.8333417941838922;0.7983759636743321;-0.001575625275585281;-0.001509534592509056;1.0441476741065683;10.000002027259134;0.8335139156308214;0.014005998878720675;0.01400599750675311;0.7982663444918393;0.013414000372285757;0.798382569213714
16.987048;1.0437611223068486;0.8333416967688259;0.7983760087720971;-0.0015756252798360224;-0.0015095345461421676;1.0441474813117564;10.000002641552731;0.8335139308770909;0.014005998889335649;0.014005997529100086;0.7982663865837457;0.01341400031573386;0.7983825436072509
16.997048;1.0437609184024266;0.8333415921449936;0.7983760580465759;-0.0015756252829101283;-0.0015095345024591868;1.044147292007885;10.000003285211976;0.8335139474051267;0.014005998896852593;0.014005997551491676;0.7982664252687637;0.01341400025715932;0.7983825189300384
17.007048;1.0437607281235262;0.833341480408096;0.7983761106446029;-0.0015756252847623285;-0.0015095344615424647;1.0441471059252996;10.00000396052901;0.8335139650780345;0.014005998901106664;0.014005997573892997;0.7982664608549819;0.013414000196570798;0.7983824950030645
17.017048;1.0437605515220039;0.8333413616765589;0.7983761658517297;-0.0015756252853756133;-0.0015095344234801716;1.0441469227560165;10.000004671547257;0.8335139837784763;0.014005998901985112;0.014005997596271505;0.7982664936921814;0.013414000134035382;0.7983824716541752
17.027048;1.043760388577084;0.833341236023126;0.7983762231813336;-0.0015756252847559983;-0.0015095343883771858;1.0441467422191157;10.00000542382758;0.8335140034234777;0.014005998899392594;0.014005997618621844;0.7982665240984188;0.013414000069670425;0.7983824487675996
17.037048;1.0437602392267067;0.8333411034112894;0.7983762823765996;-0.00157562528290144;-0.001509534356343348;1.0441465640939593;10.000006222772388;0.8335140240109287;0.014005998893246531;0.014005997640948852;0.7982665523126885;0.013414000003624403;0.7983824263009016
17.047048;1.0437601034018122;0.8333409637185596;0.798376343319288;-0.001575625279788543;-0.0015095343274764332;1.0441463882545101;10.000007071824887;0.8335140456435496;0.014005998883494514;0.0140059976632235;0.7982665785132906;0.01341399993606581;0.7983824043013505
17.057048;1.043759981008399;0.8333408168261527;0.7983764058849278;-0.001575625275386934;-0.001509534301852899;1.0441462146625937;10.000007971476586;0.8335140684690798;0.014005998870117256;0.01400599768536638;0.798266602847171;0.013413999867184575;0.7983823829215919
17.067048;1.0437598718819354;0.8333406626824627;0.7983764698681678;-0.001575625269675926;-0.0015095342795314927;1.0441460432902965;10.000008919702294;0.8335140926077832;0.014005998853116002;0.014005997707282149;0.7982666254371735;0.01341399979718697;0.7983823624083481
17.077048;1.043759775829473;0.8333405012963901;0.7983765350360574;-0.0015756252626382417;-0.00150953426056789;1.0441458740546103;10.000009913306817;0.8335141181273278;0.014005998832507423;0.01400599772891097;0.7982666463937325;0.013413999726270762;0.7983823430264082
17.087048;1.0437596927089234;0.8333403327410659;0.7983766012011527;-0.0015756252542399691;-0.0015095342450236913;1.0441457067762288;10.000010948582583;0.8335141450537362;0.014005998808337368;0.014005997750245676;0.7982666658108364;0.013413999654606113;0.7983823249616554
17.097048;1.043759622423604;0.8333401572190193;0.7983766682602644;-0.0015756252444356449;-0.0015095342329559276;1.0441455411765708;10.000012021063206;0.8335141734061539;0.014005998780693715;0.014005997771306249;0.79826668373014;0.013413999582361972;0.7983823082909599
17.107048;1.0437595648245939;0.8333399750669352;0.7983767362237144;-0.0015756252331896377;-0.0015095342243970262;1.044145376968278;10.000013125506205;0.8335142031976007;0.014005998749696918;0.014005997792104692;0.7982667001397966;0.013413999509755647;0.7983822930225107
17.117048;1.043759519651134;0.8333397866772332;0.7983768052073931;-0.001575625220477362;-0.0015095342193514672;1.044145213975418;10.000014256554344;0.8335142344123351;0.014005998715478704;0.014005997812623993;0.7982667150179156;0.013413999437057487;0.7983822791523189
17.127048;1.0437594865835085;0.8333395924679976;0.7983768753827628;-0.0015756252062797593;-0.0015095342178123394;1.0441450521533886;10.000015409327345;0.8335142670279775;0.01400599867816509;0.01400599783281323;0.7982667283737498;0.013413999364548332;0.7983822666665177
17.137048;1.0437594652562572;0.8333393929009002;0.7983769469251464;-0.0015756251905851312;-0.0015095342197754642;1.0441448915101188;10.000016579080704;0.8335143010329173;0.014005998637861918;0.014005997852603255;0.7982667402696876;0.01341399929248361;0.7983822554791042
17.147048;1.0437594551852756;0.8333391884874854;0.7983770199824093;-0.0015756251733844285;-0.0015095342252453142;1.0441447320772415;10.000017760146083;0.8335143364051091;0.014005998594651058;0.014005997871934666;0.7982667508041273;0.01341399922108873;0.7983822453937371
17.157048;1.0437594557772365;0.8333389798022351;0.7983770946841446;-0.001575625154663501;-0.0015095342342324235;1.0441445739491004;10.00001894499932;0.8335143731130805;0.014005998548607682;0.014005997890763192;0.798266760100494;0.013413999150575546;0.7983822361266948
17.167048;1.0437594664350256;0.8333387675000634;0.7983771711951313;-0.0015756251344082857;-0.001509534246732514;1.0441444172712826;10.000020124296007;0.8335144111383215;0.014005998499814013;0.014005997909040727;0.7982667683554671;0.013413999081156843;0.7983822273641822
17.177048;1.043759486640947;0.8333385523048517;0.7983772497469048;-0.0015756251126195523;-0.001509534262697629;1.0441442621669512;10.000021288201847;0.8335144504659099;0.014005998448353152;0.014005997926721482;0.7982667758576522;0.01341399901303679;0.7983822188136057
17.187048;1.0437595159502422;0.8333383349692713;0.7983773305887721;-0.001575625089311662;-0.0015095342820246958;1.0441441086176162;10.000022427734217;0.8335144910519652;0.014005998394318746;0.01400599794380067;0.7982667829278268;0.013413998946391087;0.7983822101893082
17.197048;1.0437595538925797;0.833338116228675;0.798377413906343;-0.0015756250644923407;-0.0015095343045704495;1.0441439563590493;10.000023534526733;0.8335145327919544;0.014005998337854443;0.014005997960335536;0.7982667898722631;0.013413998881375764;0.7983822011989311
17.207048;1.0437595999089233;0.833337896759577;0.7983774997733558;-0.0015756250381532859;-0.0015095343301754257;1.044143804941874;10.000024599478483;0.8335145754698879;0.014005998279167273;0.014005997976437732;0.798266796985243;0.013413998818154294;0.7983821916113455
17.217048;1.043759653422612;0.8333376771323023;0.7983775881486214;-0.001575625010275077;-0.0015095343586790618;1.0441436538987658;10.00002561220642;0.8335146186989715;0.014005998218488334;0.014005997992259307;0.798266804552225;0.013413998756892443;0.7983821813021346
17.227048;1.0437597139029022;0.8333374577545624;0.7983776789292183;-0.0015756249808254752;-0.0015095343899286825;1.044143502843146;10.000026562043022;0.8335146619080468;0.014005998156031568;0.014005998007973666;0.7982668128257654;0.01341399869772001;0.7983821702222546
17.237048;1.0437597808174992;0.8333372388392918;0.7983777720432209;-0.0015756249497601853;-0.0015095344237890857;1.0441433515171539;10.00002743946687;0.8335147044030012;0.014005998091983407;0.014005998023754134;0.7982668219757939;0.013413998640710184;0.7983821583629597
17.247048;1.043759853602088;0.833337020417019;0.7983778675012493;-0.0015756249170400356;-0.0015095344601474582;1.0441431998076987;10.000028236936991;0.833514745486612;0.014005998026506006;0.014005998039758261;0.7982668320725855;0.013413998585895264;0.7983821457488312
17.257048;1.0437599317075827;0.8333368023729678;0.7983779653860313;-0.0015756248826375868;-0.0015095344989095921;1.0441430477083316;10.000028948952782;0.8335147845416103;0.014005997959739048;0.014005998056133326;0.7982668431630165;0.013413998533287954;0.7983821324863137
17.267048;1.043760014649522;0.8333365844997311;0.7983780658671711;-0.0015756248465275116;-0.0015095345399990976;1.044142895302322;10.00002957121616;0.8335148209866644;0.0140059978918002;0.014005998073049983;0.7982668553405331;0.013413998482893832;0.7983821188451549
17.277048;1.043760102028471;0.8333363665565159;0.7983781692398032;-0.0015756248086974407;-0.0015095345833685335;1.0441427427833354;10.00003009916392;0.8335148541728377;0.01400599782279609;0.014005998090715219;0.7982668687232582;0.013413998434724489;0.7983821052462795
17.287048;1.0437601935409377;0.833336148301294;0.7983782758682272;-0.0015756247691761428;-0.0015095346290108717;1.0441425904766635;10.000030527006029;0.8335148833527605;0.01400599775284172;0.014005998109339791;0.7982668834427168;0.013413998388804842;0.7983820921599244
17.297048;1.043760289009078;0.8333359294935472;0.798378386066131;-0.0015756247280509918;-0.0015095346769574095;1.0441424388222051;10.000030847596442;0.83351490777536;0.014005997682065906;0.01400599812911731;0.79826689968315;0.013413998345171003;0.798382080064673
17.307048;1.0437603884068436;0.8333357098998795;0.7983785000793592;-0.0015756246854773943;-0.001509534727263905;1.0441422882881155;10.000031052729653;0.8335149268140235;0.014005997610605867;0.014005998150239117;0.7982669177057369;0.013413998303862952;0.7983820694622205
17.317048;1.0437604917894103;0.8333354892838293;0.7983786181530756;-0.0015756246416847282;-0.0015095347799951003;1.0441421393181274;10.00003113428753;0.8335149399781085;0.01400599753860565;0.01400599817290507;0.798266937855583;0.01341399826490722;0.7983820608332989
17.327048;1.043760599132674;0.8333352673642679;0.7983787405266806;-0.00157562459696643;-0.0015095348352249464;1.0441419923541002;10.000031085518838;0.8335149468365614;0.01400599746621945;0.014005998197314445;0.7982669605661268;0.013413998228304075;0.7983820545504834
17.337048;1.04376071024361;0.8333350438114906;0.7983788673646275;-0.0015756245516517357;-0.0015095348930612717;1.0441418478123292;10.000030900942557;0.8335149469846607;0.014005997393616947;0.014005998223648685;0.7982669863414118;0.013413998194037385;0.7983820508360293
17.347048;1.043760824813762;0.8333348183034446;0.7983789987512816;-0.0015756245060662864;-0.00150953495366587;1.0441417060188667;10.000030575693534;0.8335149400722925;0.014005997320978108;0.014005998252054773;0.7982670157158958;0.013413998162082906;0.7983820497751305
17.357048;1.043760942524795;0.8333345905810374;0.7983791347395639;-0.0015756244604886367;-0.0015095350172391758;1.0441415672120968;10.00003010560308;0.8335149258360404;0.014005997248480943;0.014005998282643988;0.7982670492168829;0.013413998132393296;0.7983820513039774
17.367048;1.0437610631406808;0.833334360478244;0.7983792753459602;-0.001575624415127902;-0.0015095350839770653;1.0441414316002438;10.000029487886238;0.8335149041022678;0.014005997176297504;0.014005998315500425;0.7982670873104576;0.013413998104880238;0.7983820551808027
17.377048;1.0437611865706617;0.8333341279413888;0.7983794205216801;-0.001575624370133571;-0.0015095351540270214;1.0441412993767347;10.000028721998278;0.8335148747695847;0.014005997104599802;0.014005998350668838;0.7982671303496264;0.013413998079411746;0.7983820610425844
17.387048;1.0437613128676637;0.833333893044678;0.7983795701960762;-0.0015756243256031064;-0.001509535227465189;1.0441411706559773;10.000027809810208;0.8335148377908318;0.01400599703357287;0.014005998388123475;0.7982671786333215;0.013413998055822315;0.7983820685049579
17.397048;1.0437614421917516;0.8333336559844897;0.7983797243300218;-0.0015756242815788484;-0.0015095353042926902;1.0441410454240683;10.000026754890925;0.8335147931546244;0.014005996963415585;0.014005998427751012;0.7982672325255149;0.013413998033931375;0.7983820772155593
17.407048;1.043761574830789;0.8333334170531727;0.7983798828629604;-0.001575624238059262;-0.0015095353844303658;1.0441409236189032;10.000025561944115;0.8335147408466838;0.014005996894328923;0.014005998469365611;0.7982672924493186;0.01341399801356842;0.7983820868761756
17.417048;1.0437617112336892;0.8333331766477712;0.7983800456129263;-0.0015756241950138834;-0.0015095354677107451;1.0441408052572811;10.000024236656293;0.8335146808080987;0.014005996826517228;0.014005998512748828;0.7982673587719392;0.013413997994597918;0.798382097238636
17.427048;1.0437618519113534;0.8333329353075493;0.798380212246915;-0.001575624152386363;-0.001509535553898694;1.044140690424077;10.000022785472135;0.8335146129699088;0.01400599676019621;0.014005998557690719;0.7982674317420909;0.013413997976928715;0.7983821080614555
17.437048;1.0437619972665928;0.833332693673761;0.7983803823098291;-0.0015756241101008738;-0.0015095356427448125;1.0441405791266476;10.000021215054911;0.8335145373704427;0.014005996695598391;0.014005998604012245;0.7982675115072813;0.01341399796050689;0.798382119056034
17.447048;1.0437621475604284;0.8333324523654111;0.7983805552719925;-0.001575624068075945;-0.0015095357340196933;1.0441404711619893;10.000019531468759;0.8335144542035868;0.014005996632970042;0.014005998651572142;0.798267598135447;0.013413997945296227;0.7983821298682068
17.457048;1.0437623030037235;0.8333322119045027;0.7983807306020552;-0.0015756240262216755;-0.0015095358274941142;1.0441403660809216;10.000017739881118;0.833514363740557;0.014005996572543183;0.01400599870026544;0.798267691612737;0.013413997931252256;0.7983821401150545
17.467048;1.0437624637959997;0.8333319727155667;0.7983809078629881;-0.0015756239844107506;-0.0015095359229081527;1.0441402632425614;10.000015845265658;0.8335142662540302;0.014005996514505663;0.014005998750012525;0.798267791826275;0.013413997918313264;0.7983821494477658
17.477048;1.0437626300899527;0.8333317351298801;0.7983810867500374;-0.0015756239424616898;-0.0015095360199898285;1.0441401619402437;10.000013853105886;0.8335141620037719;0.014005996458992045;0.014005998800741824;0.7982678985627977;0.013413997906411597;0.7983821576021131
17.487048;1.0437628019555507;0.8333314994421611;0.7983812669936862;-0.0015756239001682361;-0.0015095361185024087;1.0441400616045862;10.000011769073085;0.8335140512586154;0.014005996406077857;0.014005998852373637;0.7982680115609002;0.01341399789548477;0.7983821644257127
17.497048;1.0437629793373158;0.8333312660336646;0.7983814482635011;-0.001575623857341693;-0.0015095362182513932;1.0441399619968768;10.00000959819509;0.8335139343109004;0.014005996355779515;0.01400599890481124;0.7982681305804096;0.013413997885480342;0.7983821698886079
17.507048;1.0437631620213381;0.8333310354026425;0.7983816302086388;-0.0015756238138259146;-0.0015095363190452675;1.044139863202312;10.000007344841261;0.8335138114471835;0.01400599630806587;0.014005998957940843;0.7982682554221965;0.013413997876358675;0.798382174103183
17.517048;1.043763349643048;0.8333308080644484;0.798381812523124;-0.0015756237694985894;-0.0015095364206648238;1.0441397654390938;10.000005013579203;0.8335136829590094;0.01400599626286037;0.01400599901163213;0.798268385941775;0.013413997868093414;0.798382177348867
17.527048;1.0437635417285973;0.8333305844851914;0.7983819949582727;-0.001575623724271416;-0.0015095365228677757;1.0441396689427158;10.000002609597143;0.8335135492418738;0.014005996220038792;0.014005999065733417;0.7982685221186508;0.013413997860669309;0.7983821800257318
