time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.537048;1.0437637378037474;0.8333303650904564;0.7983821773187868;-0.001575623678083989;-0.0015095366254140833;1.0441395739966532;10.000000138342273;0.833513410849896;0.014005996179444044;0.014005999120080274;0.7982686641006169;0.013413997854073071;0.798382182529397
17.547048;1.0437639375113754;0.8333301502874668;0.7983823594090902;-0.001575623630896757;-0.0015095367280911238;1.0441394809258044;9.999997605285666;0.8335132683920038;0.014005996140913633;0.014005999174527925;0.7982688121373186;0.013413997848279444;0.7983821851520571
17.557048;1.0437641406038554;0.8333299405094975;0.7983825409621738;-0.0015756235826856874;-0.0015095368307182439;1.0441393900147964;9.999995015995811;0.8335131223437711;0.014005996104306249;0.014005999228975403;0.7982689664639273;0.01341399784326151;0.798382188056042
17.567048;1.0437643468953335;0.833329736219693;0.7983827216518357;-0.001575623533440281;-0.0015095369331294684;1.0441393014986193;9.999992376078225;0.8335129729701589;0.01400599606950701;0.014005999283359384;0.7982691272466906;0.01341399783902551;0.7983821912864577
17.577048;1.0437645562994036;0.8333295378195178;0.7983829011384925;-0.0015756234831570328;-0.0015095370351579569;1.0441392156347873;9.99998969089156;0.8335128204361998;0.014005996036400932;0.014005999337640174;0.7982692946009974;0.013413997835617591;0.7983821947999146
17.587048;1.0437647688477427;0.8333293455813965;0.79838307908754;-0.0015756234318191657;-0.0015095371366315078;1.0441391327353846;9.999986965109617;0.8335126649516408;0.014005996004848746;0.014005999391810667;0.798269468596316;0.013413997833087929;0.7983821984904279
17.597048;1.043764984636946;0.8333291596636283;0.7983832552020025;-0.0015756233793917608;-0.0015095372373665988;1.044139053140209;9.999984202821553;0.8335125067858857;0.014005995974698985;0.014005999445925727;0.7982696492209889;0.013413997831460493;0.7983822022075756
17.607048;1.0437652038075669;0.8333289801211202;0.7983834292361898;-0.0015756233258567575;-0.0015095373371734047;1.0441389772039589;9.999981408554286;0.8335123462037083;0.014005995945822533;0.014005999500106569;0.798269836357475;0.01341399783073568;0.7983822058042759
17.617048;1.0437654265378007;0.8333288068722258;0.7983836009324867;-0.0015756232712483482;-0.0015095374358854888;1.044138905307293;9.999978587640703;0.8335121834319643;0.014005995918125614;0.014005999554496112;0.7982700298174543;0.013413997830908138;0.7983822091946343
17.627048;1.0437656529829709;0.8333286396730589;0.7983837699222333;-0.0015756232156428516;-0.0015095375333765665;1.0441388378654732;9.999975745041692;0.8335120186262224;0.014005995891529663;0.014005999609219697;0.7982702294322803;0.01341399783198575;0.7983822123143518
17.637048;1.0437658832334544;0.8333284781696894;0.798383935679138;-0.0015756231591264136;-0.001509537629548681;1.0441387753518006;9.999972884587976;0.8335118518297499;0.014005995865959636;0.014005999664396735;0.7982704351055838;0.013413997833990166;0.7983822150020978
17.647048;1.0437661173240076;0.8333283220059852;0.7983840975885947;-0.0015756231017802324;-0.0015095377243160406;1.0441387182704114;9.999970009938403;0.8335116829823781;0.014005995841350927;0.014005999720167946;0.7982706467859734;0.013413997836925888;0.7983822169512863
17.657048;1.0437663552355514;0.8333281708695418;0.7983842550400632;-0.0015756230436730892;-0.001509537817582288;1.0441386670317125;9.999967125505464;0.8335115119718399;0.014005995817654776;0.014005999776704341;0.7982708644209652;0.013413997840764129;0.7983822177602304
17.667048;1.0437665969190293;0.8333280244261602;0.7983844074321212;-0.001575622984848529;-0.001509537909220012;1.044138621867385;9.99996423581675;0.8335113387138732;0.014005995794854257;0.01400599983420151;0.7982710879385464;0.0134139978454709;0.798382217021368
17.677048;1.0437668423475261;0.8333278822552828;0.798384554199712;-0.0015756229253267452;-0.0015095379990773632;1.0441385828628538;9.999961344405472;0.8335111632159113;0.014005995772974074;0.014005999892862215;0.7982713172401323;0.013413997851028574;0.7983822144103716
17.687048;1.0437670915321846;0.8333277439241974;0.7983846949079294;-0.0015756228651198554;-0.0015095380869997834;1.0441385500254328;9.999958453489398;0.833510985552739;0.014005995752055187;0.014005999952878172;0.7982715521780118;0.013413997857424207;0.7983822097020711
17.697048;1.0437673445140756;0.8333276091313493;0.7983848292574919;-0.001575622804242854;-0.001509538172839696;1.0441385232972162;9.999955564059446;0.8335108057880096;0.01400599573213533;0.014006000014418872;0.7982717925492714;0.013413997864639699;0.7983822026973417
17.707048;1.0437676013133432;0.8333274777561431;0.7983849569788272;-0.001575622742733418;-0.001509538256454764;1.0441385025338967;9.999952676054837;0.8335106239239022;0.01400599571326053;0.01400600007762019;0.7982720381012844;0.013413997872641567;0.7983821931524884
17.717048;1.043767861825145;0.8333273498228104;0.7983850777449267;-0.0015756226806633473;-0.001509538337714938;1.0441384875338322;9.999949788946354;0.8335104399320238;0.014005995695490275;0.014006000142573874;0.7982722885214747;0.01341399788134707;0.7983821807686685
17.727048;1.0437681258031954;0.8333272254470169;0.7983851911781136;-0.0015756226181106317;-0.001509538416518025;1.0441384780734835;9.999946902147983;0.8335102538749192;0.014005995678881786;0.014006000209316218;0.7982725434587193;0.013413997890606877;0.7983821652165097
17.737048;1.0437683929786281;0.8333271047822314;0.7983852969436127;-0.0015756225551400778;-0.001509538492794001;1.0441384739025341;9.999944014846715;0.8335100660003493;0.014005995663471266;0.014006000277810243;0.7982728025629503;0.013413997900234684;0.7983821461660097
17.747048;1.0437686631674818;0.8333269879635128;0.7983853948655819;-0.0015756224918281566;-0.0015095385664854306;1.0441384747563773;9.999941126209126;0.8335098767105549;0.014005995649266757;0.014006000347942723;0.7982730654895854;0.013413997910044124;0.7983821233283621
17.757048;1.043768936286425;0.8333268750331234;0.7983854849723656;-0.00157562242828528;-0.0015095386375102557;1.0441384803852456;9.999938235765814;0.8335096865054581;0.014005995636254922;0.014006000419548333;0.7982733319130655;0.01341399791987434;0.798382096488973
17.767048;1.0437692123322402;0.8333267658950453;0.7983855674358826;-0.0015756223646479464;-0.0015095387057491223;1.0441384906017752;9.999935342903086;0.8335094959727422;0.01400599562441057;0.01400600049242678;0.7982736015875702;0.013413997929619831;0.7983820655004213
17.777048;1.0437694913521012;0.8333266603358497;0.7983856424643297;-0.0015756223010669455;-0.0015095387710860595;1.0441385053586407;9.999932446168573;0.8335093057642966;0.014005995613703344;0.014006000566336899;0.7982738744117501;0.013413997939249645;0.7983820302786299
17.787048;1.043769773379836;0.8333265580545653;0.7983857102187937;-0.0015756222377025673;-0.0015095388334426983;1.044138524738657;9.999929543478915;0.8335091165407674;0.014005995604103053;0.014006000640998552;0.7982741504328336;0.013413997948793329;0.7983819907986618
17.797048;1.0437700583454612;0.8333264586687239;0.798385770770454;-0.0015756221747193118;-0.0015095388927517384;1.0441385487965282;9.999926632978164;0.8335089289142599;0.014005995595574094;0.014006000716118983;0.7982744297440819;0.013413997958295561;0.7983819470508658
17.807048;1.0437703460145407;0.8333263617253267;0.7983858240960299;-0.0015756221122874984;-0.0015095389489174402;1.0441385774324277;9.99992371384605;0.833508743419212;0.014005995588063211;0.014006000791424176;0.7982747123409473;0.01341399796776882;0.7983818990417858
17.817048;1.0437706360216266;0.8333262667613142;0.798385870109764;-0.0015756220505814102;-0.0015095390018091104;1.0441386104240273;9.99992078656496;0.8335085605364375;0.014005995581503132;0.014006000866668686;0.7982749980756889;0.01341399797718817;0.7983818468567067
17.827048;1.0437709279717717;0.8333261733935258;0.7983859086901143;-0.0015756219897592742;-0.0015095390512691736;1.0441386474692822;9.999917852835074;0.8335083807295102;0.014005995575824529;0.014006000941615979;0.7982752867007319;0.013413997986532025;0.7983817906631794
17.837048;1.0437712214984562;0.8333260813721214;0.7983859396783263;-0.0015756219299497651;-0.001509539097120919;1.0441386881331893;9.999914915718747;0.8335082044304486;0.014005995570958484;0.014006001016010995;0.7982755779159958;0.013413997995816367;0.7983817306463454
17.847048;1.0437715162350043;0.8333259906035161;0.7983859629033532;-0.0015756218712563237;-0.0015095391391904153;1.0441387317921962;9.999911979490214;0.8335080319794587;0.01400599556683584;0.014006001089581683;0.7982758714186562;0.013413998005081544;0.7983816669653881
17.857048;1.0437718117915322;0.8333259011113239;0.7983859782294227;-0.0015756218137746706;-0.0015095391773458436;1.0441387776555324;9.999909048745605;0.8335078635782568;0.014005995563383387;0.014006001162072786;0.7982761669235569;0.013413998014354426;0.7983815997569682
17.867048;1.0437721077934607;0.8333258129324596;0.7983859855851947;-0.0015756217576295278;-0.001509539211534101;1.0441388248900285;9.999906127984643;0.833507699298142;0.014005995560516146;0.014006001233266388;0.7982764641536515;0.01341399802363421;0.7983815291485169
17.877048;1.0437724039084857;0.8333257260860304;0.7983859850069206;-0.001575621702991994;-0.0015095392417972151;1.0441388727975733;9.999903222328117;0.8335075391264105;0.014005995558140487;0.01400600130296911;0.7982767628737288;0.013413998032902337;0.7983814552472771
17.887048;1.043772699792041;0.8333256405999764;0.7983859766647288;-0.001575621650043505;-0.0015095392682552727;1.0441389208681682;9.999900338063526;0.8335073830240094;0.014005995556167192;0.014006001371004917;0.7982770629267945;0.013413998042125713;0.7983813781050038
17.897048;1.0437729949718648;0.8333255564954785;0.7983859608171594;-0.0015756215989306385;-0.0015095392910600136;1.0441389686887217;9.999897482067809;0.8335072309802402;0.014005995554517005;0.014006001437220231;0.7982773641964039;0.01341399805126294;0.7983812977041874
17.907048;1.0437732887995355;0.8333254737935515;0.7983859377746659;-0.0015756215497560214;-0.0015095393103558344;1.044139015897922;9.999894660952718;0.833507083035619;0.014005995553112462;0.014006001501470713;0.7982776665378525;0.013413998060287102;0.7983812140052392
17.917048;1.043773580542671;0.8333253925839732;0.7983859079250767;-0.001575621502598951;-0.0015095393262821982;1.0441390622604572;9.999891880688383;0.8335069392739013;0.014005995551871212;0.014006001563606795;0.7982779697588602;0.013413998069194032;0.7983811270132459
17.927048;1.043773869492625;0.8333253130952689;0.7983858717472088;-0.0015756214575434202;-0.0015095393389976549;1.0441391077805482;9.9998891468401;0.8335067998201529;0.014005995550718065;0.014006001623474111;0.7982782736407202;0.013413998077982492;0.798381036781842
17.937048;1.0437741549855053;0.8333252357081326;0.7983858297898112;-0.0015756214147005663;-0.001509539348675175;1.0441391527335433;9.999886465678681;0.8335066648140095;0.014005995549607173;0.014006001680906745;0.798278577933279;0.013413998086644783;0.7983809433359663
17.947048;1.0437744364265136;0.8333251608850385;0.7983857826708363;-0.0015756213742179647;-0.0015095393554815447;1.044139197527603;9.999883845223184;0.8335065343401297;0.014005995548542007;0.01400600173571923;0.7982788823368399;0.013413998095199286;0.7983808466108558
17.957048;1.0437747133481214;0.8333250890552892;0.7983857310685095;-0.0015756213362630898;-0.0015095393595780148;1.0441392425123666;9.999881294911859;0.8335064084023165;0.01400599554758645;0.014006001787717125;0.7982791865225115;0.013413998103728985;0.7983807464797461
17.967048;1.0437749853804712;0.8333250205424725;0.7983856756447308;-0.0015756213009842437;-0.0015095393611160779;1.0441392879622602;9.999878824687;0.8335062869482505;0.01400599554684976;0.014006001836718766;0.7982794901678093;0.013413998112367152;0.7983806427940124
17.977048;1.043775252139608;0.8333249555733951;0.7983856169652261;-0.0015756212684775958;-0.001509539360223758;1.0441393341758083;9.999876444718108;0.833506169886242;0.01400599554645301;0.014006001882584378;0.7982797929550913;0.013413998121236326;0.7983805353778476
17.987048;1.0437755131313227;0.8333248943007767;0.7983855554866163;-0.0015756212387694549;-0.0015095393570177917;1.0441393814326112;9.999874165690196;0.8335060571032009;0.014005995546501867;0.014006001925243;0.7982800945590098;0.013413998130399587;0.7983804240264835
17.997048;1.0437757677455792;0.8333248367589013;0.7983854915798992;-0.0015756212118021218;-0.0015095393516171276;1.0441394298591997;9.999871999345405;0.8335059484628522;0.014005995547069713;0.014006001964687907;0.7982803946757472;0.013413998139867172;0.7983803085438367
18.007048;1.0437760153964712;0.8333247828080498;0.798385425548571;-0.0015756211874465818;-0.0015095393441287082;1.0441394794377492;9.999869958576015;0.8335058437852685;0.014005995548192613;0.014006002000953878;0.798280693029137;0.013413998149643377;0.7983801888188586
18.017048;1.0437762556538963;0.8333247321784637;0.7983853576239118;-0.0015756211655609293;-0.0015095393346386664;1.0441395301086274;9.999868056114959;0.8335057428662399;0.014005995549869994;0.014006002034112817;0.7982809893058392;0.013413998159765309;0.7983800649045983
18.027048;1.043776488182999;0.8333246846153778;0.7983852879605622;-0.0015756211460421189;-0.0015095393232304106;1.0441395817959116;9.999866302528211;0.8335056455224235;0.014005995552062772;0.014006002064272606;0.7982812831237116;0.013413998170305438;0.7983799370185115
18.037048;1.0437767126358963;0.833324640003313;0.7983852166711093;-0.0015756211288305657;-0.0015095393100004535;1.0441396343671505;9.999864705500686;0.8335055516262518;0.014005995554700551;0.014006002091547367;0.7982815740955391;0.013413998181331124;0.7983798054549844
18.047048;1.0437769287019287;0.8333245983413448;0.7983851438773291;-0.001575621113888989;-0.0015095392950515956;1.0441396875890299;9.999863270973474;0.833505461123544;0.0140059955577057;0.014006002116015126;0.7982818618977856;0.013413998192844003;0.7983796705253339
18.057048;1.0437771362066182;0.8333245596090105;0.7983850697401543;-0.0015756211011764174;-0.0015095392784939458;1.0441397410804396;9.999862004760917;0.8335053740261703;0.01400599556102401;0.014006002137701302;0.7982821462809709;0.013413998204748267;0.7983795325952188
18.067048;1.0437773350811081;0.8333245236670037;0.7983849944551029;-0.0015756210906338196;-0.0015095392604659538;1.0441397943341633;9.999860912920756;0.8335052903820798;0.014005995564645376;0.014006002156589847;0.7982824270889046;0.013413998216868759;0.798379392131762
18.077048;1.0437775252843366;0.8333244902732234;0.7983849182334597;-0.0015756210821799934;-0.001509539241131247;1.0441398468677097;9.999860000420387;0.8335052102571116;0.014005995568607368;0.014006002172633524;0.7982827043107874;0.013413998228999103;0.7983792496727979
18.087048;1.0437777068085083;0.833324459184111;0.7983848413011496;-0.0015756210757042917;-0.001509539220636514;1.0441398983534638;9.999859269882243;0.8335051337757535;0.014005995572971693;0.014006002185755677;0.7982829780947169;0.013413998240946762;0.7983791057618378
18.097048;1.0437778797354686;0.8333244302029269;0.7983847638708724;-0.0015756210710810854;-0.0015095391990672647;1.0441399486305334;9.999858722029764;0.8335050611819997;0.014005995577780248;0.014006002195857507;0.7982832486905606;0.013413998252553214;0.7983789609085635
18.107048;1.0437780442913542;0.8333244031398558;0.7983846860748411;-0.0015756210682017244;-0.0015095391764320125;1.044139997696104;9.999858356670643;0.8335049928483925;0.014005995583045345;0.014006002202822762;0.7982835163740468;0.013413998263682121;0.7983788155745222
18.117048;1.04377820087111;0.8333243777888354;0.7983846079338403;-0.0015756210669761195;-0.0015095391526791838;1.0441400456617163;9.999858172633518;0.833504929248327;0.014005995588781244;0.014006002206512144;0.7982837814286;0.013413998274184573;0.7983786701862594
18.127048;1.043778349986128;0.8333243539019606;0.7983845293723973;-0.0015756210673078183;-0.0015095391277304274;1.0441400926406044;9.999858167418747;0.8335048708993621;0.014005995595015891;0.014006002206770835;0.7982840441489013;0.013413998283879673;0.7983785251814963
18.137048;1.0437784921602147;0.8333243311375733;0.7983844502223019;-0.0015756210690844776;-0.0015095391015150041;1.044140138671955;9.999858337629444;0.8335048182754254;0.014005995601773713;0.014006002203458304;0.7982843047769698;0.013413998292572862;0.7983783810355126
18.147048;1.0437786278519436;0.8333243090776135;0.7983843702050224;-0.0015756210722013598;-0.0015095390739955183;1.0441401837206903;9.999858679552554;0.8335047717486541;0.014005995609060757;0.014006002196480023;0.7982845634327731;0.013413998300071648;0.7983782382148753
18.157048;1.043778757436529;0.8333242872956494;0.7983842889484716;-0.0015756210765853066;-0.00150953904516305;1.0441402276989524;9.999859189046083;0.8335047315685056;0.014005995616860091;0.01400600218579795;0.7982848201520991;0.013413998306170074;0.7983780971235827
18.167048;1.0437788812562216;0.8333242653917992;0.7983842060329913;-0.0015756210821866823;-0.0015095390150062574;1.0441402704755458;9.99985986108204;0.8335046978570567;0.01400599562514164;0.014006002171409442;0.798285074988687;0.013413998310634683;0.7983779581406667
18.177048;1.0437789997230216;0.8333242430093032;0.7983841210062832;-0.0015756210889757657;-0.0015095389835025786;1.0441403118697905;9.99986069001719;0.8335046706447758;0.014005995633882256;0.014006002153316944;0.7982853280522575;0.013413998313201659;0.798377821705127
18.187048;1.0437791134004228;0.8333242198411731;0.7983840333756076;-0.0015756210969637067;-0.0015095389506399944;1.044140351631845;9.999861670477511;0.8335046499044034;0.014005995643070515;0.014006002131518317;0.7982855794579705;0.013413998313572019;0.7983776883189083
18.197048;1.0437792229981206;0.8333241956018109;0.7983839426072239;-0.0015756211062008091;-0.0015095389164286601;1.044140389427499;9.999862797527491;0.8335046355315553;0.014005995652692555;0.01400600210600855;0.798285829269476;0.01341399831143395;0.7983775584511024
18.207048;1.0437793293092814;0.833324170005574;0.7983838481432005;-0.0015756211167464857;-0.0015095388809038166;1.044140424848754;9.99986406600724;0.8335046273074314;0.014005995662730867;0.014006002076781389;0.7982860774854788;0.01341399830650978;0.7983774324184358
18.217048;1.043779433194116;0.8333241428099784;0.7983837494479417;-0.0015756211286552214;-0.0015095388441434391;1.0441404574236273;9.999865470221508;0.8335046248733571;0.014005995673176393;0.014006002043850826;0.7982863240743697;0.013413998298571227;0.7983773103171865
18.227048;1.0437795356259139;0.8333241138855333;0.7983836460735845;-0.001575621141982739;-0.0015095388062743784;1.0441404866342598;9.999867004457917;0.8335046277295914;0.014005995684026109;0.014006002007288592;0.7982865690509937;0.01341399828742181;0.7983771920604918
18.237048;1.0437796376527044;0.8333240832361605;0.7983835377194429;-0.0015756211567873684;-0.0015095387674479005;1.0441405120141927;9.999868663742467;0.8335046352696709;0.014005995695275828;0.014006001967237159;0.7982868125266948;0.013413998272888751;0.7983770774661371
18.247048;1.0437797402026767;0.833324050960651;0.7983834242683004;-0.0015756211731271835;-0.0015095387278197226;1.044140533281182;9.999870444073157;0.8335046468375112;0.014005995706928549;0.01400600192388412;0.7982870546653128;0.013413998254825874;0.7983769663056408
18.257048;1.0437798438945218;0.8333240171891324;0.7983833057572464;-0.0015756211910651697;-0.0015095386875503827;1.0441405503885766;9.999872341880813;0.8335046617973594;0.014005995719005359;0.014006001877425353;0.798287295596722;0.013413998233112677;0.7983768582949714
18.267048;1.043779949000356;0.8333239820290251;0.7983831822615892;-0.0015756212106751806;-0.001509538646792455;1.0441405634797456;9.999874353675246;0.8335046795899148;0.014005995731536292;0.014006001828046073;0.7982875353708762;0.01341399820764847;0.798376753022496
18.277048;1.0437800555411094;0.8333239455485567;0.7983830538172793;-0.0015756212320421781;-0.0015095386056595262;1.0441405727806479;9.999876476673927;0.8335046997244723;0.014005995744539788;0.01400600177592038;0.7982877739704485;0.013413998178341139;0.7983766498804353
18.287048;1.0437801634254171;0.8333239078028558;0.7983829205035486;-0.0015756212552577174;-0.0015095385642219087;1.0441405784841593;9.999878709675587;0.8335047217078748;0.014005995758013624;0.014006001721206482;0.7982880113604554;0.013413998145103545;0.798376548097492
18.297048;1.0437802725440801;0.8333238688757189;0.7983827825516637;-0.0015756212804112371;-0.0015095385225367467;1.044140580710957;9.999881053556802;0.8335047450014015;0.01400599577194087;0.014006001664037442;0.7982882475266324;0.013413998107856926;0.7983764468406579
18.307048;1.0437803828174894;0.8333238288826007;0.7983826403004185;-0.0015756213075911565;-0.0015095384806709268;1.0441405795392118;9.999883511032897;0.833504769074558;0.014005995786305441;0.014006001604527593;0.7982884824898203;0.01341399806651382;0.7983763453092483
18.317048;1.0437804942409818;0.8333237879092038;0.7983824940542676;-0.001575621336893446;-0.0015095384387067473;1.044140575025604;9.99988608562987;0.8335047934903799;0.014005995801099288;0.01400600154277931;0.7982887163199935;0.013413998020963321;0.7983762428314378
18.327048;1.04378060690438;0.8333237459276354;0.7983823439826684;-0.00157562136841409;-0.0015095383967407411;1.044140567221999;9.999888780915795;0.8335048179467015;0.014005995816311689;0.014006001478886787;0.7982889491345329;0.013413997971096082;0.7983761389442386
18.337048;1.0437807209656853;0.8333237027698551;0.7983821900883444;-0.00157562140222979;-0.0015095383548661566;1.044140556222666;9.99989160023736;0.8335048422777391;0.014005995831923083;0.014006001412964549;0.7982891810678389;0.013413997916835403;0.7983760333550439
18.347048;1.0437808366067258;0.83332365822441;0.7983820322138182;-0.0015756214384007917;-0.001509538313151101;1.0441405422363708;9.999894546305063;0.8335048664168632;0.014005995847912935;0.014006001345173477;0.7982894122372782;0.013413997858140765;0.7983759258055262
18.357048;1.0437809539997431;0.8333236121911505;0.7983818700792855;-0.0015756214769959442;-0.0015095382716361148;1.0441405256204268;9.999897620585228;0.8335048903309412;0.014005995864277672;0.01400600127571197;0.7982896427539109;0.013413997794993972;0.798375815963981
18.367048;1.043781073318215;0.8333235647086107;0.7983817033655858;-0.001575621518092779;-0.0015095382303451337;1.0441405068089882;9.99990082288511;0.8335049139695926;0.014005995881061616;0.014006001204793528;0.7982898727907114;0.013413997727387689;0.7983757034001774
18.377048;1.0437811947777793;0.8333235158209389;0.7983815318235957;-0.0015756215617461016;-0.0015095381893020464;1.044140486204843;9.999904151525067;0.833504937278123;0.014005995898364923;0.014006001132626438;0.798290102609999;0.013413997655325482;0.7983755876556046
18.387048;1.0437813186500384;0.8333234654828762;0.7983813553333998;-0.0015756216079701043;-0.0015095381485423687;1.0441404641254826;9.999907603461223;0.8335049602819097;0.014005995916302883;0.014006001059401458;0.7982903324985573;0.013413997578814722;0.7983754683378499
18.397048;1.0437814452651923;0.8333234135994058;0.7983811738747189;-0.0015756216567567151;-0.0015095381081102381;1.0441404407953134;9.999911173847009;0.8335049831219714;0.014005995934970334;0.014006000985294706;0.7982905627214065;0.01341399749784616;0.7983753451290234
18.407048;1.043781575044707;0.833323360073904;0.7983809874544736;-0.0015756217081014086;-0.0015095380680645635;1.04414041637221;9.999914856437535;0.8335050059821542;0.014005995954445846;0.01400600091046797;0.7982907935426485;0.013413997412383014;0.7983752177424165
18.417048;1.0437817085180554;0.8333233048284352;0.7983807960251068;-0.0015756217620018313;-0.0015095380285065298;1.0441403909953266;9.999918644950327;0.8335050290346667;0.014005995974804729;0.014006000835055495;0.7982910252614867;0.013413997322359674;0.7983750859081333
18.427048;1.0437818462430466;0.8333232478707467;0.798380599418632;-0.0015756218184477574;-0.0015095379895966484;1.0441403648119494;9.999922533506979;0.8335050524447654;0.01400599599612141;0.014006000759160924;0.7982912582584947;0.013413997227683749;0.7983749494142132
18.437048;1.0437819886399176;0.8333231893401067;0.7983803973661222;-0.001575621877420503;-0.0015095379515391537;1.0441403379584149;9.999926516258302;0.8335050763816336;0.014005996018470593;0.014006000682865564;0.7982914930260269;0.013413997128251769;0.7983748081743782
18.447048;1.043782135873613;0.833323129445827;0.7983801895793533;-0.0015756219388899948;-0.0015095379145596017;1.0441403105338185;9.999930587280383;0.8335051010218834;0.01400599604192786;0.01400600060622978;0.7982917301534946;0.013413997023964284;0.7983746622259207
18.457048;1.0437822878914198;0.8333230683909166;0.7983799757874883;-0.0015756220028210963;-0.0015095378789026458;1.0441402826126214;9.999934740615705;0.8335051265200901;0.014005996066561454;0.014006000529294708;0.7982919702824347;0.013413996914727397;0.7983745116396636
18.467048;1.0437824445387065;0.8333230063971522;0.7983797557303409;-0.0015756220691883161;-0.0015095378448360473;1.0441402542633278;9.999938970754311;0.8335051529854851;0.014005996092430039;0.014006000452085393;0.7982922140364269;0.013413996800455375;0.798374356435805
18.477048;1.043782605616687;0.8333229437987986;0.7983795291612694;-0.0015756221379706853;-0.0015095378126445049;1.0441402255309062;9.999943273737358;0.8335051805188197;0.014005996119595368;0.014006000374616976;0.7982924619989566;0.013413996681072037;0.7983741965299175
18.487048;1.0437827708965672;0.8333228810908535;0.7983792958866675;-0.0015756222091389428;-0.0015095377826175988;1.044140196409096;9.999947647826508;0.8335052092440614;0.014005996148124868;0.014006000296912636;0.7982927147923665;0.01341399655650299;0.7983740316715029
18.497048;1.0437829401532326;0.8333228188697629;0.7983790558400706;-0.0015756222826600141;-0.0015095377550398605;1.0441401668179653;9.99995209316617;0.833505239303956;0.014005996178079412;0.014006000219019222;0.7982929731416276;0.013413996426673696;0.7983738614268658
18.507048;1.0437831131992825;0.8333227577152044;0.7983788091253748;-0.0015756223585088054;-0.0015095377301869422;1.0441401365358192;9.99995661098153;0.8335052708729042;0.014005996209508667;0.014006000141015362;0.7982932378376162;0.01341399629151476;0.79837368526441
18.517048;1.0437832898864337;0.833322698140107;0.7983785559917994;-0.0015756224366803243;-0.0015095377083319003;1.0441401051206425;9.99996120276118;0.8335053041627515;0.014005996242459542;0.014006000063019717;0.7982935096419683;0.01341399615095247;0.7983735026823577
18.527048;1.0437834700687594;0.8333226406406049;0.798378296774125;-0.0015756225171997397;-0.0015095376897479634;1.0441400719372995;9.999965869494064;0.8335053393688258;0.014005996276987865;0.014005999985188075;0.7982937891992647;0.013413996004899434;0.7983733132969921
18.537048;1.0437836535691498;0.8333225857234984;0.7983780318257931;-0.0015756226001216686;-0.0015095376746945654;1.0441400362134794;9.999970611683354;0.8335053766185027;0.014005996313160012;0.014005999907695459;0.798294077046204;0.013413995853281301;0.7983731168365626
18.547048;1.0437838401669652;0.8333225338271512;0.7983777614637924;-0.0015756226855230147;-0.0015095376634154728;1.044139997010129;9.999975430432027;0.8335054159929496;0.014005996351044665;0.01400599983072545;0.7982943737137147;0.013413995696069549;0.7983729130324916
18.557048;1.043784029564447;0.833322485225156;0.7983774859640961;-0.001575622773489237;-0.0015095376561526676;1.0441399532547757;9.999980328157026;0.8335054575753721;0.014005996390709785;0.01400599975446367;0.7982946797806313;0.0134139955332667;0.7983727015263541
18.567048;1.0437842213570656;0.8333224400522867;0.7983772056197004;-0.0015756228641004792;-0.001509537653143977;1.0441399039172217;9.999985308317068;0.8335055014629978;0.01400599643222537;0.01400599967907059;0.79829499584129;0.013413995364857649;0.7983724818717394
18.577048;1.043784415065591;0.8333223984170977;0.7983769207989864;-0.0015756229574347632;-0.0015095376546196912;1.04413984814623;9.999990375032484;0.8335055477467731;0.014005996475657798;0.014005999604654679;0.7982953224724748;0.013413995190780978;0.7983722535709039
18.587048;1.0437846101998798;0.8333223604610774;0.798376631945871;-0.0015756230535731658;-0.0015095376608194;1.0441397852968706;9.99999553289984;0.833505596504822;0.014005996521056155;0.014005999531275876;0.7982956602157831;0.013413995010939912;0.7983720161198771
18.597048;1.0437848062857427;0.8333223263344371;0.7983763395452285;-0.0015756231525820357;-0.001509537672008857;1.044139714927475;10.00000078697623;0.8335056478481943;0.014005996568459377;0.014005999458963487;0.7982960095657746;0.013413994825211672;0.7983717690386285
18.607048;1.0437850028464537;0.8333222961496237;0.7983760440724352;-0.0015756232544864978;-0.001509537688486368;1.0441396367813052;10.000006142971959;0.8335057019642161;0.014005996617937805;0.01400599938771924;0.7982963709909291;0.013413994633430317;0.7983715118688718
18.617048;1.0437851993659413;0.8333222699609067;0.7983757459306849;-0.0015756233592778982;-0.0015095377105818011;1.0441395507677824;10.000011607242824;0.8335057590762579;0.014005996669627627;0.014005999317495963;0.7982967449583803;0.013413994435381812;0.7983712441869666
18.627048;1.0437853952493907;0.8333222477745519;0.7983754454327466;-0.001575623466950558;-0.0015095377386379553;1.044139456951147;10.000017186187517;0.8335058193609477;0.014005996723714723;0.014005999248179985;0.7982971319277777;0.013413994230821253;0.7983709656062936
18.637048;1.0437855898086927;0.833322229570738;0.7983751428065955;-0.001575623577514365;-0.001509537772975953;1.0441393554830491;10.000022885484396;0.8335058828945542;0.014005996780382144;0.014005999179614157;0.798297532371216;0.013413994019490514;0.7983706757404341
18.647048;1.0437857822670271;0.8333222153327957;0.7983748381599022;-0.0015756236909818875;-0.0015095378138750952;1.044139246471484;10.00002870984579;0.8335059496406986;0.014005996839766924;0.014005999111638311;0.7982979468313959;0.013413993801141324;0.7983703741830841
18.657048;1.0437859717628633;0.8333222050750282;0.7983745314844771;-0.001575623807366097;-0.0015095378615859723;1.0441391298896594;10.000034663064886;0.8335060194790715;0.014005996901952002;0.014005999044105636;0.7982983759113866;0.013413993575562114;0.7983700605280052
18.667048;1.0437861573859506;0.8333221988277443;0.7983742227572551;-0.001575623926695304;-0.0015095379163502342;1.0441390056108883;10.00004074832628;0.8335060922365974;0.014005996966987747;0.014005998976884258;0.7982988202070616;0.013413993342596202;0.7983697344028046
18.677048;1.0437863382603563;0.8333221965739869;0.798373912028567;-0.0015756240490299128;-0.0015095379784004787;1.0441388734978743;10.00004696915765;0.8335061676749276;0.01400599703491884;0.014005998909850721;0.7982992803025996;0.01341399310213493;0.7983693954876726
18.687048;1.0437865136444375;0.8333221981929237;0.7983735994048469;-0.0015756241744602159;-0.0015095380479489742;1.0441387334046794;10.000053329960748;0.8335062454686065;0.014005997105790657;0.014005998842870763;0.7982997568009598;0.013413992854082953;0.798369043496243
18.697048;1.0437866829927516;0.8333222034566977;0.7983732849576435;-0.0015756243030782646;-0.0015095381251719528;1.0441385850929157;10.00005983547911;0.833506325265329;0.014005997179636362;0.01400599877578544;0.7983002503530401;0.013413992598333353;0.7983686781114432
18.707048;1.04378684593742;0.83332221208422;0.7983729686384432;-0.0015756244349408842;-0.0015095382101935862;1.0441384281653705;10.000066490541261;0.8335064068346671;0.014005997256467282;0.014005998708408057;0.7983007617346545;0.013413992334760988;0.7983682989029475
18.717048;1.0437870022438613;0.8333222238122044;0.7983726502567557;-0.001575624570057205;-0.0015095383030911545;1.0441382620693858;10.000073300327445;0.8335064901467829;0.014005997336271812;0.014005998640523877;0.798301291911259;0.013413992063210842;0.7983679052621024
18.727048;1.0437871517966868;0.83332223840555;0.7983723295747135;-0.0015756247084127962;-0.0015095384039249394;1.044138086131909;10.00008027022413;0.8335065752907567;0.014005997419016585;0.014005998571888657;0.7983018419956233;0.013413991783506444;0.7983674963751957
18.737048;1.0437872945625766;0.8333222555817229;0.798372006497482;-0.0015756248499984556;-0.0015095385127675948;1.0441378995829624;10.000087405916393;0.8335066623859213;0.014005997504646973;0.014005998502223406;0.7983024131247035;0.013413991495485816;0.7983670712724777
18.747048;1.0437874305240902;0.8333222749402137;0.798371681201198;-0.0015756249948165664;-0.001509538629711413;1.0441377016068525;10.000094714228018;0.8335067515843787;0.01400599759309383;0.014005998431208358;0.7983030063407814;0.013413991199008959;0.7983666289418004
18.757048;1.0437875596648905;0.8333222959477503;0.7983713541115174;-0.001575625142872031;-0.0015095387548585892;1.0441374914146007;10.00010220326632;0.8335068430476198;0.014005997684291652;0.01400599835848345;0.7983036225305566;0.013413990893931724;0.7983661683938871
18.767048;1.0437876820025862;0.8333223179525009;0.7983710258094507;-0.0015756252941735369;-0.0015095388883197614;1.0441372682516803;10.00010988154532;0.8335069368726455;0.014005997778183395;0.014005998283667958;0.7983042624397413;0.013413990580096192;0.7983656886389767
18.777048;1.0437877976067378;0.8333223402400436;0.7983706969004049;-0.0015756254487568017;-0.001509539030211833;1.0441370313607974;10.00011775748837;0.8335070330694108;0.014005997874708256;0.014005998206394818;0.7983049267375185;0.013413990257340651;0.798365188674369
18.787048;1.0437879065847633;0.8333223621248261;0.7983703678804659;-0.0015756256066993355;-0.0015095391806334766;1.0441367799837338;10.00012583957125;0.8335071315908456;0.014005997973806986;0.014005998126322592;0.7983056160663192;0.01341398992550465;0.7983646675242688
18.797048;1.0437880090512743;0.8333223830254597;0.798370039106529;-0.0015756257681047716;-0.0015095393396527047;1.0441365133703342;10.000134136512811;0.8335072323777774;0.014005998075442583;0.014005998043114238;0.7983063310775569;0.013413989584420654;0.798364124287182
18.807048;1.043788105099595;0.8333224024843897;0.7983697108501903;-0.001575625933076991;-0.0015095395073174928;1.0441362307337079;10.000142657072354;0.8335073353848821;0.01400599817960935;0.01400599795642609;0.7983070724912972;0.013413989233888875;0.798363558169459
18.817048;1.0437881947684027;0.8333224201187094;0.7983693833384284;-0.0015756261017040474;-0.0015095396836488537;1.0441359312079483;10.000151409197626;0.8335074405454002;0.01400599828633116;0.014005997865925796;0.7983078411380807;0.013413988873658765;0.7983629684536204
18.827048;1.0437882780045105;0.8333224355564355;0.7983690567503698;-0.0015756262740658704;-0.0015095398686315261;1.044135613892043;10.00016039961484;0.8335075477417171;0.014005998395647548;0.014005997771306268;0.798308637950008;0.01341398850344794;0.7983623543744696
18.837048;1.0437883546374604;0.8333224484265996;0.7983687311586386;-0.001575626450252699;-0.00150954006223782;1.0441352779726911;10.000169634784747;0.8335076568438581;0.014005998507579418;0.014005997672277138;0.7983094639183681;0.013413988122973224;0.7983617150321676
18.847048;1.0437884243803204;0.8333224583596103;0.7983684064858324;-0.0015756266303510488;-0.0015095402644531354;1.044134922824863;10.000179121894085;0.8335077677626388;0.014005998622100693;0.014005997568550425;0.7983103200664837;0.013413987731950251;0.7983610494551328
18.857048;1.0437884868937164;0.8333224649335115;0.79836808254536;-0.0015756268144136102;-0.0015095404752689349;1.0441345480095021;10.000188868827717;0.8335078804846126;0.014005998739139174;0.014005997459845444;0.7983112074997235;0.013413987330069764;0.7983603567083423
18.867048;1.043788541865572;0.8333224676544881;0.798367759073868;-0.0015756270024613708;-0.0015095406946648952;1.0441341531971025;10.000198883826823;0.8335079950679607;0.0140059988586006;0.01400599734590063;0.7983121274376009;0.013413986916973677;0.7983596358717273
18.877048;1.0437885890182927;0.8333224660493695;0.7983674357035262;-0.001575627194502768;-0.001509540922608709;1.04413373805368;10.000209175654847;0.8335081115877908;0.014005998980408422;0.014005997226450836;0.7983130811126503;0.013413986492238687;0.7983588859255172
18.887048;1.0437886280924111;0.8333224597532539;0.7983671119668666;-0.0015756273905463808;-0.0015095411590790775;1.0441333021296226;10.000219754224641;0.8335082301029724;0.01400599910453328;0.014005997101194264;0.7983140696601092;0.013413986055394116;0.7983581057275235
18.897048;1.0437886588503458;0.8333224484909997;0.7983667873661614;-0.0015756275906121523;-0.0015095414041048467;1.0441328448383849;10.000230630651933;0.8335083506885973;0.014005999230989752;0.014005996969800604;0.7983150941165341;0.01341398560597538;0.7983572940828231
18.907048;1.0437886810349506;0.8333224320039028;0.7983664614310158;-0.0015756277947382485;-0.0015095416577841797;1.044132365532317;10.000241816382394;0.8335084734739653;0.014005999359819422;0.014005996831925872;0.7983161554617547;0.013413985143563243;0.798356449771246
18.917048;1.0437886942617256;0.833322409984559;0.7983661337281591;-0.0015756280030040806;-0.0015095419202592513;1.0441318635910921;10.000253322640809;0.8335085986152337;0.014005999491083712;0.01400599668719641;0.7983172546403303;0.013413984667782193;0.7983555715253842
18.927048;1.043788697933964;0.8333223820369263;0.7983658038664654;-0.001575628215574161;-0.0015095421916907308;1.0441313384436328;10.000265160385528;0.8335087261928754;0.014005999624869439;0.014005996535205697;0.798318392564793;0.013413984178271743;0.7983546580277371
18.937048;1.0437886913040053;0.8333223476985933;0.7983654715088649;-0.0015756284326982266;-0.0015095424722598122;1.0441307895453402;10.000277339784978;0.8335088561060934;0.014005999761298434;0.014005996375548163;0.7983195701317645;0.01341398367465864;0.7983537079640731
18.947048;1.0437886736506428;0.8333223065389227;0.7983651363728681;-0.0015756286546623173;-0.001509542762157666;1.0441302163985744;10.000289869713566;0.8335089880663765;0.014005999900524486;0.014005996207851439;0.7983207882674285;0.013413983156552966;0.7983527201109674
18.957048;1.043788644379606;0.8333222582600833;0.7983647982283727;-0.0015756288817700326;-0.0015095430615538;1.0441296185696283;10.000302757901437;0.8335091216767758;0.014006000042711157;0.014005996031776513;0.7983220479537817;0.013413982623562514;0.7983516933653347
18.967048;1.043788602993854;0.8333222027409669;0.7983644568906757;-0.0015756291143615177;-0.0015095433705846293;1.0441289956283335;10.000316011518063;0.8335092565073509;0.014006000188000746;0.014005995846998508;0.7983233501849575;0.013413982075304674;0.7983506266867622
18.977048;1.0437885490406769;0.8333221399936385;0.7983641122164435;-0.0015756293528157211;-0.0015095436893689793;1.0441283470991876;10.000329637992031;0.8335093921480246;0.014006000336489377;0.01400599565320072;0.7983246958942715;0.013413981511400792;0.7983495190580857
18.987048;1.0437884820577517;0.8333220700560452;0.7983637641069571;-0.001575629597530886;-0.0015095440180240228;1.0441276724815363;10.00034364515889;0.8335095282372702;0.014006000488223161;0.014005995450082503;0.7983260859608474;0.013413980931457499;0.7983483695411574
18.997048;1.043788401515747;0.8333219929608808;0.7983634124715081;-0.0015756298489124176;-0.0015095443566693649;1.044126971265587;10.000358040497334;0.8335096644535409;0.014006000643218244;0.014005995237367582;0.7983275213195844;0.013413980335054324;0.7983471773361503
19.007048;1.0437883068433653;0.833321908813627;0.7983630571455225;-0.001575630107377308;-0.0015095447054218015;1.0441262429211005;10.000372830645745;0.8335098005091865;0.014006000801492223;0.014005995014829357;0.7983290030380694;0.01341397972174223;0.7983459417233847
19.017048;1.043788197525549;0.8333218178524718;0.7983626978088331;-0.0015756303733552065;-0.0015095450643904224;1.0441254868928165;10.000388021525476;0.8335099361767351;0.014006000963083558;0.014005994782321804;0.7983305322740998;0.013413979091047632;0.7983446619482524
19.027048;1.0437880731137057;0.8333217204345531;0.7983623339253292;-0.0015756306472647379;-0.001509545433673166;1.044124702571892;10.00040361855918;0.8335100712889199;0.014006001128046664;0.014005994539776847;0.7983321102193811;0.013413978442468734;0.7983433371823079
19.037048;1.0437879331173707;0.8333216169742285;0.798361964740731;-0.001575630929478531;-0.0015095458133557822;1.0441238892487283;10.000419626961444;0.833510205659164;0.014006001296449138;0.014005994287175236;0.798333738097684;0.013413977775464074;0.7983419665551206
19.047048;1.0437877769397428;0.8333215078612414;0.7983615893610772;-0.001575631220312933;-0.0015095462035265633;1.0441230461313433;10.000436051743197;0.8335103390046024;0.014006001468379648;0.014005994024522416;0.7983354171735445;0.013413977089462053;0.7983405491629246
19.057048;1.0437876039312002;0.8333213934049608;0.7983612068540471;-0.0015756315200472872;-0.0015095466042951114;1.0441221724196241;10.000452896826351;0.8335104709929487;0.014006001643938927;0.014005993751838313;0.7983371487503962;0.01341397638387367;0.7983390840426603
19.067048;1.043787413447697;0.8333212738360978;0.7983608163027116;-0.001575631828939958;-0.0015095470157989858;1.0441212673602749;10.000470164090185;0.8335106013540993;0.014006001823221953;0.014005993469156474;0.7983389341384873;0.013413975658076614;0.7983375701912633
19.077048;1.04378720485645;0.8333211493432671;0.7983604167967518;-0.0015756321472307434;-0.0015095474382069358;1.0441203302480158;10.000487853505405;0.8335107298966284;0.014006002006312574;0.014005993176527624;0.798340774644569;0.013413974911414845;0.7983360066340066
19.087048;1.043786977599408;0.8333210201215348;0.7983600074151823;-0.0015756324751448696;-0.0015095478717138402;1.0441193603736947;10.000505964016055;0.8335108564435496;0.014006002193286194;0.014005992874010468;0.7983426716214342;0.013413974143243036;0.7983343924643622
19.097048;1.0437867313312574;0.8333208864168993;0.7983595872542492;-0.0015756328129028743;-0.0015095483165280745;1.0441183569552135;10.000524494450147;0.8335109807880742;0.014006002384221275;0.01400599256165084;0.7983446264473755;0.013413973352972213;0.7983327268374879
19.107048;1.043786465973524;0.8333207485288486;0.7983591554497219;-0.0015756331607335668;-0.0015095487728743276;1.044117319079983;10.000543443901686;0.833511102672163;0.014006002579217254;0.014005992239480285;0.7983466404497631;0.013413972540068549;0.7983310089411907
19.117048;1.0437861815886735;0.8333206067918206;0.7983587111368808;-0.0015756335188771967;-0.001509549241007001;1.044116245692559;10.000562810929264;0.8335112217903657;0.014006002778396615;0.01400599190752116;0.7983487149221467;0.013413971704002816;0.7983292379481715
19.127048;1.0437858781862897;0.8333204615899081;0.7983582534065216;-0.0015756338875749082;-0.001509549721210536;1.0441151356223364;10.000582592635803;0.8335113378416222;0.014006002981884596;0.014005991565769609;0.7983508511871443;0.013413970844205923;0.7983274129606257
19.137048;1.0437855556664999;0.8333203133609779;0.7983577813072001;-0.0015756342670635395;-0.001509550213793776;1.0441139875792318;10.000602785085636;0.8335114506016988;0.014006003189788344;0.014005991214181234;0.7983530506122501;0.013413969960080607;0.7983255329780344
19.147048;1.0437852139282426;0.833320162542415;0.7983572938590522;-0.0015756346575787803;-0.0015095507191011737;1.044112800153573;10.00062338398885;0.8335115599480383;0.014006003402179121;0.01400599085268082;0.798355314577862;0.013413969051044208;0.7983235969075401
19.157048;1.0437848529897549;0.833320009511025;0.7983567900603459;-0.0015756350593546843;-0.0015095512375228172;1.0441115718643081;10.000644384746792;0.8335116658094586;0.014006003619068159;0.014005990481175179;0.7983576444274216;0.01341396811654013;0.7983216036067218
19.167048;1.043784473029548;0.8333198545538438;0.7983562689077959;-0.0015756354726260992;-0.0015095517694697436;1.0441103011517632;10.000665782904099;0.8335117681181109;0.014006003840397704;0.014005990099552591;0.7983600414509288;0.013413967156000968;0.7983195519060056
19.177048;1.0437840743664608;0.8333196978277165;0.7983557294559862;-0.001575635897635209;-0.0015095523153421503;1.0441089862737452;10.000687575332552;0.8335118668067609;0.014006004066064963;0.014005989707680962;0.7983625068892426;0.01341396616880902;0.7983174405730112
19.187048;1.0437836573951638;0.8333195392745587;0.7983551708887975;-0.0015756363346225866;-0.001509552875530179;1.0441076252108838;10.000709761199397;0.8335119617923638;0.014006004295958776;0.01400598930541078;0.798365041905381;0.013413965154298083;0.7983152682691808
19.197048;1.0437832224831183;0.8333193785625316;0.7983545925003127;-0.0015756367838115379;-0.0015095534504240462;1.0441062157189747;10.000732342230044;0.8335120529199339;0.01400600452998679;0.014005988892575769;0.798367647579052;0.013413964111785241;0.7983130335591463
19.207048;1.0437827698913023;0.8333192151362604;0.7983539935796877;-0.001575637245415399;-0.001509554040412387;1.044104755512742;10.00075532222894;0.8335121399115375;0.014006004768087723;0.014005988468992842;0.7983703250015696;0.013413963040604628;0.7983107349733134
19.217048;1.043782299776789;0.8333190483164219;0.7983533733327358;-0.001575637719667469;-0.001509554645886945;1.0441032423914631;10.000778706330728;0.8335122223925588;0.014006005010237209;0.014005988034465818;0.7983730753570693;0.013413961940134039;0.7983083710678407
19.227048;1.0437818122290066;0.8333188773609983;0.798352730927985;-0.0015756382068473618;-0.0015095552672435356;1.044101674253136;10.000802500855306;0.8335122999988505;0.014006005256468406;0.014005987588800565;0.7983758998631557;0.013413960809787474;0.798305940413067
19.237048;1.043781307266708;0.8333187015157596;0.7983520656023068;-0.0015756387072775417;-0.001509555904878158;1.0441000490593626;10.000826713206449;0.8335123724516409;0.014006005506895288;0.014005987131821695;0.7983787997018535;0.013413959648963098;0.7983034415405581
19.247048;1.0437807848242204;0.8333185200888151;0.7983513766798361;-0.001575639221298638;-0.001509556559218744;1.0440983647736752;10.000851351006146;0.8335124395436273;0.01400600576169585;0.01400598666336702;0.7983817761017844;0.013413958456999161;0.7983008729058825
19.257048;1.04378024476735;0.8333183324992821;0.7983506635265375;-0.0015756397492567176;-0.0015095572307638576;1.0440966193738794;10.000876421175265;0.833512501086532;0.014006006021071892;0.014005986183270433;0.7983848304441751;0.013413957233167614;0.7982982328363277
19.267048;1.0437796869317182;0.8333181382555701;0.7983499255937206;-0.0015756402915066314;-0.001509557920063644;1.0440948109714152;10.000901929654084;0.8335125568547805;0.014006006285232154;0.014005985691356951;0.7983879642120866;0.013413955976684471;0.7982955194921291
19.277048;1.0437791111702126;0.8333179369113551;0.7983491625131844;-0.0015756408484090734;-0.0015095586276618112;1.044092937877949;10.000927881888614;0.8335126065410825;0.014006006554396386;0.014005985187453196;0.7983911789135427;0.013413954686733709;0.7982927309080771
19.287048;1.0437785173356338;0.8333177280575396;0.7983483741068164;-0.0015756414203173658;-0.001509559354056022;1.0440909985399345;10.000954284058347;0.8335126497195373;0.014006006828814142;0.014005984671396073;0.7983944761183859;0.013413953362499618;0.7982898650468327
19.297048;1.0437779051996878;0.8333175113237062;0.7983475603251688;-0.001575642007579062;-0.0015095600996965228;1.0440889914430014;10.00098114435241;0.8335126858279672;0.014006007108795874;0.014005984143021916;0.7983978574558169;0.013413952003177193;0.7982869198088594
19.307048;1.043777274443132;0.8333172863620738;0.7983467211609097;-0.001575642610555545;-0.0015095608650042426;1.0440869150737002;10.001008473231478;0.8335127142080663;0.0140060073947272;0.014005983602146667;0.7984013244957254;0.013413950607963286;0.7982838930541788
