time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.317048;1.0437766247368883;0.8333170528404528;0.798345856542467;-0.0015756432296334362;-0.0015095616503894725;1.0440847679142244;10.001036282604657;0.8335127341638441;0.014006007687050237;0.014005983048548333;0.7984048786684785;0.013413949176062522;0.7982807826305811
19.327048;1.0437759558366404;0.8333168104378943;0.7983449662924335;-0.001575643865221914;-0.0015095624562710842;1.0440825483848561;10.001064585131529;0.833512744982031;0.014006007986221158;0.014005982481947848;0.7984085213030694;0.013413947706698006;0.7982775863686605
19.337048;1.0437752676163965;0.8333165588204532;0.7983440501810887;-0.0015756445177464106;-0.0015095632830887465;1.0440802547630914;10.001093394390045;0.8335127459291934;0.014006008292668586;0.014005981902001745;0.7984122537035179;0.013413946199101117;0.7982743020738085
19.347048;1.0437745599944126;0.8333162976031543;0.7983431079788843;-0.0015756451876453052;-0.001509564131301213;1.044077885237934;10.00112272504853;0.8335127362711895;0.014006008606792934;0.014005981308317142;0.7984160771995713;0.013413944652506147;0.7982709275376342
19.357048;1.043773832863055;0.8333160263077825;0.7983421394950122;-0.001575645875370673;-0.0015095650013845956;1.044075438076193;10.00115259221322;0.8335127153301763;0.014006008929002285;0.014005980700470745;0.7984199931742;0.013413943066161992;0.7982674605496101
19.367048;1.0437730861092636;0.8333157443637246;0.7983411446253226;-0.001575646581386081;-0.0015095658938390607;1.0440729116608833;10.001183010734778;0.833512682529086;0.014006009259733583;0.014005980078023603;0.7984240030689759;0.013413941439324015;0.7982638988691666
19.377048;1.0437723196223285;0.8333154511840192;0.7983401233565949;-0.0015756473061536158;-0.0015095668091976106;1.0440703043248807;10.001213995405402;0.8335126373903433;0.01400600959944879;0.014005979440524651;0.7984281083809688;0.013413939771223037;0.7982602401705892
19.387048;1.043771533233716;0.8333151462799566;0.7983390757400037;-0.0015756480501130919;-0.0015095677480254964;1.0440676141983234;10.001245561379823;0.8335125794934676;0.01400600994862766;0.014005978787498699;0.7984323106626827;0.013413938061045388;0.7982564820648498
19.397048;1.0437707266487428;0.8333148293534386;0.7983380018802854;-0.0015756488136590963;-0.0015095687109174518;1.0440648392544942;10.001277724103627;0.8335125083848333;0.014006010307769205;0.014005978118454625;0.7984366115281395;0.013413936307933454;0.798252622194753
19.407048;1.0437698994389637;0.8333145002750799;0.7983369019120141;-0.001575649597123141;-0.0015095696985063403;1.0440619774904218;10.0013104994717;0.8335124234965082;0.014006010677410245;0.014005977432917802;0.7984410126532693;0.013413934511006628;0.7982486582731293
19.417048;1.0437690511208217;0.8333141589633357;0.7983357759689816;-0.0015756504007919635;-0.001509570711459918;1.044059027062775;10.001343904718437;0.8335123241585705;0.014006011058150457;0.014005976730440068;0.7984455157117535;0.01341393266939874;0.7982445880660092
19.427048;1.0437681812550796;0.8333138053307562;0.7983346242218737;-0.0015756512249659649;-0.0015095717504539565;1.0440559862791792;10.001377958897503;0.8335122096397339;0.014006011450654627;0.014005976010587602;0.7984501222962789;0.013413930782281789;0.7982404094098432
19.437048;1.0437672895068508;0.8333134393494955;0.7983334469762268;-0.0015756520699966444;-0.0015095728161423315;1.0440528535236455;10.00141268159287;0.8335120791244971;0.01400601185562584;0.014005975272938365;0.7984548339366739;0.013413928848865705;0.7982361202503288
19.447048;1.043766375700043;0.8333130611316629;0.7983322446963513;-0.001575652936271376;-0.0015095739091316935;1.0440496272404387;10.001448090870513;0.8335119317378108;0.014006012273788242;0.01400597451708098;0.79845965215392;0.013413926868393435;0.7982317186547886
19.457048;1.0437654398863143;0.8333126709236093;0.7983310179197332;-0.0015756538241861627;-0.0015095750299676264;1.044046305961719;10.001484202764209;0.8335117666730555;0.014006012705900923;0.014005973742600649;0.7984645784587161;0.013413924840134917;0.7982272028048195
19.467048;1.0437644823619525;0.8333122689993149;0.7983297672060121;-0.0015756547341364592;-0.0015095761791432875;1.0440428882579398;10.001521031925131;0.8335115832486854;0.014006013152760245;0.01400597294906958;0.7984696143260508;0.013413922763377117;0.7982225709792005
19.477048;1.043763503590087;0.8333118555637721;0.7983284931680108;-0.0015756556665101798;-0.0015095773571294538;1.0440393726540134;10.00155859174095;0.8335113808521053;0.014006013615159924;0.014005972136047764;0.7984747611915591;0.013413920637411574;0.7982178215202237
19.487048;1.0437625040695073;0.8333114307593581;0.7983271964979453;-0.0015756566216840648;-0.0015095785644194495;1.0440357576957024;10.001596894133671;0.8335111589209797;0.014006014093851576;0.014005971303075895;0.7984800204527689;0.013413918461521504;0.7982129528159181
19.497048;1.0437614842074314;0.8333109947000579;0.7983258779892846;-0.0015756576000419652;-0.001509579801559472;1.0440320420706246;10.001635949459859;0.8335109170037581;0.0140060145895561;0.014005970449673492;0.7984853934212124;0.013413916234977556;0.7982079633329556
19.507048;1.043760444271619;0.8333105474545218;0.7983245385669735;-0.0015756586019919543;-0.0015095810691264284;1.0440282246232326;10.001675766358725;0.8335106548158598;0.01400601510300982;0.014005969575361921;0.7984908812432292;0.013413913957052777;0.7982028516531843
19.517048;1.0437593844634694;0.8333100890297535;0.7983231792743092;-0.0015756596279576053;-0.001509582367675128;1.0440243043520883;10.001716351856874;0.8335103722000222;0.014006015634990734;0.014005968679679518;0.7984964848895502;0.013413911627047782;0.7981976164370419
19.527048;1.0437583050103685;0.8333096193807416;0.7983218012419264;-0.0015756606783635973;-0.0015095836977196324;1.0440202803907013;10.001757711704892;0.8335100689890454;0.01400601618630295;0.014005967762168468;0.7985022052069047;0.01341390924429841;0.798192256357362
19.537048;1.0437572061656055;0.833309138388911;0.7983204056931142;-0.0015756617536337861;-0.0015095850597583909;1.0440161518981481;10.001799850131134;0.8335097449029842;0.014006016757754607;0.014005966822366479;0.7985080429278204;0.013413906808167727;0.7981867701003577
19.547048;1.0437560881652415;0.8333086458347625;0.7983189939514252;-0.001575662854183902;-0.001509586454297579;1.0440119179388805;10.00184276892962;0.8335093995443722;0.014006017350168017;0.014005965859814366;0.7985139986172279;0.013413904318051279;0.7981811563879067
19.557048;1.0437549512508277;0.8333081414545481;0.7983175674058918;-0.0015756639803953382;-0.001509587881868453;1.0440075774386621;10.001886467276845;0.8335090323961573;0.014006017964404394;0.014005964874051861;0.7985200726026053;0.013413901773389312;0.7981754139430868
19.567048;1.0437537957184713;0.8333076250601478;0.7983161274515721;-0.001575665132591103;-0.001509589343041233;1.0440031292099174;10.001930942543721;0.8335086427787158;0.014006018601366778;0.01400596386459886;0.7985262649324951;0.013413899173660138;0.7981695414354124
19.577048;1.0437526219154711;0.8333070966110442;0.7983146754596732;-0.0015756663110429955;-0.0015095908383991792;1.0439985720159701;10.001976190715007;0.8335082298372553;0.01400601926198491;0.014005962830956863;0.7985325753745132;0.013413896518371342;0.7981635374886833
19.587048;1.043751430262552;0.8333065561621404;0.7983132128231638;-0.0015756675160061577;-0.0015095923684990803;1.0439939046416573;10.0020222062325;0.8335077925819977;0.014006019947199574;0.014005961772638615;0.7985390034317572;0.013413893807074303;0.7981574007665562
19.597048;1.043750221285223;0.8333060037286758;0.7983117410448686;-0.0015756687477406852;-0.0015095939338764918;1.0439891258905156;10.002068982005534;0.8335073299052445;0.014006020657951633;0.014005960689189209;0.7985455483634916;0.01341389103937437;0.798151130025256
19.607048;1.0437489955362373;0.8333054392186051;0.7983102617692641;-0.0015756700064980546;-0.0015095955350737764;1.0439842344935373;10.002116509696375;0.8335068405645155;0.014006021395185782;0.014005959580185934;0.798552209210313;0.013413888214914599;0.7981447240673454
19.617048;1.0437477534788548;0.833304862492586;0.7983087767178557;-0.0015756712924879235;-0.00150959717264573;1.0439792290621392;10.002164779791613;0.8335063231903418;0.014006022159859617;0.014005958445235047;0.7985589848047553;0.013413885333357384;0.7981381816900879
19.627048;1.0437464954177733;0.833304273449131;0.798307287567478;-0.0015756726058440418;-0.0015095988471509714;1.0439741081352316;10.00221378093321;0.8335057763059582;0.014006022952937803;0.014005957283970744;0.7985658737518466;0.01341388239437786;0.7981315017130008
19.637048;1.043745221492174;0.8333036720737167;0.7983057958889904;-0.001575673946612729;-0.0015096005591459154;1.0439688702702405;10.002263499145807;0.833505198323122;0.014006023775393818;0.014005956096048574;0.7985728744183272;0.013413879397663302;0.7981246830501514
19.647048;1.0437439317521986;0.8333030584639824;0.7983043032847452;-0.0015756753147824173;-0.0015096023091773847;1.043963514188622;10.002313917782786;0.8335045875157038;0.014006024628227809;0.014005954881119637;0.7985799849206767;0.013413876342921864;0.7981177247404794
19.657048;1.0437426262369331;0.8333024328067435;0.7983028116289893;-0.0015756767103294906;-0.0015096040977850564;1.0439580388926437;10.002365017726211;0.8335039420014388;0.014006025512472172;0.014005953638792213;0.7985872030608682;0.013413873229911343;0.7981106259209186
19.667048;1.0437413050005;0.8333017953334063;0.7983013231642614;-0.0015756781332458174;-0.0015096059255146007;1.0439524435863352;10.002416777639462;0.8335032597633741;0.014006026429197556;0.01400595236861474;0.7985945262464288;0.013413870058480831;0.7981033857979898
19.677048;1.0437399681464266;0.8333011463320391;0.798299840440312;-0.0015756795835368455;-0.001509607792909541;1.043946727456075;10.002469174580424;0.8335025386835332;0.014006027379535607;0.014005951070089862;0.7986019514317233;0.013413866828598475;0.7980960036484727
19.687048;1.043738615836775;0.833300486169863;0.7982983662590774;-0.0015756810611950165;-0.001509609700472758;1.0439408895481184;10.002522184388583;0.8335017765364219;0.014006028364694625;0.0140059497427014;0.798609475052945;0.0134138635403631;0.7980884788353756
19.697048;1.0437372482341953;0.8332998152562104;0.7982969036701062;-0.0015756825661835223;-0.001509611648629869;1.043934928837445;10.00257578109833;0.8335009709459937;0.014006029385960036;0.014005948385941802;0.7986170929600082;0.013413860194009718;0.7980808108171914
19.707048;1.0437358654535451;0.8332991340075766;0.7982954559464964;-0.0015756840984374315;-0.0015096136377273266;1.0439288443832673;10.002629935848592;0.8335001193761824;0.014006030444682521;0.014005946999328698;0.7986248003875271;0.013413856789896742;0.7980729991763883
19.717048;1.0437344675652578;0.8332984428560246;0.7982940265280156;-0.0015756856578435455;-0.0015096156680551038;1.0439226354177389;10.002684616240925;0.83349921920631;0.014006031542253076;0.014005945582409016;0.7986325919707212;0.01341385332848777;0.7980650436973121
19.727048;1.043733054598742;0.8332977422660048;0.7982926189820496;-0.0015756872442200243;-0.0015096177398516166;1.0439163013128765;10.002739786033704;0.8334982678297823;0.014006032680084756;0.014005944134770975;0.7986404617734137;0.013413849810352062;0.7980569444407337
19.737048;1.0437316264781284;0.8332970327552867;0.798291236991428;-0.0015756888573366992;-0.0015096198532828632;1.043909841526589;10.002795404611335;0.8334972626850126;0.014006033859610127;0.014005942656065057;0.7986484032683702;0.01341384623616705;0.7980487017546238
19.747048;1.0437301829404007;0.8332963149187986;0.7982898843519406;-0.0015756904969421285;-0.0015096220084285586;1.0439032556280592;10.002851426253777;0.8334962012037606;0.01400603508228738;0.014005941146002695;0.798656409241757;0.013413842606725198;0.7980403162629264
19.757048;1.043728723538151;0.8332955894276628;0.7982885650039502;-0.0015756921627546883;-0.00150962420529191;1.0438965434221452;10.002907799333203;0.8334950807019814;0.014006036349611704;0.014005939604328613;0.7986644717385523;0.013413838922968725;0.7980317888883177
19.767048;1.0437272477140984;0.8332948570140473;0.7982872831205456;-0.0015756938544241085;-0.0015096264438136668;1.043889705090011;10.002964465792173;0.833493898281557;0.01400603766311719;0.014005938030797587;0.7986725821335411;0.01341383518603135;0.7980231208682954
19.777048;1.0437257549433931;0.8332941184977809;0.7982860432039127;-0.0015756955715050542;-0.0015096287238719405;1.0438827411921612;10.003021361420886;0.833492650827012;0.014006039024366496;0.014005936425163883;0.7986807311877098;0.013413831397259659;0.7980143137282495
19.787048;1.0437242448814792;0.833293374866295;0.7982848501208384;-0.0015756973134780628;-0.0015096310452756205;1.043875652554582;10.00307841655048;0.8334913350618681;0.014006040434946158;0.014005934787169256;0.7986889089989073;0.013413827558215512;0.7980053692446176
19.797048;1.043722717375846;0.8332926273133091;0.79828370907472;-0.001575699079772919;-0.0015096334077541768;1.043868440156426;10.003135556421876;0.833489947556321;0.014006041896474626;0.014005933116540028;0.7986971049429588;0.0134138236706698;0.7979962894456288
19.807048;1.0437211724088895;0.8332918771901519;0.7982826255572779;-0.0015757008697327248;-0.0015096358109405368;1.0438611050520703;10.003192701090141;0.833488484685635;0.014006043410625791;0.014005931413012684;0.7987053076179662;0.013413819736613248;0.7979870766763778
19.817048;1.0437196101150532;0.8332911259485636;0.7982816053318291;-0.0015757026825674349;-0.0015096382543625365;1.0438536483748475;10.003249764872608;0.8334869426101907;0.014006044979159625;0.014005929676365766;0.798713504738726;0.013413815758294485;0.7979777336678439
19.827048;1.0437180308599932;0.8332903750841001;0.7982806544802409;-0.0015757045173625148;-0.0015096407374434603;1.0438460714244233;10.00330665555852;0.8334853173005615;0.014006046603928074;0.014005927906426562;0.7987216830456464;0.013413811738239731;0.7979682635648517
19.837048;1.0437164352607897;0.8332896260566014;0.7982797794749764;-0.0015757063731088419;-0.0015096432594983162;1.043838375728593;10.003363273759373;0.8334836045778525;0.014006048286854065;0.014005926103059584;0.7987298282675425;0.013413807679238245;0.7979586700154658
19.847048;1.043714824096893;0.8332888802340129;0.7982789872209658;-0.0015757082487022718;-0.001509645819733717;1.0438305630055644;10.003419512309142;0.8334818001240899;0.014006050029918593;0.014005924266165416;0.7987379250857769;0.013413803584344816;0.7979489573103591
19.857048;1.0437131982232533;0.8332881389085562;0.7982782850774485;-0.0015757101429175323;-0.0015096484172499238;1.0438226350901003;10.003475255958802;0.8334798994781486;0.014006051835166016;0.01400592239570524;0.7987459570902197;0.013413799456911303;0.7979391304028575
19.867048;1.0437115585361048;0.8332874033905674;0.7982776809052962;-0.0015757120543808286;-0.0015096510510344168;1.0438145939309769;10.003530381556608;0.8334778980588124;0.014006053704717851;0.014005920491728326;0.7987539067377718;0.013413795300605158;0.797929194815754
19.877048;1.043709905945887;0.8332866750833509;0.7982771831066303;-0.0015757139815485797;-0.0015096537199533818;1.0438064416545116;10.003584758014599;0.8334757911798905;0.014006055640792835;0.014005918554386591;0.7987617552924922;0.01341379111940506;0.7979191565618329
19.887048;1.0437082413777274;0.8332859554958794;0.7982768005867398;-0.0015757159226983553;-0.001509656422743851;1.0437981806212315;10.003638245948505;0.8334735740127086;0.014006057645723874;0.014005916583942552;0.7987694827521155;0.013413786917609605;0.797909022141098
19.897048;1.0437065657972555;0.8332852462966303;0.798276542715042;-0.0015757178759512555;-0.0015096591580084466;1.0437898134731947;10.003690697221316;0.8334712415120373;0.014006059721956999;0.014005914580760136;0.7987770677973602;0.013413782699870098;0.7978987986404729
19.907048;1.0437048802252602;0.8332845493967304;0.7982764193785262;-0.001575719839313072;-0.0015096619242027337;1.043781343206653;10.00374195404873;0.8334687883457932;0.014006061872037148;0.014005912545290218;0.7987844877628822;0.013413778471216293;0.7978884938806795
19.917048;1.0437031858006953;0.8332838669410649;0.7982764410707714;-0.001575721810689828;-0.0015096647195945376;1.0437727732225173;10.003791847760393;0.8334662088708715;0.01400606409860201;0.014005910478076198;0.7987917185787001;0.013413774237080327;0.797878116489698
19.927048;1.0437014839154868;0.8332832012607082;0.7982766189474485;-0.0015757237878735735;-0.0015096675422226651;1.0437641072905088;10.00384019768822;0.8334634971408355;0.014006066404383026;0.014005908379768145;0.7987987346692953;0.013413770003341624;0.7978676758919946
19.937048;1.0436997763350604;0.8332825549021392;0.7982769648400995;-0.0015757257685185544;-0.0015096703898926013;1.0437553494545981;10.003886810246545;0.8334606468801388;0.01400606879219203;0.01400590625113181;0.7988055088506862;0.013413765776360071;0.7978571822862622
19.947048;1.0436980652205392;0.8332819306902742;0.7982774912637415;-0.0015757277501055472;-0.001509673260185151;1.043746503970469;10.003931478669294;0.8334576514540785;0.014006071264907244;0.014005904093053268;0.7988120122279441;0.01341376156298316;0.7978466466501584
19.957048;1.043696353002377;0.833281331766;0.7982782114624074;-0.0015757297299011958;-0.0015096761504449125;1.0437375753784965;10.003973983782533;0.8334545039154964;0.014006073825492316;0.014005901906538082;0.7988182140785378;0.013413757370562909;0.7978360808418604
19.967048;1.0436946421801618;0.8332807615915376;0.7982791394848265;-0.0015757317049306565;-0.001509679057759112;1.0437285686774866;10.004014094427438;0.833451197068022;0.014006076477027549;0.014005899692707616;0.7988240817402374;0.013413753206990765;0.7978254978023336
19.977048;1.0436929352105995;0.8332802239221248;0.7982802902554071;-0.0015757336719617696;-0.001509681978943447;1.0437194894418564;10.004051566444991;0.8334477234243942;0.014006079222728899;0.014005897452797268;0.7988295805034258;0.013413749080747151;0.7978149116916696
19.987048;1.043691234554021;0.8332797227757865;0.7982816796179941;-0.0015757356274957099;-0.0015096849105349522;1.0437103438652073;10.004086140991262;0.8334440750927554;0.014006082065977227;0.014005895188153894;0.7988346735006598;0.013413745000967297;0.7978043378807355
19.997048;1.0436895427878714;0.8332792624177263;0.7982833243529287;-0.0015757375677621296;-0.0015096878487918203;1.043701138809957;10.004117542877175;0.833440243702768;0.014006085010344402;0.014005892900228384;0.7988393215995941;0.013413740977491928;0.7977937929439665
19.999996;1.043687862651313;0.833278847368925;0.7982852421931257;-0.001575739488709497;-0.0015096907896892146;1.04369188186124;10.004145479385008;0.8334362203829908;0.014006088059583626;0.0140058905905701;0.7988434832811233;0.013413737020890713;0.797783294768822
19.999996;1.0436861970607938;0.8332784824550898;0.7982874518677022;-0.0015757413860001581;-0.001509693728892345;1.043682581376823;10.004169639918143;0.8334319957400992;-0.00599390878239494;-0.005994111739164093;0.798847114499645;0.013413733142491313;0.7977728627011672
19.999997;1.0436826418548026;0.8332758346881188;0.7982891919655511;-0.0015803818839097783;-0.0015141435051582435;1.0436712465800748;10.004189695767064;0.8334275598358278;-0.005993905511524497;-0.00599411408718663;0.7988501685657817;0.013409729354408522;0.797762450413571
19.999998;1.0436788070023104;0.8332741121419202;0.7982923228045586;-0.001585434329770093;-0.0015189884274512103;1.043659887685212;10.00420529952811;0.8334229022513466;-0.005993902123559945;-0.005994116451556147;0.7988525960634689;0.013404725669553006;0.7977521307391218
20.0;1.0436740435840006;0.8332716361990069;0.7982957519077984;-0.0015939120139405911;-0.001527116383195877;1.043646515924693;10.004216084326735;0.833418012257623;-0.005993898614078862;-0.005994118830167177;0.7988543447397805;0.013395722101652253;0.7977418773922024
20.000004;1.043665494107996;0.8332645567487121;0.7982979954744587;-0.001611666642924231;-0.0015441379933467108;1.0436301421357128;10.004221663734281;0.8334128780429354;-0.005993894978584399;-0.005994121220670907;0.7988553593834721;0.01337871866501909;0.7977316476158693
20.000012;1.0436496982202021;0.8332525539717285;0.7983014113365919;-0.0016472364132203968;-0.0015782391449156597;1.0436057735399178;10.004221626197618;0.8334074842115701;-0.005993891212848522;-0.005994123620315707;0.7988555837375827;0.01334371537365214;0.797721294039636
20.000028;1.0436203334109724;0.8332291749810483;0.7983046691124933;-0.0017193738635349455;-0.0016473981206540894;1.0435664148377883;10.00421550516433;0.8334018107784303;-0.005993887313741194;-0.005994126025940657;0.7988549657686802;0.013273712240319183;0.7977105476904275
20.00006;1.0435627924041582;0.8331825777315176;0.7983076044406396;-0.001859311020877269;-0.0017815702748436506;1.043499075510294;10.00420273900799;0.8333958377301354;-0.005993883279560648;-0.005994128434315709;0.7988534616100952;0.013134709275658678;0.7976988652940891
20.000124;1.0434520785576247;0.833089481722923;0.7983070213928701;-0.002136895375791665;-0.002047756594996727;1.0433737718563723;10.004182678189775;0.8333895533703706;-0.005993879108452626;-0.005994130843072929;0.7988510352272798;0.012861706485753363;0.7976852401456155
20.000252;1.0432378550895516;0.8329098798192839;0.798303059927031;-0.0026768747620272365;-0.0025657227592727526;1.0431395216747903;10.004154653264157;0.833382959056544;-0.0059938747981353015;-0.005994133251343068;0.7988476566780387;0.01233170387002299;0.7976679043764932
20.00038;1.0430328598836065;0.8327381152252182;0.7982998347410408;-0.0031953077678212867;-0.0030632178492000415;1.042913342997416;10.004118040452173;0.8333760644175784;-0.005993870349699621;-0.0059941356584466;0.7988433017615919;0.011822701423241076;0.7976514391304487
20.000508;1.042835508478265;0.8325729464728849;0.7982973351863202;-0.0036909737652858527;-0.003539051821938221;1.0426972563207366;10.004072250575405;0.8333688766958296;-0.005993865770458527;-0.005994138062533938;0.7988379538990292;0.011333699139675643;0.797635793380745
20.000636;1.0426461864436871;0.8324153776507524;0.7982962126119545;-0.004167870388167824;-0.003997034468569;1.042488284341218;10.004016682576294;0.8333613947249815;-0.0059938610727244485;-0.005994140462087986;0.7988316055739355;0.010865697013961097;0.7976209566417668
20.000892;1.0422904275547344;0.8321171068551646;0.7982878083071322;-0.005065336589501395;-0.0048593568070416536;1.0421044525465564;10.003950773748294;0.8333536139713341;-0.005993856271480762;-0.005994142857835385;0.7988252570884655;0.009982695039394888;0.7976023460472489
20.001148;1.041962704664982;0.8318429269147947;0.7982812613215408;-0.005891378346292979;-0.005653572657226182;1.041749792068844;10.003874123267353;0.8333455367957748;-0.005993851382838592;-0.005994145251227587;0.7988189148294407;0.0091706932082484;0.7975868067850219
20.001404;1.041661485213149;0.8315930059521526;0.7982779008760832;-0.0066518191314760625;-0.006385153707537881;1.0414223413561579;10.003786558330575;0.8333371753151858;-0.0059938464239012845;-0.005994147640802204;0.7988115952369673;0.008423691513239488;0.797573089156803
20.00166;1.041384511357532;0.8313647608869312;0.7982769675580764;-0.007349627920312128;-0.007056856301144005;1.0411211472199409;10.003688124390614;0.8333285480205148;-0.005993841413271029;-0.005994150020647898;0.7988053351155175;0.007736689948346082;0.797562982868135
20.001916;1.0411302137209097;0.8311572337648268;0.7982787277408747;-0.007990935744161884;-0.0076744858556260604;1.040844266304093;10.003578998814904;0.8333196801128294;-0.005993836370826831;-0.005994152383052255;0.798798192909557;0.007105688509401598;0.7975543134269573
20.002172;1.04089666964852;0.8309677373326552;0.7982820519989663;-0.008579336642605117;-0.008241430314492391;1.0405897618165143;10.003459350221664;0.8333106034114837;-0.005993831317565703;-0.005994154722630917;0.7987912343866244;0.006527687192863396;0.7975479406132725
20.002428;1.0406816599279987;0.8307958905871775;0.7982882528848554;-0.009119574933598214;-0.00876219888878353;1.0403556934559584;10.00332930708513;0.8333013530702292;-0.0059938262752233275;-0.005994157036676626;0.7987855215005291;0.005996685993912977;0.797544718647647
20.002684;1.0404854789846694;0.8306415294352505;0.798296934428146;-0.009613505388111628;-0.009238515108967943;1.0401401096887375;10.003189088275663;0.8332919701793826;-0.005993821265019177;-0.00599415932174891;0.7987801139579715;0.0055106849072940785;0.7975435484224123
20.00294;1.0403059172016302;0.8305020658725326;0.7983073077156859;-0.0100665466122995;-0.009675556792003867;1.0399440508555693;10.00303912181998;0.8332825080424298;-0.005993816307366807;-0.00599416157165187;0.798775071925247;0.005066683929218891;0.7975443369341189
20.003452;1.0399893032571865;0.8302610955320999;0.7983254082328738;-0.010861951724478984;-0.010443247928127713;1.0396015567122667;10.002880046108064;0.8332730337193875;-0.005993811421548252;-0.005994163778387702;0.7987814533463018;0.004284683056335793;0.7975558921955769
20.003913;1.0397485452167168;0.8300865884046787;0.7983493267201346;-0.01146203041832775;-0.011022752269281504;1.0393426687604903;10.002712615246129;0.8332636242686052;-0.005993806622956392;-0.0059941659334806505;0.7987903096306131;0.0036946822835419234;0.7975724865703605
20.004374;1.0395465599593052;0.8299487487507045;0.7983788524990194;-0.011968982596096774;-0.011512520903545554;1.0391224326199762;10.002537574463176;0.8332543574036221;-0.005993801920974457;-0.0059941680289842736;0.79880268555178;0.0031956816053225422;0.7975942817698686
20.004834;1.0393757739178602;0.8298427932950997;0.7984151557344947;-0.01239514117293513;-0.011924398036515302;1.038936899424919;10.002355612692671;0.833245299792806;-0.00599379732002147;-0.005994170059509985;0.7988196216116452;0.002777681018512757;0.7976220775758895
20.005295;1.0392320759174611;0.8297627176440993;0.7984555639680398;-0.012750884331280412;-0.012268342050798343;1.038781115545792;10.002167400900394;0.8332365008141306;-0.005993792822050447;-0.005994172023544371;0.7988391508456736;0.002427680522854963;0.7976537248215106
20.005756;1.039112609168045;0.829708283486495;0.7985019820607663;-0.01304577081238976;-0.012553530335254325;1.0386521117618064;10.001973639700077;0.8332279931504146;-0.0059937884293881265;-0.005994173921471656;0.7988612938926192;0.0021376801200428284;0.7976891403595376
20.006217;1.0390145185229414;0.8296749074756334;0.7985521287865186;-0.013287082339910427;-0.012786965343810847;1.0385449043794706;10.00177509481412;0.8332197959488689;-0.005993784146123273;-0.005994175752049768;0.7988870610656833;0.0018986798109538446;0.7977292682702884
20.006678;1.0389340489482912;0.8296608964762066;0.7986071981742294;-0.013484417088667029;-0.01297790243558882;1.038457499287866;10.001572567999212;0.8332119201693237;-0.005993779977276223;-0.005994177511034064;0.7989164583871616;0.0017036795915676406;0.7977740754669984
20.007138;1.0388686577369741;0.8296630128797071;0.7986659808444642;-0.013643927799954192;-0.013132276190264917;1.0383868931025793;10.001366762814232;0.8332043749556339;-0.005993775928555941;-0.0059941791934636154;0.798948490429707;0.001545679450771371;0.7978225381420703
20.007599;1.0388161619365934;0.8296783243105577;0.7987273028710885;-0.013769877852892893;-0.013254204699985568;1.038330075448678;10.001158191510813;0.8331971670855133;-0.0059937720066233205;-0.005994180796662643;0.7989821597799458;0.0014206793720645803;0.7978736415389153
20.00806;1.0387743897152184;0.8297056970123423;0.7987917238238963;-0.013868379327024118;-0.013349590122069183;1.0382860321934289;10.000947238275359;0.8331902948688256;-0.005993768218030892;-0.005994182319836647;0.7990184671797695;0.0013226793377286513;0.7979283638941773
20.008521;1.038743692720013;0.8297449810963674;0.7988588143122962;-0.013941230754904574;-0.013420153575281195;1.0382527480200128;10.000734264430767;0.8331837468633929;-0.005993764568685649;-0.005994183761906832;0.7990564110111579;0.0012476793312052037;0.7979856801934911
20.008982;1.0387206618543707;0.8297929405724793;0.7989280591690257;-0.013995389933873297;-0.013472633200342216;1.0382282095850197;10.000519633141;0.8331775038036091;-0.0059937610648993535;-0.005994185121915729;0.7990959833390325;0.0011926793365487035;0.7980455601867495
20.009442;1.038704381127318;0.8298480722228696;0.7989986728662513;-0.0140320545298853;-0.013508191857178279;1.0382114049683449;10.00030367056587;0.8331715375193111;-0.005993757713433112;-0.005994186401336354;0.7991371686156525;0.001153679337323741;0.7981079723435395
20.009903;1.0386936067935064;0.8299107617204226;0.7990719210593017;-0.014056132265790952;-0.01353156878706559;1.038201319165896;10.000086640149355;0.8331658123043003;-0.005993754519235769;-0.005994187604204088;0.7991799510199277;0.001129679316647768;0.7981728960183112
20.010825;1.0386806158659094;0.8300390726013694;0.7992095845546338;-0.014070428531636906;-0.013545564443121584;1.0381899340480452;9.999868770844206;0.833160291131418;-0.005993751484108339;-0.005994188734356781;0.7992873241173958;0.0011096792594959353;0.7983032995628997
20.011746;1.0386816466361162;0.83018346970409;0.799351455681057;-0.014054391824900984;-0.013530181700481267;1.0381922303463318;9.999650308880124;0.8331549388422927;-0.005993748608990653;-0.00599418979272801;0.7993982953043162;0.0011216791550643494;0.7984381996993303
20.012668;1.0386903570531172;0.8303365539184041;0.7994952726739323;-0.014016010152937786;-0.013493192878832811;1.038203186027058;9.999431502681523;0.8331497238476033;-0.005993745897023638;-0.005994190776025128;0.7995108856302832;0.0011546789965091806;0.7985755501553499
20.01359;1.038703560500768;0.8304930502844934;0.7996383947562912;-0.013965823525292733;-0.013444786524107508;1.0382207765222364;9.99921247691279;0.83314462152284;-0.0059937433532878896;-0.005994191676731148;0.7996231266210492;0.0012006787803757483;0.7987133083909997
20.014511;1.0387212284212057;0.8306535774235646;0.799781417502367;-0.013909681985883687;-0.013390595119342237;1.0382409788886557;9.998993140454814;0.83313961354929;-0.005993740982491843;-0.005994192485359603;0.7997350569340972;0.0012536785077479217;0.7988514407824929
20.015433;1.0387392154029969;0.8308122226156323;0.7999218166708914;-0.01385057316474853;-0.013333548378521633;1.0382627733963259;9.998773265507836;0.8331346836558193;-0.005993738788416646;-0.005994193193298023;0.7998447188569475;0.0013096781851786262;0.7989879187498532
20.016354;1.0387578395941979;0.8309691494005923;0.8000594949940913;-0.013793917885573742;-0.013278860276861289;1.0382851424345054;9.998552650965282;0.8331298131769634;-0.005993736774400108;-0.005994193793116804;0.7999521523317529;0.0013656778232120654;0.799122708105
20.017276;1.038775461633951;0.8311212019185932;0.800192680549081;-0.01374024781859298;-0.013227063029561293;1.038307072118836;9.998331249546803;0.8331249778088006;-0.005993734942609328;-0.005994194278677075;0.8000553926241513;0.0014196774342990642;0.799253763205393
20.018198;1.0387910897580608;0.8312686802150389;0.8003224357780894;-0.013688961283403469;-0.013177589258869565;1.038327552957367;9.998109206925843;0.8331201468541747;-0.005993733293474153;-0.005994194647649542;0.8001554721857776;0.001470677032262235;0.7993820245212556
20.019119;1.0388059847885793;0.831411056243241;0.8004472918330752;-0.013644982798222932;-0.013135162595192519;1.0383475732767617;9.99788680743407;0.8331152831142673;-0.005993731826465597;-0.005994194903223789;0.8002514201189067;0.0015186766306942963;0.7995064197311038
20.020041;1.0388194496191727;0.8315474573364525;0.8005669522320007;-0.01360620060408105;-0.013097758173904617;1.0383651093984558;9.99766439454331;0.8331103437162478;-0.005993730541186568;-0.005994195052566831;0.8003432608570076;0.0015616762402679274;0.7996268663698034
20.021884;1.0388326805134949;0.8317888802447758;0.8007873427451394;-0.013542961072688074;-0.013036815045090126;1.0383851227072074;9.997442282690818;0.8331052845090682;-0.005993729438661064;-0.0059941951035563795;0.8005350133395284;0.001634675868788679;0.7998473629182705
20.023543;1.038840796579648;0.8319872002303862;0.8009696377724419;-0.01350370016314701;-0.01299901878317169;1.0383985634593347;9.9972206681224;0.8331000662962158;-0.005993728521937315;-0.005994195062709577;0.8006896921225825;0.001687675522812468;0.8000307532121571
20.025202;1.0388441942175515;0.8321655621886048;0.8011358255637377;-0.013478190415028509;-0.012974517894767737;1.0384083741991739;9.99699961599031;0.8330946559788971;-0.005993727794307366;-0.0059941949353402866;0.800829311358378;0.0017296752075136484;0.8001990056680116
20.026861;1.0388434533168185;0.8323262841304075;0.8012877186778434;-0.013465652780835715;-0.012962554164969442;1.0384144989670876;9.996779135164953;0.8330890216604236;-0.005993727256884441;-0.00599419472586114;0.8009548832137973;0.0017626749249983417;0.8003530835779207
20.02852;1.0388400579141432;0.8324695376659242;0.8014243766097955;-0.01346152630533943;-0.01295871778248665;1.0384168936816374;9.996559303671177;0.8330831297594903;-0.005993726908521468;-0.005994194437995481;0.8010654112776504;0.0017866746732028865;0.8004919537536943
20.030178;1.038834589562073;0.8325979723011662;0.8015479445690931;-0.013466131235707614;-0.012963309132554102;1.0384185190850888;9.996340331136738;0.8330769433805546;-0.00599372674823986;-0.0059941940764510005;0.8011638909546;0.0018036744466252324;0.8006185934060435
20.031837;1.0388272930290294;0.8327136397850478;0.8016602485542305;-0.013476912977824974;-0.01297386556069667;1.0384183263442337;9.996122492001708;0.83307041622438;-0.005993726777474731;-0.00599419364873371;0.8012503174323925;0.0018156742368898849;0.8007329862438062
20.033496;1.0388193782108475;0.8328164095732229;0.8017602558604496;-0.013493718179107167;-0.012990224021873529;1.038416254061309;9.995906089622302;0.8330634897751348;-0.005993726999165803;-0.005994193165297933;0.8013256913005388;0.0018226740325694454;0.8008361204956231
20.035155;1.0388086011887105;0.8329070740357861;0.801850474337949;-0.013513552109570734;-0.013009529437773554;1.038414236010873;9.995691501783844;0.8330561043053536;-0.005993727414256271;-0.005994192638057798;0.801391018606743;0.0018256738215494035;0.8009289950575285
20.036814;1.0387987072899423;0.8329889982423868;0.8019312613230497;-0.013536001183923514;-0.013031336657021227;1.0384122105468996;9.995479208251032;0.8330482167708744;-0.005993728019114319;-0.005994192078426652;0.8014473106364007;0.0018256735941370138;0.8010126134412668
20.038473;1.038787174569219;0.8330608792967473;0.8020033085262934;-0.013560628213872005;-0.013055256364397394;1.0384091224726324;9.995269809199739;0.833039808431727;-0.005993728805596044;-0.005994191496470521;0.8014965830942371;0.0018226733427680398;0.801088975475744
20.041791;1.03875937993261;0.8331752343650607;0.8021284568179298;-0.013614589212174236;-0.013107617161326027;1.038389920978342;9.995064030335271;0.8330308767097176;-0.005993729762241474;-0.0059941909014088746;0.8015978535184474;0.001809673060832761;0.8012170575175124
20.045108;1.038732225302856;0.8332659799052031;0.8022300352947516;-0.013673131661158537;-0.013164378169752954;1.0383695578389849;9.994862655872753;0.8330214209085343;-0.005993730875784784;-0.005994190302754076;0.8016761442231018;0.0017886727431930909;0.8013218484771667
20.048426;1.0387034345193082;0.8333360784674174;0.8023126461823974;-0.013733678046824484;-0.013223086672397081;1.0383499836628192;9.994666409649396;0.8330114373174413;-0.005993732134330563;-0.005994189710274243;0.8017364883463309;0.0017606723875104343;0.8014083305724957
20.051744;1.0386764427165627;0.8333930546643455;0.8023808742907369;-0.013795180240326844;-0.013282689573442705;1.0383311478508102;9.994475873328396;0.8330009275790803;-0.005993733530722225;-0.005994189131990774;0.801783928236521;0.0017276719959544436;0.801481490084511
20.055062;1.0386489632141418;0.8334391194536603;0.8024386099932664;-0.013856505749767956;-0.01334212508598102;1.0383130004130605;9.994291507063751;0.8329899067164062;-0.0059937350618659265;-0.005994188573262882;0.8018195073120741;0.001690671575637549;0.8015423215215618
20.058379;1.03862131392032;0.8334759528635719;0.8024872313576098;-0.013920183211415652;-0.01340382350834904;1.0382944904314606;9.994113724730623;0.8329784018910312;-0.005993736724812632;-0.005994188038784456;0.8018472628720159;0.0016486711361911987;0.8015948337228678
20.061697;1.038594686664825;0.8335067577061148;0.8025289181704439;-0.01398247355087553;-0.013464168850662256;1.0382765660745357;9.993942895399858;0.8329664456917154;-0.005993738515893178;-0.005994187535229862;0.8018682232355606;0.0016036706868482983;0.8016400593384955
20.068333;1.0385394414820166;0.8335455584376381;0.802600095448383;-0.014106806382357735;-0.01358462732795844;1.0382291753632156;9.993779267855183;0.8329540699349683;-0.0059937404339525605;-0.005994187070842442;0.801921410234361;0.0015086702354331555;0.8017169480214621
20.074968;1.038485260182121;0.8335728573740143;0.8026590846520814;-0.01423037522501111;-0.013704341196359639;1.0381832675405027;9.993622940069736;0.8329413006897622;-0.0059937424812319525;-0.005994186651865621;0.8019608441647472;0.0014066697871126315;0.8017796393204177
20.081604;1.0384314992082573;0.8335914511219553;0.8027090980539022;-0.014351118485344082;-0.013821332973735756;1.0381378019385654;9.9934738802982;0.8329281545545434;-0.005993744660821388;-0.0059941862808717515;0.8019935440104395;0.0013006693415930303;0.8018351922093293
20.088239;1.0383797308031275;0.8336069657676665;0.8027543655043093;-0.014470024087202759;-0.013936532475079286;1.038092758104085;9.99333193251519;0.832914640669814;-0.005993746975743301;-0.005994185957233059;0.8020215234723655;0.0011936688925236548;0.801885658878657
20.094875;1.0383268147126463;0.8336183213557491;0.8027963103208432;-0.014587835299579492;-0.014050697269144935;1.0380491333811457;9.99319683410064;0.8329007661020705;-0.005993749429297006;-0.005994185675688783;0.8020457909416999;0.0010856684307549054;0.8019320733384946
20.104875;1.0382504673900892;0.8336302142968891;0.8028567282268008;-0.014761044377595569;-0.014218546963029516;1.0379789309788805;9.993068252422844;0.8328865375690617;-0.005993752023199567;-0.00599418542472367;0.8020903548553858;0.0009246679478965667;0.80199839273152
20.114875;1.0381752381393794;0.8336398072346121;0.8029139661919433;-0.014929248714151902;-0.014381577298842279;1.0379101498384646;9.992945816867534;0.8328719602015225;-0.005993754755332883;-0.005994185187260801;0.8021332285392917;0.0007666674370505148;0.8020627058575881
20.124875;1.0381011529713398;0.83364891450271;0.8029698104286638;-0.01509429994978346;-0.014541570305177684;1.0378427790408333;9.992829198351595;0.8328570395865995;-0.0059937576201219925;-0.005994184943049111;0.8021734304613304;0.0006116668906018323;0.8021240099811635
20.134875;1.0380294895824678;0.8336567730645387;0.8030225985404266;-0.01525384827122378;-0.014696242940819037;1.0377777955513876;9.992718202218061;0.8328417888494662;-0.005993760609436166;-0.0059941846723348385;0.8022119840067967;0.00046066629824198535;0.8021833031280851
20.144875;1.0379583655925064;0.8336651263415217;0.8030755243800223;-0.015409980047372878;-0.014847630329683895;1.0377131675330458;9.992612769030705;0.8328262324536516;-0.005993763712670586;-0.005994184358786467;0.8022499214936027;0.00031266564819874045;0.8022415841081809
20.154875;1.0378887642224617;0.833671854321426;0.8031258371477418;-0.015561455253160751;-0.014994522804838676;1.0376498669237213;9.992512912880787;0.8328104009784956;-0.005993766918476468;-0.005994183989068229;0.8022862858141866;0.000169664929631779;0.8022978553235562
20.164875;1.0378207185018657;0.8336795180710395;0.8031760180605658;-0.015708676029884138;-0.015137306200132167;1.0375878840351702;9.992418667352037;0.8327943229945828;-0.005993770216785758;-0.005994183550127673;0.8023221225805647;2.9664132483171907e-05;0.8023531201524361
20.174875;1.0377539546126477;0.8336856734041986;0.8032239470197788;-0.015853103825578585;-0.015277391771981048;1.037527229178701;9.99233003959864;0.8327780237383346;-0.005993773597913049;-0.005994183028056993;0.802356471451754;-0.00010633675481750248;0.8024063836290637
20.184875;1.0376890990052647;0.8336930478166606;0.8032717752137986;-0.015992520486951836;-0.015412631677902206;1.0374669232798848;9.992246987417685;0.8327615321764387;-0.0059937770511306054;-0.005994182410385359;0.8023903670861998;-0.00023833774581244675;0.802458648878642
20.194875;1.0376246016762283;0.8336985369737782;0.8033177036584568;-0.016129988288752305;-0.01554599892667388;1.0374079950388273;9.99216944822586;0.8327448864057035;-0.0059937805657867774;-0.0059941816889401206;0.8024238429372939;-0.00036733885339919906;0.8025099201084095
20.204875;1.0375617189619726;0.8337046786109437;0.8033631959267094;-0.016262110149359365;-0.015674199745101345;1.037349483959106;9.992097384333965;0.83272813146661;-0.005993784132833564;-0.0059941808604496265;0.8024559288842668;-0.0004933400877663092;0.8025592053070443
20.214875;1.0375004470688098;0.8337099898288495;0.8034068309505096;-0.016391783997736605;-0.015800025843178113;1.0372924347126455;9.992030803839823;0.832711314699626;-0.005993787744124072;-0.0059941799259633595;0.802487647657748;-0.0006153414564623613;0.802607514945295
20.224875;1.0374395277632418;0.8337156583841014;0.8034507512515334;-0.01651881415491676;-0.015923306810278225;1.0372368887082044;9.991969777189835;0.8326944820353261;-0.0059937913907359705;-0.0059941788898202905;0.8025190155104528;-0.0007353429637229005;0.8026548622853785
20.234875;1.0373795681713116;0.8337207638473095;0.8034936229925876;-0.016640931723721587;-0.016041845457735467;1.0371818834856164;9.991914438227893;0.8326776740476611;-0.005993795062828479;-0.005994177758425268;0.802550043756961;-0.000851344608565276;0.8027012601161098
20.244875;1.0373209171014142;0.8337248167753436;0.8035347072544664;-0.016761365811510144;-0.016158748207854637;1.0371284535434908;9.991864951513348;0.832660924805275;-0.005993798750452153;-0.005994176540891965;0.8025797426898748;-0.0009643463838695086;0.802745731886013
20.254875;1.03726419011429;0.833730203216569;0.803575810919922;-0.016876799447376717;-0.016270806950158097;1.0370756281138702;9.991821507150025;0.8326442692243794;-0.0059938024433072315;-0.005994175249540176;0.8026091307034124;-0.0010753482765977237;0.802789309599196
20.264875;1.037207845454688;0.833734162378926;0.8036154468112445;-0.016991391382807596;-0.01638205447740851;1.037023430071218;9.991784343875803;0.8326277534919353;-0.005993806130168773;-0.0059941738958495085;0.8026392372394485;-0.0011823502697365894;0.8028330248143466
20.274875;1.0371522002693225;0.8337384502756277;0.8036550503315651;-0.017101486521203278;-0.01648896153500039;1.0369718748146306;9.991753698138128;0.8326114375442839;-0.005993809798282709;-0.005994172485302312;0.8026680950931889;-0.001287352345779469;0.8028749160024311
20.284875;1.0370972524221058;0.8337415538208471;0.8036931596860797;-0.017209981128137652;-0.01659431987294212;1.0369219668357508;9.991729695127477;0.8325953906967172;-0.00599381343260395;-0.005994171017236618;0.8026967355906998;-0.0013903544886265853;0.8029160201261517
20.294875;1.037043641674361;0.8337457941679792;0.803731522433012;-0.017316099001511542;-0.016697370100919637;1.0368726994653727;9.991712319195774;0.8325796887698453;-0.005993817017928191;-0.0059941694885834946;0.8027251887105129;-0.001489356683261268;0.8029563669848303
20.304875;1.0369910251118442;0.8337497998134282;0.803769099989636;-0.01741841005667768;-0.01679673804431848;1.0368250604045584;9.991701469278556;0.8325644119709817;-0.005993820543485624;-0.005994167897057085;0.8027534804658601;-0.0015863589151167835;0.802995981279335
20.314875;1.0369397722842004;0.8337526831259314;0.8038047738358555;-0.01751904565475403;-0.016894472611920418;1.0367770391396673;9.991696998468353;0.8325496389256207;-0.005993824004247613;-0.005994166242058455;0.8027816318947637;-0.0016813611699790063;0.8030348710791908
20.324875;1.0368886162847926;0.8337556137235197;0.8038406711586394;-0.017615266735015876;-0.016987952980817844;1.0367306296291723;9.991698705825943;0.8325354426643352;-0.005993827397244397;-0.005994164524518272;0.8028106614941579;-0.0017743634342678035;0.803074042158637
20.334875;1.036837936600697;0.8337569648282087;0.8038749407880303;-0.01771065186910432;-0.017080624111527838;1.0366838258817663;9.991706292998893;0.832521891421993;-0.005993830716705939;-0.005994162746656619;0.8028385827860454;-0.0018643656961068156;0.8031115001340633
20.344875;1.0367890345960311;0.8337599293771409;0.8039096727439915;-0.017804002209202436;-0.017171308728082157;1.0366386216076446;9.991719334086829;0.8325090476738759;-0.005993833951511984;-0.005994160911305858;0.8028663977025877;-0.0019513679463774862;0.8031482424161304
20.354875;1.036741022434848;0.8337622701926247;0.8039434377716052;-0.01789431023978999;-0.01725905025362114;1.0365940206985413;9.991737335980204;0.832496966589069;-0.00599383708587966;-0.0059941590212628576;0.80289509417427;-0.0020373701776721363;0.8031852504059555
20.364875;1.0366939764820136;0.8337628524805473;0.8039751452594579;-0.017981926284595565;-0.017344186031048935;1.0365500460014883;9.991759870777823;0.8324856966782418;-0.00599384010240376;-0.005994157078694153;0.8029236491351511;-0.002121372383348975;0.8032214805468095
20.374875;1.036647019898011;0.8337637701493581;0.8040075689176132;-0.018068086569178455;-0.017427923985219525;1.036506734470332;9.991786646209006;0.8324752753359885;-0.005993842984970835;-0.005994155084563628;0.8029520307703382;-0.002202374558598623;0.803256881841496
20.384875;1.0366021280913988;0.8337636174720044;0.8040378888260119;-0.01815181653555142;-0.017509291741961207;1.0364641283353564;9.991817451501662;0.8324657200087814;-0.005993845719615952;-0.005994153039861754;0.8029801945094732;-0.0022813767000955825;0.8032914109336943
20.394875;1.036558406818148;0.8337641602535586;0.8040685510482098;-0.01823325476272315;-0.017588438462664512;1.0364212783297049;9.991852075766772;0.832457026695892;-0.005993848294846399;-0.005994150948643455;0.8030080747122328;-0.0023593788042484453;0.8033250297786729
20.404875;1.0365155950055698;0.8337640316067232;0.8040984700878602;-0.018313511920325508;-0.01766644030178561;1.0363802520618703;9.991890274563216;0.8324491743971748;-0.005993850702983173;-0.005994148819952693;0.8030365821192572;-0.002434380866977076;0.8033586931291231
20.414875;1.036473370478839;0.8337618908698208;0.8041266137926646;-0.01839115617186642;-0.017741921647691637;1.0363401321141175;9.99193177238752;0.8324421278545364;-0.005993852941371342;-0.005994146666570017;0.8030646151137769;-0.0025083828833058768;0.8033913662533309
20.424875;1.0364330382421154;0.8337609335978032;0.8041550471298546;-0.018467531611341476;-0.01781615654092661;1.0363000082985927;9.991976274917356;0.8324358408276813;-0.005993855012308392;-0.005994144502573129;0.8030920761596161;-0.0025803848455702534;0.8034230049563146
20.434875;1.0363929943509036;0.8337588129892229;0.8041827336057894;-0.018541705931557986;-0.017888272722143914;1.036260975542089;9.99202344489004;0.832430264784367;-0.0059938569215440924;-0.005994142343824827;0.8031188778287346;-0.002650386742217372;0.8034535691453392
20.444875;1.0363541920841461;0.8337552135793237;0.8042086063816525;-0.018614290170513255;-0.01795884298959411;1.0362231356962723;9.992072861952888;0.8324253642142774;-0.0059938586761244346;-0.005994140210053717;0.8031459396296803;-0.0027193885578190107;0.8034840264382822
20.454875;1.0363169422535983;0.8337526209558155;0.8042347944554663;-0.018683825053146082;-0.01802645379556783;1.036186594228074;9.992124068918205;0.8324211266066264;-0.00599386028249202;-0.005994138123486029;0.8031721876205351;-0.002786390274213796;0.8035133470494029
20.464875;1.0362806526279202;0.8337494479172052;0.8042602035417807;-0.018752181755853154;-0.018092920589630433;1.0361514485294043;9.992176698763311;0.8324175543979812;-0.005993861745886015;-0.005994136104834127;0.8031985588281504;-0.0028513918734558623;0.8035425164890357
