time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.474875;1.0362456473928596;0.833745233750938;0.8042841342812515;-0.018820047071536377;-0.0181589004701494;1.0361167757250367;9.99223054761148;0.8324146528301188;-0.005993863072032555;-0.0059941341715534025;0.8032240026949274;-0.0029143933412267373;0.8035705316828845
20.484875;1.0362109955021463;0.8337410770929254;0.8043083822608604;-0.018885363432747593;-0.018222424630751632;1.0360836308624863;9.992285530150665;0.8324124297740714;-0.005993864268220739;-0.00599413233937367;0.8032484756543433;-0.0029773946670435957;0.803597406442565
20.494875;1.0361773694209298;0.8337363902158595;0.8043318737614317;-0.018949502785690277;-0.018284805211230097;1.0360520540915787;9.992341598596447;0.8324108975445417;-0.005993865341287869;-0.0059941306228381485;0.8032729362448013;-0.0030373958412683653;0.803624145929864
20.504875;1.0361454066935913;0.833730964983478;0.804353922417729;-0.019012391260619727;-0.018345959966596378;1.036022077827605;9.992398696550653;0.8324100681354689;-0.005993866296899273;-0.005994129031933443;0.8032963511755877;-0.0030963968522452713;0.8036497851752488
20.514875;1.0361148405585623;0.8337264067665744;0.8043762896645785;-0.01907299334615403;-0.018404894744321526;1.0359927330549366;9.99245673579466;0.8324099489186723;-0.005993867141429827;-0.005994127569116706;0.8033197084077427;-0.0031543976852680907;0.8036753615252302
20.524875;1.0360847516753142;0.8337208787580758;0.8043979202826038;-0.019131397312496388;-0.018461711373785075;1.0359650561205462;9.992515590501606;0.832410539948588;-0.005993867881150791;-0.00599412623083909;0.8033420230993716;-0.003210398325154152;0.803699910525804
20.534875;1.0360558108455271;0.8337152440036467;0.8044191271079718;-0.019189722741323193;-0.018518443516871215;1.035939088807095;9.992575116893269;0.8324118301782607;-0.005993868519197027;-0.005994125010165823;0.8033633317106564;-0.0032653987611829423;0.8037234704275243
20.544875;1.0360276861606306;0.8337081789170279;0.8044388851040767;-0.01924653661350787;-0.018573714342000502;1.0359138695780257;9.992635170225935;0.8324137981339258;-0.005993869055046001;-0.005994123898183711;0.8033846804200732;-0.0033193989889325317;0.8037470673402458
20.554875;1.0360007403488536;0.8337017735353166;0.8044589242203113;-0.019301825782766943;-0.01862750479735143;1.0358904274086853;9.992695597665762;0.8324164190112439;-0.005993869486351426;-0.005994122885723376;0.8034061140002091;-0.0033723990089511535;0.8037707191133353
20.564875;1.035975606817776;0.8336958131939548;0.804478547414231;-0.019355516146112892;-0.01867973221329464;1.0358677823826254;9.99275626886504;0.832419671296313;-0.005993869810273015;-0.005994121963277468;0.8034266670046932;-0.0034233988259112125;0.8037934308973647
20.574875;1.035950745782723;0.8336879253929381;0.8044966635899369;-0.01940921660921134;-0.0187319772506282;1.0358469472229899;9.992817165576838;0.8324235392854852;-0.005993870023491512;-0.005994121119134359;0.8034473616109175;-0.003473398447386153;0.8038162073360228
20.584875;1.0359274068340765;0.8336809816759431;0.804515072960517;-0.019460632675067518;-0.01878200271941885;1.0358269335146577;9.992878394942364;0.8324280113338112;-0.005993870123488641;-0.005994120341858479;0.8034672138365052;-0.0035223978813413805;0.8038380430199434
20.594875;1.035905553107522;0.8336742338979878;0.804533078781225;-0.019511211203630884;-0.018831204760944954;1.0358097654243739;9.992940100722207;0.8324330741303292;-0.005993870111686066;-0.005994119626703898;0.8034862366994852;-0.0035693971345495553;0.8038589283194635
20.604875;1.0358844850174895;0.8336668383292656;0.8045504002909882;-0.0195588328126834;-0.018877549479660503;1.03579248889202;9.993002403748731;0.8324387096476984;-0.005993869993893019;-0.005994118977424156;0.8035064351864694;-0.003616396212533333;0.8038808731687624
20.614875;1.035863543945444;0.8336578925292143;0.8045666518477642;-0.019607561999284526;-0.018924970723214564;1.0357771663751827;9.993065376093151;0.8324448990976515;-0.00599386977720235;-0.005994118401625012;0.8035248020770775;-0.003662395119474295;0.8039008848728885
20.624875;1.0358439383272326;0.8336499412547447;0.8045833179470896;-0.019654007701670254;-0.018970172560663013;1.0357638614148592;9.9931290101861;0.8324516277363686;-0.005993869467875967;-0.005994117906626894;0.803544317322592;-0.0037063938578029863;0.803921981894436
20.634875;1.0358256237713643;0.8336422600667396;0.8045997141547804;-0.019699616652879937;-0.019014551161352988;1.0357516247356149;9.993193202599937;0.8324588840252748;-0.005993869072257562;-0.005994117499158057;0.8035629482504393;-0.003749392428916104;0.8039421997513474
20.644875;1.0358076074368887;0.8336344552820597;0.8046162303807244;-0.019745223327162578;-0.01905892936013727;1.0357414913030825;9.99325774310932;0.832466655004692;-0.0059938685991727855;-0.0059941171862338055;0.8035806521808669;-0.0037923908352196483;0.8039615775892649
20.654875;1.0357898599987545;0.8336247506959504;0.8046311832090974;-0.019788983976291398;-0.019101527485359864;1.0357324858260173;9.99332234886032;0.8324749252079907;-0.005993868060898192;-0.005994116975833777;0.8035993819736352;-0.0038333890814851927;0.8039821423822204
20.664875;1.0357733251606482;0.8336161273901835;0.8046467278886402;-0.019830461968318846;-0.01914190636735507;1.035724623533588;9.993386771881092;0.8324836782943197;-0.005993867470577036;-0.005994116877460614;0.8036170900979067;-0.0038743871750539817;0.8040019401974177
20.674875;1.035758012472176;0.8336082207928626;0.8046625155766008;-0.01987220060322707;-0.019182520785231097;1.0357189041665473;9.993450880223675;0.8324928938909022;-0.005993866837734719;-0.005994116900545956;0.8036337286000826;-0.0039133851257556005;0.8040209961634458
20.684875;1.0357426807759664;0.8335996918414206;0.8046782314876412;-0.019913601221208024;-0.019222816073676294;1.0357153103950374;9.993514660489458;0.832502543729089;-0.0059938661660026175;-0.0059941170506531485;0.8036502513073799;-0.00395238294408127;0.8040403536139291
20.694875;1.0357279473911847;0.8335900003262685;0.8046928965682835;-0.01995349251807347;-0.01926165028218072;1.0357118104965928;9.993578178692546;0.8325125938503632;-0.005993865454541503;-0.005994117328744081;0.8036666208851029;-0.003990380638274816;0.8040600403878786
20.704875;1.03571445822793;0.8335818638396196;0.8047086553647608;-0.01999219848464892;-0.01929932398133114;1.0357113590844562;9.993641521163786;0.832523006833797;-0.005993864700740977;-0.005994117734448276;0.8036818111317828;-0.00402737821362275;0.8040790853489485
20.714875;1.0357009385988252;0.8335731808042605;0.8047244861133905;-0.020030566708559124;-0.0193366786904799;1.0357108995594684;9.993704753998994;0.8325337399061319;-0.005993863902579897;-0.005994118267926224;0.8036978050704546;-0.004063375672996843;0.8040995102096391
20.724875;1.0356889176741224;0.8335652445894292;0.8047404663539199;-0.020067339060567266;-0.019372470695258822;1.035712369907138;9.993767934273786;0.8325447438107738;-0.00599386306043077;-0.005994118929034045;0.8037115973701252;-0.004098373015644181;0.8041183247270095
20.734875;1.035677095279984;0.8335562813240662;0.8047559161611356;-0.02010445959543183;-0.01940860007775343;1.0357157058160793;9.993831160665774;0.8325559632120396;-0.005993862176207116;-0.00599411971644594;0.8037261928547423;-0.004133370234846447;0.8041385291158056
20.744875;1.0356651137130657;0.8335475123197563;0.8047723187175944;-0.020139796389617014;-0.01944301440157451;1.0357198378440577;9.993894595560826;0.8325673363093536;-0.00599386125004275;-0.005994120628102562;0.8037395970657475;-0.004166367318627722;0.8041581006969721
20.754875;1.0356544796052394;0.8335398242591667;0.8047893744966397;-0.020174634221761894;-0.01947692459134548;1.035724688022805;9.993958394473465;0.8325787958605892;-0.00599386027931615;-0.005994121662155589;0.8037528144345868;-0.004199364254949528;0.8041780392361679
20.764875;1.03564359041799;0.8335312462531838;0.8048064151964027;-0.020208038253945314;-0.019509457354059546;1.0357301729836357;9.994022604702925;0.8325902731004108;-0.005993859261543481;-0.0059941228168658165;0.8037648553602748;-0.004232361035237882;0.8041973366203021
20.774875;1.0356330255263986;0.8335230317150553;0.8048241736206769;-0.020240680508180522;-0.01954124995434441;1.035737208028832;9.994087142104254;0.8326017020261209;-0.005993858196608246;-0.005994124089032353;0.8037777363076788;-0.004263357651380848;0.804217968225266
20.784875;1.0356231105612441;0.833514000840884;0.8048412285574199;-0.02027359839757728;-0.019573297343780823;1.0357447059178777;9.994151870125997;0.83261302042928;-0.0059938570856042156;-0.005994125471788842;0.8037894733661719;-0.004294354092154309;0.8042379173001121
20.794875;1.0356134877302126;0.8335064990148843;0.8048600916748219;-0.02030540494254829;-0.019604266894337717;1.035753579733813;9.99421669630452;0.8326241657211935;-0.005993855929170121;-0.005994126955028809;0.8038010803490752;-0.004324350345890319;0.8042581407021104
20.804875;1.0356044949658356;0.8334990111891193;0.8048789971081034;-0.0203360412289822;-0.01963409508595268;1.035762750979082;9.994281569616268;0.8326350724011607;-0.005993854728613088;-0.005994128530193222;0.8038115724239321;-0.0043533464052472205;0.8042775989500439
20.814875;1.0355954754698147;0.8334917893044459;0.8048986468918182;-0.020366676552648774;-0.019663923049494735;1.0357721507011808;9.994346416567518;0.8326456788805532;-0.005993853489485152;-0.0059941301939127984;0.8038219697690937;-0.004382342267341542;0.8042972578295198
20.824875;1.0355867149877884;0.8334851368523556;0.8049190590867964;-0.020396550391088626;-0.019693010706392688;1.0357817135274516;9.994411156074582;0.8326559343165904;-0.005993852224569395;-0.005994131944911291;0.8038322971967583;-0.004410337930363429;0.8043170662908018
20.834875;1.0355775734948822;0.8334767543685391;0.8049384606784958;-0.02042534074117885;-0.01972105866128224;1.0357923731251875;9.994475806707678;0.8326657950492187;-0.005993850953314066;-0.005994133778663072;0.8038425826333254;-0.004438333391126094;0.8043369772022454
20.844875;1.0355692667255079;0.8334705643262913;0.8049596437631948;-0.02045404379897077;-0.019749004768790757;1.0358030612993523;9.99454057924823;0.83267521722423;-0.005993849697924259;-0.005994135687513134;0.8038528549439677;-0.004465328645148006;0.8043569303846188
20.854875;1.035560805279477;0.8334643584463803;0.8049811895873734;-0.020481649674388574;-0.019775892043874282;1.035814708028126;9.994605873333079;0.8326841532802055;-0.005993848479586292;-0.005994137664620104;0.8038621389023253;-0.0044913236886391355;0.8043758704483575
20.864875;1.0355524739996274;0.8334587469321111;0.8050034095825415;-0.02050849422992203;-0.019802038912032197;1.0358252430878176;9.994672187635645;0.8326925545440865;-0.005993847317727221;-0.005994139705087687;0.8038714542858438;-0.004517318520572109;0.8043947449761055
20.874875;1.0355446259842995;0.8334536070278936;0.805025863616094;-0.020535265605084035;-0.019828103139390357;1.0358366012600602;9.994740033056049;0.8327003787771624;-0.005993846231798243;-0.005994141802955481;0.8038808201932375;-0.004542313142633262;0.8044134887446203
20.884875;1.0355356965458191;0.8334476654022259;0.8050485069320783;-0.020560676533216766;-0.019852872419703318;1.0358477283573864;9.994809918911677;0.832707593619251;-0.005993845242986826;-0.0059941439480489835;0.8038892582378884;-0.004567307557626336;0.8044310493200966
20.894875;1.0355285977827857;0.8334424337323626;0.8050705196152637;-0.020586963410625107;-0.019878451305385465;1.0358595866118716;9.994882370936901;0.8327141745333617;-0.005993844374736246;-0.005994146126063255;0.8038987943340599;-0.004591301770385812;0.8044493672542612
20.904875;1.0355205229224664;0.8334374452748712;0.8050936205887702;-0.02061154019816777;-0.019902397559922288;1.0358701592894195;9.99495791990613;0.8327201065792648;-0.005993843652724394;-0.00599414832065542;0.8039074564674188;-0.004615295791548573;0.8044664014406804
20.914875;1.0355134108825301;0.8334334435488338;0.8051170116088298;-0.020636379910259812;-0.019926579656025865;1.0358814516829262;9.995037040612901;0.8327253891979713;-0.005993843104002493;-0.005994150515698474;0.803916267821194;-0.004638289637898512;0.8044831074208311
20.924875;1.0355053657709337;0.8334285271938857;0.8051403148313342;-0.020659859265729778;-0.019949466790356186;1.0358924875748354;9.995120050691497;0.8327300355866222;-0.005993842754703436;-0.005994152698228545;0.8039252436683073;-0.004660283327961134;0.804499451944572
20.934875;1.0354982812732172;0.8334241926137761;0.805163473346643;-0.02068250540027462;-0.019971531243853022;1.0359043002969974;9.995207052257701;0.8327340644507383;-0.0059938426275561564;-0.005994154860350499;0.8039343934482133;-0.004683276880326849;0.8045154162118381
20.944875;1.0354921379484152;0.8334207787481419;0.8051867762115303;-0.02070541467738406;-0.019993831598870745;1.0359149183911334;9.995298005126774;0.8327374914379635;-0.005993842740924071;-0.005994156997455782;0.8039427232436489;-0.004704270315973113;0.8045299571093545
20.954875;1.0354850135903313;0.8334167743038576;0.8052101766771509;-0.020728059909413947;-0.0200158955611951;1.0359263558084928;9.995392893916296;0.832740327815053;-0.0059938431087831765;-0.005994159104871033;0.8039512394086095;-0.00472526365810548;0.8045440685271154
20.964875;1.0354787953082727;0.8334122820823711;0.8052322021281296;-0.020750221863970696;-0.02003747462878039;1.0359376158383538;9.995491853795059;0.8327425829469778;-0.005993843740194055;-0.005994161177785463;0.8039599524715563;-0.004746256929866657;0.8045577421896937
20.974875;1.0354725048942113;0.8334087663733247;0.805254918837239;-0.02077093751145189;-0.02005765725480495;1.035948704120195;9.995595175148964;0.832744264734363;-0.005993844639087358;-0.005994163214662284;0.8039688765219816;-0.00476625015382895;0.8045709714779694
20.984875;1.0354661144123833;0.8334055053750832;0.8052775684628859;-0.020791652807787296;-0.02007783971879485;1.0359606397865508;9.99570323759964;0.8327453810112181;-0.00599384580592238;-0.005994165218333952;0.8039780242312958;-0.004786243352478686;0.8045837632876017
20.994875;1.0354605560988703;0.8334032754641443;0.8053001249612709;-0.02081263149787423;-0.020098258237530395;1.0359714557175879;9.995816479788045;0.8327459463086949;-0.00599384724055787;-0.005994167194071249;0.8039874047666357;-0.004806236548099683;0.8045961146983482
21.004875;1.0354539159254081;0.8334002187068091;0.8053222476545592;-0.02083224997223273;-0.020117381920282385;1.0359831920231701;9.995935410501717;0.8327459872710121;-0.005993848943386348;-0.005994169150627929;0.8039960283518354;-0.004825229761153427;0.8046070100114534
21.014875;1.035448100499979;0.8333982215865973;0.8053442390587697;-0.020852131926319198;-0.020136741726684778;1.0359948923829108;9.996060548305904;0.8327455391321886;-0.005993850913976211;-0.005994171103138615;0.804004908788911;-0.004843223007871743;0.8046174318876952
21.024875;1.0354418593988306;0.8333959312785215;0.8053657094720055;-0.020871677998939735;-0.020155783295484682;1.0360075999482823;9.996192281285992;0.8327446403280178;-0.005993853149603557;-0.005994173071923978;0.8040140576746607;-0.0048622162997024685;0.8046273701140791
21.034875;1.0354358050476098;0.8333931530896513;0.8053859222983052;-0.020890813054298886;-0.020174422254057793;1.036019353884678;9.996330782432121;0.8327433311311675;-0.005993855644316857;-0.005994175078567483;0.8040234782485167;-0.004880209643793615;0.804636789367127
21.044875;1.03543058842501;0.8333922497467509;0.8054065731982721;-0.020908765866741577;-0.020191901167025097;1.036032192623651;9.996475994973348;0.8327416515429131;-0.0059938583884844715;-0.00599417714389515;0.8040331649185828;-0.0048972030411935695;0.8046456675296444
21.054875;1.035424309892716;0.8333909762501475;0.805426894758777;-0.020926454646357496;-0.020209143879798674;1.0360441561682394;9.996627651605962;0.8327396397870972;-0.005993861369480594;-0.005994179286739845;0.8040431042319399;-0.004914196485096594;0.8046539931861264
21.064875;1.035418883902757;0.8333908776836244;0.8054468193708101;-0.020944407116390052;-0.020226622855666145;1.0360572815720186;9.99678539879631;0.8327373342352623;-0.00599386457277358;-0.0059941815210848536;0.8040522737500084;-0.0049311899638227056;0.8046607581204335
21.074875;1.035413063730358;0.8333906061400844;0.8054659410177167;-0.02096202384905938;-0.020243783744127133;1.036070598685259;9.996948925469399;0.8327347755485438;-0.005993867982565868;-0.005994183855368321;0.8040626395883571;-0.004947183466574925;0.8046679564102656
21.084875;1.0354074716215504;0.8333910606183549;0.805484581133365;-0.02097887992755606;-0.020260204313609493;1.0360851334265104;9.997117919582797;0.8327320093464258;-0.00599387158242302;-0.005994186295621341;0.8040721573146341;-0.004964176987209294;0.8046736047228837
21.094875;1.0354018234786209;0.8333916348780416;0.8055023364123437;-0.02099463978394651;-0.020275566434211252;1.0360989136378578;9.997291953211375;0.8327290872838795;-0.005993875356942475;-0.005994188847652666;0.8040817793208908;-0.004979170524416237;0.8046786919911816
21.104875;1.0353970908797892;0.8333934314510222;0.8055194977084108;-0.021010663485252976;-0.020291164916764914;1.0361139693294892;9.997470441624559;0.832726061207399;-0.005993879294339609;-0.00599419151577056;0.8040914622085397;-0.004995164080052238;0.8046832483100598
21.114875;1.0353910762478085;0.8333935536241551;0.8055349634415704;-0.021027533367778357;-0.020307605468977086;1.0361293335527655;9.997652677268112;0.8327229737405285;-0.005993883388961006;-0.005994194299481961;0.8041011688469386;-0.0050101576589697055;0.8046872766609079
21.124875;1.0353863000792827;0.8333958769052159;0.805550509570493;-0.02104246079970326;-0.020322145722091168;1.0361440459446147;9.997837901680613;0.8327198529443475;-0.00599388764295072;-0.005994197192339334;0.8041108683345031;-0.005025151269066513;0.8046907993942798
21.134875;1.0353815170491667;0.8333986162271936;0.8055653855874491;-0.021057388143977455;-0.02033668615042637;1.0361601462865044;9.998025341964237;0.832716715026777;-0.005993892065497869;-0.005994200184408307;0.8041195375683665;-0.005039144917342646;0.8046928240837011
21.144875;1.0353764415500795;0.8334014899557909;0.8055795738097438;-0.021073075917079687;-0.020351967226911412;1.0361776639090252;9.998214220611858;0.832713573140211;-0.005993896670056012;-0.005994203264023175;0.8041291617703794;-0.0050531386054117;0.80469537138727
21.154875;1.0353717012008095;0.8334049972271232;0.8055931361465548;-0.021088003078301748;-0.02036650804684081;1.036194620763861;9.99840380800531;0.8327104424314417;-0.005993901472736387;-0.0059942064184330965;0.8041377317969469;-0.005067132330473887;0.80469646479629
21.164875;1.0353667041545662;0.8334082152205682;0.8056057421916477;-0.02110259462981561;-0.02038073101723547;1.0362120403162582;9.998593433742332;0.8327073367996988;-0.005993906491884778;-0.005994209635703168;0.8041472453203943;-0.0050811260896588785;0.8046981419148189
21.174875;1.0353630205247988;0.8334123706760367;0.8056174801474827;-0.021115593641829692;-0.02039339148386577;1.0362309460906676;9.998782390047111;0.8327042662862789;-0.005993911745643852;-0.005994212905736275;0.8041557097546453;-0.005094119882762386;0.8046984454326968
21.184875;1.035358434863602;0.833416301235678;0.8056290812679;-0.021129424514628646;-0.02040687438071734;1.0362503541333408;9.998969858920661;0.8327012386298455;-0.0059939172479838146;-0.005994216218827882;0.8041641358603207;-0.005107113712265338;0.8046984347339061
21.194875;1.0353545205618588;0.8334204819071761;0.8056399065109463;-0.02114318392235179;-0.02042027574543368;1.036270269232657;9.999154987022987;0.8326982592068634;-0.0059939230070719515;-0.005994219564051215;0.804172532160469;-0.005120107582315561;0.8046981649908143
21.204875;1.0353508943726095;0.8334238563163483;0.8056493507100623;-0.02115653250071085;-0.02043327459170775;1.0362906849616915;9.999337050313773;0.832695329372694;-0.005993929026007807;-0.005994222930074975;0.8041809117945816;-0.005133101498839845;0.804697695634203
21.214875;1.0353469186376592;0.8334280170554458;0.8056595639752726;-0.0211702917866179;-0.02044667635282969;1.036311586424338;9.999515536745127;0.832692447790402;-0.005993935302952057;-0.005994226307195252;0.8041892978549691;-0.005145095470207984;0.8046970785959194
21.224875;1.0353431869226022;0.8334319851595349;0.8056692477576383;-0.021182194498503455;-0.020458279261288098;1.0363329578317528;9.99969007183967;0.8326896140571374;-0.0059939418312206765;-0.005994229686858089;0.80419671703753;-0.005157089505993299;0.8046953685067358
21.234875;1.0353393922469705;0.833435801440657;0.8056787667467885;-0.021194097154397604;-0.020469882343641645;1.0363547896104568;9.999860322547647;0.8326868291229161;-0.005993948601024496;-0.005994233059726964;0.8042051930766864;-0.005169083615305673;0.8046946053449163
21.244875;1.0353352411556171;0.8334391711693068;0.8056881355018968;-0.021206760271166282;-0.020482226133834668;1.0363780742453987;10.000026003837677;0.8326840930902677;-0.005993955601689308;-0.005994236415727097;0.80421274980642;-0.005180077807064644;0.8046928208911162
21.254875;1.0353323206201275;0.8334433577570497;0.8056974129440976;-0.02121892702406853;-0.020494065878714825;1.036400794161627;10.00018689524373;0.8326814062691565;-0.005993962823753591;-0.005994239744574494;0.8042214170314416;-0.005192072090246668;0.8046920619773625
21.264875;1.035328152976041;0.8334459404124318;0.8057062637633144;-0.021230494070921625;-0.02050535148479636;1.0364249179838751;10.000342746935303;0.8326787720956468;-0.005993970261105901;-0.0059942430350136714;0.8042292290847631;-0.005203066472610562;0.8046903418853768
21.274875;1.0353252903399088;0.8334493047878636;0.8057150808526902;-0.021241564779954293;-0.020516133007590517;1.0364494063980316;10.000493159788606;0.8326761978170232;-0.005993977910344223;-0.005994246274428497;0.8042372180513253;-0.005214060959278998;0.8046886900429709
21.284875;1.0353212579144522;0.833451395118531;0.805723860869982;-0.02125313170789224;-0.020527418869803377;1.0364732149472815;10.00063760954294;0.8326736941957094;-0.005993985765682593;-0.005994249450280388;0.8042464120177599;-0.005225055552213219;0.804688131776955
21.294875;1.0353186028792818;0.8334539094654851;0.8057322984350349;-0.021263106348004348;-0.020537142069974857;1.0364982977045296;10.00077560262681;0.8326712740765015;-0.005993993814262275;-0.005994252552152695;0.8042548390580078;-0.005235050250198557;0.8046866860697292
21.304875;1.035315790793912;0.8334562601046586;0.8057410266170113;-0.021274937377988863;-0.020548664411562;1.036523618677994;10.000906786935538;0.8326689480000184;-0.005994002036192475;-0.005994255572088605;0.8042635235586207;-0.005245045049296246;0.8046853828255038
21.314875;1.0353131452104596;0.8334569173856274;0.8057483068561074;-0.021286022136968483;-0.02055946607610448;1.036550158878464;10.001030934419399;0.8326667206377745;-0.005994010407075905;-0.005994258504235527;0.8042724758373699;-0.005255039944451376;0.8046842471439268
21.324875;1.035310983685956;0.8334586841382146;0.805756587098203;-0.021295996542975135;-0.020569189337406937;1.0365759090752222;10.001147863349361;0.8326645935771533;-0.005994018899929303;-0.005994261345186138;0.8042806951851653;-0.005265034930394531;0.8046823062582036
21.334875;1.0353096588921191;0.8334606903184999;0.8057647444227083;-0.0213069956987711;-0.020579889516518915;1.0366018505816503;10.001257379257348;0.8326625723472839;-0.0059940274864969355;-0.005994264092909098;0.8042901855399505;-0.005275030000208206;0.8046815827678243
21.344875;1.0353078751404494;0.8334615895327686;0.8057724729093351;-0.02131587404029777;-0.020588554186080615;1.036628937296247;10.001359296426138;0.8326606708995368;-0.005994036139294107;-0.005994266744561443;0.8042999631079166;-0.005284025145158003;0.8046810795663946
21.354875;1.0353059702710266;0.8334619621324808;0.8057800464292515;-0.021325512838287753;-0.020597959398619668;1.0366550948670437;10.001453536288134;0.8326589130627006;-0.0059940448336729705;-0.00599426929691055;0.8043100525100755;-0.005294020358177413;0.8046807999215874
21.364875;1.035305492351568;0.8334634455649004;0.8057878175744159;-0.02133575132065151;-0.020607918802572518;1.0366822325616785;10.001540180860118;0.8326573313462766;-0.0059940535475051905;-0.005994271749508682;0.8043194828787116;-0.005303015636705162;0.8046797008616824
21.374875;1.0353039150979615;0.8334629367746543;0.8057947376945394;-0.02134429411439256;-0.020616265349557798;1.0367092528345334;10.001619445600255;0.8326559600182241;-0.005994062258842815;-0.005994274107065051;0.8043302901249985;-0.005312010981575314;0.8046797427877008
21.384875;1.0353034397722438;0.8334632638407842;0.8058018220711112;-0.02135419714169853;-0.020625906683250397;1.0367350556326511;10.00169164071975;0.8326548289558774;-0.0059940709431146036;-0.005994276379756543;0.8043405197003053;-0.005321006394168659;0.804678871372699
21.394875;1.035303414422385;0.8334635703396016;0.8058087546237883;-0.021363339634870734;-0.020634807284144883;1.0367615400410146;10.001757117683612;0.8326539642735207;-0.005994079571458637;-0.005994278582411335;0.8043512204751553;-0.005329001873630073;0.8046780295543748
21.404875;1.0353032266274025;0.833462963430558;0.8058151598117289;-0.021372146741598805;-0.02064338989347035;1.036787605816209;10.00181621919127;0.8326533870195622;-0.005994088113462283;-0.005994280731845291;0.8043634333349119;-0.005337997414241871;0.8046781931373921
21.414875;1.0353034754497539;0.8334623086927071;0.8058214191135078;-0.021380193329919712;-0.020651231742746506;1.036813158234795;10.001869257133775;0.8326531074800195;-0.005994096543388326;-0.005994282842772506;0.8043751838753764;-0.005345993004488432;0.8046773235573004
21.424875;1.0353035409637665;0.833461067904737;0.8058275068809937;-0.021389000434861638;-0.0206598141028077;1.036838111744087;10.001916473804881;0.83265312752925;-0.005994104843102307;-0.005994284925340732;0.8043874813844298;-0.0053539886283053735;0.8046764075687749
21.434875;1.0353037160771263;0.8334594964364652;0.8058334578578765;-0.021397807541638798;-0.020668396326643985;1.0368623866075786;10.0019579929154;0.8326534517579806;-0.005994112998658263;-0.005994286984084142;0.8044003219018032;-0.005361984266312483;0.8046754277584895
21.444875;1.035304296738802;0.8334567549920422;0.8058382430896865;-0.02140620389411846;-0.02067657558253928;1.0368869034746417;10.001993822414118;0.8326540921314785;-0.0059941209952877805;-0.005994289016776339;0.8044136896483581;-0.00536997989754913;0.8046743693337476
21.454875;1.03530467099148;0.8334541547068796;0.8058436058721365;-0.021413915133806527;-0.020684099005420047;1.0369095813486913;10.002023935708475;0.8326550667843705;-0.005994128815590335;-0.0059942910157451635;0.8044275538372972;-0.0053769755032459544;0.8046732119203787
21.464875;1.0353051437877983;0.8334512161742711;0.8058488461669658;-0.021421626371379066;-0.02069162228772579;1.03693133683678;10.00204836989584;0.8326564042671505;-0.005994136440924563;-0.005994292971769203;0.8044418666701643;-0.005384971069291863;0.8046719553407639
21.474875;1.0353069774335892;0.8334489660288094;0.8058539871258866;-0.021428841537423707;-0.020698641165796963;1.0369530844424701;10.002067279527925;0.8326581454220259;-0.005994143854116216;-0.00599429487660409;0.8044565674664115;-0.005391966586065081;0.8046705778581641
21.484875;1.0353076703570239;0.8334453588762715;0.8058590220929049;-0.021436552744352404;-0.020706164198354752;1.0369727430858169;10.002080956521898;0.8326603345689467;-0.005994151041567458;-0.005994296723138793;0.8044715879283121;-0.005398962049544843;0.8046690885542912
21.494875;1.0353094487160688;0.8334421936885261;0.8058639795955046;-0.02144452838745644;-0.020713923523979643;1.0369922460418521;10.002089806172068;0.8326630123208105;-0.005994157993303666;-0.0059942985030360645;0.804485854131246;-0.005405957464202548;0.8046664963273195
21.504875;1.0353107234828338;0.8334382346970565;0.8058689069891355;-0.021451478992305904;-0.020720705660557247;1.037010548417045;10.002094271006195;0.8326662220762039;-0.005994164701492423;-0.005994300202596296;0.80450128710655;-0.005412952843866391;0.8046648057143891
21.514875;1.0353127960848438;0.8334344988136465;0.805873759580287;-0.02145945452992728;-0.02072846477786622;1.0370266336904421;10.002094759082153;0.8326700191419814;-0.005994171159808556;-0.005994301802136662;0.8045168013684209;-0.005419948209330866;0.8046630129267139
21.524875;1.0353150267854159;0.8334301681907845;0.8058782192499534;-0.02146633414600624;-0.02073516528987697;1.0370425111185753;10.002091649047193;0.8326744647902635;-0.005994177364060173;-0.005994303281226931;0.8045313036685009;-0.0054269435854619125;0.8046601115064175
21.534875;1.0353177446935902;0.8334258852261333;0.8058826305413237;-0.02147245315147977;-0.02074112500291801;1.0370571966798197;10.002085363037096;0.8326796128507836;-0.005994183312775421;-0.005994304624060116;0.804546696354136;-0.005432938999207292;0.8046580962434785
21.544875;1.0353194249188757;0.8334203866498635;0.8058869460867509;-0.0214790680415851;-0.02074758889351927;1.0370706959029108;10.002076387496786;0.8326855040118781;-0.005994189007890702;-0.005994305819900748;0.8045608849626106;-0.005439934476613914;0.804654998937216
21.554875;1.0353223057835994;0.8334154852104169;0.8058911535975536;-0.02148594730809314;-0.02075428909912908;1.0370830016234016;10.002065214756547;0.832692164252304;-0.0059941944549511674;-0.0059943068612480065;0.8045757871772914;-0.0054459300389564135;0.8046528377800866
21.564875;1.0353254421106537;0.8334104518758856;0.8058952338147962;-0.02149282642329273;-0.02076098921771626;1.0370940969185354;10.002052314242615;0.8326996025610874;-0.005994199661771008;-0.00599430774340463;0.8045893357471585;-0.005451925700342986;0.8046496532288693
21.574875;1.0353291245619038;0.8334055860778594;0.8058991765015598;-0.021498944852559734;-0.020766948548189668;1.0371039597343894;10.002038133942701;0.8327078119182242;-0.005994204636239426;-0.005994308464399896;0.8046024737551667;-0.0054579214671182435;0.8046464717856578
21.584875;1.0353327203758023;0.8334000467970392;0.8059025791230898;-0.02150472779078902;-0.020772590023372228;1.0371125700463268;10.002023080548652;0.8327167753043251;-0.005994209385252717;-0.005994309023382253;0.8046161488459715;-0.005463917338432181;0.8046443066674948
21.594875;1.0353365034932902;0.8333948427526521;0.8059061185059477;-0.02151160635502713;-0.02077928994575435;1.0371199142749685;10.00200751410806;0.8327264727790079;-0.0059942139165266575;-0.005994309417741544;0.8046283104048961;-0.005469913307510207;0.8046411595253207
21.604875;1.035341394100167;0.833390086287295;0.8059091029091345;-0.021517653464053373;-0.020785167748305848;1.0371269878633709;10.001991758788112;0.8327368835333598;-0.005994218240973427;-0.005994309640337535;0.804639911968993;-0.005475909362766538;0.8046380324646215
21.614875;1.0353457607801557;0.8333849191532191;0.8059118968674696;-0.021522675304334198;-0.020790068358983626;1.0371318004345713;10.001976095095259;0.8327479809624786;-0.005994222371400094;-0.005994309677755851;0.8046509143598749;-0.005481905488983805;0.804634935427196
21.624875;1.0353499250001807;0.8333788624650929;0.805913731503246;-0.021529903034668233;-0.020797106008146295;1.0371353798222445;10.001960729257242;0.8327597281803063;-0.0059942263185815605;-0.005994309510805757;0.8046622841496879;-0.00548690166987891;0.804632875051632
21.634875;1.0353541781986257;0.833373691702858;0.8059160561799039;-0.02153568499209357;-0.020802747255183603;1.03713876781799;10.00194574440796;0.8327720808895921;-0.005994230088959056;-0.00599430911849444;0.8046719931539642;-0.005492897892262913;0.8046298755511515
21.644875;1.0353594703292621;0.8333690725357868;0.8059177840701285;-0.02154063554497196;-0.020807566381902853;1.03714001169083;10.00193109112122;0.8327849920899862;-0.005994233684469473;-0.00599430848244823;0.8046810231241572;-0.005497894149254899;0.8046269265718586
21.654875;1.035364206945298;0.8333644359862757;0.8059195936595848;-0.02154565662142535;-0.0208124667686002;1.0371411611760792;10.001916647880703;0.8327984111428907;-0.005994237103302043;-0.005994307587168353;0.804689371152775;-0.005502890438852286;0.8046240306493306
21.664875;1.0353696998620134;0.8333604077426618;0.8059210672354333;-0.021551702633194253;-0.020818344246186015;1.0371402679674009;10.001902260003567;0.8328122793528;-0.005994240342262947;-0.005994306417581552;0.8046970486572085;-0.005507886759156687;0.8046211801821712
21.674875;1.0353743603954926;0.833355716275038;0.8059222062242104;-0.02155748387336196;-0.0208239851888673;1.0371393819196972;10.001887733757505;0.8328265291508474;-0.005994243399241459;-0.005994304957868482;0.8047040719893114;-0.005512883106187593;0.8046183671432265
21.684875;1.0353800913970501;0.8333515231065507;0.8059226301010258;-0.021562433761551564;-0.02082880395987453;1.037136549794341;10.001872864139552;0.8328410897312395;-0.005994246272383891;-0.005994303191993221;0.8047104523040226;-0.005517879474395941;0.8046155817476448
21.694875;1.0353852688356182;0.8333469226687256;0.8059226813053737;-0.021566358362343743;-0.02083264541004808;1.0371338175711444;10.001857476820739;0.8328558944437093;-0.00599424895648531;-0.0059943011046943405;0.8047161924077485;-0.005522875855950823;0.8046128105879428
21.704875;1.0353911486957772;0.8333432718026322;0.8059226251166849;-0.021572403729283544;-0.020838522408613797;1.0371302269651022;10.00184140747763;0.8328708824294682;-0.0059942514409162765;-0.005994298683040571;0.8047202904560001;-0.005527872240221662;0.8046090381587419
21.714875;1.0353970270010286;0.833339401770105;0.8059217913060889;-0.021577353170015186;-0.02084334076486884;1.0371258057525574;10.001824466812003;0.8328859927025858;-0.005994253711784832;-0.005994295919708325;0.8047247445392629;-0.005531868614321675;0.8046062459336639
21.724875;1.0354028377439977;0.8333356936822837;0.805920501534501;-0.021582302480055302;-0.02084815897393212;1.0371195637086223;10.001806482166613;0.8329011584068575;-0.005994255755302955;-0.0059942928159509605;0.8047285537939012;-0.005536864963200752;0.804603447577452
21.734875;1.035407559702365;0.8333314196217599;0.8059187528542217;-0.021586987021161602;-0.020852740587047308;1.0371135012149297;10.00178736381845;0.8329163094494615;-0.005994257559105849;-0.005994289380811777;0.8047317184218764;-0.005541861271167474;0.8046006487215406
21.744875;1.0354133426670602;0.8333284003512053;0.805916548691293;-0.021591175555725338;-0.020856817730887014;1.037106620201117;10.001767143623374;0.8329313816529902;-0.00599425911327727;-0.0059942856278477905;0.8047332426072833;-0.005545857524211973;0.8045968593776354
21.754875;1.035418572946312;0.833325031937398;0.8059135169198399;-0.02159502869658027;-0.020860576988424702;1.037098924241206;10.00174600425197;0.8329463231797981;-0.005994260411314432;-0.005994281572431357;0.8047351388304683;-0.005549853710454326;0.8045941004804213
21.764875;1.0354234924955488;0.8333223082625801;0.8059103508616023;-0.021599977473782853;-0.020865394579916093;1.0370904128781862;10.001724263408457;0.8329610920931865;-0.005994261449617332;-0.005994277230056705;0.8047364285672391;-0.005554849820147406;0.8045913907173087
21.774875;1.0354280270170657;0.8333199038100987;0.8059067111604308;-0.02160492611138792;-0.020870212006909937;1.0370810804056807;10.001702297810507;0.8329756471213642;-0.005994262228198935;-0.005994272614787811;0.8047361393123037;-0.005558845846460288;0.8045877286008463
21.784875;1.0354321049741912;0.8333174974198692;0.8059022592957851;-0.021608778844780036;-0.020873970775440804;1.0370709174871178;10.001680473462343;0.8329899414008255;-0.005994262752875269;-0.0059942677387381646;0.8047363031859974;-0.005562841786358936;0.8045851335241568
21.794875;1.0354359733048213;0.8333160883303714;0.8058976935407072;-0.021612966698516412;-0.02087804709716215;1.0370599142542727;10.001659175189726;0.8330039280793644;-0.005994263034585026;-0.005994262613697541;0.8047359596012916;-0.005566837640461193;0.8045826135871403
21.804875;1.0354389811126887;0.8333144763809409;0.8058923061717876;-0.0216168191762782;-0.02088180554231755;1.0370480661071133;10.001638903400458;0.8330175719862744;-0.005994263087122825;-0.005994257252137199;0.8047341574499802;-0.005570833411154687;0.804579166368845
21.814875;1.0354413999717533;0.8333132886491268;0.8058864576057198;-0.021620671539759728;-0.020885563830508515;1.0370353758940272;10.001620279095404;0.8330308570583904;-0.005994262926732229;-0.0059942516658270575;0.804732950362528;-0.005574829100627387;0.8045767765358327
21.824875;1.0354432042411996;0.8333128752754609;0.8058804820177372;-0.021625619557298966;-0.02089038046025183;1.0370228498581981;10.001603951467239;0.8330437878520922;-0.005994262570523659;-0.005994245865462505;0.8047303875373076;-0.0055778247100249706;0.8045734133950173
21.834875;1.035444375192142;0.8333125282972312;0.8058736954790471;-0.02162947171835798;-0.020894138450464908;1.0370084941903537;10.001590537689864;0.8330563836216387;-0.005994262032673505;-0.00599423986285389;0.8047275114165376;-0.00558182023927393;0.8045700674024239
21.844875;1.0354458570118208;0.8333133345099706;0.8058664237657073;-0.02163358848310857;-0.020898132762831444;1.036993316697498;10.001580594161078;0.8330686690176408;-0.005994261322232003;-0.005994233673422652;0.8047253660750048;-0.005585815687717351;0.8045677141924686
21.854875;1.0354460518081507;0.8333139923170635;0.8058587000743233;-0.02163667995138377;-0.020901149677099606;1.036977331690149;10.00157454162601;0.833080669665441;-0.005994260443831863;-0.005994227318004186;0.8047220070542948;-0.0055888110554786945;0.8045643330627904
21.864875;1.035445315380673;0.8333135706152355;0.805849430835608;-0.021640881619925983;-0.020905245122688217;1.0369615635701803;10.001572623040259;0.8330924099475381;-0.005994259400797488;-0.0059942208234436915;0.8047195038978228;-0.005592806344314044;0.804561922590467
21.874875;1.0354439648674718;0.8333144449927093;0.8058407664104456;-0.021644733436262418;-0.02090900255782275;1.036944047721944;10.001575016689477;0.8331039145866299;-0.005994258198530254;-0.005994214220620451;0.804715936266456;-0.005595801556791049;0.8045584506244132
21.884875;1.035442964368055;0.8333158463998985;0.8058313236082781;-0.021647754141303044;-0.020911937846399;1.036925829317305;10.001582004861152;0.8331152145319852;-0.005994256844686889;-0.0059942075409797355;0.8047123902315597;-0.005599796694833319;0.8045549140672413
21.894875;1.0354404210596506;0.8333168750516748;0.8058218191084574;-0.021651605806124723;-0.020915695047552894;1.0369079593539288;10.001594024509155;0.83312634421211;-0.005994255346748714;-0.005994200814754191;0.8047099561420162;-0.005602791759842535;0.8045522890807385
21.904875;1.0354373051399774;0.8333178727804005;0.8058119449386916;-0.02165545739109328;-0.020919452153314613;1.0368884903790796;10.001611591831027;0.8331373350405936;-0.0059942537101677984;-0.005994194071493041;0.8047067216821482;-0.005606786753922088;0.8045485862685977
21.914875;1.0354348938123414;0.8333194537751885;0.8058014132893884;-0.021657717368404356;-0.020921646358567535;1.0368694766688555;10.00163519853675;0.83314821719596;-0.005994251937755849;-0.005994187340717995;0.8047037599682373;-0.005609781680652375;0.8045447929698494
21.924875;1.035430691506408;0.8333202080112438;0.8057909087967049;-0.02166156880041232;-0.020925403330384767;1.036848977326072;10.001665279754828;0.8331590234624873;-0.005994250029809042;-0.005994180651169252;0.8047011231822876;-0.005612776545589478;0.8045409232869424
21.934875;1.0354269260072535;0.8333211603142475;0.8057797939228534;-0.021664589147952572;-0.020928338245493838;1.0368290566329954;10.001702277918106;0.8331697907514514;-0.005994247985548327;-0.005994174028673813;0.8046998474040432;-0.005615771355657157;0.8045379865668101
21.944875;1.035421719041275;0.8333214294958043;0.8057687824475028;-0.021668440423382042;-0.02093209515235672;1.0368077824320938;10.00174670272652;0.8331805598553889;-0.005994245805916073;-0.005994167494655129;0.8046979600256386;-0.00561876611658765;0.8045339868505204
21.954875;1.035417011753749;0.8333217894673856;0.805757211484116;-0.021671460627263515;-0.02093503003813564;1.0367872213066471;10.001799100115088;0.8331913731237306;-0.00599424349597833;-0.005994161067663984;0.8046964793187327;-0.005621760831484783;0.8045299217240713
21.964875;1.0354109417582273;0.8333210356450068;0.8057454616992324;-0.021674216024727275;-0.020937728460949035;1.036765426266526;10.001859987851716;0.833202271840323;-0.005994241064797591;-0.005994154766048403;0.8046954115886483;-0.005624755502609205;0.8045257875446682
21.974875;1.0354054683050318;0.8333206618143872;0.8057335552811716;-0.02167723610912358;-0.020940663397619696;1.036744428291949;10.001929819635262;0.8332132931288232;-0.005994238522834391;-0.005994148608381164;0.8046947575222675;-0.005627750133494394;0.8045215836158939
21.984875;1.035398749879614;0.833319471124305;0.8057218790127837;-0.0216810871253525;-0.02094442040133053;1.0367222441265078;10.002008930755974;0.8332244665341011;-0.00599423587938194;-0.00599414261228183;0.8046945218834989;-0.005630744729700112;0.804517313661493
21.994875;1.0353930546715524;0.8333185270637415;0.8057098028131858;-0.021683346607593385;-0.02094661464562467;1.0367008904239519;10.002097457208496;0.8332358110496556;-0.0059942331416802845;-0.00599413679415812;0.8046947155496432;-0.005633739299925642;0.804512985618393
22.004875;1.0353868604504275;0.8333168684246125;0.8056976691504726;-0.02168636657065351;-0.02094954979548452;1.0366793881573717;10.002195271378277;0.8332473308476289;-0.005994230315072443;-0.0059941311702473585;0.804695354453114;-0.005635733857480955;0.8045086023129993
22.014875;1.0353795377144372;0.8333139775836645;0.8056855338239278;-0.02168912174378694;-0.020952248561403885;1.0366567603022807;10.002301941816095;0.8332590133333662;-0.005994227403324298;-0.005994125756784754;0.8046964627768607;-0.005638728419691717;0.8045041853864981
22.024875;1.0353730018073826;0.8333113559303177;0.8056734065725878;-0.02169214165280228;-0.02095518392277799;1.0366350371055897;10.002416765149215;0.8332708359766187;-0.005994224408960545;-0.005994120568755528;0.8046980778988182;-0.005641723004583952;0.8044997313314128
22.034875;1.0353663076964843;0.8333078849414337;0.8056609701630111;-0.021694065821627345;-0.02095706091777237;1.0366132647835944;10.002538878548327;0.8332827753291561;-0.005994221333713168;-0.005994115618734762;0.8047002478580771;-0.0056437176280642026;0.8044952330339386
22.044875;1.0353594639403922;0.833304274842508;0.8056489121469604;-0.02169708570127679;-0.020959996527791326;1.0365915046609375;10.00266736012456;0.8332948083283779;-0.005994218179206038;-0.005994110915259425;0.8047030187393371;-0.005646712304746776;0.8044907011602253
22.054875;1.0353515303016259;0.8332994478442733;0.8056369154921831;-0.021699840798749127;-0.02096269577341537;1.0365698258543523;10.002801301436167;0.8333069086919407;-0.005994214947013221;-0.0059941064610429945;0.8047064247316854;-0.005648707050362727;0.8044861151246963
22.064875;1.0353444266430696;0.8332949795893068;0.8056249860590028;-0.021702860662551372;-0.020965631620059065;1.036547295651425;10.00293984479766;0.8333190435320662;-0.0059942116371749805;-0.0059941022528146575;0.8047104892213689;-0.005651701882186096;0.8044814772637955
22.074875;1.035337515572917;0.833290099410249;0.8056128311587739;-0.02170402429365223;-0.02096676825229261;1.036525969620835;10.003082117093875;0.8333311732573314;-0.005994208246804238;-0.005994098282810591;0.8047152284724561;-0.005653696818427244;0.8044767533082557
22.084875;1.0353301917181297;0.8332850671772443;0.805601107145036;-0.02170704415568434;-0.020969704308945125;1.0365048900216067;10.00322714974313;0.8333432569541059;-0.005994204769834212;-0.005994094542075624;0.8047206500592938;-0.005656691878458144;0.804471929156337
22.094875;1.0353227498969364;0.8332798950284077;0.8055895087435446;-0.021710064021817535;-0.02097264046765452;1.0364840923268526;10.00337394844424;0.8333552579990313;-0.0059942011966792;-0.005994091023318035;0.8047267478652478;-0.005658687082682492;0.8044669609586735
22.104875;1.035314214006475;0.8332735706111292;0.8055777040707872;-0.02171172339841669;-0.020974281750418048;1.0364636110731351;10.003521674409594;0.833367146902002;-0.005994197515190387;-0.00599408772021419;0.8047335008472164;-0.005660682451476058;0.8044618320707884
22.114875;1.035306454329087;0.8332684097647585;0.8055663405029388;-0.021714743302364614;-0.020977218118121435;1.0364434810526078;10.00366976548182;0.8333789047649451;-0.005994193714221027;-0.005994084626209043;0.8047408820106657;-0.005662678003722795;0.8044565304792136
22.124875;1.0352984808407268;0.8332630423654662;0.8055547263870976;-0.021716667543224204;-0.02097909610833207;1.0364237334433761;10.003817897764234;0.8333905231731746;-0.005994189786062981;-0.005994081734988062;0.8047488714391057;-0.005665673754111742;0.8044510663842018
22.134875;1.0352902667272128;0.8332579004458288;0.8055431852325137;-0.021718591854329897;-0.02098097421346468;1.0364043882150293;10.00396582809052;0.8334019959719421;-0.005994185725302723;-0.005994079039918541;0.8047574583151389;-0.005667669711038708;0.8044454472949026
22.144875;1.0352818017628018;0.8332534070605124;0.8055320500650917;-0.021721611963230556;-0.020983910925152376;1.0363854467738016;10.004113252415623;0.8334133131782879;-0.005994181527924819;-0.005994076533617561;0.804765631920337;-0.0056696658791466;0.8044387201720086
22.154875;1.0352730891773962;0.8332489279536972;0.8055206431519;-0.021723536470321096;-0.020985789269671467;1.0363668889080577;10.004259758699517;0.8334244648023422;-0.005994177193626708;-0.005994074209576495;0.8047753785261763;-0.005671662263965202;0.8044329377031493
22.164875;1.035264143812162;0.8332448733553384;0.8055093000495298;-0.02172546109985101;-0.020987667732628872;1.0363486762234588;10.004404863245922;0.8334354441387453;-0.005994172727708817;-0.005994072061892202;0.8047856889171727;-0.00567365887263092;0.8044271585405235
22.174875;1.035254991049155;0.833241649013593;0.8054983579275458;-0.021728481573259732;-0.02099060479595189;1.03633075830789;10.004548132117067;0.8334462432198793;-0.005994168139788654;-0.005994070082248431;0.804796564714787;-0.005675655711886251;0.8044214413575105
22.184875;1.0352459651729138;0.8332388656061351;0.8054871638264384;-0.021729645985911455;-0.02099174262919193;1.0363130734252362;10.004689296909437;0.8334568478371903;-0.005994163442251689;-0.005994068259221511;0.8048080176312972;-0.005677652787206131;0.8044158390364494
22.194875;1.0352364902649576;0.8332363705667805;0.8054760247532324;-0.021731571086016695;-0.020993621410655895;1.0362955441960453;10.004828211458895;0.8334672370383136;-0.00599415864989525;-0.005994066580731109;0.8048190621474862;-0.005679650102856797;0.8044093924823118
22.204875;1.0352269090172497;0.8332344402594936;0.8054649711538646;-0.021733496371354355;-0.020995500287157826;1.0362780791047372;10.004964713854841;0.8334773850575377;-0.0059941537787183;-0.005994065036646064;0.8048317037747463;-0.00568164766283919;0.8044041275505365
22.214875;1.0352172646484428;0.8332330856343831;0.8054540156889589;-0.021735421849578145;-0.020997379255236644;1.0362605845019017;10.005098550875163;0.8334872642258504;-0.005994148844042375;-0.0059940636207366366;0.8048449335657404;-0.005683645472157253;0.8043990599762972
22.224875;1.035207592033613;0.8332323286436101;0.8054431675721417;-0.021737347526054128;-0.02099925831531589;1.036242983250143;10.005229368410093;0.8334968467115693;-0.005994143861087811;-0.005994062330828475;0.8048587340674885;-0.005685643536049054;0.8043942032548643
22.234875;1.0351979074037256;0.8332321964163348;0.8054324282877661;-0.02173927340380997;-0.02100113747130618;1.036225233219681;10.005356758165885;0.8335061045476331;-0.005994138848554139;-0.005994061166056608;0.8048720828441362;-0.005686641857944436;0.8043885661568798
22.244875;1.035189161088558;0.8332334684288243;0.8054217851816934;-0.021741464306441957;-0.021003253228461652;1.0362073311516677;10.005480356577413;0.8335150122769283;-0.005994133830932896;-0.005994060124800861;0.8048869456497123;-0.005688640438980116;0.8043841838609859
