time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.254875;1.035179431050886;0.8332346322666981;0.8054112376971362;-0.02174339058666585;-0.02100513258805301;1.036190297490855;10.005599879618098;0.8335235534612501;-0.005994128836668381;-0.005994059205517884;0.8049022738533537;-0.005690639278469504;0.8043800755706099
22.264875;1.0351696446301577;0.8332364564984235;0.8054007609303225;-0.0217453170598783;-0.021007012048418646;1.0361721573073936;10.00571504848164;0.8335317262821148;-0.005994123895344957;-0.005994058406314305;0.8049170153669407;-0.0056926383730258835;0.8043752655921635
22.274875;1.035159773739782;0.8332389561798472;0.8053903330500568;-0.021747243718583317;-0.021008891601994772;1.0361539271860336;10.00582556158674;0.833539544328907;-0.005994119036857392;-0.0059940577222321375;0.8049331250603153;-0.005693637715714617;0.8043717627989666
22.284875;1.0351497898649693;0.8332410539847799;0.8053788789712485;-0.02174952033038239;-0.02101110913591092;1.0361356091312808;10.005931165906516;0.8335470333243391;-0.005994114291896643;-0.00599405714464877;0.8049495634888528;-0.005695637296546171;0.8043685905461873
22.294875;1.0351396698074806;0.833244953508753;0.8053685096838982;-0.021751447337046835;-0.021012988845487787;1.0361171923608359;10.006031633085447;0.833554224338315;-0.005994109693508197;-0.0059940566634166335;0.8049652920965654;-0.005697637102414235;0.80436475023804
22.304875;1.035130660258416;0.8332502374997762;0.8053578450037914;-0.021751783141759663;-0.02101330577932242;1.0360996578671882;10.006126647741754;0.8335611452616838;-0.005994105278410589;-0.005994056268881002;0.804982273937705;-0.005698637117885811;0.8043622484517593
22.314875;1.0351202474392958;0.8332555516113548;0.8053475447587083;-0.021753710482956577;-0.02101518561794207;1.036080978350419;10.006215833023305;0.8335678183305006;-0.005994101085385444;-0.005994055953540308;0.8049984793353401;-0.005700637328083337;0.8043591201112432
22.324875;1.0351096876549155;0.8332615629588169;0.8053373004112683;-0.021755637994287425;-0.021017065514750792;1.0360621172636209;10.006298881153922;0.8335742644858524;-0.005994097150266094;-0.005994055714208134;0.8050158899226426;-0.005701637719090156;0.8043573761603467
22.334875;1.0350989797208359;0.8332682565027132;0.8053271329852264;-0.021757565685176332;-0.021018945469642388;1.0360430331088302;10.00637561536502;0.833580506779175;-0.005994093500586722;-0.00599405555262558;0.8050334940997127;-0.005703638276050094;0.8043560586801954
22.344875;1.0350890826905528;0.833276022431633;0.8053167262328194;-0.021758662722391835;-0.0210200035072536;1.0360246817426408;10.006445933316874;0.8335865702256131;-0.005994090154740893;-0.005994055473226919;0.8050502777808969;-0.005704638984562225;0.8043541824917827
22.354875;1.0350781079121603;0.8332840146697527;0.8053068025421745;-0.021760590808720996;-0.02102188358947221;1.0360050127393785;10.00650971493403;0.8335924814641235;-0.005994087125391027;-0.005994055481620566;0.8050682219874175;-0.00570663983401303;0.8043537860167662
22.364875;1.035067027165526;0.8332922655356397;0.805296714226912;-0.02176142341950742;-0.021022705251308983;1.0359849693126024;10.006566816566679;0.8335982698063141;-0.005994084422533478;-0.005994055585027324;0.8050853071231416;-0.005707640817354252;0.8043528680788478
22.374875;1.0350568107283031;0.8333022066384373;0.805287159137448;-0.021763616787455222;-0.02102482196708852;1.0359644942807646;10.006617123247603;0.833603965181306;-0.005994082054919391;-0.005994055791564844;0.8051035126872652;-0.005709641928005242;0.8043534442774187
22.384875;1.035045571218655;0.833311947325053;0.8052778337994946;-0.02176554553804706;-0.02102670223043293;1.0359445322315004;10.006660564447628;0.8336095938543424;-0.005994080030756221;-0.00599405610856326;0.8051208117147105;-0.0057106431585095515;0.8043534983709194
22.394875;1.0350342768624237;0.8333218879626814;0.8052684134590478;-0.02176637884213926;-0.021027524056306056;1.0359230246243547;10.006697098671033;0.8336151775559785;-0.005994078357892751;-0.005994056541045741;0.8051391695388226;-0.0057126445016263;0.8043550443250841
22.404875;1.0350229370810915;0.8333327189407537;0.8052595931478945;-0.02176830807919638;-0.021029404408601196;1.0359019089602932;10.006726701234479;0.8336207323977418;-0.005994077042686071;-0.0059940570903263;0.80515654669995;-0.005713645951418329;0.8043560695555122
22.414875;1.03501250778591;0.8333444862507845;0.8052507134262905;-0.02176940674717545;-0.02103046282425366;1.0358791292841592;10.00674938939851;0.8336262656447888;-0.005994076087462656;-0.005994057754074998;0.8051749020057534;-0.005714647503344039;0.8043585874342021
22.424875;1.0350010853424567;0.8333559955687694;0.805242156176326;-0.021770240829966547;-0.02103128476915287;1.035855651334217;10.006765294074869;0.8336317760040284;-0.0059940754897252774;-0.005994058527028768;0.8051921979632088;-0.005716649153672293;0.8043606205020445
22.434875;1.0349905796482748;0.8333690879785329;0.8052342910800734;-0.021772435729637087;-0.02103340174887431;1.0358324723184935;10.006774707042224;0.8336372567610885;-0.005994075244129251;-0.005994059400778376;0.8052104061956737;-0.005717650898245921;0.8043641748950798
22.444875;1.0349790928029634;0.8333815105288022;0.8052265065112058;-0.021773270370688873;-0.02103422377772927;1.0358076196075605;10.006778056441282;0.8336426968565124;-0.005994075344114379;-0.005994060364165458;0.8052275112880184;-0.005718652730674598;0.8043672735270537
22.454875;1.0349675882922758;0.8333946905996343;0.8052195213219298;-0.021775200974328123;-0.02103610434277914;1.0357821411370782;10.006775815993297;0.8336480808108007;-0.0059940757829509295;-0.005994061405202755;0.8052455141593707;-0.0057196546408800385;0.8043719213485027
22.464875;1.0349573392728808;0.8334089226104943;0.8052127159578706;-0.021775540531497946;-0.021036422120905833;1.0357570969835017;10.006768397735879;0.83365338890134;-0.005994076555595382;-0.0059940625136215165;0.8052624278288801;-0.00572165661443709;0.8043761195855423
22.474875;1.0349458557366482;0.8334224787698302;0.8052064440125677;-0.021776376024201308;-0.02103724433405721;1.03573055874373;10.006756119386848;0.8336585968839557;-0.005994077660428166;-0.005994063683191499;0.8052802650541833;-0.005722658633178284;0.8043818414420157
22.484875;1.0349353811374444;0.8334374733726216;0.805201092681735;-0.021778572346962462;-0.02103936162888612;1.0357046120373974;10.006739246695544;0.8336636762947157;-0.005994079099822614;-0.005994064911650414;0.8052970303722461;-0.005723660677763853;0.8043870805875296
22.494875;1.034924051530727;0.8334516665478755;0.8051960375655625;-0.021779408406532703;-0.02104018402625066;1.03567735311151;10.00671806204362;0.8336685937115033;-0.005994080879153346;-0.005994066197499507;0.805314721987251;-0.005724662730306504;0.8043938224144525
22.504875;1.0349128593448367;0.8334661450086477;0.8051916455432425;-0.021780244739044885;-0.021041006539736142;1.035650884044433;10.006692902036495;0.8336733093240356;-0.005994083004781221;-0.005994067537768198;0.8053313364719813;-0.005725664774332122;0.8044000434755485
22.514875;1.0349027954517178;0.8334816330220443;0.8051879405672194;-0.021781346204295775;-0.021042065702202437;1.0356233129237484;10.006664100942087;0.8336777792065255;-0.005994085482023308;-0.005994068929096089;0.8053488694121879;-0.005726666792895519;0.8044077059564206
22.524875;1.034891995176319;0.8334965581908028;0.8051849571032791;-0.021782183052234828;-0.02104288850595798;1.035596750635619;10.00663191761595;0.8336819579693255;-0.005994088313909583;-0.005994070369511926;0.8053653127531848;-0.005727668767347879;0.8044147620693962
22.534875;1.034882402695253;0.8335127327106531;0.805183034786639;-0.02178438068615963;-0.021045006484369442;1.0355692994036603;10.006596548071546;0.8336857995536361;-0.00599409150114133;-0.005994071859632665;0.8053816516997034;-0.005728670676275827;0.8044221613123844
22.544875;1.0348721414128537;0.8335278769012553;0.8051815193164334;-0.02178521799452131;-0.021045829659361734;1.035543040409185;10.006558180652682;0.8336892610863486;-0.005994095041607527;-0.0059940734030855865;0.8053988623088858;-0.005729672494027487;0.8044308564837024
22.554875;1.0348631290707975;0.8335438002501635;0.8051807445303074;-0.021786320383877737;-0.02104688955899466;1.0355160300106936;10.006517031030832;0.8336923062672045;-0.005994098929059428;-0.0059940750044321575;0.8054149135175143;-0.005731674192115267;0.8044388153393247
22.564875;1.0348534523745196;0.8335589202788617;0.8051807325589497;-0.02178715808726186;-0.021047713158642397;1.0354903084256206;10.006473376432082;0.8336949027110383;-0.005994103153198034;-0.0059940766652031375;0.8054317732223785;-0.005732675744445311;0.8044479931200778
22.574875;1.0348449865953535;0.8335747098561586;0.8051814801954542;-0.0217882608381619;-0.02104877348608334;1.0354639098655853;10.006427609531379;0.8336970191675271;-0.005994107701192138;-0.005994078381216055;0.8054474105594785;-0.00573367713174781;0.8044563741930254
22.584875;1.0348357807512139;0.8335896225870212;0.8051830053999323;-0.02178909886107855;-0.02104959749718912;1.0354388627169395;10.006380259625596;0.8336986270591928;-0.005994112559352692;-0.005994080142329358;0.8054627923935898;-0.005734678342235437;0.804464940946448
22.594875;1.0348276902352394;0.8336051698187293;0.8051852958388039;-0.021790201889806744;-0.021050658206213557;1.0354131886415363;10.00633193166549;0.8336997012570688;-0.005994117714428732;-0.005994081933276464;0.8054788794835406;-0.005734679369710666;0.8044746710555862
22.604875;1.0348187667723983;0.8336198221283472;0.8051883548201529;-0.021791040140523982;-0.021051482559529343;1.0353889103854217;10.006283226895032;0.8337002185202826;-0.005994123153750328;-0.005994083735496935;0.805493626610798;-0.005735680211252755;0.8044835663200457
22.614875;1.0348108864026198;0.8336350853506386;0.8051921497825071;-0.021792143347744045;-0.0210525435718595;1.0353640578572727;10.006234706734254;0.8337001573809529;-0.005994128864270959;-0.0059940855298599195;0.8055089848496736;-0.005736680865979866;0.8044936114660298
22.624875;1.034802128809147;0.8336494175515113;0.8051966626505535;-0.021792981722634684;-0.02105336819030132;1.035340664345559;10.00618682039334;0.8336994979937286;-0.005994134830606472;-0.005994087297414889;0.8055229017475928;-0.0057376813338075264;0.8045028011517169
22.634875;1.0347943984865378;0.8336643186728991;0.805201839919114;-0.02179408500910654;-0.021054429431243284;1.0353167640154213;10.006139803257582;0.8336982181435502;-0.005994141032677425;-0.005994089017812106;0.8055363214758662;-0.005738681613397194;0.8045121295744124
22.644875;1.0347867601268304;0.8336790119106984;0.8052076371869475;-0.021795188306676226;-0.02105549076016089;1.0352943949063644;10.006093684290319;0.8336962894784888;-0.005994147445969534;-0.005994090668555119;0.8055501887763029;-0.005739681702061904;0.8045225907196711
22.654875;1.034778291804019;0.8336927252201056;0.8052140068287805;-0.021796026711163062;-0.021056315646454715;1.0352725956511113;10.006048414484201;0.8336936813451133;-0.00599415404599338;-0.005994092226959618;0.8055624538423785;-0.005740681598401777;0.8045321806966755
22.664875;1.0347709231367737;0.8337069676975044;0.8052208876120766;-0.02179712997620741;-0.021057377120034408;1.0352503949626586;10.006004015575801;0.8336903711109611;-0.00599416081448264;-0.005994093673438925;0.8055740733982696;-0.005741681304862237;0.8045418964875758
22.674875;1.0347627449418033;0.8337202033291193;0.8052282559035181;-0.02179796830830704;-0.02105820214034886;1.035229804556892;10.005960606142537;0.8336863521113518;-0.005994167742971776;-0.005994094992835291;0.8055860112372669;-0.0057426808285863185;0.8045527320331253
22.684875;1.034755926439963;0.8337342054037574;0.805236096179197;-0.021798310954671746;-0.021058522853077286;1.03520882018966;10.005918244780476;0.8336816325281599;-0.00599417483107003;-0.00599409617338688;0.8055962426438025;-0.005742680180371669;0.8045626699678183
22.694875;1.034748843673331;0.8337476806629847;0.8052443556658634;-0.021799414037540002;-0.021059584511875843;1.0351894296303072;10.005876755217605;0.8336762307322326;-0.005994182081764028;-0.005994097205286694;0.805605759737712;-0.005743679372294999;0.8045727119071312
22.704875;1.0347407861160627;0.833760137983976;0.8052530303575621;-0.02180025213972949;-0.02106040970074016;1.0351706219250332;10.005835702109756;0.833670174031968;-0.0059941894977128376;-0.005994098080581009;0.8056145731248788;-0.005744678416680092;0.8045828390085492
22.714875;1.0347336140348233;0.8337731025478257;0.8052620659986068;-0.02180135503214182;-0.02106147145407678;1.0351513926413087;10.005794469402499;0.8336634933547016;-0.005994197079497345;-0.005994098795155391;0.805623706063531;-0.005745677327779721;0.8045940434559781
22.724875;1.034725400377219;0.8337850583268068;0.8052714240868254;-0.021802192916036647;-0.021062296728111086;1.0351337454850151;10.005752318214755;0.8336562133805644;-0.005994204824922176;-0.005994099350893168;0.8056311847962616;-0.005746676122484317;0.8046043212053301
22.734875;1.0347180538759078;0.8337975369836595;0.8052810389027717;-0.021803295564701754;-0.02106335856562536;1.0351156890866533;10.005708435534784;0.833648352114717;-0.005994212728889527;-0.005994099755469475;0.8056380311676403;-0.005746674816706377;0.8046146625813606
22.744875;1.0347106473656422;0.833809439578028;0.8052905287608837;-0.021803302402892792;-0.02106336196583351;1.0350992281015847;10.005662028771892;0.8336399307786528;-0.0059942207843697885;-0.005994100019371607;0.8056452556875483;-0.005747673421230655;0.8046260785925657
22.754875;1.0347022665028955;0.833820709184044;0.8053005302591828;-0.021804139846203635;-0.021064187376280387;1.0350833542555848;10.005612395059247;0.8336309824073334;-0.0059942289835007235;-0.005994100152538661;0.8056508559505052;-0.005748671943035507;0.8046365525849449
22.764875;1.034694854235543;0.8338325111040643;0.8053106528639603;-0.021805242000635182;-0.021065249360630988;1.035067041922123;10.005558899399011;0.8336215531908446;-0.005994237316526892;-0.005994100162483888;0.8056558272386061;-0.005749670389739924;0.8046470640131104
22.774875;1.0346874870915452;0.8338440707422854;0.8053208727082927;-0.021806343950057722;-0.021066311396789883;1.035052250165293;10.005500922175392;0.8336116991735347;-0.005994245769867306;-0.005994100054248054;0.8056611762956635;-0.005749668770333158;0.8046585809218979
22.784875;1.0346792360408519;0.8338542610680245;0.8053308424446932;-0.02180608511253787;-0.021066078473145178;1.03503793060637;10.00543785332643;0.8336014831284316;-0.005994254327043952;-0.005994099833095315;0.8056649258253735;-0.005750667091965412;0.8046690997317911
22.794875;1.0346720270153067;0.833865290503711;0.8053412229763084;-0.02180718659690434;-0.0210671405870774;1.0350230365182091;10.005369164532576;0.8335909711315996;-0.005994262972247975;-0.005994099507372965;0.8056681110423494;-0.00575166535707233;0.8046796027138537
22.804875;1.0346649225329023;0.8338760470556028;0.8053516914122707;-0.021808287824366987;-0.021068202717243585;1.0350095294022932;10.00529451413244;0.8335802274032504;-0.005994271692365766;-0.005994099087706226;0.8056707798768975;-0.005751663563039917;0.8046900709077022
22.814875;1.034656978242436;0.8338857787391816;0.8053622727052855;-0.02180912387685819;-0.021069028319061957;1.0349963823073978;10.0052137538939;0.8335693100777356;-0.005994280474924294;-0.005994098584348226;0.8056739953049746;-0.005752661704598691;0.8047014972933811
22.824875;1.0346501033856994;0.8338956703320842;0.8053726379419887;-0.02180912888244472;-0.02106903193012426;1.0349825832824604;10.005126801524046;0.8335582715552678;-0.0059942893041761616;-0.005994098006052783;0.8056758278851714;-0.005753659777363318;0.8047118421385444
22.834875;1.0346433484677013;0.833905677064713;0.8053834841511637;-0.021810229253701637;-0.02107009396627953;1.034970136560877;10.005033534539546;0.8335471633349448;-0.005994298160332357;-0.005994097360025373;0.8056773449407691;-0.005753657778709352;0.8047220605271383
22.844875;1.0346357621354405;0.8339147049858749;0.8053944880112079;-0.021811064413532887;-0.021070919398973733;1.0349580548962352;10.004933830209612;0.8335360393994913;-0.005994307022283365;-0.0059940966511620505;0.8056786061147014;-0.0057546557052982235;0.8047321326335748
22.854875;1.0346292470161145;0.8339242843533022;0.8054056435520581;-0.02181216415987769;-0.02107198125558362;1.0349463483214385;10.004827663383738;0.8335249551952305;-0.005994315868678481;-0.005994095881302976;0.8056806609937877;-0.005755653552294023;0.8047430250508565
22.864875;1.0346228504208317;0.8339333022973292;0.8054166254338032;-0.021812167921625963;-0.02107198450944114;1.0349340183001097;10.004715123477817;0.833513964170022;-0.005994324677620865;-0.005994095049769403;0.8056815490640262;-0.005755651316096381;0.8047527128865443
22.874875;1.03461563060099;0.8339416869590212;0.8054281234549714;-0.0218130021123613;-0.02107280957794943;1.0349230598240486;10.004596390917024;0.8335031158306219;-0.005994333429031531;-0.005994094153881775;0.8056823039612819;-0.005756648996263314;0.8047622018774293
22.884875;1.0346095132364646;0.833950251591076;0.8054394556289752;-0.021813005223980973;-0.02107281252394271;1.0349124687572788;10.004471789092161;0.8334924594232727;-0.005994342107777739;-0.005994093188755743;0.805682958369218;-0.005756646594845209;0.8047714771927863
22.894875;1.0346035714155346;0.8339589388300658;0.8054512988710795;-0.021814103671030777;-0.021073873771835634;1.0349012453601865;10.004341851244094;0.8334820477654807;-0.005994350704911916;-0.005994092146959347;0.8056835480146689;-0.00575764411566107;0.8047805553205817
22.904875;1.0345978338419084;0.8339674089022493;0.8054632948759238;-0.021815201793297333;-0.02107493482697757;1.0348913879562458;10.004207293754678;0.833471936597413;-0.005994359217134689;-0.0059940910178243965;0.8056851120151511;-0.005757641564945461;0.8047904221607265
22.914875;1.03459137273919;0.8339745567932568;0.8054750809873902;-0.021814939027290633;-0.021074700670089087;1.034881883601834;10.00406895303063;0.8334621850266327;-0.005994367643866437;-0.005994089787660135;0.8056856898917278;-0.0057586389519724375;0.8047990894143192
22.924875;1.0345861099642732;0.833982604622802;0.805487281856824;-0.02181603652489595;-0.02107576130440193;1.0348727049769768;10.003927730068517;0.8334528566739327;-0.005994375983806966;-0.00599408844241631;0.8056863221989825;-0.005759636288906482;0.8048075488653467
22.934875;1.034581107781675;0.8339904476629536;0.8054995187380634;-0.021817133740480308;-0.021076821716303824;1.0348628150042545;10.003784525716624;0.833444017616231;-0.005994384233794298;-0.005994086971122071;0.8056870523819397;-0.005759633590866569;0.8048158006185858
22.944875;1.034576387760628;0.8339977456158822;0.8055113994222995;-0.021817135039737253;-0.021076823421197134;1.0348541742363995;10.00364022276094;0.8334357355494442;-0.005994392388443992;-0.005994085367468067;0.8056879226802379;-0.005760630874973293;0.8048238727302469
22.954875;1.034571026926022;0.834004445342672;0.8055235476661715;-0.021817966854766335;-0.02107764685786939;1.034845745475286;10.003495695799531;0.8334280796234597;-0.005994400440147827;-0.005994083629778532;0.8056899682622553;-0.005760628157480183;0.804832760280974
22.964875;1.034566968224086;0.8340113708507016;0.8055352193561621;-0.02181796772165767;-0.021077648115432064;1.0348374953551536;10.003351751415995;0.8334211149953241;-0.005994408381034699;-0.005994081761102878;0.8056912144607494;-0.00576162545105242;0.8048404750052712
22.974875;1.0345633062721273;0.8340184575501357;0.8055470487578794;-0.021819064075590942;-0.021078707634493557;1.0348283936121079;10.003209055796694;0.8334148972862596;-0.00599441620351987;-0.005994079769455467;0.8056926765914305;-0.005761622762571945;0.8048479878069295
22.984875;1.0345600927988465;0.8340249996523739;0.805558324124866;-0.021819064629756423;-0.021078708451406823;1.0348204116735795;10.003068162278893;0.8334094706017924;-0.0059944238980313945;-0.0059940776667742265;0.8056943634524537;-0.005762620092268279;0.8048552927303481
22.994875;1.0345564212802023;0.8340309346190012;0.8055697046581961;-0.02181989580932557;-0.021079531001935523;1.0348125247840598;10.00292960103054;0.8334048655370385;-0.005994431452325353;-0.005994075466050483;0.8056962825991917;-0.0057626174367288886;0.8048623635072768
23.004875;1.0345542314857878;0.8340370925343223;0.8055804873022648;-0.021819896147114524;-0.02107953137070331;1.0348047177919584;10.002793926928772;0.8334010982902339;-0.0059944388512936375;-0.005994073178899556;0.8056994404047042;-0.005763614793775064;0.8048702209463762
23.014875;1.0345525898970118;0.8340434328339272;0.8055913427253407;-0.02182099206169509;-0.021080589992532685;1.034795989759101;10.002661695169532;0.8333981691365913;-0.0059944460757480585;-0.0059940708148760145;0.8057018355137945;-0.005763612165592746;0.8048768732355062
23.024875;1.0345514959762143;0.8340492848177091;0.8056015944394388;-0.02182099226128298;-0.021080589905532427;1.034788354638794;10.002533416368651;0.8333960571023277;-0.0059944531054100724;-0.005994068381586245;0.8057044552637705;-0.005764609559187038;0.804883364658505
23.034875;1.0345499744427316;0.8340546153578273;0.8056119408407498;-0.021821823166698104;-0.021081411553366982;1.0347808410630221;10.002409561207681;0.8333947159399651;-0.005994459924645567;-0.005994065887032867;0.8057072824430915;-0.005764606982523501;0.804889709788386
23.044875;1.0345498889085984;0.8340602619922599;0.8056217157955136;-0.02182182332082435;-0.021081411034584042;1.034773492422085;10.002290573857092;0.8333940811554593;-0.005994466523901942;-0.0059940633426921125;0.8057103036906302;-0.005764604439031229;0.8048959394725081
23.054875;1.0345505409123406;0.8340664288969136;0.8056316321418499;-0.0218221586271632;-0.021081727890578744;1.0347663645741598;10.002176789253863;0.8333940865508308;-0.005994472897549168;-0.005994060762807589;0.8057145112394013;-0.005765601927491903;0.8049030818860579
23.064875;1.034551275740261;0.8340718735814616;0.8056409747734841;-0.02182215881754224;-0.021081726969867393;1.034758522728091;10.002068342753544;0.833394674160193;-0.005994479042212785;-0.005994058161946392;0.8057179042115282;-0.005765599446453093;0.8049091400968352
23.074875;1.0345523561459553;0.8340775396647246;0.8056504367723991;-0.02182325470525175;-0.02108278433629232;1.0347520382576747;10.001965231166997;0.8333957930402676;-0.005994484956082744;-0.005994055553450707;0.8057214897174405;-0.005766596997221244;0.8049151411934082
23.084875;1.0345527836482065;0.8340819469171762;0.8056593511787843;-0.02182299006646239;-0.0210825465002779;1.0347459795901777;10.001867451737283;0.8333973959861088;-0.005994490638171949;-0.005994052947178043;0.8057252769972368;-0.005766594583987829;0.8049210886726162
23.094875;1.034554407699055;0.8340873050066026;0.8056683833778149;-0.021824086046514066;-0.02108360348085782;1.0347404004858627;10.001775057433205;0.833399440416115;-0.005994496087909322;-0.00599405034758708;0.8057292671001676;-0.005767592212308279;0.8049270271162121
23.104875;1.0345562210446968;0.8340921525533332;0.8056768558214746;-0.021824086408988596;-0.02108360178553114;1.0347353376595863;10.001688128014369;0.8334018929736813;-0.005994501305938287;-0.005994047754275278;0.8057334447175242;-0.005767589887536098;0.8049329835992259
23.114875;1.0345581858336705;0.8340971908574523;0.8056854298399097;-0.02182518245141943;-0.021084658374010808;1.0347298141249548;10.001606736526455;0.8334047286770048;-0.005994506295609245;-0.005994045164732255;0.80573777806823;-0.0057675876154534254;0.804939014688379
23.124875;1.0345602829402252;0.8341017226790229;0.8056934167893343;-0.021825182854696173;-0.02108465628049795;1.0347258391730356;10.001530931818989;0.8334079238942819;-0.0059945110648569454;-0.005994042577853645;0.8057432262901529;-0.005768585404581752;0.8049461782747453
23.134875;1.034561554307758;0.8341053427745155;0.8057011455565545;-0.021824918343398645;-0.021084417458282444;1.0347224097817214;10.001460717995958;0.8334114532736049;-0.005994515627798307;-0.005994039995386577;0.8057477480424329;-0.0057685832660937155;0.8049525049313255
23.144875;1.0345639132201168;0.8341099298728302;0.8057089184252738;-0.021826014401948292;-0.02108547345304616;1.0347195185351077;10.001396006806779;0.8334152901144967;-0.005994520003668097;-0.005994037420646908;0.8057523107955663;-0.005768581211471661;0.8049590376858755
23.154875;1.0345664266390608;0.8341140283082017;0.80571604204299;-0.021826014786038673;-0.021085470785815727;1.0347171645480615;10.00133659819224;0.8334194073218091;-0.00599452421327472;-0.005994034856818868;0.8057568962170838;-0.005769579252392878;0.8049658076258742
23.164875;1.0345691193725555;0.8341183345393335;0.8057231781881178;-0.02182711078081888;-0.02108652643427748;1.0347153607857131;10.001282280378877;0.833423781378578;-0.0059945282771259436;-0.005994032305461056;0.8057614925000874;-0.005769577402522976;0.8049728118081609
23.174875;1.0345720190819803;0.8341221413691188;0.8057296473808182;-0.021827111055946407;-0.0210865234510951;1.0347131301639465;10.001232992478364;0.8334283940860925;-0.005994532216350807;-0.005994029765884963;0.8057660815927284;-0.005770575678550576;0.804980068448255
23.184875;1.0345742062681547;0.8341250309248627;0.805735794094786;-0.021826846319912573;-0.02108628380472793;1.0347124940406252;10.00118890128632;0.8334332269830732;-0.005994536052399942;-0.00599402723678619;0.8057706352451011;-0.005770574100493738;0.8049875648948672
23.194875;1.0345776260024862;0.8341288670425914;0.8057419435204626;-0.0218279420557735;-0.021087339056224657;1.0347124674883454;10.0011503322101;0.8334382560692484;-0.005994539804768155;-0.005994024717268752;0.805776120210564;-0.005770572691256469;0.8049963079048835
23.204875;1.0345813696813444;0.8341321785026232;0.8057474292095785;-0.021827942025260814;-0.02108733573925905;1.0347130608704609;10.001117660167182;0.8334434562095896;-0.005994543490389429;-0.005994022205225443;0.8057805098387959;-0.005771571475299274;0.8050042975164714
23.214875;1.0345854798185412;0.8341356499190864;0.8057529416825746;-0.021829037524271035;-0.02108839084244805;1.0347142834002245;10.001091286153757;0.8334488130601029;-0.005994547123787617;-0.005994019696766191;0.8057847949140141;-0.005771570476904445;0.8050125038812486
23.224875;1.034589992497301;0.8341385674373821;0.8057578311118222;-0.021829037239446465;-0.021088387425896943;1.034716150393609;10.00107165159538;0.8334543327385496;-0.005994550715125532;-0.005994017187074632;0.8057889817924406;-0.005771569718203768;0.8050209152704815
23.234875;1.034594942262009;0.8341412654299992;0.8057624651708287;-0.021829036814524427;-0.02108838398768668;1.0347176813956567;10.001059209656042;0.8334600426977501;-0.005994554269000705;-0.005994014669513314;0.8057930820196662;-0.0057725692178875534;0.805029523293249
23.244875;1.0345994179524467;0.8341433097047061;0.8057672138905395;-0.02182986696910584;-0.021089202491550225;1.0347208895092554;10.001054366720616;0.8334659815561547;-0.005994557786215966;-0.005994012135102027;0.8057971058666067;-0.005772568991444174;0.8050383091357448
23.254875;1.034605369737658;0.8341454875121878;0.8057714026627024;-0.021829866251178255;-0.021089199046122987;1.0347247806455506;10.001057414982867;0.8334721824738359;-0.005994561265739885;-0.00599400957486514;0.8058010614688653;-0.005772569052045849;0.8050472911589756
23.264875;1.0346118836667106;0.8341473462753366;0.8057753704941961;-0.021829865392860054;-0.021089195612400104;1.03472935829188;10.001068495792582;0.8334786643969074;-0.005994564704920643;-0.005994006982305891;0.8058049582677974;-0.0057725694119011555;0.8050564916898945
23.274875;1.0346189898646225;0.8341491924299546;0.8057794347447452;-0.02183096005803229;-0.02109025068153798;1.0347346261839534;10.001087641036051;0.8334854365088281;-0.0059945680984723245;-0.005994004353476145;0.8058098118866894;-0.005773570083956022;0.8050669446633385
23.284875;1.034626714257452;0.8341502898303638;0.8057828915769659;-0.021830958958149228;-0.021090247303544137;1.034740594326921;10.001114826462445;0.8334925011714976;-0.005994571437805415;-0.0059940016849367285;0.8058136436874934;-0.00577357108232138;0.805076666314634
23.294875;1.0346350839536027;0.8341509647139893;0.8057860486217785;-0.02183095775483224;-0.02109024397650959;1.0347472789826044;10.001149926650205;0.8334998452649921;-0.005994574712334535;-0.005993998971620187;0.8058174763964707;-0.0057735724215475445;0.8050866955957622
23.304875;1.0346441288726274;0.8341515567354296;0.8057892147656831;-0.02183205210556142;-0.021091299203185643;1.0347536894804332;10.001192632506934;0.8335074318832306;-0.005994577911575273;-0.005993996206138791;0.8058213312349557;-0.005774574115297189;0.8050970628502795
23.314875;1.034652925921959;0.8341506069445849;0.8057916955140818;-0.02183178578060545;-0.02109105951383593;1.0347618187167866;10.001242472607759;0.8335152061806477;-0.005994581025491331;-0.005993993378372501;0.8058252246436842;-0.005774576174332764;0.8051077615782363
23.324875;1.0346634067073894;0.8341499955826189;0.8057937996424256;-0.021831784284600215;-0.021091056473760337;1.034770649335062;10.001298903488578;0.8335231102935905;-0.005994584043405277;-0.005993990475227502;0.8058291642597497;-0.005774578605586741;0.8051187943047856
23.334875;1.0346746426580513;0.8341493259448245;0.8057958673840908;-0.021832878330733493;-0.02109211205512245;1.0347801674225257;10.001361365247687;0.8335310931812788;-0.005994586953211685;-0.005993987482723595;0.8058331460772638;-0.005774581413773792;0.8051301481500289
23.344875;1.0346866567545847;0.8341479156481485;0.8057972317116253;-0.021832876610079318;-0.021092109317679332;1.0347903694028184;10.001429337690627;0.8335391105058748;-0.005994589740888403;-0.005993984389437523;0.8058371506110035;-0.005775584603612796;0.8051418128303784
23.354875;1.0346994684037674;0.8341461308935123;0.8057982470755304;-0.021832874762292773;-0.021092106762189023;1.0348012555938508;10.00150242675996;0.8335471205627261;-0.00599459239138063;-0.005993981188115297;0.8058411449413;-0.0057755881795517276;0.8051537595743951
23.364875;1.0347130904089856;0.8341439777251776;0.8057989336920398;-0.02183287277455743;-0.021092104403194218;1.0348128225059219;10.001580376728793;0.8335550842990245;-0.005994594891976837;-0.005993977876227332;0.8058460980258682;-0.005775592143144502;0.8051669874790216
23.374875;1.0347275294879428;0.834141798015787;0.8057996512622465;-0.021833966285159843;-0.021093160730643726;1.0348250668848296;10.00166299104945;0.8335629678083086;-0.005994597233222469;-0.0059939744577768754;0.8058499963524685;-0.00577659649027514;0.8051794938537241
23.384875;1.0347427854757045;0.834138876688342;0.8057997439119778;-0.021833963988273673;-0.021093158788591367;1.0348369933443151;10.001750101453538;0.8335707386426435;-0.00599459940550612;-0.005993970944200209;0.8058538463971165;-0.005776601210271809;0.8051922428114138
23.394875;1.0347578935319166;0.8341347860244597;0.8057995700724679;-0.021833696602004533;-0.021092920533127925;1.0348506166051477;10.001841632455395;0.8335783586873529;-0.0059946013977514095;-0.005993967351855742;0.8058576670162844;-0.005776606287735782;0.8052052079693485
23.404875;1.0347747323830403;0.8341313823326558;0.8057994651761624;-0.02183478963734256;-0.021093977516622602;1.034864959905921;10.001937654067953;0.8335857845922091;-0.005994603198520441;-0.005993963698453216;0.8058614827667762;-0.00577661170489232;0.8052183510926351
23.414875;1.0347923137700352;0.8341272001322749;0.8057987700841206;-0.02183478686315063;-0.02109397625452178;1.0348800493259394;10.002038344707044;0.8335929749941149;-0.0059946047959332765;-0.005993960001290043;0.8058653235032837;-0.005776617443271243;0.8052316350886211
23.424875;1.0348106015661471;0.8341225989126768;0.8057978387860845;-0.021834783924329696;-0.02109397523349546;1.0348959070409902;10.002143931225346;0.8335998934968125;-0.005994606179014341;-0.005993956277435653;0.8058692224756889;-0.005777623485458818;0.8052450311696004
23.434875;1.0348295654245825;0.8341176017054974;0.8057966983218496;-0.021834780818613665;-0.02109397445648575;1.034912546311592;10.002254667161917;0.8336065067891497;-0.005994607340456259;-0.005993952543924547;0.8058732088461826;-0.005777629815163611;0.8052584890753456
23.444875;1.034849182130174;0.834112585193292;0.8057957255698935;-0.021835873196400027;-0.0210950324065263;1.0349299633734426;10.002370784186414;0.8336127850597649;-0.005994608276694683;-0.005993948815859659;0.8058773034136901;-0.005777636414146683;0.8052719780139529
23.454875;1.0348694314905285;0.8341068693521807;0.8057942884724223;-0.021835869762425224;-0.0210950321234402;1.0349481295419278;10.002492399177317;0.8336187012419901;-0.005994608986052596;-0.005993945104297714;0.8058815221597979;-0.0057776432587224435;0.8052854557792258
23.464875;1.034890289864256;0.8341008114062196;0.8057927652162019;-0.021835866166522267;-0.021095032086794016;1.0349669938740802;10.002619462204365;0.833624226823615;-0.00599460946820318;-0.005993941416754645;0.8058858826967509;-0.005778650319246591;0.8052988879873241
23.474875;1.03491172946112;0.8340944125717458;0.8057911882804786;-0.021835862409329616;-0.02109503229089504;1.0349854930204025;10.002751776843573;0.8336293332329515;-0.005994609725143057;-0.00599393775867574;0.8058914051231918;-0.005778657563157468;0.8053132243807961
23.484875;1.0349327737512566;0.8340869151740323;0.8057895874748859;-0.021835593559093442;-0.021094796196445647;1.0350055593685799;10.002889059825593;0.833633999645662;-0.005994609762068067;-0.005993934132637987;0.805896103762994;-0.005778664959250953;0.8053264391185951
23.494875;1.0349553149640638;0.8340801975024739;0.8057883061722964;-0.02183668513182073;-0.02109585534357595;1.0350261251352073;10.003031031283799;0.8336382178428834;-0.00599460958703567;-0.005993930536142555;0.8059009794385212;-0.005778672480396866;0.8053394992671733
23.504875;1.0349783969677075;0.8340728133714012;0.8057866929374814;-0.021836680899362373;-0.021095856237101047;1.035047120136128;10.003177491718562;0.8336419937695808;-0.005994609209337129;-0.00599392696220608;0.8059060211980292;-0.005778680105280189;0.8053523699871908
23.514875;1.0350020233405772;0.8340651328061573;0.8057851046481986;-0.021836676509296306;-0.021095857356582953;1.0350684698803905;10.00332829423728;0.8336453494150502;-0.0059946086380865855;-0.005993923403433887;0.805911211715483;-0.005779687819604338;0.8053650159679462
23.524875;1.0350262063975726;0.8340571773067542;0.8057835535229135;-0.021836671961259345;-0.021095858696914355;1.035090102305489;10.003483225506615;0.8336483205229434;-0.005994607882220961;-0.005993919854942544;0.8059165285828742;-0.005779695614203275;0.8053773718257355
23.534875;1.0350509629969862;0.834049315539801;0.8057823802598846;-0.021837762904842708;-0.02109691872843927;1.0351119544423406;10.003641919024366;0.8336509491487841;-0.005994606951265947;-0.005993916313345982;0.8059219444901771;-0.0057797034806604955;0.8053893924807982
23.544875;1.0350763004481072;0.834040867620216;0.8057809095644292;-0.02183775804940281;-0.021096920475171116;1.035133970523027;10.00380387079996;0.8336532800863522;-0.005994605856803379;-0.005993912774863655;0.8059274323682774;-0.00577971140765582;0.8054010341813667
23.554875;1.0351022089764081;0.8340322083156038;0.8057794818788168;-0.021837753049787165;-0.02109692240108992;1.0351560942029168;10.00396851269834;0.8336553657647725;-0.005994604614635251;-0.005993909235164424;0.8059329717907628;-0.005779719380479361;0.8054122697868255
23.564875;1.0351286639060933;0.8340233675186004;0.8057780981656946;-0.02183774791614016;-0.021096924487929675;1.0351782592393677;10.004135276894266;0.8336572697685501;-0.005994603245380243;-0.005993905689792014;0.805938550131418;-0.005780727384485088;0.8054230958598774
23.574875;1.0351556230902026;0.8340143741164324;0.8057767566347334;-0.021837742663064152;-0.021096926717187218;1.0351993843498484;10.004303620719165;0.8336590621006136;-0.005994601771167792;-0.005993902134114488;0.8059441621683735;-0.005780735408667063;0.8054334946663605
23.584875;1.0351830275312297;0.8340055987191919;0.8057757965078511;-0.021838832954817332;-0.021097987550405657;1.0352213770183694;10.004473014937115;0.8336608145485657;-0.0059946002093221006;-0.005993898562852661;0.8059498113233998;-0.005780743444983309;0.8054434698892542
23.594875;1.0352098664842253;0.8339955951618669;0.8057745609817196;-0.021838562572784853;-0.021097753471460142;1.0352431409642315;10.004642929764108;0.8336625990828274;-0.005994598567158639;-0.005993894969940756;0.8059555080786855;-0.0057807514847997305;0.8054530175053309
23.604875;1.0352380056211985;0.83398624612074;0.805773403803269;-0.021838557048200605;-0.021097756004856496;1.0352645817157735;10.004812838537385;0.8336644865921311;-0.005994596842229579;-0.005993891349667916;0.8059612638438404;-0.005780759517285905;0.8054621332729862
23.614875;1.0352664657638364;0.8339768024854665;0.8057723680267185;-0.021838551455510294;-0.021097758600098118;1.0352856151170684;10.00498225822958;0.8336665493197316;-0.005994595027722861;-0.005993887697770483;0.8059680843015119;-0.005780767531451391;0.8054718121048491
23.624875;1.0352952163753675;0.8339672787368999;0.8057714871217145;-0.021838545809770616;-0.02109776124327038;1.035306176652903;10.005150838032515;0.8336688605718039;-0.005994593117488353;-0.005993884010609186;0.8059739684763071;-0.005781775518024571;0.8054800586180978
23.634875;1.0353242173883148;0.8339580423882845;0.8057711257464808;-0.02183963577421392;-0.021098822401604034;1.0353262224789075;10.005318398066244;0.833671485604951;-0.00599459110774696;-0.005993880284727084;0.8059799123441334;-0.005781783468046093;0.8054878617781217
23.644875;1.0353534212403566;0.8339484050845333;0.8057706339161643;-0.021839630070129314;-0.02109882509910739;1.035345725321243;10.005484845423025;0.8336744767127471;-0.005994588997675064;-0.005993876518838695;0.8059859082739282;-0.005781791371437589;0.8054952350696605
23.654875;1.035382772208905;0.8339387109498163;0.8057703758292387;-0.02183962435629578;-0.02109882780103429;1.035364671770155;10.005650070646428;0.8336778804690441;-0.005994586790230591;-0.005993872714463582;0.8059919403526815;-0.005781799218617877;0.8055021836489937
23.664875;1.035412204247907;0.833928935757648;0.8057703693007229;-0.021839618643113935;-0.0210988304925882;1.035383056445196;10.005813904058035;0.833681746457659;-0.005994584492067489;-0.005993868873369724;0.805997983897072;-0.005781807002455514;0.8055087116476001
23.674875;1.0354416384816536;0.8339190443035829;0.8057706135887686;-0.021839612939530437;-0.021098833161888368;1.0354008714748237;10.00597610537651;0.833686129559269;-0.005994582111388965;-0.005993864996757501;0.8060040133170523;-0.005781814718608289;0.8055148244409236
23.684875;1.0354709847765315;0.8339090005206927;0.8057710910495438;-0.02183960725253376;-0.021098835801669057;1.0354181041319606;10.006136390528864;0.8336910887114853;-0.005994579655519869;-0.005993861087534678;0.806010011764922;-0.005782822364849804;0.805520537902925
23.694875;1.035500152503589;0.8338991232259356;0.8057721189364363;-0.02184069723299298;-0.021099896890273563;1.0354347471561154;10.00629447193243;0.8336966820679959;-0.00599457713043455;-0.00599385715040493;0.8060159717982608;-0.005782829939209605;0.8055258454525571
23.704875;1.0355290608862915;0.8338886893238995;0.8057730096189323;-0.021840691589336603;-0.021099899466805214;1.0354498050871266;10.006450043356224;0.8337029582075721;-0.005994574540211584;-0.005993853189289636;0.8060218901768335;-0.005782837437627181;0.8055307534286626
23.714875;1.035557639343149;0.8338780347347715;0.80577409782926;-0.021840685970528153;-0.021099902011554095;1.0354652867392198;10.00660275215335;0.833709951394893;-0.0059945718855285305;-0.005993849207171208;0.8060277651198766;-0.005782844852238446;0.8055352542900195
23.724875;1.0355848752351375;0.8338664000464366;0.8057753850339777;-0.021840415444508862;-0.02109966798735161;1.035480194252229;10.006752211496917;0.8337176837368611;-0.005994569163968099;-0.005993845207918807;0.8060335942732643;-0.005782852171400833;0.8055393400181157
23.734875;1.035612630267879;0.8338553284799821;0.8057768435317545;-0.021840409901100408;-0.021099670453912606;1.0354945196479741;10.00689799126594;0.8337261702642504;-0.005994566371461458;-0.005993841195826118;0.8060393753796106;-0.0057828593821866985;0.8055430023538154
23.744875;1.035639924015352;0.8338441031693882;0.8057784569367782;-0.021840404414755873;-0.02109967286791799;1.0355082529743196;10.007039590304915;0.8337354253722749;-0.005994563502553121;-0.005993837174079495;0.8060451124066417;-0.005782866472541412;0.8055462336584377
23.754875;1.0356667320667285;0.833832781623673;0.8057802048868241;-0.021840398996638314;-0.02109967521760175;1.0355213970051962;10.007176458208479;0.8337454650694107;-0.005994560551096131;-0.005993833144185472;0.8060508200725895;-0.005783873432096244;0.8055490386894387
23.764875;1.0356930194078624;0.8338217744813632;0.8057824068457747;-0.02184148930098101;-0.02110073597112862;1.0355339701262496;10.007308058316523;0.8337563009929243;-0.005994557512491762;-0.005993829104498934;0.8060565237516915;-0.00578388025426384;0.8055514102198851
23.774875;1.0357187360582762;0.8338104413618757;0.8057843594140363;-0.021841484041103563;-0.021100738155882554;1.035545992613512;10.007433936761883;0.833767933968209;-0.0059945543851431665;-0.00599382504958423;0.8060622562966556;-0.005783886937558935;0.8055533733690549
23.784875;1.0357438229501377;0.8337991924218253;0.8057863547052293;-0.021841478859214083;-0.02110074024385893;1.035557476863896;10.007553754009198;0.8337803554309817;-0.005994551170219898;-0.005993820973512369;0.8060680533125812;-0.005783893483648143;0.8055549507268166
23.794875;1.0357682205659657;0.8337880898155355;0.8057883308194828;-0.021841473744959296;-0.021100742230619852;1.0355684298437073;10.007667232537193;0.8337935538455851;-0.005994547871015927;-0.0059938168740967575;0.8060749527555483;-0.005783899895371958;0.8055571636710755
23.804875;1.035791875583393;0.8337771861537935;0.8057902208650752;-0.02184146868693624;-0.021100744116170144;1.03557885381982;10.00777406141661;0.8338075192057137;-0.005994544492074478;-0.0059938127542479205;0.8060809975327344;-0.005783906176042494;0.8055580390044079
23.814875;1.0358147446640624;0.8337665105579384;0.8057919612607164;-0.02184146367797405;-0.021100745903087487;1.0355887423025607;10.00787385925569;0.8338222446446321;-0.0059945410384552675;-0.005993808620594916;0.8060872317524999;-0.0057839123277541905;0.8055586164595768
23.824875;1.035836792952946;0.833756070084793;0.8057934924304224;-0.021841458715172735;-0.021100747593893052;1.0355980836098113;10.007966205479892;0.8338377262667812;-0.00599453751618015;-0.005993804481922338;0.8060936916349163;-0.00578391834923905;0.8055589418888505
23.834875;1.0358579900025582;0.8337462130967931;0.805795097164436;-0.02184254944400816;-0.021101807670302414;1.0356068701266865;10.008050679564644;0.8338539641996608;-0.005994533932690941;-0.00599380034949571;0.8061003999711016;-0.005783924235092336;0.8055590520533009
23.844875;1.0358783105319234;0.8337362385302147;0.8057960521099679;-0.021842544577679073;-0.021101809170808703;1.0356150984510504;10.008126926338248;0.833870967012089;-0.005994530294867614;-0.005993796237941734;0.806107367422502;-0.005784929976473769;0.8055589745232127
23.854875;1.035897736873274;0.8337264968913294;0.8057966543787646;-0.021842539770339352;-0.021101810575116977;1.0356227655973467;10.008194714817995;0.8338887517917161;-0.005994526605104168;-0.005993792163592947;0.8061145978545907;-0.005784935562261071;0.8055587060453498
23.864875;1.0359162571285885;0.8337169930138548;0.8057968642361745;-0.021842535030553882;-0.02110181188154321;1.0356298723027768;10.008253879289278;0.8339073371059028;-0.0059945228592851426;-0.005993788140123891;0.8061220934919184;-0.005784940979503979;0.805558267280819
23.874875;1.0359338633561557;0.8337077349591808;0.8057966420450833;-0.021842530364312676;-0.021101813087157483;1.0356354238592347;10.008304226432744;0.8339267341734669;-0.005994519048820095;-0.00599378417561905;0.8061298561336919;-0.0057849462140765915;0.8055576781934284
23.884875;1.0359505546457084;0.8336987282703942;0.8057959523023142;-0.02184252577654909;-0.021101814189911933;1.035641423308459;10.008345567777447;0.8339469365577251;-0.005994515164168886;-0.005993780273472412;0.8061378824503874;-0.00578495125238158;0.8055569594984084
23.894875;1.0359653922556649;0.8336892079229419;0.8057947702333969;-0.021842256331511746;-0.021101578656061905;1.0356468659547655;10.008377824724086;0.8339679153274684;-0.005994511196198554;-0.0059937764345552496;0.8061461582212093;-0.005784956082331964;0.8055561229413236
23.904875;1.0359803162699301;0.8336806790581764;0.8057930554759951;-0.02184225191624173;-0.021101579554261247;1.035651739833065;10.008401081077563;0.833989626148909;-0.0059945071353504535;-0.00599377265899695;0.8061546601008277;-0.0057849606923752765;0.8055551690178901
23.914875;1.035994422539475;0.8336723586761244;0.8057907932354894;-0.021842247592639443;-0.021101580349171627;1.0356560317713575;10.008415565918316;0.8340120180517246;-0.005994502971047231;-0.005993768947371659;0.8061633643758004;-0.005784965069626564;0.8055540954955697
23.924875;1.0360077540170112;0.833664571178271;0.8057883123872592;-0.021843339007446803;-0.021102639519148467;1.0356597345593355;10.008421566066195;0.8340350354956066;-0.005994498691677451;-0.005993765300205939;0.8061722520000224;-0.0057849691996101505;0.8055529076382446
23.934875;1.0360203357242785;0.833656590469936;0.8057849401062969;-0.021843334876104258;-0.02110264010145482;1.0356628487251125;10.008419285060262;0.8340586188989244;-0.005994494284141584;-0.005993761716271571;0.8061813051320712;-0.005785973069007199;0.8055516293195933
23.944875;1.0360321806692037;0.8336487379659936;0.8057810313117998;-0.021843330851700263;-0.021102640574920936;1.0356653812413004;10.008408799086265;0.8340827118041021;-0.00599448973397931;-0.005993758191625141;0.8061905013982535;-0.005785976668818702;0.8055502719338639
23.954875;1.0360433037982653;0.8336409826131982;0.8057766199848387;-0.02184332694765212;-0.021102640937148268;1.0356673450918334;10.008390173383319;0.8341072722732545;-0.005994485026852249;-0.005993754720858756;0.8061998098377102;-0.005785979995118889;0.8055488740284806
23.964875;1.036053726201989;0.8336332945062573;0.8057717496170124;-0.021843323180731775;-0.02110264118406151;1.0356687539170035;10.008363570208733;0.8341322761427906;-0.005994480150126404;-0.005993751299455569;0.8062091890856538;-0.005785983047871148;0.805547470258571
23.974875;1.0360634673527582;0.8336256489224868;0.8057664605538415;-0.02184331956855785;-0.02110264130803429;1.0356696138888344;10.008329244321592;0.834157709905397;-0.005994475094310443;-0.005993747924621154;0.8062185906220035;-0.0057859858292519314;0.8055460970279943
23.984875;1.036072538769482;0.8336180236307599;0.8057607864948924;-0.02184331612668185;-0.02110264129680294;1.0356699235017564;10.008287485452923;0.8341835626062659;-0.005994469855000169;-0.005993744595272375;0.806227965418328;-0.005785988342627869;0.805544792752459
23.994875;1.0360809484304496;0.833610391663324;0.8057547580746516;-0.021843312866796166;-0.021102641134557537;1.0356696781231722;10.008238580881903;0.8342098202581939;-0.005994464433804999;-0.005993741312218744;0.8062372675941454;-0.005785990592975064;0.8055435982300714
24.004875;1.0360887109802508;0.833602717525645;0.8057484058298396;-0.021843309796821628;-0.021102640804338036;1.0356688735201907;10.008182842092433;0.8342364624641356;-0.0059944588360987565;-0.0059937380769214165;0.8062464542568185;-0.0057859925886355355;0.8055425550746282
24.014875;1.036095854347833;0.833594960835023;0.8057417602835787;-0.021843306921852986;-0.021102640291130542;1.0356675086912208;10.008120664602243;0.8342634634166506;-0.005994453067195835;-0.00599373488983768;0.806255483782748;-0.005785994342106585;0.8055417026799009
