time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.024875;1.036102418117706;0.8335874322572793;0.8057351828307651;-0.021844399888987252;-0.021103698065520874;1.0356655860579278;10.008052525732587;0.8342907948994759;-0.0059944471309814566;-0.005993731750377137;0.8062643146009649;-0.0057859958674899405;0.8055410738153719
24.034875;1.0361084479914768;0.8335793959453083;0.8057280059980474;-0.021844397408663067;-0.021103697162795775;1.0356631093235662;10.007978909105352;0.8343184260816384;-0.0059944410315548894;-0.005993728657895666;0.8062729068998451;-0.0057859971764154215;0.8055406913013005
24.044875;1.03611399502376;0.8335711662463744;0.8057205655154117;-0.021844395122374866;-0.021103696064747962;1.035660082701558;10.007900244493511;0.8343463202688949;-0.005994434774852307;-0.005993725613073302;0.8062812229071635;-0.0057869982756762455;0.8055405746693832
24.054875;1.036119113264762;0.8335627100745517;0.8057128608763624;-0.02184439303014627;-0.021103694777386443;1.035656513069744;10.00781692936853;0.8343744337771486;-0.0059944283688579;-0.005993722618667696;0.8062902217699668;-0.005786999168061061;0.8055417115995573
24.064875;1.036123849401667;0.8335540012333125;0.8057048995828537;-0.02184439113844334;-0.02110369331227673;1.0356524105764688;10.007729385957301;0.8344027216671838;-0.005994421822845823;-0.005993719679102919;0.8062978517617801;-0.005786999855941489;0.8055421027517264
24.074875;1.0361282386553567;0.8335450230606268;0.8056966969205263;-0.021844389456512972;-0.021103691685689194;1.035647787935704;10.007638019200463;0.8344311462491785;-0.005994415145200712;-0.0059937168010128095;0.8063050445196039;-0.005787000343463547;0.8055427342179305
24.084875;1.0361323135522615;0.8335357709361867;0.8056882723353521;-0.021844387989214693;-0.021103689917084213;1.0356426639346814;10.00754307352969;0.8344596814469706;-0.00599440834040188;-0.00599371399500682;0.806311719505298;-0.005787000634094448;0.8055435830063776
24.094875;1.0361361129724096;0.8335262556588078;0.8056796425647825;-0.02184438673309766;-0.021103688028453943;1.0356370647635942;10.00744455683414;0.8344883135614604;-0.005994401408395807;-0.005993711275478864;0.8063177979815076;-0.005787000727062811;0.8055446205488305
24.104875;1.0361396815782893;0.833516504822512;0.8056708167694064;-0.02184438567747168;-0.021103686043450056;1.0356300166410788;10.007342306301952;0.8345170365191329;-0.005994394348046002;-0.005993708658098315;0.8063232128228804;-0.005787000617744065;0.8055458251949743
24.114875;1.036143063102044;0.8335065610670648;0.8056617995909173;-0.021844384806199102;-0.021103683986129086;1.0356235346870506;10.007236113393539;0.8345458427412769;-0.0059943871613290355;-0.005993706157998595;0.8063279088297342;-0.005787000301862542;0.8055471884528967
24.124875;1.0361453458871857;0.8334957148454897;0.8056526024506264;-0.021844119155042998;-0.021103445344601592;1.0356166151226254;10.007125820026632;0.8345747181495963;-0.005994379854566541;-0.005993703790267089;0.8063318380042364;-0.00578699977914223;0.8055487076746544
24.134875;1.0361484786378607;0.833485535026267;0.8056432173052085;-0.021844118587621943;-0.02110344320757575;1.0356092352861699;10.007011330844222;0.834603637951388;-0.0059943724370055;-0.005993701571044144;0.8063349542605779;-0.0057869990530208274;0.8055503803680203
24.144875;1.0361515596356194;0.8334756466106568;0.8056339895960141;-0.021845213782561927;-0.021104499535563384;1.0356013603409868;10.00689256133264;0.8346325586219742;-0.005994364918504022;-0.0059936995160747835;0.8063372126823259;-0.0057869981271847625;0.8055522093521562
24.154875;1.0361546489733093;0.8334653735331923;0.8056242456899383;-0.021845213434853683;-0.021104497380394095;1.0355929525382936;10.006769418954987;0.8346614167100481;-0.005994357307989574;-0.005993697638588097;0.8063385757066895;-0.005786997002704237;0.8055542083532695
24.164875;1.03615781128418;0.8334550829641358;0.8056143315513126;-0.021845213172171616;-0.021104495236943115;1.0355839783944234;10.00664182101802;0.834690141410716;-0.005994349612987935;-0.005993695951768202;0.8063390235892222;-0.0057869956790360805;0.8055564000784509
24.174875;1.0361611040619496;0.8334447908473096;0.8056042638093432;-0.021845212981096502;-0.021104493122763225;1.035574410983972;10.006509709045112;0.8347186703053329;-0.005994341837982495;-0.005993694473206744;0.8063385606263502;-0.005786994157325255;0.8055588102941772
24.184875;1.0361645691200498;0.8334345108017249;0.8055940660297894;-0.021845212850097724;-0.0211044910561204;1.035564234015531;10.006373065021847;0.8347469549196008;-0.0059943339824472495;-0.005993693224762199;0.8063372101511003;-0.0057869924412833965;0.8055614634240758
24.194875;1.0361682294510968;0.8334242506222467;0.805583759778799;-0.021845212769683663;-0.021104489053807875;1.0355534503936732;10.006231927119833;0.8347749570112063;-0.005994326042837491;-0.005993692229064104;0.8063350063373138;-0.005787990535145966;0.8055643891076494
24.204875;1.0361720839326798;0.8334140103584928;0.8055733553775454;-0.021845212731620284;-0.021104487129135378;1.0355420825909016;10.006086424139223;0.8348026432069816;-0.005994318017790774;-0.005993691506861226;0.8063319922258345;-0.00578798844306748;0.8055675931956475
24.214875;1.0361761051114005;0.8334037830412305;0.805562851241288;-0.02184521272821397;-0.021104485289243132;1.0355301629211822;10.005936797126086;0.8348299828670708;-0.005994309911409456;-0.005993691074803581;0.8063282175339278;-0.005787986171399725;0.8055710977774976
24.224875;1.0361802503503605;0.8333935582871316;0.8055522405961895;-0.021845212753739088;-0.021104483535365186;1.0355177257747852;10.005783353578181;0.834856953770098;-0.005994301732716686;-0.0059936909441132575;0.8063237299008704;-0.005787983730200972;0.8055749095803354
24.234875;1.0361844819344825;0.833383328649651;0.8055415201327659;-0.021845212805122992;-0.02110448186662477;1.0355048049357272;10.00562639036097;0.8348835489341879;-0.005994293493305137;-0.005993691122932368;0.8063185665071321;-0.005787981131925662;0.805579027744416
24.244875;1.0361887821136373;0.8333730948336242;0.8055306966642282;-0.021845212880146986;-0.02110448028307622;1.0354914364792462;10.005466130145809;0.8349097698524127;-0.005994285205089166;-0.005993691619368435;0.8063127537492911;-0.005787978390097774;0.80558344881308
24.254875;1.0361931545543326;0.8333628665507828;0.8055197878967281;-0.02184521297633943;-0.021104478785532604;1.0354776676623636;10.005302698916715;0.8349356112191105;-0.005994276879333511;-0.0059936924407542275;0.8063063123288482;-0.005787975519693215;0.8055881734444189
24.264875;1.0361976132091608;0.8333526606432653;0.805508817803601;-0.021845213093203544;-0.02110447737346999;1.0354635607643117;10.005136164390484;0.8349610548761363;-0.005994268527456371;-0.005993693592289516;0.806299261200521;-0.0057879725368541685;0.8055932081700587
24.274875;1.036202170673191;0.8333424957335425;0.8054978110914125;-0.021845213235168626;-0.02110447604398364;1.0354491835889044;10.00496659990819;0.8349860760587747;-0.005994260162021182;-0.005993695078126837;0.8062916200287248;-0.005787969458351457;0.8055985616709955
24.284875;1.036207142707129;0.8333326508378437;0.8054868059918372;-0.021844452899086417;-0.02110373387663379;1.035434600228571;10.004794116977154;0.8350106537745202;-0.005994251796938475;-0.0059936969015804194;0.8062834100851942;-0.0057879663030619725;0.8056042426123524
24.294875;1.036211937414398;0.83332295780821;0.8054761087871625;-0.021845548763782904;-0.021104791184370378;1.035419875408569;10.004618858373979;0.8350347770816547;-0.005994243448317187;-0.005993699063271757;0.8062746494676118;-0.005787963093025562;0.8056102622719127
24.304875;1.0362168792496746;0.8333130002138458;0.8054650625264548;-0.021845549041435895;-0.021104790093034054;1.0354050812946154;10.004441003028782;0.8350584422369559;-0.005994235136076713;-0.005993701560288746;0.8062653467596073;-0.00578795985188761;0.8056166362392568
24.314875;1.036221987297999;0.8333031506248065;0.8054540066140219;-0.02184554938688309;-0.02110478909106156;1.0353902944072795;10.004260787704752;0.8350816435227453;-0.00599422688379521;-0.005993704386381842;0.8062555008575212;-0.005787956602276337;0.8056233818075847
24.324875;1.0362272733288367;0.8332934264332358;0.8054429450469173;-0.021845549814427732;-0.021104788190811897;1.0353755881336433;10.004078465658441;0.8351043665987931;-0.005994218716029771;-0.005993707531841504;0.8062451047590043;-0.005787953363236323;0.8056305148827699
24.334875;1.0362327357016574;0.8332838388081409;0.8054318770057792;-0.021845550343423056;-0.02110478740410032;1.0353610306073588;10.003894243313947;0.8351265900639693;-0.0059942106558230086;-0.005993710983604101;0.806234150756068;-0.005787950148321383;0.8056380470566509
24.344875;1.0362383567645654;0.8332743998731625;0.8054207973808265;-0.02184555099836941;-0.021104786738113578;1.0353466901208286;10.003708316639647;0.835148292720527;-0.005994202724841652;-0.005993714725116331;0.806222633236797;-0.0057879469667349;0.8056459833297243
24.354875;1.0362441060215395;0.8332651246957815;0.8054097032067468;-0.021845551805037545;-0.021104786194002297;1.0353326404537269;10.003520920251722;0.8351694604077117;-0.005994194945671018;-0.005993718736628909;0.8062105426160068;-0.005787943828035054;0.8056543236690402
24.364875;1.03624994843346;0.8332560287897539;0.8053985909034275;-0.02184555278396475;-0.02110478576847308;1.0353189582160818;10.003332294794793;0.835190086672524;-0.005994187343350656;-0.005993722996121731;0.8061978625621794;-0.005787940746032961;0.8056630656079777
24.374875;1.0362558525054528;0.8332471253921586;0.8053874470740718;-0.021845553947304808;-0.021104785457712147;1.0353057144849236;10.003142681635717;0.8352101685580429;-0.005994179943609877;-0.005993727478078242;0.8061845803815905;-0.005788937738190502;0.805672210845847
24.384875;1.0362617913741838;0.8332384202993621;0.8053762478471302;-0.021845555301239744;-0.021104785259987522;1.0352929704542335;10.002952358464603;0.8352297071586506;-0.005994172768601735;-0.0059937321530641975;0.8061706919116826;-0.005788934821612541;0.8056817345957517
24.394875;1.0362677423052102;0.8332299063871662;0.8053649684320685;-0.021845556849408986;-0.02110478517557895;1.035280781011134;10.002761650972566;0.8352487106768406;-0.005994165833784372;-0.005993736992341959;0.8061561932051221;-0.005788932010010325;0.8056916257172875
24.404875;1.0362736923486067;0.8332215652569005;0.8053535929480072;-0.021845558594693126;-0.02110478520553916;1.0352691939705516;10.002570972592132;0.8352671879067758;-0.005994159149235178;-0.005993741972329476;0.8061410769545543;-0.005788929314777535;0.8057018526404517
24.414875;1.036279644908334;0.8332133736160707;0.8053421181616883;-0.02184556054039627;-0.021104785349268802;1.0352582412984166;10.002380861025966;0.8352851373668786;-0.005994152723673921;-0.005993747075054739;0.8061253403096041;-0.0057889267470468;0.8057123704406793
24.424875;1.0362856199518555;0.833205305896108;0.8053305531778874;-0.021845562690280807;-0.021104785602834082;1.035247936430931;10.002191910802585;0.8353025443666073;-0.005994146565384707;-0.0059937522877335754;0.8061089929117957;-0.00578892431631805;0.8057231273374735
24.434875;1.0362916456822686;0.8331973343341256;0.8053189200528392;-0.021845565046067335;-0.021104785960865735;1.035238277582055;10.002004643962183;0.8353193833704202;-0.005994140679673579;-0.005993757601657271;0.8060920561194815;-0.005788922027605792;0.8057340657578747
24.444875;1.0362977442051053;0.8331894285375663;0.8053072540144758;-0.0218455676042114;-0.0211047864193022;1.0352292496286926;10.001819454178012;0.8353356198008797;-0.005994135068118212;-0.005993763008606141;0.8060745544960403;-0.005788919880564679;0.8057451208038232
24.454875;1.0363039231379412;0.8331815538374079;0.8052955992634815;-0.021845570356350427;-0.021104786975286234;1.0352208256214928;10.001636702103196;0.8353512099556911;-0.005994129729877789;-0.005993768498143359;0.806056507293631;-0.005788917870940631;0.8057562269904208
24.464875;1.0363101814984468;0.8331736734364321;0.8052840045835179;-0.021845573294140507;-0.02110478762571196;1.0352129673803558;10.00145683497569;0.835366097381666;-0.005994124661875809;-0.005993774059226912;0.8060379258490873;-0.005788915993899324;0.8057673235866396
24.474875;1.0363165180580014;0.833165754541192;0.8052725226338717;-0.021845576412782477;-0.021104788366271283;1.0352056285347635;10.001280333652675;0.835380211480793;-0.005994119859784867;-0.005993779683129176;0.8060188170282574;-0.005788914247778153;0.8057783511679577
24.484875;1.03632292912209;0.833157768985707;0.8052612103083245;-0.021845579709584357;-0.021104789190649172;1.0351987633339896;10.001107527793247;0.8353934746194551;-0.0059941153215316775;-0.005993785365369774;0.8059991898363832;-0.005788912636013013;0.8057892495739827
24.494875;1.0363294003107735;0.8331500365928217;0.8052504687266642;-0.02184667882384684;-0.02110584857084856;1.0351923359650559;10.00093844236036;0.8354058109651527;-0.005994111048356199;-0.005993791107379049;0.8059790594342622;-0.005788911166143923;0.8057999592533286
24.504875;1.036335903018457;0.8331418249658948;0.8052396934531436;-0.02184668246077527;-0.021105849538050857;1.0351853251860559;10.000772783263553;0.8354171520267379;-0.005994107040530139;-0.0059937969149663805;0.805958445894556;-0.005788909847781193;0.8058104210900017
24.514875;1.036342399389193;0.8331334555733141;0.8052292961381402;-0.02184668625037962;-0.021105850562784204;1.035179724019432;10.000610122417502;0.8354274409673046;-0.005994103292966711;-0.005993802793711283;0.8059373704348664;-0.005788908691740269;0.8058205783687027
24.524875;1.0363478966288715;0.8331241473954357;0.8052193482092603;-0.021846425228952315;-0.021105615096357118;1.035174539697251;10.00045015455373;0.8354366328524274;-0.005994099795270625;-0.005993808747179978;0.8059168494258305;-0.005788907709739941;0.8058313825562138
24.534875;1.0363542582983705;0.8331154058325763;0.8052098900125954;-0.021846429271326847;-0.021105616193524915;1.0351697937553086;10.000292788917706;0.8354446898910831;-0.005994096534474197;-0.005993814778331755;0.8058948906977986;-0.005788906914449967;0.8058407979325343
24.544875;1.0363604875653658;0.8331064621249573;0.8052009725556883;-0.02184643341177224;-0.021105617296919957;1.0351655127425288;10.000138047578462;0.835451578204991;-0.00599409349737403;-0.005993820889593275;0.805872496316054;-0.005788906318926452;0.8058498007270904
24.554875;1.0363665438270613;0.8330973210482188;0.8051926360892594;-0.02184643763072229;-0.021105618385658394;1.0351617127510602;9.999985937989253;0.8354572677816418;-0.005994090670377688;-0.005993827081096413;0.8058496661017293;-0.005788905934045216;0.8058583746642733
24.564875;1.0363723969456844;0.8330879938946875;0.8051849144458826;-0.02184644190875042;-0.021105619443972955;1.0351583941937648;9.999836431202407;0.8354617311848289;-0.005994088037076602;-0.005993833350143056;0.8058264023132302;-0.005788905766241742;0.8058665073212028
24.574875;1.0363780268290648;0.8330784873405384;0.8051778330779821;-0.02184644622754311;-0.021105620462029396;1.0351555471534963;9.99968954254201;0.83546494220399;-0.005994085577878192;-0.005993839692713;0.8058027178726623;-0.005788905818593617;0.8058741886511746
24.584875;1.0363834196999833;0.8330688073038035;0.8051714105578609;-0.021846450569940064;-0.021105621434340995;1.0351531544663979;9.99954541339773;0.8354668781779121;-0.005994083273055247;-0.005993846104541971;0.8057786381828748;-0.005788906095253511;0.8058814116013522
24.594875;1.036388563641404;0.8330589662407796;0.8051656615665868;-0.02184645491993185;-0.02110562235822688;1.0351511920782743;9.999404307314279;0.8354675229079396;-0.005994081104365212;-0.005993852580198309;0.8057541898981047;-0.005788906605059485;0.8058881750842765
24.604875;1.036393447201934;0.8330489785905306;0.8051605974042989;-0.02184645926241533;-0.021105623233722955;1.035149634927206;9.999266518105367;0.8354668681118909;-0.005994079052893328;-0.005993859111427686;0.8057293877929954;-0.005788907359983204;0.8058944843156047
24.614875;1.0363980610024786;0.8330388590512121;0.8051562224684583;-0.021846463581788583;-0.021105624065218143;1.0351484656259857;9.99913224410679;0.8354649162685981;-0.005994077096887044;-0.005993865687230885;0.8057042345037684;-0.005788908370353125;0.8059003490986331
24.624875;1.0364023916271243;0.8330286321171488;0.8051525284805188;-0.021846467862424505;-0.021105624860539796;1.035147675978868;9.9990015348448;0.8354616801143959;-0.005994075212912004;-0.005993872296905924;0.8056787309747632;-0.005788909641540829;0.8059057863601282
24.634875;1.0364064106786164;0.8330183398179377;0.8051494901747784;-0.021846472090920162;-0.02110562562581977;1.0351472648210591;9.998874372557179;0.8354571764232448;-0.005994073378210042;-0.005993878933165551;0.8056528857899354;-0.00578891117335281;0.8059108228359677
24.644875;1.0364100736563735;0.8330080398235312;0.8051470676863395;-0.021846476255901057;-0.021105626361739235;1.0351472397690735;9.998750775361689;0.8354514259667261;-0.005994071571888307;-0.005993885590962296;0.8056267183499777;-0.0057899129614053255;0.80591550198072
24.654875;1.0364133298441838;0.832997797969096;0.8051452135469682;-0.021846480346291358;-0.021105627064557247;1.0351476164127777;9.998630807496333;0.8354444618965887;-0.005994069776412046;-0.005993892262839886;0.8056002576954325;-0.005789914998918194;0.8059198557627487
24.664875;1.0364161321133327;0.8329876831713876;0.8051438761526291;-0.021846484350836075;-0.021105627729280565;1.0351484084652045;9.9985145292243;0.8354363324559566;-0.005994067978929533;-0.005993898935610146;0.8055735429719713;-0.005789917276610603;0.8059239457043457
24.674875;1.0364184384074875;0.8329777674999082;0.8051429997283042;-0.02184648825852798;-0.021105628352344297;1.0351496151709687;9.998401932123553;0.8354270929248442;-0.005994066170361942;-0.005993905592594139;0.8055466267717807;-0.005789919781263101;0.8059278269435044
24.684875;1.0364202091574457;0.8329681245539513;0.8051425268661112;-0.021846492059766277;-0.021105628933265435;1.0351512155182898;9.998292914697986;0.8354167975623925;-0.005994064343472179;-0.005993912219977691;0.8055195741514108;-0.00578992249526962;0.8059315502368585
24.694875;1.0364214075800688;0.8329588216223061;0.8051424053790235;-0.02184649574758331;-0.021105629475093753;1.0351531708085697;9.998187353558919;0.8354054990310333;-0.005994062491490577;-0.005993918809172825;0.8054924593063046;-0.005789925397229649;0.8059351618894196
24.704875;1.036421998807619;0.8329499112534441;0.8051425924214486;-0.021846499317148556;-0.02110562998402488;1.0351554325500953;9.998085194549008;0.8353932480056134;-0.005994060607224458;-0.005993925352437706;0.8054653667847219;-0.0057899284636287905;0.8059387030383188
24.714875;1.036421949308071;0.832941430523395;0.8051430508428944;-0.021846502763834125;-0.02110563046886707;1.0351579503468897;9.99798643712966;0.8353800875023591;-0.005994058683149452;-0.005993931838167456;0.8054383907817608;-0.00578993167198755;0.8059422050953948
24.724875;1.036421232020134;0.8329334103029608;0.8051437432598596;-0.021846506082485385;-0.02110563093947542;1.0351606734226435;9.997891029048018;0.8353660513450522;-0.005994056713303429;-0.005993938250403446;0.8054116269723249;-0.0057899350030099885;0.805945686228141
24.734875;1.036419826583127;0.8329258854062451;0.8051446298686231;-0.021846509268806862;-0.021105631402898187;1.035163550636119;9.997798860908539;0.8353511720434452;-0.005994054695730328;-0.0059939445707112085;0.8053851628647104;-0.005789938440028649;0.8059491513443906
24.744875;1.0364177107633554;0.8329188943162861;0.8051456724480531;-0.021846512319528777;-0.021105631860330296;1.0351665345398349;9.997709912335633;0.8353354859865517;-0.005994052633096761;-0.005993950780179247;0.8053590733582398;-0.0057899419679180554;0.805952591370879
24.754875;1.036414856536552;0.8329124729875733;0.8051468393978259;-0.021846515230836947;-0.021105632308772763;1.0351695846700941;9.997624339738584;0.8353190282126338;-0.005994050531068067;-0.005993956861828679;0.8053334241025282;-0.0057899455736032356;0.8059559824876517
24.764875;1.0364112347094052;0.8329066548497871;0.8051481023633185;-0.02184651799835132;-0.02110563274436786;1.0351726690207925;9.99754244654084;0.8353018275379777;-0.005994048396883569;-0.005993962801892398;0.8053082770484251;-0.005789949247366975;0.8059592901387576
24.774875;1.0364068192671922;0.8329014751620601;0.8051494275112312;-0.021846520617642803;-0.02110563316390413;1.0351757640779167;9.997464681418553;0.8352839075623606;-0.005994046240745964;-0.005993968588585027;0.8052836907199236;-0.0057899529832411605;0.8059624781941256
24.784875;1.0364015889951355;0.8328969681171646;0.805150771484952;-0.021846523085450032;-0.021105633566398736;1.035178849743847;9.997391652158049;0.8352652857544735;-0.005994044078019162;-0.005993974210637293;0.8052597212975651;-0.005789956777495829;0.8059655160681225
24.794875;1.0363955302416812;0.832893506508769;0.8051524227522637;-0.02184762104541384;-0.021106692435161552;1.03518189918116;9.99732404233239;0.8352459745395745;-0.00599404192768717;-0.005993979656693613;0.8052364297316111;-0.005789960624731174;0.8059683767519595
24.804875;1.0363886367179602;0.8328903975006681;0.8051536560562733;-0.021847623219872988;-0.021106692817852744;1.0351848708780593;9.997262477318381;0.8352259925684922;-0.005994039806885797;-0.0059939849152362895;0.8052138844870802;-0.005789964514473518;0.805971033183798
24.814875;1.0363809039351137;0.8328879847145659;0.8051547626016796;-0.021847625260032172;-0.021106693203192372;1.0351877115682702;9.997207434285686;0.8352053762491275;-0.0059940377254598795;-0.005993989975289758;0.8051921562270277;-0.005789968431136695;0.8059734588167804
24.824875;1.0363723274546608;0.8328862518851994;0.8051557003845217;-0.021847627175939004;-0.021106693596950644;1.0351903683979018;9.997159208329004;0.8351841782057658;-0.005994035684520257;-0.005993994826900936;0.8051713154055388;-0.005789972355512572;0.8059756249433989
24.834875;1.0363629092089233;0.8328851723226695;0.8051564369905224;-0.021847628979228824;-0.02110669400051996;1.0351928020068732;9.997117971357508;0.8351624555424461;-0.005994033679614903;-0.005993999461496059;0.8051514356802179;-0.005789976267391272;0.8059774965881646
24.844875;1.0363526673071057;0.832884712218921;0.8051569515831316;-0.021847630681956057;-0.021106694411790833;1.0351949960498;9.997083869168238;0.8351402617500847;-0.005994031704374991;-0.005994003873603161;0.8051325936128682;-0.005789980149061327;0.8059790348926232
24.854875;1.0363416414000213;0.8328848366482369;0.8051572343253836;-0.02184763229452924;-0.02110669482690255;1.0351969592085837;9.997056994397255;0.8351176457732861;-0.0059940297520519594;-0.005994008061683383;0.8051148605800539;-0.005789983986443073;0.8059802004104439
24.864875;1.0363298864177364;0.8328855150389884;0.8051572874571606;-0.02184763382461489;-0.021106695241351583;1.0351987171246912;9.997037277603573;0.835094650412527;-0.005994027817437436;-0.005994012025933353;0.8050982938971474;-0.00578998776759035;0.8059809525397643
24.874875;1.0363174599179732;0.8328867244209275;0.8051571231035495;-0.021847635277574086;-0.021106695648872454;1.0352002986859514;9.997024461000732;0.8350713117616685;-0.005994025900127701;-0.005994015766723968;0.8050829318509843;-0.0057899914803640935;0.8059812516877967
24.884875;1.0363044134578643;0.8328884439292972;0.8051567571608785;-0.02184763665694905;-0.021106696039534006;1.0352017254877066;9.997018169502448;0.8350476639814711;-0.005994024006169802;-0.0059940192858616865;0.8050687919501978;-0.005789995110284895;0.8059810638536263
24.894875;1.036290791963586;0.8328906469645081;0.8051562056570308;-0.02184763796411019;-0.021106696399844336;1.0352030129904783;9.997018002776326;0.8350237442002512;-0.005994022146169163;-0.005994022588019715;0.805055873381749;-0.005789998640937292;0.8059803630207588
24.904875;1.0362766415722795;0.8328933035327916;0.8051554839028235;-0.02184763919886072;-0.02110669671588956;1.0352041768415405;9.997023591272777;0.8349995956340706;-0.00599402033240394;-0.005994025680548205;0.8050441605757858;-0.005790002057264257;0.8059791337532427
24.914875;1.0362620155624316;0.832896385601406;0.805154605971154;-0.02184764036109632;-0.021106696977317898;1.0352052280790267;9.997034583144048;0.8349752690538451;-0.005994018577458562;-0.0059940285715851666;0.8050336235414758;-0.0057900053475382;0.8059773731053436
24.924875;1.0362469667834848;0.8328998664659271;0.8051535854610637;-0.021847641451195256;-0.02110669717893206;1.0352061622975024;9.997050571246602;0.8349508187410413;-0.005994016892514001;-0.005994031268044503;0.8050242188871063;-0.0057900085018320726;0.8059750880650678
24.934875;1.0362315343971171;0.8329037193334912;0.8051524389804061;-0.021847642469256703;-0.021106697319847448;1.0352069596364986;9.997071043134024;0.8349262940901241;-0.00599401528490943;-0.005994033775310833;0.8050158976380862;-0.0057900115094598;0.8059722884593957
24.944875;1.036215738578654;0.832907915973125;0.8051511899011147;-0.02184764341484058;-0.02110669740068295;1.0352075938754535;9.99709541094373;0.8349017313226609;-0.005994013757418603;-0.0059940360972967665;0.80500861593777;-0.005790014357917784;0.8059689803354175
24.954875;1.0361995911055086;0.8329124223063137;0.8051498648034715;-0.021847644287287336;-0.021106697418950847;1.0352080382021887;9.997123054863781;0.8348771492307077;-0.005994012309742033;-0.0059940382363086716;0.8050023357582291;-0.005790017033599396;0.8059651661900571
24.964875;1.0361831154490264;0.8329171989441423;0.8051484835989442;-0.021847645086954155;-0.021106697367132093;1.0352082666225777;9.99715334046348;0.8348525546095934;-0.005994010941337565;-0.0059940401945959825;0.804997014015667;-0.005790019523675948;0.8059608507336625
24.974875;1.036166352900308;0.8329222105019873;0.8051470588078825;-0.02184764581661081;-0.02110669723595135;1.0352082575479316;9.997185678752723;0.8348279534244354;-0.005994009653041201;-0.005994041976359508;0.804992591228883;-0.005790021819158537;0.8059560466691558
24.984875;1.0361493522018344;0.8329274313387511;0.8051456050481028;-0.021847646480901584;-0.021106697018024905;1.0352079984194484;9.997219633602816;0.8348033554025482;-0.005994008445086718;-0.005994043587296871;0.8049889903846362;-0.005790023917987245;0.8059507765422307
24.994875;1.0361321616754942;0.8329328410154544;0.805144139842424;-0.021847647085083032;-0.02110669670915174;1.035207486364746;9.997254959622202;0.8347787733505532;-0.0059940073145929975;-0.005994045033042997;0.8049861308858491;-0.005790025825353626;0.8059450705318424
25.004875;1.0361148260093977;0.8329384190014106;0.8051426751139166;-0.021847647634353394;-0.02110669630930386;1.0352067266283682;9.997291520971714;0.834754225347486;-0.005994006256559589;-0.005994046319719611;0.8049839451269774;-0.005790027550843019;0.8059389634379711
25.014875;1.0360973836245908;0.8329441449963366;0.8051412152643048;-0.02184764813303055;-0.021106695822740492;1.0352057315125587;9.99732919901045;0.8347297364149647;-0.005994005266324203;-0.005994047455220053;0.8049823809473974;-0.005790029105205503;0.8059324917886952
25.024875;1.0360798675745018;0.8329500003832382;0.8051397617449021;-0.021847648584370126;-0.02110669525595612;1.0352045175656515;9.99736786934473;0.834705335058148;-0.005994004340159255;-0.00599404844860423;0.8049813943607754;-0.005790030498844611;0.8059256912731076
25.034875;1.0360623079291844;0.8329559680151188;0.8051383156973431;-0.02184764899121789;-0.02110669461563999;1.0352031018834695;9.997407410746622;0.8346810489931988;-0.005994003474748294;-0.005994049308866712;0.8049809446831502;-0.005790031741600583;0.8059185956547783
25.044875;1.036044732533349;0.8329620317706934;0.8051368782654043;-0.021847649356344475;-0.02110669390811581;1.035201500732214;9.997447709125614;0.8346569038050641;-0.005994002666965934;-0.005994050044547665;0.804980993501046;-0.005790032842801115;0.8059112366705293
25.054875;1.0360271671106767;0.8329681764258429;0.8051354505736665;-0.02184764968242424;-0.02110669313937458;1.0351997295127;9.99748865806219;0.8346329229783649;-0.005994001913851492;-0.005994050663733516;0.8049815044919015;-0.0057900338112991615;0.805903644091775
25.064875;1.0360096354671848;0.8329743877034581;0.8051340336806151;-0.021847649972010726;-0.021106692315094384;1.0351978026599264;9.997530158654913;0.8346091279978155;-0.005994001212574898;-0.005994051174067552;0.804982443257269;-0.005790034655497848;0.8058958458238029
25.074875;1.035992159614443;0.8329806523959622;0.8051326285171573;-0.021847650227537506;-0.021106691440647803;1.0351957335686017;9.99757211833385;0.8345855385559189;-0.00599400056042718;-0.005994051582760875;0.8049837772574371;-0.0057900353833348775;0.8058878680194794
25.084875;1.0359747598224092;0.8329869583542455;0.8051312358986282;-0.02184765045132128;-0.021106690521113327;1.0351935346519636;9.997614449630285;0.8345621727056435;-0.005993999954816219;-0.005994051896604561;0.804985475788963;-0.005790036002263588;0.8058797351923804
25.094875;1.0359574547147445;0.8329932943549851;0.8051298566278229;-0.021847650645530972;-0.02110668956129183;1.035191217558745;9.997657069868561;0.8345390468940181;-0.005993999393257438;-0.0059940521220050065;0.8049875099168846;-0.00579003651927964;0.8058714702872808
25.104875;1.0359402613653572;0.8329996500179786;0.8051284915496146;-0.021847650812155624;-0.02110668856571542;1.0351887933743678;9.99769990141191;0.8345161759759946;-0.00599399887336849;-0.005994052265024214;0.8049898523439791;-0.005790036940992763;0.8058630947056737
25.114875;1.035923195322249;0.8330060157838242;0.8051271415054543;-0.021847650953021054;-0.02110668753864894;1.0351862726604462;9.997742872350518;0.834493573288991;-0.005993998392873669;-0.0059940523313994675;0.8049924772708766;-0.0057900372736932725;0.8058546283456193
25.124875;1.035906270639135;0.833012382830936;0.8051258072945602;-0.0218476510698346;-0.021106686484098674;1.0351836654099462;9.997785917329626;0.8344712507609532;-0.00599399794962089;-0.0059940523265655295;0.8049953602969667;-0.005790037523364651;0.8058460897019829
25.134875;1.0358895000106556;0.8330187429759325;0.8051244896828971;-0.02184765116422469;-0.02110668540583019;1.0351809810532449;9.997828977541717;0.8344492189929796;-0.005993997541602321;-0.005994052255691164;0.8049984783463818;-0.005790037695660387;0.8058374960089658
25.144875;1.0358728949670328;0.8330250886139234;0.8051231893712869;-0.021847651237767017;-0.021106684307379255;1.0351782285033955;9.997871999643447;0.8344274873429854;-0.005993997166954216;-0.005994052123707584;0.8050018096000418;-0.0057900377959065686;0.8058288633680379
25.154875;1.0358564660232121;0.833031412628831;0.8051219068927049;-0.021847651291983346;-0.021106683192051365;1.0351754161772724;9.997914934316908;0.8344060640256523;-0.0059939968239247875;-0.0059940519353263;0.8050053334088048;-0.005790037829142747;0.8058202068088924
25.164875;1.0358402227254706;0.833037708329989;0.8051206425696883;-0.02184765132833154;-0.021106682062929046;1.0351725520367832;9.997957735365798;0.8343849561755747;-0.0059939965108398345;-0.005994051695043095;0.8050090302109223;-0.005791037800152958;0.8058115474567596
25.174875;1.035824173648331;0.8330439694706498;0.8051193965970669;-0.02184765134821712;-0.021106680922892824;1.035169643655575;9.998000359311439;0.8343641698977671;-0.005993996226090657;-0.005994051407116067;0.8050128815467705;-0.005791037713468648;0.8058028837415329
25.184875;1.0358083264122113;0.8330501902328867;0.8051181691283651;-0.021847651352994872;-0.02110667977463803;1.0351666982162457;9.998042764850574;0.8343437103473045;-0.005993995968124564;-0.0059940510755434355;0.8050168700953608;-0.00579103757338464;0.80579423458398
25.194875;1.035792687714072;0.833056365171853;0.8051169603174329;-0.02184765134394431;-0.021106678620676732;1.035163722459807;9.998084912778408;0.8343235817874954;-0.005993995735432399;-0.005994050704060223;0.8050209796032916;-0.005791037384000559;0.8057856107328578
25.204875;1.0357772633912976;0.833062489220139;0.8051157703648788;-0.021847651322263708;-0.021106677463334406;1.035160722686298;9.998126766567005;0.8343037876232947;-0.005993995526553674;-0.005994050296142021;0.8050251947961691;-0.005791037149236866;0.8057770220604915
25.214875;1.0357620585238725;0.8330685577311131;0.8051145995476531;-0.021847651289085435;-0.021106676304755725;1.0351577047958753;9.998168292424083;0.8342843304888083;-0.005993995340089395;-0.005994049855012196;0.8050295013497356;-0.0057910368728073145;0.8057684776624137
25.224875;1.0357470774976294;0.833074566471031;0.8051134482132393;-0.02184765124547817;-0.021106675146920138;1.0351546742942372;9.99820945918756;0.834265212362538;-0.005993995174695046;-0.00599404938365582;0.8050338858510631;-0.005791036558199032;0.8057599859343276
25.234875;1.035732324053008;0.8330805115778736;0.8051123167558474;-0.02184765119244162;-0.02110667399165488;1.0351516362478048;9.998250238723953;0.8342464346160351;-0.005993995029054697;-0.005994048884848538;0.8050383357214062;-0.005791036208681244;0.805751554633625
25.244875;1.0357178014135817;0.8330863895511544;0.8051112055903521;-0.021847651130905418;-0.02110667284063917;1.0351485952547625;9.998290605804131;0.8342279980485533;-0.005993994901862727;-0.005994048361190755;0.8050428391622279;-0.005791035827324084;0.8057431909283441
25.254875;1.0357035123992548;0.8330921971863788;0.8051101151321791;-0.021847651061727758;-0.021106671695412662;1.0351455554768652;9.998330537151011;0.8342099029597165;-0.005993994791831524;-0.005994047815115013;0.8050473851837386;-0.005791035417027759;0.8057349014124239
25.264875;1.0356894593860377;0.8330979314234324;0.8051090457864176;-0.021847650985695587;-0.021106670557387915;1.0351425207240754;9.99837001098142;0.8341921491722507;-0.005993994697721432;-0.005994047248877517;0.8050519636845527;-0.0057910349805541;0.8057266921036691
25.274875;1.035675644249663;0.8331035892951903;0.8051079979639796;-0.021847650903522847;-0.02110666942784325;1.0351394945662158;9.99840900787328;0.8341747360295345;-0.005993994618374563;-0.005994046664580699;0.8050565654696601;-0.005791034520542905;0.8057185684533001
25.284875;1.0356620684396993;0.8331091680163913;0.8051069720935019;-0.021847650815845054;-0.021106668307909107;1.035136480434721;9.998447511865262;0.8341576624665844;-0.005993994552725051;-0.005994046064220431;0.8050611821277627;-0.0057910340395095385;0.8057105353574222
25.294875;1.0356487330613586;0.8331146650373529;0.805105968615919;-0.021847650723226864;-0.021106667198580217;1.0351334816778188;9.998485510241425;0.834140927093552;-0.005993994499777784;-0.005994045449703192;0.8050658058574973;-0.005791033539830892;0.8057025971716667
25.304875;1.035635638895573;0.8331200780404371;0.805104987987945;-0.021847650626185662;-0.021106666100731253;1.0351305015480339;9.99852299214815;0.834124528210663;-0.005993994458589154;-0.005994044822828127;0.8050704294203871;-0.0057910330237368095;0.8056947577473081
25.314875;1.035622786437958;0.8331254049973911;0.80510403064177;-0.02184765052520618;-0.02110666501512151;1.0351275431885785;9.998559947657952;0.8341084637864032;-0.005993994428274472;-0.005994044185280766;0.8050750462069475;-0.005791032493315676;0.8056870204403597
25.324875;1.0356101759343224;0.8331306442739043;0.8051030969033174;-0.021847650420737996;-0.02110666394242542;1.0351246096925542;9.998596368456045;0.8340927314496268;-0.0059939944080182024;-0.005994043538638037;0.8050796502574952;-0.005791031950524046;0.8056793880857138
25.334875;1.0355978073690024;0.83313579466748;0.8051021869220945;-0.021847650313197707;-0.02110666288327114;1.035121704138398;9.998632249110774;0.8340773285222483;-0.005993994397065956;-0.005994042884351629;0.805084236202371;-0.005791031397200654;0.8056718630441773
25.344875;1.0355856804456582;0.833140855332735;0.805101300606322;-0.02184765020297895;-0.02110666183824337;1.035118829473916;9.998667586965485;0.834062252091123;-0.005993994394721214;-0.0059940422237389455;0.8050887991752241;-0.005791030835094088;0.8056644472989027
25.354875;1.0355737945468177;0.833145825665087;0.8051004376084826;-0.02184765009045225;-0.02110666080787702;1.0351159883414776;9.998702380707233;0.8340474990615898;-0.0059939944003640855;-0.005994041558015721;0.8050933347314142;-0.005791030265880805;0.8056571424793376
25.364875;1.035562148646776;0.833150705232198;0.8050995973889753;-0.02184764997595283;-0.021106659792666405;1.0351131830357299;9.998736629034848;0.8340330661687517;-0.0059939944134576924;-0.00599404088832384;0.8050978387983052;-0.005791029691149357;0.8056499498473239
25.374875;1.0355507413039606;0.833155493737545;0.8050987792832756;-0.021847649859773215;-0.021106658793064507;1.0351104155890902;9.998770330024731;0.8340189499788963;-0.005993994433517263;-0.005994040215721746;0.8051023076408049;-0.005791029112377211;0.8056428703173797
25.384875;1.0355395708301627;0.8331601909644408;0.8050979825178587;-0.02184764974217698;-0.021106657809451427;1.0351076878618997;9.998803481155571;0.8340051468865537;-0.005993994460075196;-0.00599403954117182;0.8051067377954195;-0.005791028530922318;0.8056359044979309
25.394875;1.0355286354392157;0.8331647967296305;0.8050972062129623;-0.021847649623433517;-0.021106656842097216;1.0351050015774415;9.998836079820538;0.8339916530989999;-0.0059939944926678335;-0.005994038865544617;0.8051111260014323;-0.005791027948007612;0.8056290527567174
25.404875;1.0355179331965754;0.8331693108978925;0.805096449422313;-0.02184764950384587;-0.021106655891159187;1.0351023582685714;9.998868123804419;0.8339784646038417;-0.005993994530839654;-0.005994038189630243;0.8051154692150977;-0.005791027364702244;0.8056223153211078
25.414875;1.0355074619189562;0.8331737334282879;0.8050957111707748;-0.02184764938374404;-0.021106654956716084;1.035099759171004;9.998899611584722;0.8339655771705482;-0.005993994574166111;-0.0059940375141491545;0.8051197647002145;-0.0057910267819273;0.8056156923384091
25.424875;1.0354972191782297;0.8331780644005176;0.8050949904812745;-0.021847649263463772;-0.021106654038813278;1.0350972051840635;9.998930542773268;0.8339529864328874;-0.005993994622282017;-0.0059940368397622965;0.8051240100937742;-0.005791026200476589;0.8056091838490508
25.434875;1.0354872023636057;0.8331823040349826;0.8050942864446266;-0.02184764914333841;-0.021106653137480124;1.0350946969593715;9.998960918295744;0.8339406879672584;-0.0059939946748870055;-0.005994036167089224;0.8051282034041273;-0.005791025621046432;0.8056027897811641
25.444875;1.0354774087431184;0.8331864527064474;0.8050935982745332;-0.021847649023694207;-0.021106652252702283;1.035092235051624;9.998990739931635;0.8339286773059508;-0.005993994731722355;-0.0059940354967348425;0.8051323429556247;-0.0057910250442758816;0.8055965100081396
25.454875;1.0354678355368172;0.8331905108962898;0.8050929252887082;-0.021847648904846754;-0.021106651384397476;1.0350898199966054;9.99902000984751;0.8339169499412941;-0.005993994792542846;-0.005994034829295841;0.8051364273193218;-0.005791024470763157;0.8055903443657523
25.464875;1.0354584800113675;0.8331944791018027;0.8050922668705538;-0.021847648787103224;-0.021106650532437585;1.0350874522669518;9.999048730700878;0.833905501328387;-0.005993994857104118;-0.005994034165332643;0.8051404552908885;-0.005791023901050181;0.805584292603595
25.474875;1.0354493395618602;0.833198707582699;0.8050919603290946;-0.021848744312979236;-0.0211077081766765;1.0350851322095473;9.999076905952423;0.833894326849515;-0.005993994925168347;-0.0059940335053436395;0.8051444259020013;-0.0057910233356246186;0.8055783543341744
25.484875;1.0354404116972988;0.8332024972678563;0.8050913291502636;-0.021848744198302388;-0.02110770735698838;1.035082860028869;9.999104539579715;0.8338834218051648;-0.005993994996526288;-0.005994032849769178;0.8051483384354919;-0.005791022774953697;0.8055725290403777
25.494875;1.0354316938922918;0.8332061984635456;0.8050907105085103;-0.021848744085540245;-0.0211077065532156;1.0350806357890034;9.999131635185297;0.8338727814866639;-0.005993995071016456;-0.005994032199018683;0.8051521924309248;-0.005791022219509267;0.8055668161176064
25.504875;1.0354231834492431;0.8332098117231196;0.8050901037279651;-0.0218487439748938;-0.02110770576520227;1.035078459421659;9.999158195069722;0.833862401245209;-0.005993995148523991;-0.00599403155348975;0.805155987610791;-0.005791021669771577;0.8055612148391895
25.514875;1.0354148775131014;0.8332133376290631;0.8050895083192258;-0.02184874386650204;-0.021107704992797013;1.0350763307235202;9.99918421990452;0.8338522765099892;-0.0059939952289665725;-0.005994030913550453;0.8051597237514563;-0.005791021126227604;0.8055557242622546
25.524875;1.035406773150012;0.8332167768000206;0.8050889239716833;-0.02184874376044587;-0.02110770423585159;1.0350742493512426;9.99920970981988;0.8338424027897436;-0.005993995312273978;-0.005994030279513051;0.8051634006179945;-0.005791020589364906;0.8055503432464927
25.534875;1.0353988673515349;0.83322012989742;0.8050883504517744;-0.021848743656777338;-0.021107703494218182;1.035072214846329;9.99923466595145;0.833832775627097;-0.005993995398369542;-0.0059940296516286925;0.8051670179855439;-0.005791020059649741;0.8055450705971651
25.544875;1.0353911569828425;0.833223397642277;0.8050877875334512;-0.021848743555561902;-0.02110770276776262;1.035070226677677;9.999259090456002;0.83382339049916;-0.005993995487156;-0.005994029030095581;0.8051705757164208;-0.005791019537498018;0.805539905146221
25.554875;1.035383638733682;0.8332265808093349;0.8050872349865927;-0.021848743456900428;-0.02110770205636941;1.0350682842777197;9.99928298575809;0.8338142427769293;-0.00599399557849068;-0.005994028415075376;0.8051740738266275;-0.005791019023277434;0.8055348457316955
25.564875;1.035376309088056;0.8332296802036853;0.8050866925394609;-0.021848743360918053;-0.021107701359925412;1.035066387076936;9.999306354609972;0.8338053277873679;-0.0059939956721684826;-0.005994027806705484;0.8051775124623402;-0.005791018517340974;0.8055298911753708
25.574875;1.0353691643707985;0.8332326966740057;0.8050861598118096;-0.02184874326773906;-0.021107700678308982;1.0350645345037695;9.999329200507685;0.8337966408798114;-0.005993995767947515;-0.0059940272051069235;0.8051808918432624;-0.0057910180200470085;0.8055250402510651
25.584875;1.0353622008551393;0.8332356311379098;0.8050856363096047;-0.021848743177465837;-0.02110770001139138;1.0350627258972411;9.999351527983576;0.8337881774402721;-0.005993995865591935;-0.0059940266104017235;0.8051842122395055;-0.0057910175317450975;0.8055202916354011
25.594875;1.035355414809379;0.8332384845702627;0.8050851214885524;-0.021848743090173605;-0.02110769935904322;1.0350609604288927;9.999373342471333;0.8337799328865253;-0.005993995964898527;-0.005994026022730413;0.8051874739451699;-0.005791017052747942;0.8055156439392486
25.604875;1.035348802465399;0.8332412579862947;0.8050846148079069;-0.021848743005918617;-0.02110769872114097;1.0350592371699567;9.999394649382413;0.8337719026834826;-0.005993996065704124;-0.005994025442253887;0.8051906772799498;-0.005791016583325642;0.8055110958121866
25.614875;1.0353423599758083;0.8332439524914085;0.8050841157591286;-0.02184874292474753;-0.021107698097559583;1.035057555233085;9.999415453509593;0.8337640823578838;-0.00599399616785342;-0.005994024869130654;0.8051938226533063;-0.0057910161237131105;0.8055066459887957
25.624875;1.035336083431922;0.8332465693632831;0.8050836238907618;-0.021848742846701217;-0.021107697488153804;1.035055913817327;9.999435759722894;0.8337564674555821;-0.005993996271154368;-0.0059940243034868985;0.8051969106088107;-0.005791015674099385;0.8055022932514088
25.634875;1.0353299689522213;0.8332491100687126;0.8050831388146656;-0.021848742771802432;-0.021107696892748693;1.0350543121158375;9.999455573978487;0.833749053502244;-0.005993996375386213;-0.005994023745413738;0.8051999417971155;-0.005791015234615721;0.8054980363629317
25.644875;1.0353240127275962;0.8332515762386681;0.8050826602002514;-0.02184874270002908;-0.021107696311151437;1.0350527491993038;9.999474903687174;0.8337418360833967;-0.0059939964803354855;-0.005994023194981464;0.8052029168973035;-0.005791014805347019;0.805493874029858
25.654875;1.0353182109889758;0.8332539696472953;0.8050821877930531;-0.021848742631300665;-0.021107695743173793;1.0350512240016585;9.999493757776582;0.833734810974027;-0.005993996585810869;-0.005994022652245723;0.8052058365311977;-0.005791014386354272;0.8054898049498525
25.664875;1.035312559990096;0.8332562921523132;0.8050817214336701;-0.021848742565488726;-0.021107695188632536;1.0350497354123334;9.999512146251394;0.8337279741538093;-0.005993996691645897;-0.00599402211726283;0.8052087012213971;-0.00579101397768884;0.8054858278800311
25.674875;1.0353070560344415;0.8332585456007292;0.805081261004685;-0.0218487425024337;-0.02110769464731343;1.0350482823599692;9.999530078905773;0.8337213217186606;-0.0059939967977031125;-0.005994021590125218;0.8052115113944944;-0.005791013579405645;0.8054819416411116
25.684875;1.0353016954721095;0.8332607317749328;0.8050808063242543;-0.021848742441956174;-0.021107694118932936;1.035046863819363;9.999547564542475;0.8337148498022972;-0.005993996903874344;-0.0059940210709824695;0.8052142674030168;-0.005791013191579078;0.8054781450902411
25.694875;1.035296474632819;0.8332628524062047;0.8050803571035934;-0.021848742383869746;-0.02110769360313363;1.0350454788027443;9.999564611581738;0.8337085545523661;-0.005993997010062828;-0.005994020560026431;0.8052169695611575;-0.0057910128143016555;0.8054744371105614
25.704875;1.0352913898259308;0.8332649092122445;0.8050799130086702;-0.021848742328000433;-0.021107693099516583;1.0350441264020198;9.999581228816801;0.8337024321321614;-0.005993997116158254;-0.005994020057456665;0.8052196181814893;-0.0057910124476630125;0.8054708166026013
25.714875;1.0352864374622466;0.8332669039092679;0.8050794737319119;-0.021848742274190897;-0.021107692607684452;1.0350428058824324;9.999597425461904;0.8336964786856012;-0.005993997222033383;-0.005994019563451032;0.8052222135851791;-0.005791012091725036;0.8054672824662253
25.724875;1.0352816141180963;0.8332688381945645;0.8050790390141156;-0.021848742222281586;-0.02110769212726467;1.03504151675738;9.999613211153262;0.8336906902773477;-0.005993997327559942;-0.005994019078160584;0.8052247560816655;-0.005791011746505526;0.8054638335900478
25.734875;1.0352769164714257;0.8332707137311679;0.8050786086502594;-0.02184874217210116;-0.021107691657927467;1.0350402587085004;9.999628596148474;0.833685062878199;-0.0059939974326289145;-0.005994018601718783;0.8052272459316103;-0.00579101141198103;0.8054604688430144
25.744875;1.0352723412480813;0.8332725321533595;0.8050781824948411;-0.021848742123473465;-0.021107691199412613;1.0350390313401192;9.999643591203716;0.8336795924129728;-0.005993997537160281;-0.005994018134251823;0.8052296833318411;-0.00579101108810216;0.805457187075805
25.754875;1.0352678852534238;0.8332742950658721;0.8050777604726853;-0.021848742076220163;-0.02110769075152997;1.0350378339800719;9.99965820715249;0.833674274839978;-0.0059939976410915445;-0.005994017675892832;0.8052320684754728;-0.00579101077479927;0.8054539871597063
25.764875;1.035263545430642;0.8332760040014012;0.8050773426061905;-0.021848742030169736;-0.02110769031411969;1.0350366656888015;9.999672454375833;0.833669106186677;-0.005993997744359707;-0.005994017226782604;0.8052344016498851;-0.005791010471971679;0.8054508680227084
25.774875;1.0352593188800725;0.8332776603881956;0.8050769290214332;-0.021848741985173763;-0.021107689887005166;1.0350355254076125;9.999686342010978;0.8336640825238215;-0.0059939978468963335;-0.005994016787059419;0.8052366832629023;-0.005791010179484181;0.8054478286294733
25.784875;1.0352552028186646;0.8332792655969637;0.8050765198790522;-0.021848741941101094;-0.021107689469985622;1.0350344120941044;9.999699877300571;0.8336591999923421;-0.005993997948636054;-0.0059940163568677285;0.8052389138149911;-0.005791009897188683;0.8054448679433361
25.794875;1.035251194466474;0.8332808210142122;0.8050761152667552;-0.021848741897824348;-0.02110768906286705;1.035033324768101;9.999713065661837;0.8336544548885205;-0.0059939980495153115;-0.00599401593636614;0.8052410939099052;-0.005791009624944148;0.8054419848959236
