time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.804875;1.0352472909391823;0.8332823280679075;0.8050757151844024;-0.021848741855236626;-0.02110768866547006;1.0350322625143213;9.999725911426577;0.8336498436594548;-0.005993998149445415;-0.005994015525701941;0.8052432242638952;-0.005791009362613526;0.8054391783295344
25.814875;1.0352434892820948;0.8332837882227633;0.8050753196322713;-0.0218487418132808;-0.02110768827760022;1.0350312244988609;9.99973841901327;0.8336453628241927;-0.0059939982482876;-0.005994015124975533;0.8052453056704538;-0.005791009110057087;0.8054364469596282
25.824875;1.0352397865934135;0.8332852029923087;0.8050749286420449;-0.021848741771950286;-0.021107687899033382;1.035030209979188;9.999750593823748;0.833641008972667;-0.005993998345863787;-0.0059940147342306994;0.805247338980204;-0.005791008867136852;0.8054337894254456
25.834875;1.0352361800783276;0.8332865739639891;0.8050745422072387;-0.021848741731261206;-0.02110768752954313;1.0350292183276935;9.99976244227551;0.8336367788441122;-0.005993998441995093;-0.005994014353468214;0.805249325106333;-0.005791008633723087;0.8054312043475066
25.844875;1.0352326670393122;0.8332879028182267;0.8050741602737632;-0.02184874169121437;-0.02110768716894239;1.0350282490553748;9.999773971432317;0.8336326693685013;-0.005993998536540861;-0.005994013982659275;0.8052512650163085;-0.00579100840969045;0.8054286902912066
25.854875;1.0352292448888238;0.8332891913447229;0.8050737828652343;-0.021848741651760102;-0.021107686817087964;1.035027301756879;9.999785188585486;0.8336286776103505;-0.005993998629414226;-0.0059940136217500415;0.8052531597052777;-0.005791008194900639;0.8054262457072424
25.864875;1.0352259111464988;0.8332904414080532;0.8050734102120426;-0.02184874161279276;-0.021107686473832484;1.0350263760647562;9.999796101014777;0.833624800667704;-0.005993998720556589;-0.005994013270671354;0.8052550101594447;-0.005791007989184832;0.8054238689481678
25.874875;1.0352226634098676;0.833291654850096;0.8050730427629952;-0.02184874157418205;-0.0211076861389692;1.0350254716991496;9.999806716245669;0.8336210356376694;-0.005993998809899817;-0.005994012929363844;0.8052568173381113;-0.005791007792345094;0.8054215583278809
25.884875;1.0352194993838966;0.8332928334278428;0.805072681103029;-0.021848741535806935;-0.021107685812214953;1.0350245884886407;9.999817042063663;0.8336173796562812;-0.005993998897361579;-0.005994012597798554;0.805258582204376;-0.0057910076041624405;0.8054193121566656
25.894875;1.0352164169012517;0.8332939788216833;0.8050723258582354;-0.021848741497564304;-0.021107685493225878;1.0350237263182758;9.999827086050216;0.833613829911097;-0.005993998982854426;-0.005994012275968763;0.8052603057859277;-0.0057910074243945195;0.8054171287411123
25.904875;1.035213413857094;0.8332950926440762;0.8050719776206952;-0.021848741459360183;-0.021107685181618232;1.035022885079747;9.999836855637978;0.8336103836068259;-0.005993999066279533;-0.005994011963860241;0.8052619892247512;-0.005791007252790477;0.8054150064066206
25.914875;1.0352104881789956;0.833296176402689;0.8050716368911266;-0.021848741421104722;-0.021107684876976056;1.0350220646250634;9.999846358092709;0.8336070379757435;-0.0059939991475284424;-0.005994011661422664;0.8052636337678241;-0.005791007089117101;0.8054129435640287
25.924875;1.0352076378902382;0.8332972314379785;0.8050713040452817;-0.02184874138270729;-0.021107684578851676;1.0350212647537431;9.999855599751127;0.8336037903530151;-0.005993999226505324;-0.005994011368559402;0.8052652406612113;-0.005791006933148527;0.8054109387180832
25.934875;1.0352048611987914;0.8332982588991229;0.8050709793158896;-0.0218487413440662;-0.021107684286792425;1.0350204852573817;9.999864585852071;0.8336006382118355;-0.0059939993031482355;-0.005994011085139798;0.8052668110067566;-0.005791006784651562;0.8054089903850414
25.944875;1.0352021565486267;0.8332992598086936;0.8050706627862269;-0.021848741305076295;-0.02110768400039084;1.0350197259652438;9.999873321016207;0.8335975791168302;-0.0059939993774421945;-0.005994010811012312;0.8052683457161915;-0.0057910066434139;0.8054070970425935
25.954875;1.0351995225814183;0.8333002351496491;0.805070354423005;-0.021848741265652005;-0.021107683719311012;1.0350189867551334;9.999881809337243;0.8335946106788134;-0.00599399944942309;-0.005994010546002357;0.8052698455755838;-0.0057910065092663075;0.8054052571669528
25.964875;1.0351969580462237;0.833301185871414;0.8050700541241401;-0.021848741225741312;-0.021107683443284217;1.0350182675013673;9.999890054305807;0.8335917305393602;-0.0059939995191673695;-0.005994010289918014;0.8052713113312153;-0.0057910063820571555;0.8054034693021027
25.974875;1.035194461753915;0.8333021128459897;0.8050697617172268;-0.021848741185332712;-0.021107683172094247;1.0350175679996378;9.99989805882383;0.8335889363386136;-0.00599399958677394;-0.005994010042572448;0.8052727437901465;-0.005791006261624809;0.8054017321398783
25.984875;1.0351920325773047;0.8333030168399708;0.8050694769238231;-0.021848741144454287;-0.02110768290555342;1.0350168879951884;9.999905825405127;0.8335862256948313;-0.00599399965233492;-0.00599400980378616;0.8052741438896799;-0.00579100614780791;0.8054000445728419
25.994875;1.0351896694194889;0.8333038984969482;0.8050691993247534;-0.021848741103148134;-0.02110768264347534;1.0350162273054797;9.99991335654241;0.8335835962276118;-0.0059939997159058;-0.005994009573363203;0.8052755126284958;-0.005791006040459099;0.8053984056639637
26.004875;1.0351873711462531;0.8333047583459615;0.8050689283331652;-0.021848741061429568;-0.021107682385650334;1.035015585891378;9.999920655004173;0.83358104556961;-0.005993999777514643;-0.005994009351087425;0.8052768509513574;-0.005791005939431579;0.8053968145739298
26.014875;1.0351851365699574;0.8333055968809123;0.8050686632286804;-0.02184874101926902;-0.02110768213182897;1.0350149638234305;9.999927724580187;0.8335785713607796;-0.0059939998371992854;-0.0059940091367420975;0.8052781597568487;-0.005791005844563631;0.8053952704995773
26.024875;1.0351829645059223;0.8333064146446848;0.8050684032864913;-0.02184874097659525;-0.021107681881743588;1.0350143611823965;9.999934571074077;0.8335761712779148;-0.005993999895015986;-0.0059940089301035475;0.8052794399549165;-0.005791005755672073;0.8053937726297206
26.034875;1.0351808538578535;0.8333072121782481;0.8050681478942763;-0.021848740933295186;-0.021107681635166627;1.0350137779385813;9.999941202379432;0.8335738430949873;-0.005993999951018138;-0.005994008730910335;0.8052806924057261;-0.005791005672542477;0.8053923201141282
26.044875;1.0351788036939116;0.833307989870628;0.8050678965260317;-0.021848740889232707;-0.021107681391944886;1.0350132138847967;9.999947627530972;0.833571584715617;-0.0059940000052422365;-0.005994008538866907;0.8052819178123056;-0.005791005594922256;0.8053909120227468
26.054875;1.0351768132209227;0.8333087478889659;0.8050676486450911;-0.021848740844288794;-0.02110768115197743;1.035012668661571;9.999953855198644;0.8335693941596608;-0.005994000057707098;-0.005994008353688016;0.8052831167377071;-0.0057910055225249965;0.8053895473021206
26.064875;1.0351748816361621;0.8333094862439274;0.8050674036800417;-0.021848740798375732;-0.021107680915169992;1.0350121418219191;9.999959892476378;0.8335672695553666;-0.005994000108417929;-0.005994008175126256;0.8052842896830876;-0.005791005455046409;0.8053882247673775
26.074875;1.035173008010495;0.8333102048729069;0.8050671610556527;-0.021848740751419866;-0.02110768068140966;1.0350116328605259;9.999965744920742;0.8335652091519103;-0.0059940001573695004;-0.005994008002970379;0.8052854370872873;-0.005791005392179329;0.8053869431295416
26.084875;1.0351711913039554;0.8333109036509564;0.8050669202470816;-0.021848740703348236;-0.02110768045056975;1.0350111411868566;9.99997141701347;0.8335632113004141;-0.0059940002045429175;-0.005994007837037632;0.805286559274209;-0.005791005333614188;0.8053857010341469
26.094875;1.035169430441749;0.833311582386437;0.8050666808503527;-0.02184874065410005;-0.02110768022252466;1.0350106661360736;9.999976911858386;0.8335612743717105;-0.005994000249898042;-0.005994007677153458;0.8052876564258036;-0.00579100527903229;0.8053844971269792
26.104875;1.035167724359711;0.8333122408631463;0.8050664425957468;-0.021848740603656214;-0.021107679997158235;1.0350102070830198;9.999982230692426;0.8335593966802782;-0.0059940002933664815;-0.005994007523129741;0.8052887286026834;-0.005791005228104901;0.8053833301332705
26.114875;1.0351660720009928;0.8333128789119513;0.805066205317245;-0.021848740552054224;-0.021107679774363477;1.0350097635519262;9.99998737316154;0.8335575765017493;-0.005994000334858104;-0.005994007374768484;0.8052897757839912;-0.005791005180513112;0.805382198869071
26.124875;1.0351644722653863;0.8333134964669396;0.8050659689533305;-0.021848740499373763;-0.021107679554041615;1.035009335223664;9.999992338147527;0.8335558121306912;-0.005994000374295152;-0.00599400723187704;0.8052907978836121;-0.005791005135978159;0.8053811021833865
26.134875;1.0351629239421116;0.8333140935816837;0.8050657335703395;-0.021848740445728522;-0.021107679336105627;1.0350089218724714;9.99999712399764;0.8335541019108315;-0.005994000411650451;-0.005994007094270635;0.8052917947404136;-0.005791005094265234;0.8053800389003728
26.144875;1.0351614256845998;0.8333146704415046;0.8050654993687093;-0.02184874039127795;-0.02110767912047372;1.035008523331207;10.000001728238711;0.8335524442744907;-0.005994000446945555;-0.005994006961765213;0.8052927661058422;-0.00579100505516916;0.8053790077918918
26.154875;1.035159976003617;0.8333152273870985;0.8050652666762528;-0.021848740336218496;-0.021107678907048937;1.0350081395173385;10.00000614813084;0.8335508377955709;-0.005994000480224407;-0.005994006834170015;0.8052937116503707;-0.005791005018521253;0.8053780075972671
26.164875;1.0351585732665856;0.83331576488962;0.8050650359700947;-0.021848740280747007;-0.021107678695723144;1.0350077704280332;10.000010381540488;0.8335492811835706;-0.005994000511551761;-0.0059940067112839645;0.8052946310120956;-0.005791004984208885;0.8053770370900292
26.174875;1.0351572157905857;0.8333162834660907;0.805064807907703;-0.02184874022503157;-0.021107678486420867;1.0350074160841778;10.000014426980497;0.8335477731852886;-0.00599400054101949;-0.0059940065928962;0.8052955238926599;-0.005791004952172504;0.8053760951342526
26.184875;1.0351559019727725;0.8333167836455879;0.8050645832831033;-0.0218487401692098;-0.021107678279133447;1.0350070765068962;10.00001828329664;0.8335463124785158;-0.005994000568727585;-0.0059940064787930335;0.8052963901554067;-0.005791004922386329;0.8053751806891776
26.194875;1.0351546302836552;0.8333172660243351;0.805064362908723;-0.021848740113414835;-0.02110767807391128;1.0350067517309351;10.000021949680596;0.8335448976461729;-0.005994000594767425;-0.005994006368776132;0.8052972298500359;-0.0057910048948406345;0.8053742928353824
26.204875;1.0351533991473485;0.833317731281325;0.8050641475309459;-0.021848740057803222;-0.021107677870836453;1.035006441778597;10.00002542634873;0.8335435271997937;-0.005994000619220089;-0.005994006262672439;0.8052980431700509;-0.005791004869520032;0.8053734308679692
26.214875;1.035152206869079;0.8333181801199716;0.8050639378186517;-0.021848740002553615;-0.02110767766999311;1.0350061465918439;10.000028715260653;0.8335421996054246;-0.005994000642145143;-0.005994006160326862;0.8052988304132652;-0.00579100484637837;0.8053725943204211
26.224875;1.0351510516928009;0.8333186132026786;0.8050637343369018;-0.021848739947851022;-0.02110767747143652;1.0350058660098267;10.000031819768706;0.8335409133227865;-0.005994000663575279;-0.005994006061600533;0.8052995919251018;-0.005791004825323462;0.8053717828244764
26.234875;1.0351499319333295;0.8333190310698557;0.8050635375192449;-0.021848739893883203;-0.021107677275174846;1.0350055998158778;10.0000347441223;0.8335396668443544;-0.005994000683539497;-0.005994005966370268;0.8053003280462774;-0.005791004806230523;0.8053709959391272
26.244875;1.0351488460418232;0.8333194341050288;0.805063347742368;-0.02184873984083938;-0.02110767708117681;1.0350053477912975;10.00003749377733;0.8335384586877456;-0.005994000702089557;-0.005994005874518238;0.8053010391633588;-0.005791004788969732;0.8053702330999444
26.254875;1.0351477925593213;0.8333198226191401;0.8050631654459767;-0.02184873978889677;-0.02110767688938693;1.0350051097189894;10.000040075276486;0.8335372873599445;-0.005994000719303797;-0.005994005785931121;0.8053017257754302;-0.005791004773398621;0.8053694936634421
26.264875;1.0351467700469434;0.8333201969360011;0.8050629911759422;-0.021848739738203185;-0.021107676699720065;1.03500488534752;10.000042495467092;0.8335361513564757;-0.005994000735276663;-0.005994005700505965;0.8053023884633205;-0.005791004759336446;0.805368776969058
26.274875;1.0351457770964978;0.8333205574271734;0.8050628255224297;-0.021848739688877565;-0.021107676512055196;1.0350046743714165;10.000044761034735;0.8335350491974595;-0.005994000750115386;-0.005994005618137097;0.8053030278430758;-0.005791004746581406;0.8053680823978794
26.284875;1.0351448124286085;0.8333209046070389;0.8050626689835767;-0.021848739641019972;-0.02110767632626646;1.03500447641585;10.000046877712077;0.8335339794742321;-0.005994000763937863;-0.005994005538695044;0.8053036445832319;-0.005791004734951833;0.805367409384162
26.294875;1.035143874977492;0.8333212392312441;0.805062521852783;-0.02184873959469272;-0.021107676142273435;1.0350042909985289;10.0000488490073;0.8335329409032978;-0.005994000776852101;-0.005994005462029823;0.8053042394373411;-0.005791004724291437;0.8053667573513688
26.304875;1.035142963888795;0.8333215622252071;0.8050623842138744;-0.021848739549900253;-0.021107675960073673;1.0350041175230544;10.000050676560369;0.8335319323827753;-0.00599400078894115;-0.005994005387992222;0.8053048132248345;-0.005791004714442345;0.8053661256451651
26.314875;1.0351420784069718;0.8333218744637101;0.8050622560072556;-0.021848739506616362;-0.021107675779752987;1.0350039553352994;10.000052362487418;0.8335309530196121;-0.005994000800269512;-0.005994005316432181;0.8053053667726803;-0.005791004705240617;0.8053655135506099
26.324875;1.0351412177116515;0.8333221766058403;0.8050621371125849;-0.021848739464815036;-0.021107675601477326;1.035003803784629;10.000053910947752;0.8335300020777107;-0.005994000810877904;-0.005994005247175851;0.8053059008493408;-0.005791004696543586;0.8053649203918599
26.334875;1.0351403808718171;0.8333224691324259;0.8050620274285335;-0.02184873942446174;-0.021107675425459438;1.035003662208641;10.000055327749338;0.833529078861632;-0.005994000820771264;-0.00599400518003123;0.8053064161248616;-0.005791004688238706;0.8053643456229517
26.344875;1.0351395669401071;0.8333227524646282;0.8050619268968933;-0.021848739385505748;-0.021107675251911633;1.035003529857271;10.000056619592899;0.8335281826540535;-0.005994000829940646;-0.005994005114815679;0.8053069132137491;-0.005791004680229476;0.8053637888240736
26.354875;1.0351387750489363;0.833323026991676;0.8050618354614842;-0.02184873934790548;-0.02110767508101865;1.0350024058830603;10.000057793534907;0.8335273127710138;-0.00599400083840254;-0.005994005051352931;0.8053073927518425;-0.005791004672433218;0.8053632496354666
26.364875;1.0351380044610345;0.8333232930667344;0.8050617530206173;-0.021848739311658896;-0.021107674912939033;1.0350022894188455;10.000058856051812;0.8335264686336231;-0.005994000846210458;-0.005994004989454435;0.8053078554029847;-0.0057910046647789365;0.8053627276982144
26.374875;1.0351372545940254;0.833323551018053;0.8050616793925437;-0.02184873927681261;-0.021107674747814612;1.0350021796095672;10.000059812529354;0.8335256497653384;-0.005994000853441787;-0.005994004928929844;0.8053083018126135;-0.005791004657191005;0.8053622225912499
26.384875;1.0351365249848028;0.8333238011213983;0.8050616143124314;-0.02184873924344887;-0.021107674585770585;1.0350020755787637;10.000060667921865;0.8335248557499151;-0.00599400086017906;-0.00599400486960825;0.8053087325811332;-0.005791004649573147;0.805361733775356
26.394875;1.0351358151852474;0.8333240435731196;0.8050615574949781;-0.021848739211656237;-0.021107674426900716;1.0350019764473324;10.000061427236362;0.8335240861691805;-0.005994000866482554;-0.00599400481134177;0.805309148273066;-0.005791004641802583;0.8053612605744439
26.404875;1.0351351246947724;0.8333242785056403;0.8050615087213757;-0.021848739181509345;-0.021107674271250473;1.0350018814338184;10.000062095186724;0.8335233405082138;-0.005994000872364503;-0.0059940047540078005;0.805309549441227;-0.005791004633753075;0.8053608021780296
26.414875;1.03513445295655;0.8333245059954116;0.8050614678639437;-0.02184873915308132;-0.02110767411881529;1.0350017899334418;10.000062676120207;0.8335226181258814;-0.005994000877789618;-0.005994004697518098;0.8053099366549809;-0.005791004625338943;0.8053603576985459
26.424875;1.0351337993392848;0.8333247260722605;0.8050614348457771;-0.021848739126462832;-0.021107673969552897;1.0350017014684887;10.000063174293716;0.833521918357943;-0.005994000882700597;-0.0059940046418241475;0.8053103105397407;-0.005791004616527243;0.805359926293936
26.434875;1.03513316314281;0.8333249387861629;0.8050614096045358;-0.02184873910175514;-0.021107673823399828;1.0350016155784385;10.000063593950381;0.8335212406090372;-0.0059940008870412904;-0.005994004586919603;0.8053106718184349;-0.005791004607313972;0.8053595072506661
26.444875;1.0351325436617729;0.8333251442820672;0.8050613920667724;-0.02184873907905507;-0.021107673680285783;1.0350015318227987;10.000063939865521;0.8335205843227764;-0.005994000890772112;-0.005994004532838085;0.8053110213173608;-0.005791004597697355;0.8053590999710585
26.454875;1.0351319402228425;0.8333253428390872;0.8050613821183324;-0.021848739058440755;-0.021107673540135683;1.0350014498769349;10.000064218518258;0.8335199489193889;-0.005994000893889405;-0.005994004479637121;0.8053113599316637;-0.005791004587651277;0.8053587039295669
26.464875;1.035131352138218;0.8333255348973531;0.8050613796080435;-0.02184873903994462;-0.021107673402855333;1.0350013695474234;10.000064438323081;0.8335193337705068;-0.005994000896426651;-0.005994004427368377;0.8053116885581896;-0.005791004577119249;0.8053583186497315
26.474875;1.035130778637352;0.8333257210526692;0.8050613844037491;-0.021848739023546594;-0.021107673268317733;1.0350012906640598;10.000064608240264;0.8335187381804575;-0.005994000898421962;-0.005994004376061355;0.8053120079828288;-0.005791004566043901;0.8053579436879218
26.484875;1.035130218872636;0.8333259019987054;0.8050613964573522;-0.02184873900920326;-0.02110767313636689;1.035001212979722;10.000064736269;0.8335181613825541;-0.0059940008998889335;-0.005994004325740763;0.8053123187856793;-0.005791004554396168;0.8053575786260287
26.494875;1.0351296719784755;0.8333260784181907;0.8050614158181508;-0.021848738996868712;-0.021107673006834266;1.0350011361749012;10.00006482895803;0.8335176025963089;-0.005994000900832216;-0.005994004276446569;0.8053126213421551;-0.00579100454218894;0.8053572230746681
26.504875;1.035129137149961;0.8333262508605384;0.8050614425865963;-0.021848738986492634;-0.02110767287955475;1.035001059922269;10.000064891563762;0.8335170611409268;-0.005994000901282656;-0.00599400422823007;0.8053129159037916;-0.0057910045294815886;0.805356876657884
26.514875;1.0351286137096631;0.8333264197377301;0.8050614768204042;-0.021848738978015165;-0.02110767275437679;1.0350009839533088;10.000064928345285;0.8335165365201916;-0.005994000901288084;-0.005994004181139488;0.8053132026945858;-0.005791004516363198;0.8053565389799218
26.524875;1.0351281010605418;0.8333265854466856;0.8050615184425252;-0.021848738971364898;-0.021107672631176022;1.0350009081120115;10.000064942925121;0.8335160283941272;-0.00599400090087743;-0.0059940041352050015;0.8053134819546147;-0.005791004502921443;0.8053562095779472
26.534875;1.0351266459793627;0.8333259879061149;0.8050615734699941;-0.021848474017574632;-0.021107435973181602;1.035000832360497;10.000064939053987;0.8335155364704501;-0.005994000900059942;-0.005994004090428813;0.8053137539195561;-0.005791004489229197;0.80535588789746
26.544875;1.0351261531930878;0.8333261485435318;0.8050616293522554;-0.021848474014348893;-0.021107435853749933;1.0350007567146506;10.000064921526837;0.8335150604098558;-0.005994000898848381;-0.005994004046793013;0.8053140187637011;-0.005791004475360971;0.8053555733535951
26.554875;1.035125669654056;0.8333263072032698;0.8050616922783024;-0.021848474012741287;-0.021107435736174934;1.0350006811901666;10.000064896045949;0.833514599802949;-0.00599400089727073;-0.005994004004278194;0.8053142765470755;-0.0057910044614137325;0.8053552654090352
26.564875;1.0351251950773876;0.8333264642392544;0.8050617623097129;-0.021848474012716793;-0.021107435620434233;1.0350006058304269;10.000064868158603;0.8335141542146091;-0.005994000895371432;-0.005994003962875899;0.8053145272283488;-0.0057910044475124696;0.8053549635786798
26.574875;1.0351247293323818;0.8333266200142492;0.805061839446661;-0.021848474014262136;-0.02110743550650497;1.035000530721147;10.000064842401793;0.833513723238082;-0.005994000893211694;-0.005994003922598697;0.8053147707296453;-0.00579100443381281;0.8053546674253548
26.584875;1.0351242724179273;0.8333267748430385;0.8050619235557357;-0.021848474017372152;-0.021107435394378624;1.0350004559426786;10.000064821915686;0.8335133065383713;-0.005994000890867207;-0.005994003883490524;0.8053150069790989;-0.005791004420510067;0.8053543766016599
26.594875;1.0351238243070389;0.8333269289335468;0.805062014346981;-0.021848474022038135;-0.02110743528405353;1.035000381539135;10.000064808843174;0.8335129039054627;-0.005994000888424052;-0.005994003845625153;0.8053152358883896;-0.005791004407844885;0.8053540908848108
26.604875;1.0351233848114407;0.833327082413949;0.8050621113371457;-0.021848474028257035;-0.021107435175522975;1.0350003074970315;10.000064805470496;0.833512515289066;-0.005994000885978219;-0.005994003809083072;0.8053154572852731;-0.00579100439609459;0.8053538101641705
26.614875;1.03512295361892;0.8333272353887065;0.8050622138478989;-0.0218484740360513;-0.021107435068772294;1.0350002337489084;10.000064814930408;0.8335121407576199;-0.0059940008836316325;-0.005994003773912971;0.8053156708823048;-0.005791004385550237;0.8053535344032787
26.624875;1.0351225304041929;0.8333273879251566;0.8050623210878879;-0.021848474045472334;-0.021107434963782822;1.0350001602401;10.000064840600958;0.8335117803470038;-0.005994000881479388;-0.005994003740110638;0.8053158763462169;-0.0057910043764853114;0.8053532636220382
26.634875;1.0351221149089833;0.8333275400496047;0.8050624322666087;-0.021848474056572708;-0.02110743486054023;1.035000086951621;10.000064884903026;0.8335114338935083;-0.005994000879603373;-0.005994003707636103;0.8053160734280859;-0.005791004369129665;0.8053529979150991
26.644875;1.0351217070221763;0.8333276918220912;0.8050625466940394;-0.02184847406936005;-0.021107434759043812;1.035000013869175;10.000064949089563;0.8335111010473092;-0.005994000878079692;-0.005994003676448127;0.8053162620030039;-0.005791004363664008;0.8053527374484502
26.654875;1.0351213067971121;0.8333278433692854;0.8050626638302724;-0.0218484740837721;-0.021107434659311218;1.0349999410145252;10.000065034170074;0.833510781418794;-0.005994000876987008;-0.005994003646526338;0.8053164419813655;-0.005791004360233749;0.8053524823928075
26.664875;1.035120914335103;0.8333279948061841;0.8050627832051851;-0.02184847409969048;-0.02110743456136272;1.0349998685033153;10.00006514154533;0.8335104746280132;-0.0059940008764078415;-0.005994003617868582;0.8053166132659428;-0.005791004358962172;0.8053522328646862
26.674875;1.035120529674305;0.8333281461608172;0.8050629042838353;-0.021848474116962828;-0.021107434465187817;1.0349997965374833;10.000065272698226;0.8335101802638643;-0.005994000876417939;-0.0059940035904758535;0.8053167758261454;-0.005791004359941368;0.8053519889214352
26.684875;1.035120152789627;0.8333282973976285;0.8050630264772511;-0.021848474135424078;-0.021107434370737175;1.03499972535971;10.000065428757459;0.8335098978879458;-0.005994000877070683;-0.00599400356434653;0.8053169297726912;-0.005791004363206861;0.805351750571614
26.694875;1.0351197836129775;0.8333284484985779;0.8050631492655013;-0.02184847415493487;-0.02110743427795901;1.0349996552526715;10.000065610455477;0.8335096270767853;-0.005994000878407349;-0.0059940035394929776;0.8053170753543486;-0.005791004368722285;0.8053515177925713
26.704875;1.0351194220223603;0.8333285995100141;0.8050632722310548;-0.021848474175413277;-0.021107434186837467;1.0349995866067558;10.000065817933267;0.8335093674673009;-0.005994000880493946;-0.005994003515969039;0.8053172129108385;-0.005791004376395289;0.8053512905476611
26.714875;1.0351190678496591;0.8333287505036148;0.8050633949976301;-0.021848474196829004;-0.021107434097388383;1.0349995199461268;10.000066050721763;0.8335091188106672;-0.00599400088344132;-0.005994003493871956;0.8053173428177167;-0.005791004386125197;0.8053510687662693
26.724875;1.0351187208919448;0.8333289014880189;0.8050635172033407;-0.021848474219178723;-0.021107434009626468;1.0349994558136772;10.000066308658791;0.8335088809744109;-0.005994000887384064;-0.005994003473310392;0.8053174654057011;-0.005791004397846175;0.805350852324842
26.734875;1.0351183808961737;0.8333290523850345;0.805063638496971;-0.02184847424246565;-0.021107433923559467;1.0349993946224285;10.000066592401605;0.833508653867045;-0.00599400089245179;-0.005994003454358259;0.8053175808836827;-0.005791004411533992;0.8053506410793705
26.744875;1.0351180475437955;0.8333292031004579;0.8050637585108772;-0.021848474266684882;-0.0211074338392098;1.0349993366131498;10.000066902256194;0.8335084373739098;-0.005994000898776115;-0.005994003437011666;0.8053176893295895;-0.005791004427197191;0.805350434867657
26.754875;1.0351177204337558;0.8333293535726155;0.8050638768677587;-0.021848474291819884;-0.021107433756607313;1.0349992818996394;10.000067236816191;0.833508231335907;-0.005994000906507551;-0.005994003421179574;0.8053177907377173;-0.005791004444875618;0.8053502334511958
26.764875;1.035117399086949;0.8333295037272744;0.8050639932485483;-0.021848474317849996;-0.021107433675759502;1.0349992305194613;10.000067593313043;0.833508035534681;-0.005994000915793098;-0.005994003406716355;0.8053178850711262;-0.005791004464629006;0.8053500365356876
26.774875;1.0351170829923995;0.8333296534046604;0.8050641074361807;-0.021848474344757698;-0.02110743359663592;1.0349991824228295;10.00006796907509;0.8335078496774587;-0.005994000926727143;-0.005994003393460097;0.8053179723161514;-0.00579100448651408;0.8053498438879413
26.784875;1.0351167716523952;0.8333298023396043;0.8050642192683052;-0.02184847437253361;-0.021107433519154777;1.0349991374282714;10.000068362079181;0.8335076734032346;-0.005994000939333192;-0.0059940033812537685;0.8053180525043787;-0.0057910045105721555;0.8053496554023399
26.794875;1.0351164646385689;0.8333299502176591;0.8050643285830884;-0.021848474401182802;-0.021107433443179106;1.034999095261845;10.000068770406338;0.8335075063174262;-0.005994000953598977;-0.00599400336994846;0.8053181256249826;-0.005791004536817441;0.8053494710929117
26.804875;1.0351161616760378;0.8333300967640257;0.8050644352412734;-0.021848474430720508;-0.021107433368549377;1.034999055673401;10.000069191646562;0.8335073480058933;-0.005994000969509041;-0.005994003359390795;0.8053181915354467;-0.005791004565223621;0.8053492910877853
26.814875;1.035115862701434;0.8333302417707623;0.8050645391586919;-0.021848474461143283;-0.021107433295135834;1.0349990185266107;10.000069622224258;0.8335071980235016;-0.005994000987039693;-0.0059940033494105;0.8053182500207727;-0.0057910045957391965;0.8053491156258139
26.824875;1.0351155678358153;0.8333303850555297;0.8050646403047884;-0.021848474492398427;-0.021107433222873898;1.0349989838228792;10.000070056514799;0.8335070559286941;-0.005994001006156032;-0.005994003339818627;0.8053183008873797;-0.005791004628320502;0.8053489450373941
26.834875;1.0351152772830037;0.8333305264473707;0.8050647387178281;-0.02184847452438286;-0.02110743315177054;1.034998951666947;10.000070486007676;0.8335069213646544;-0.005994001026816751;-0.005994003330410738;0.8053183439789094;-0.005791004662937531;0.8053487797034625
26.844875;1.0351149912620252;0.8333306658323917;0.8050648345302497;-0.021848474556969952;-0.021107433081893823;1.0349989222312672;10.0000708991657;0.8335067940558023;-0.005994001048962865;-0.0059940033209747775;0.8053183791978191;-0.005791004699550769;0.8053486199734018
26.854875;1.0351147100049396;0.8333308031861391;0.8050649279410859;-0.021848474590043184;-0.021107433013352297;1.0349988957406835;10.00007128280451;0.8335066736933872;-0.005994001072519582;-0.005994003311305496;0.8053184065482467;-0.005791004738086521;0.8053484661016608
26.864875;1.0351144337289462;0.8333309385327665;0.8050650191574796;-0.02184847462350648;-0.02110743294626437;1.0349988723905625;10.000071623968767;0.8335065599117634;-0.005994001097418064;-0.0059940033012221;0.8053184261272759;-0.005791004778423684;0.8053483182833622
26.874875;1.0351141625768736;0.8333310718922669;0.8050651083893069;-0.021848474657264565;-0.021107432880730265;1.0349988522176006;10.000071910787016;0.8335064523834249;-0.005994001123581436;-0.0059940032905857;0.8053184380902065;-0.005791004820399561;0.8053481767322438
26.884875;1.035113896596086;0.8333312032614928;0.805065195875046;-0.02184847469121294;-0.021107432816811655;1.0349988350873163;10.000072132711814;0.833506350831259;-0.005994001150889484;-0.0059940032793005865;0.8053184426314254;-0.005791004863832642;0.8053480416883104
26.894875;1.0351136357590924;0.8333313325964236;0.8050652818361618;-0.0218484747252648;-0.021107432754515876;1.0349988208242622;10.00007228095654;0.8335062549572135;-0.005994001179200702;-0.005994003267292356;0.805318439974046;-0.005791004908543754;0.8053479133767019
26.904875;1.0351133799727295;0.833331459820794;0.8050653663968704;-0.021848474759380117;-0.021107432693803177;1.0349988093608737;10.000072348770107;0.8335061644483329;-0.005994001208407182;-0.005994003254508129;0.8053184303782938;-0.00579100495436025;0.80534779201923
26.914875;1.0351131290638755;0.8333315848575735;0.8050654495822384;-0.021848474793552765;-0.021107432634624047;1.0349988007908164;10.000072330850301;0.8335060790842233;-0.005994001238443117;-0.005994003240953486;0.8053184141498161;-0.005791005001108282;0.8053476778732243
26.924875;1.0351128827818026;0.833331707622826;0.8050655313544192;-0.021848474827774685;-0.021107432576953116;1.0349987952966753;10.000072222625272;0.8335059988197663;-0.005994001269258925;-0.005994003226703304;0.8053183916371695;-0.005791005048615413;0.8053475712184729
26.934875;1.0351126408297464;0.8333318280162064;0.8050656116096157;-0.021848474862013256;-0.021107432520788803;1.034998793096721;10.000072020386275;0.8335059237264596;-0.0059940013008100874;-0.0059940032118697955;0.8053183632708778;-0.0057910050967184485;0.8053474723145216
26.944875;1.0351124028721048;0.8333319459398223;0.8050656901708793;-0.021848474896205363;-0.021107432466131754;1.0349987944994423;10.00007172166449;0.833505853842346;-0.00599400133306856;-0.0059940031965701026;0.8053183296270381;-0.005791005145255318;0.8053473813681994
26.954875;1.0351121684852482;0.8333320612984202;0.8050657668120086;-0.021848474930271665;-0.021107432412978987;1.034998799922199;10.000071325338764;0.8335057890974208;-0.0059940013660331965;-0.005994003180906423;0.8053182914352277;-0.005791005194067608;0.8053472985234276
26.964875;1.035111937110335;0.8333321740018873;0.8050658412861934;-0.021848474964137124;-0.02110743236133331;1.034998809813971;10.000070831412387;0.8335057293794728;-0.00599400139971865;-0.005994003164949907;0.8053182495584282;-0.005791005243031236;0.8053472238582103
26.974875;1.0351117080720573;0.8333322840013402;0.8050659133439906;-0.021848474997730842;-0.021107432311205414;1.0349988245686292;10.000070240604384;0.8335056746285342;-0.005994001434132596;-0.005994003148728356;0.8053182049839164;-0.0057910052920705285;0.805347157345625
26.984875;1.035111480668161;0.8333323913277674;0.805065982745358;-0.021848475030981106;-0.021107432262609773;1.0349988444551332;10.00006955472517;0.8335056248202912;-0.005994001469259557;-0.005994003132228159;0.8053181587433779;-0.005791005341137658;0.8053470988188682
26.994875;1.0351112542801177;0.8333324961234133;0.8050660492593001;-0.02184847506382316;-0.021107432215557664;1.0349988695611918;10.000068777700093;0.833505579846268;-0.005994001505067636;-0.005994003115409295;0.8053181117835893;-0.005791005390190966;0.8053470480105048
27.004875;1.035111028436934;0.8333325986268684;0.8050661126514218;-0.021848475096205182;-0.021107432170060697;1.0349988997705204;10.000067915862545;0.8335055394281248;-0.005994001541535757;-0.005994003098210619;0.8053180649272801;-0.005791005439189784;0.8053470046116645
27.014875;1.0351108027855274;0.8333326990953732;0.8050661726906131;-0.02184847512807901;-0.021107432126163284;1.034998934775784;10.000066977455786;0.833505503156535;-0.0059940015786511995;-0.00599400308055439;0.8053180188841086;-0.005791005488101182;0.8053469682941372
27.024875;1.0351105769957758;0.8333327977754895;0.8050662292196328;-0.021848475159377517;-0.021107432083971197;1.034998974115961;10.000065972214422;0.833505470583951;-0.005994001616358978;-0.0059940030623757065;0.8053179742046119;-0.0057910055369100695;0.8053469387354231
27.034875;1.0351103507160797;0.83333289495958;0.8050662822410384;-0.021848475190012217;-0.02110743204362731;1.0349990172487615;10.000064911012485;0.8335054412691196;-0.005994001654530096;-0.005994003043640333;0.8053179312282374;-0.005791005585621299;0.8053469156506049
27.044875;1.0351101236161142;0.8333329910002785;0.805066331886443;-0.021848475219908032;-0.021107432005248897;1.034999063657876;10.000063805375241;0.8335054147881124;-0.005994001692999755;-0.005994003024314029;0.8053178900754017;-0.005791005634250204;0.8053468987774186
27.054875;1.0351098954405105;0.8333330862576751;0.8050663782617057;-0.02184847524902992;-0.021107431968884715;1.0349991129355371;10.000062667160382;0.8335053907488026;-0.005994001731634785;-0.005994003004326556;0.8053178506997292;-0.0057910056828050175;0.8053468878061907
27.064875;1.0351096660223866;0.8333331810655986;0.8050664213286322;-0.02184847527737312;-0.021107431934510895;1.0349991648219212;10.000061508382892;0.8335053687971731;-0.005994001770360047;-0.005994002983573025;0.8053178130260916;-0.0057910057312766825;0.805346882332681
27.074875;1.035109435227484;0.8333332756895185;0.8050664609382489;-0.021848475304936714;-0.021107431902042277;1.0349992192669302;10.000060340901166;0.8335053486062259;-0.005994001809142841;-0.005994002961934858;0.8053177770546354;-0.00579100577965954;0.8053468818991085
27.084875;1.0351092028789233;0.8333333702253178;0.8050664969445658;-0.021848475331709326;-0.02110743187134819;1.0349992764516331;10.000059175866577;0.8335053298665455;-0.0059940018479756815;-0.005994002939296612;0.8053177428328241;-0.005791005827980905;0.8053468860565538
27.094875;1.0351089687963277;0.8333334645050979;0.8050665292502611;-0.021848475357670295;-0.021107431842268216;1.0349993366561028;10.000058023124351;0.8335053122976035;-0.00599400188685418;-0.005994002915557083;0.8053177103945142;-0.005791005876293161;0.8053468943534801
27.104875;1.0351087329244437;0.8333335581092699;0.805066557745087;-0.021848475382785428;-0.0211074318146332;1.0349994001032714;10.000056890919705;0.833505295659228;-0.005994001925745627;-0.005994002890642068;0.8053176797196868;-0.005791005924631168;0.8053469062921088
27.114875;1.03510849537925;0.8333336504895447;0.8050665822617493;-0.02184847540700392;-0.02110743178829675;1.0349994669128062;10.00005578591799;0.8335052797443102;-0.005994001964572437;-0.005994002864521179;0.8053176506973456;-0.005791005972972996;0.8053469213423955
27.124875;1.035108256375607;0.8333337411099694;0.8050666026417931;-0.021848475430265447;-0.021107431763146077;1.034999537103999;10.000054713513155;0.8335052643731353;-0.005994002003209745;-0.00599400283721961;0.8053176231561778;-0.005791006021242226;0.8053469389781315
27.134875;1.0351080161573003;0.8333338295185007;0.805066618807659;-0.021848475452510323;-0.021107431739085344;1.0349996106291255;10.000053678716787;0.8335052494075864;-0.005994002041488282;-0.0059940028088133705;0.8053175969719846;-0.0057910060693495;0.805346958699065
27.144875;1.0351077749758038;0.8333339153133266;0.8050666307571365;-0.021848475473707052;-0.021107431716025218;1.034999687436416;10.000052687366539;0.8335052347527145;-0.005994002079208259;-0.005994002779401596;0.8053175721248853;-0.0057910061172178635;0.8053469800657331
27.154875;1.0351075330479416;0.8333339980429549;0.805066638555079;-0.0218484754938923;-0.02110743169387986;1.034999767461636;10.00005174644321;0.8335052203209266;-0.005994002116159678;-0.005994002749074075;0.8053175486519123;-0.005791006164769192;0.805347002670632
27.164875;1.0351072905090555;0.8333340771473404;0.8050666423490191;-0.021848475513181725;-0.02110743167256267;1.0349998505608367;10.000050863376865;0.833505206010169;-0.005994002152140382;-0.005994002717906745;0.8053175265672247;-0.005791006211912313;0.8053470260201654
27.174875;1.0351070474666366;0.8333341520148312;0.8050666423675988;-0.021848475531742857;-0.02110743165198929;1.034999936520231;10.000050045655547;0.8335051917097434;-0.0059940021869741;-0.005994002685993307;0.805317505812195;-0.005791006258556953;0.8053470494868371
27.184875;1.0351068041191176;0.8333342221327033;0.8050666389096564;-0.02184847554976942;-0.021107431632074975;1.0350000250825961;10.000049300507856;0.8335051772989848;-0.005994002220528171;-0.005994002653482292;0.8053174862490756;-0.005791006304628786;0.8053470724147421
27.194875;1.035106560831351;0.8333342871978598;0.8050666323098714;-0.021848475567472783;-0.02110743161271676;1.0350001158923092;10.000048633858556;0.833505162663193;-0.005994002252722411;-0.0059940026205673996;0.8053174676600172;-0.005791006350066197;0.8053470942783332
27.204875;1.0351063181775708;0.8333343470579285;0.8050666228775977;-0.02184847558506604;-0.021107431593787352;1.0350002084768593;10.00004804974453;0.8335051477323129;-0.005994002283522947;-0.005994002587434113;0.8053174497535978;-0.0057910063948108685;0.8053471147509136
27.214875;1.0351060769616947;0.8333344015564105;0.8050666108719651;-0.02184847560273936;-0.021107431575161595;1.0350003023174519;10.000047551145766;0.8335051324686119;-0.005994002312926807;-0.005994002554217393;0.8053174322131003;-0.0057910064387947605;0.8053471336425433
27.224875;1.035105838188927;0.8333344504384299;0.8050665965390087;-0.021848475620643005;-0.021107431556748428;1.0350003969616475;10.000047140921712;0.8335051167759823;-0.005994002340952818;-0.005994002520991504;0.8053174147262864;-0.005791006481922262;0.8053471508326838
27.234875;1.035105602998585;0.8333344933377107;0.8050665801735486;-0.0218484756388834;-0.021107431538486654;1.0350004921207439;10.00004682164385;0.8335051004562055;-0.0059940023676328304;-0.005994002487793515;0.8053173969996839;-0.005791006524073224;0.8053471662815177
27.244875;1.0351053725519708;0.8333345297939436;0.8050665621387197;-0.02184847565753495;-0.021107431520317913;1.0350005876282862;10.000046595073783;0.833505083308826;-0.005994002392990095;-0.005994002454666173;0.805317378808563;-0.0057910065651237365;0.8053471800460985
27.254875;1.0351051479226123;0.8333345592949782;0.805066542844386;-0.02184847567665618;-0.021107431502177712;1.0350006833024616;10.000046461941272;0.8335050652580874;-0.0059940024170187746;-0.005994002421674154;0.8053173600007499;-0.005791006604953064;0.8053471922576159
27.264875;1.0351049300669437;0.8333345813570473;0.8050665227650243;-0.021848475696301647;-0.021107431484005307;1.0350007788938296;10.000046422261864;0.8335050463522279;-0.005994002439674946;-0.0059940023888825815;0.8053173404494036;-0.005791006643448001;0.8053472030992046
27.274875;1.0351047198159764;0.8333345955854232;0.8050665024648327;-0.021848475716528544;-0.021107431465768364;1.0350008741280652;10.000046476346885;0.8335050266429719;-0.005994002460888776;-0.005994002356336725;0.8053173200715473;-0.005791006680518244;0.8053472128216462
27.284875;1.035104517809538;0.8333346016689707;0.8050664825629176;-0.021848475737383414;-0.021107431447493278;1.0350009687451804;10.000046625224165;0.8335050061061254;-0.005994002480599078;-0.005994002324066014;0.805317298882682;-0.005791006716098047;0.8053472217999944
27.294875;1.0351043244248526;0.8333345993670369;0.8050664636807782;-0.021848475758877297;-0.021107431429267284;1.0350010624929116;10.00004686995948;0.8335049847017821;-0.005994002498770805;-0.005994002292096372;0.8053172769969782;-0.005791006750129451;0.8053472305903736
27.304875;1.0351041397803482;0.8333345885312846;0.8050664464023914;-0.021848475780969098;-0.0211074314112201;1.035001155092234;10.000047210751536;0.8335049624724887;-0.005994002515378584;-0.005994002260448542;0.8053172545984055;-0.005791006782557991;0.8053472399131685
27.314875;1.0351039638486934;0.8333345691268821;0.8050664312358692;-0.021848475803548525;-0.021107431393515903;1.035001246224784;10.000047646034515;0.8335049395815305;-0.005994002530380041;-0.005994002229123242;0.8053172318831;-0.005791006813348209;0.8053472505454582
27.324875;1.0351037965938377;0.8333345412278006;0.8050664185622817;-0.02184847582642221;-0.02110743137634492;1.0350013355641092;10.000048171957797;0.8335049162977306;-0.005994002543696853;-0.005994002198090839;0.8053172089689893;-0.005791006842490374;0.8053472632039168
27.334875;1.0351036379822267;0.833334505027286;0.8050664086127408;-0.021848475849330987;-0.02110743135990453;1.0350014228146867;10.000048782566273;0.8335048929541552;-0.005994002555222305;-0.0059940021672934655;0.8053171858707003;-0.0057910068699908454;0.8053472784780331
27.344875;1.0351034879214756;0.8333344608643226;0.8050664015493001;-0.02184847587200375;-0.02110743134438769;1.0350015077069568;10.000049470456787;0.8335048699277164;-0.005994002564854033;-0.0059940021366548975;0.8053171625563539;-0.005791006895854898;0.8053472968184082
27.354875;1.035103346273348;0.8333344091836656;0.8050663975730746;-0.021848475894214684;-0.021107431329986097;1.0350015899655127;10.00005022769019;0.833504847647391;-0.00599400257251118;-0.005994002106090461;0.805317139006147;-0.00579100692006121;0.8053473185544624
27.364875;1.0351032128883624;0.8333343504270702;0.8050663969371581;-0.021848475915807637;-0.021107431316898833;1.035001669314255;10.000051046574109;0.8335048265856492;-0.005994002578110367;-0.0059940020755104685;0.8053171152619085;-0.0057910069425510385;0.8053473438992526
27.374875;1.0351030875819132;0.8333342849523996;0.8050663999278633;-0.02184847593667937;-0.02110743130533148;1.0350017455150078;10.000051920313735;0.8335048072240737;-0.005994002581531791;-0.00599400204481527;0.8053170914613943;-0.005791006963250949;0.805347372955123
27.384875;1.035102970109335;0.8333342130255078;0.8050664068723677;-0.021848475956741702;-0.021107431295469277;1.0350018183923804;10.000052843275832;0.8335047900042188;-0.005994002582621619;-0.0059940020138931575;0.8053170677913145;-0.005791006982098574;0.8053474057260397
27.394875;1.035102860212561;0.8333341348427344;0.805066418061785;-0.021848475975901435;-0.0211074312874357;1.0350018878008898;10.000053810173096;0.8335047752655689;-0.005994002581224777;-0.005994001982636406;0.8053170443810813;-0.0057910069990476975;0.8053474421088391
27.404875;1.0351027577343919;0.8333340505717662;0.8050664336047284;-0.02184847599406833;-0.021107431281267935;1.0350019535436503;10.00005481511691;0.8335047631925449;-0.005994002577205722;-0.005994001950957835;0.8053170212664686;-0.005791007014065578;0.8053474818917149
27.414875;1.0351026627220328;0.8333339604186049;0.8050664533912643;-0.02184847601115513;-0.021107431276921523;1.035002015357909;10.000055851469027;0.8335047537915242;-0.005994002570439995;-0.00599400191878715;0.8053169984379751;-0.005791007027123104;0.8053475247859925
27.424875;1.0351025754626872;0.8333338646417359;0.8050664771498899;-0.021848476027060824;-0.02110743127429301;1.0350020730082559;10.00005691183769;0.8335047468951513;-0.005994002560797491;-0.005994001886065516;0.8053169758741531;-0.005791007038177698;0.8053475704814971
27.434875;1.0351024964153235;0.8333337635013047;0.8050665044777546;-0.02184847604167044;-0.02110743127324277;1.0350021263448361;10.000057988247212;0.8335047421975346;-0.005994002548143273;-0.005994001852747123;0.805316953539664;-0.0057910070471752515;0.8053476187040327
27.444875;1.0351024260367268;0.8333336572548621;0.8050665348823933;-0.021848476054879946;-0.021107431273617056;1.0350021752332574;10.000059072643577;0.833504739307026;-0.005994002532347868;-0.005994001818795706;0.8053169313773728;-0.005791007054068041;0.8053476692223669
27.454875;1.0351023646372959;0.8333335461904673;0.8050665678586291;-0.021848476066621093;-0.021107431275271923;1.0350022194675446;10.000060157200389;0.8335047377623127;-0.005994002513278949;-0.005994001784180654;0.8053169092923461;-0.005791007058814306;0.8053477218136522
27.464875;1.03510231238592;0.833333430611697;0.8050666029456681;-0.021848476076856138;-0.021107431278076554;1.035002258827683;10.000061234599857;0.8335047370287928;-0.005994002490788925;-0.0059940017488780235;0.8053168871480365;-0.005791007061364837;0.8053477762705641
27.474875;1.0351022693731118;0.8333333108267923;0.8050666397727504;-0.021848476085548622;-0.021107431281899458;1.0350022932814857;10.000062298536749;0.8335047365496722;-0.0059940024647361;-0.005994001712866729;0.8053168648054198;-0.005791007061661376;0.8053478324224791
27.484875;1.0351022356083057;0.8333331871976535;0.8050666781050863;-0.02184847609265542;-0.021107431286615325;1.035002323133642;10.00006334396531;0.8335047358243123;-0.0059940024350200564;-0.005994001676115691;0.8053168421690385;-0.00579100705964187;0.8053478900854917
27.494875;1.035102211007229;0.8333330601765819;0.8050667178361868;-0.021848476098141698;-0.021107431292129816;1.035002348978368;10.0000643669045;0.8335047344698577;-0.0059940024015886885;-0.0059940016385770555;0.8053168192065873;-0.005791007055241319;0.8053479489901142
27.504875;1.0351021954105881;0.833332930265938;0.8050667589292949;-0.021848476101991875;-0.02110743129839433;1.0350023715552779;10.000065364068053;0.8335047322607543;-0.005994002364423029;-0.005994001600197739;0.8053167959756501;-0.0057910070483779535;0.8053480087571054
27.514875;1.0351021885301035;0.8333327979299712;0.8050668013849384;-0.02184847610423056;-0.02110743130539769;1.0350023916351283;10.00006633252793;0.8335047291003713;-0.005994002323522644;-0.005994001560934978;0.8053167726404505;-0.005791007038926346;0.8053480688931485
27.524875;1.0351021898273423;0.8333326635381569;0.8050668452328892;-0.02184847610493979;-0.021107431313131732;1.035002409959949;10.000067269632881;0.8335047249637183;-0.005994002278897575;-0.005994001520761459;0.8053167494149323;-0.005791007026716645;0.8053481287822238
27.534875;1.0351021985183733;0.8333325273717749;0.8050668904928094;-0.021848476104230685;-0.02110743132156038;1.0350024272624303;10.00006817322345;0.8335047198975453;-0.005994002230571698;-0.005994001479662448;0.8053167264517473;-0.005791007011570641;0.8053481877081679
27.544875;1.0351022137692074;0.8333323896456234;0.805066937102951;-0.02184847610219937;-0.021107431330638315;1.0350024443475492;10.000069041631486;0.8335047140348191;-0.005994002178587246;-0.005994001437631473;0.8053167037672052;-0.0057910069933201575;0.8053482449124928
27.554875;1.0351022348395902;0.8333322505211525;0.8050669848669959;-0.021848476098914386;-0.021107431340359948;1.0350024621221552;10.00006987259743;0.8335047075505719;-0.005994002122997516;-0.005994001394669669;0.8053166812630925;-0.005791006971794541;0.8053482996634567
27.564875;1.03510226100987;0.83333211014402;0.8050670334771477;-0.021848476094430552;-0.021107431350765312;1.0350024814992422;10.000070661778105;0.8335047005857908;-0.005994002063869145;-0.00599400135077832;0.8053166588000974;-0.005791006946821222;0.8053483513486067
