time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.574875;1.0351022914577157;0.8333319687000363;0.8050670826082508;-0.021848476088811596;-0.02110743136189391;1.0350025032956192;10.000071402924155;0.833504693239394;-0.00599400200129835;-0.005994001305940895;0.8053166362348296;-0.005791006918240848;0.805348399548336
27.584875;1.035102325261717;0.8333318264227756;0.8050671320026849;-0.02184847608213668;-0.02110743137374721;1.0350025282372164;10.000072089215937;0.8335046856345881;-0.005994001935416316;-0.005994001260111429;0.8053166133928134;-0.005791006885918224;0.8053484440340859
27.594875;1.035102361524735;0.8333316835561833;0.8050671814709932;-0.021848476074478658;-0.021107431386287304;1.0350025569623293;10.000072713518895;0.8335046779456632;-0.005994001866396676;-0.0059940012132111194;0.8053165900082012;-0.005791006849757541;0.8053484847383133
27.604875;1.0351023994754844;0.8333315403882797;0.8050672308355737;-0.021848476065889556;-0.021107431399454462;1.0350025899629411;10.000073268026087;0.8335046703822871;-0.00599400179447919;-0.005994001165139296;0.8053165657043952;-0.005791006809721853;0.8053485217310878
27.614875;1.035102438443348;0.8333313973421409;0.8050672799077764;-0.021848476056409875;-0.02110743141318411;1.0350026275673863;10.00007374471537;0.8335046631979566;-0.005994001719981213;-0.005994001115809671;0.8053165400779323;-0.005791006765838242;0.805348555176857
27.624875;1.0351024778018534;0.8333312549702685;0.8050673285058078;-0.021848476046064234;-0.02110743142740744;1.0350026699648966;10.000074135942645;0.8335046566867161;-0.005994001643281951;-0.005994001065180686;0.8053165128443617;-0.005791006718187914;0.8053485852591278
27.634875;1.035102516984532;0.8333311138882521;0.805067376478543;-0.02184847603483672;-0.021107431442039738;1.035002717237924;10.000074434472664;0.8335046511324139;-0.0059940015647878455;-0.005994001013246674;0.805316483877006;-0.005791006666901829;0.8053486120844403
27.644875;1.0351025555279765;0.8333309747405365;0.8050674237164739;-0.021848476022667675;-0.02110743145697487;1.0350027694107502;10.000074633791627;0.8335046467532957;-0.0059940014848758;-0.005994000960009916;0.8053164530659173;-0.00579100661215214;0.8053486356341338
27.654875;1.035102593085879;0.8333308381253623;0.8050674701057757;-0.021848476009488874;-0.021107431472084635;1.0350028264333866;10.000074728926473;0.8335046437038897;-0.005994001403824816;-0.005994000905476742;0.8053164202058121;-0.005791006554115443;0.8053486558266146
27.664875;1.035102629421154;0.8333307044967514;0.8050675154666023;-0.021848475995265362;-0.021107431487229274;1.0350028881216395;10.000074716832899;0.8335046421204413;-0.005994001321785404;-0.00599400084968403;0.8053163850707019;-0.005791006492935764;0.8053486726189524
27.674875;1.035102664382405;0.8333305741436804;0.8050675595649032;-0.02184847598000286;-0.02110743150229347;1.0350029542154935;10.000074596309524;0.8335046421332193;-0.00599400123880843;-0.0059940007927171855;0.8053163475623354;-0.005791006428727442;0.805348686051489
27.684875;1.0351026978575644;0.8333304472129641;0.8050676021401995;-0.021848475963721147;-0.021107431517217695;1.0350030245086577;10.000074367760082;0.8335046438554298;-0.005994001154893696;-0.005994000734698287;0.8053163077796948;-0.0057910063615989014;0.8053486962459597
27.694875;1.035102729735522;0.833330323716418;0.8050676429002882;-0.02184847594643501;-0.021107431531979408;1.035003098898414;10.000074032375371;0.8335046473939968;-0.005994001070029829;-0.005994000675767931;0.8053162659405518;-0.005791006291660974;0.8053487033805572
27.704875;1.0351027598984899;0.8333302035225797;0.8050676815497585;-0.021848475928169606;-0.02110743154654696;1.0350031773872865;10.000073591227668;0.8335046528506178;-0.005994000984218095;-0.005994000616066466;0.8053162222357146;-0.0057910062190294495;0.8053487076360646
27.714875;1.0351027881878538;0.8333300863399666;0.8050677178467002;-0.02184847590899092;-0.021107431560874704;1.0350032600493115;10.000073045346237;0.8335046602889726;-0.00599400089747005;-0.005994000555704456;0.8053161767988056;-0.005791006143842268;0.8053487091607875
27.724875;1.0351028143651833;0.8333299717058869;0.8050677516280906;-0.021848475889008977;-0.0211074315749316;1.0350033468949298;10.000072396588978;0.8335046696981218;-0.005994000809789466;-0.005994000494752861;0.8053161297930884;-0.005791006066285183;0.8053487080937828
27.734875;1.0351028381737089;0.833329859039804;0.8050677828038205;-0.02184847586833966;-0.021107431588706652;1.0350034377478177;10.000071648518183;0.8335046810009079;-0.005994000721154249;-0.00599400043327577;0.8053160814671831;-0.005791005986599087;0.8053487045901019
27.744875;1.0351028594123421;0.8333297477792103;0.8050678113417057;-0.021848475847066482;-0.02110743160219847;1.035003532301863;10.000070806557463;0.8335046941162181;-0.005994000631512306;-0.005994000371373752;0.8053160321339415;-0.0057910059050416615;0.8053486987971383
27.754875;1.0351028779153482;0.8333296374950916;0.8050678372398763;-0.02184847582524441;-0.02110743161542057;1.0350036302591321;10.000069877425403;0.8335047089993199;-0.005994000540803041;-0.005994000309197423;0.8053159821244364;-0.005791005821836852;0.8053486908312899
27.764875;1.035102893551632;0.8333295279321984;0.8050678604741405;-0.021848475802932553;-0.02110743162841412;1.0350037313801557;10.00006886860469;0.8335047256200543;-0.005994000448982965;-0.00599400024692543;0.8053159317660319;-0.005791005737176967;0.8053486807967599
27.774875;1.0351029062781831;0.8333294189822508;0.8050678809450096;-0.021848475780229238;-0.02110743164124195;1.0350038354714044;10.000067787699649;0.8335047439317779;-0.005994000356024263;-0.005994000184728605;0.805315881369967;-0.005791005651258644;0.8053486687899456
27.784875;1.035102916140582;0.8333293105821307;0.8050678984757491;-0.0218484757572954;-0.02110743165396317;1.0350039423336133;10.000066641628509;0.83350476384001;-0.0059940002619005;-0.005994000122745131;0.805315831186935;-0.005791005564292352;0.8053486548763574
27.794875;1.0351029232495381;0.8333292026311832;0.8050679128970678;-0.021848475734345077;-0.021107431666617348;1.035004051651392;10.000065436669058;0.8335047851854294;-0.005994000166594392;-0.005994000061077737;0.805315781356897;-0.005791005476490687;0.8053486391165718
27.804875;1.0351029277888557;0.8333290950073546;0.8050679241701698;-0.021848475711609895;-0.021107431679229696;1.0350041628826538;10.000064179064093;0.8335048078093616;-0.005994000070116281;-0.005993999999803812;0.8053157318856324;-0.005791005388065308;0.8053486216413989
27.814875;1.0351029299923593;0.8333289876321945;0.8050679324311546;-0.021848475689317196;-0.021107431691819948;1.0350042752071076;10.000062874853388;0.8335048316411029;-0.005993999972505587;-0.005993999938988822;0.8053156826457014;-0.005791005299225707;0.8053486026845084
27.824875;1.03510293011258;0.833328880518885;0.80506793793995;-0.021848475667685576;-0.021107431704413024;1.0350043875606896;10.000061529326757;0.8335048567048935;-0.005993999873821898;-0.005993999878700742;0.8053156334032322;-0.005791005210165128;0.8053485825354179
27.834875;1.0351029284310098;0.8333287737472964;0.8050679409869077;-0.02184847564692284;-0.021107431717056323;1.035004498781301;10.000060147326293;0.8335048830971021;-0.0059939997741305755;-0.0059939998190154;0.8053155838443671;-0.005791005121035353;0.8053485614713817
27.844875;1.0351029252051456;0.8333286673862981;0.80506794179746;-0.021848475627218887;-0.02110743172982364;1.0350046077887012;10.000058733873821;0.8335049109642694;-0.005993999673481461;-0.005993999760004779;0.8053155335917811;-0.005791005031928236;0.8053485397307107
27.854875;1.0351029205630815;0.8333285614590934;0.8050679405180668;-0.021848475608724962;-0.02110743174279321;1.0350047136013059;10.000057294065146;0.833504940422402;-0.005993999571898757;-0.005993999701725928;0.8053154822597175;-0.005791004942887005;0.8053485175125766
27.864875;1.035102914501351;0.8333284559624118;0.8050679372609943;-0.021848475591545985;-0.021107431756020666;1.0350048151603932;10.000055832669855;0.8335049714554172;-0.005993999469391572;-0.0059939996442403;0.8053154295385465;-0.0057910048539460265;0.8053484949475553
27.874875;1.0351029069470112;0.8333283508841344;0.8050679321151902;-0.021848475575758405;-0.02110743176953774;1.0350049111980848;10.000054354150357;0.8335050039029309;-0.005993999365968046;-0.005993999587650184;0.8053153752075548;-0.005791004765174388;0.8053484720634254
27.884875;1.0351028977870556;0.8333282462243311;0.8050679251600074;-0.02184847556142525;-0.02110743178337726;1.0350050003283287;10.000052862855716;0.833505037570012;-0.0059939992616442825;-0.005993999532104274;0.8053153190821717;-0.005791004676697643;0.805348448796195
27.894875;1.0351028868931618;0.8333281420404683;0.8050679164851575;-0.021848475548598617;-0.02110743179759528;1.0350050812885834;10.000051363223331;0.833505072366069;-0.0059939991564566366;-0.005993999477769797;0.8053152610268571;-0.005791004588688438;0.8053484250110312
27.904875;1.035102874107855;0.8333280385081914;0.8050679061630582;-0.02184847553730767;-0.02110743181228132;1.0350051531485505;10.000049859887321;0.8335051083384841;-0.005993999050462366;-0.005993999424810995;0.8053152009794288;-0.005791004501344374;0.805348400521437
27.914875;1.0351028591570426;0.8333279359729343;0.805067894215526;-0.021848475527544337;-0.021107431827562424;1.0350052153531997;10.000048356861308;0.8335051455988715;-0.005993998943710822;-0.005993999373385013;0.8053151388421086;-0.005791004414867616;0.8053483751424099
27.924875;1.0351028416411931;0.8333278349193699;0.8050678806231797;-0.021848475519267378;-0.02110743184360188;1.035005267600554;10.000046856193842;0.8335051842536731;-0.005993998836214495;-0.0059939993236298025;0.8053150743605615;-0.0057910043294461975;0.8053483487348773
27.934875;1.0351028211734499;0.8333277358518807;0.8050678653507111;-0.02184847551241159;-0.021107431860598373;1.0350053097206726;10.000045357656715;0.8335052243841201;-0.00599399872795721;-0.00599399927563572;0.8053150071439715;-0.005791004245253733;0.8053483211702291
27.944875;1.0351027974668843;0.8333276392043151;0.8050678483181068;-0.02184847550689264;-0.021107431878778993;1.0350053416773313;10.000043859753427;0.8335052660358042;-0.0059939986189249264;-0.005993999229434625;0.805314936739668;-0.0057910041624770715;0.8053482922734965
27.954875;1.0351027702802174;0.833327545354474;0.8050678293449084;-0.021848475502616503;-0.021107431898383395;1.0350053635974457;10.000042361534607;0.8335053091815899;-0.005993998509122491;-0.005993999185022829;0.8053148626849982;-0.005791004081343143;0.8053482618477553
27.964875;1.0351027393465189;0.8333274547050401;0.8050678081959355;-0.02184847549948608;-0.021107431919652;1.035005375744415;10.000040864049447;0.8335053537027688;-0.005993998398577018;-0.005993999142376278;0.8053147845648625;-0.0057910040021217244;0.80534822972205
27.974875;1.0351027043829635;0.8333273677262387;0.8050677846615818;-0.021848475497402584;-0.02110743194281085;1.0350053784810669;10.000039370174168;0.8335053994758459;-0.0059939982873482315;-0.005993999101437142;0.8053147020523345;-0.0057910039251099716;0.8053481957375993
27.984875;1.0351026651922461;0.8333272848847121;0.8050677585190766;-0.021848475496269785;-0.02110743196804082;1.0350053722367025;10.000037883146227;0.8335054465014193;-0.005993998175544239;-0.0059939990621124895;0.80531461488851;-0.005791003850598886;0.8053481597394488
27.994875;1.0351026217719141;0.8333272065346485;0.805067729475519;-0.021848475495993756;-0.021107431995447075;1.0350053574722364;10.00003640519818;0.8335054949419847;-0.005993998063325599;-0.005993999024303666;0.8053145228221004;-0.005791003778842196;0.8053481216271414
28.004875;1.0351025743385833;0.8333271329125302;0.805067697224005;-0.021848475496480183;-0.021107432025051814;1.035005334656514;10.000034937450806;0.8335055450838665;-0.005993997950895423;-0.005993998987932239;0.8053144255840691;-0.005791003710061852;0.8053480813959424
28.014875;1.0351025232573678;0.8333270642036424;0.8050676615127987;-0.02184847549763771;-0.02110743205680928;1.0350053042274594;10.000033480365373;0.8335055972897213;-0.005993997838484481;-0.005993998952942253;0.805314322934433;-0.005791003644459782;0.8053480391206814
28.024875;1.0351024689080468;0.8333270005463708;0.8050676221134897;-0.021848475499380883;-0.02110743209063144;1.0350052665649154;10.000032033612678;0.8335056519653602;-0.005993997726326863;-0.005993998919294267;0.8053142147249708;-0.005791003582207142;0.8053479948835539
28.034875;1.035102411583802;0.8333269419944559;0.8050675787689449;-0.021848475501632936;-0.021107432126419724;1.0350052220263364;10.00003059588326;0.8335057095444339;-0.005993997614639194;-0.005993998886970301;0.8053141009374104;-0.005791003523445727;0.8053479486739508
28.044875;1.0351023514872757;0.8333268885234325;0.8050675311994497;-0.021848475504320466;-0.021107432164096152;1.0350051709854413;10.000029165068558;0.8335057704666359;-0.005993997503634087;-0.005993998855985187;0.8053139816882264;-0.0057910034683097125;0.8053479003757265
28.054875;1.0351022887464139;0.8333268400666916;0.8050674791123632;-0.021848475507356878;-0.021107432203615797;1.035005113858469;10.00002773903397;0.8335058351265215;-0.005993997393557852;-0.005993998826374997;0.8053138571684023;-0.005791003416942513;0.8053478498846024
28.064875;1.0351022234391314;0.8333267965379461;0.8050674222144987;-0.021848475510644852;-0.02110743224494234;1.0350050511517188;10.000026316537916;0.8335059037917953;-0.00599399728470732;-0.0059939987981686;0.8053137275518051;-0.005791003369495895;0.8053477972244977
28.074875;1.03510215566717;0.8333267578393063;0.8050673602637424;-0.02184847551409986;-0.021107432288020173;1.0350049834505806;10.000024896895356;0.833505976540334;-0.005993997177401143;-0.005993998771373433;0.8053135929447922;-0.005791003326107596;0.8053477425518872
28.084875;1.0351020855719668;0.8333267238781173;0.8050672931387876;-0.021848475517657055;-0.021107432332792744;1.0350049113571578;10.000023479361582;0.8335060532936835;-0.005993997071935302;-0.0059939987459616175;0.8053134533676178;-0.005791003286883427;0.8053476860736317
28.094875;1.0351020132431479;0.8333266945934015;0.8050672208892579;-0.021848475521252696;-0.021107432379232047;1.035004835483898;10.000022063637026;0.8335061339394108;-0.005993996968565831;-0.005993998721855537;0.8053133087323079;-0.005791003251901374;0.805347627993068
28.104875;1.0351019386346572;0.8333266699500838;0.805067143729887;-0.021848475524820016;-0.021107432427328675;1.0350047564650633;10.000020650065505;0.8335062184502521;-0.005993996867509851;-0.005993998698937144;0.8053131588700553;-0.005791003221211393;0.8053475685275824
28.114875;1.0351018615810312;0.8333266498614232;0.8050670620148758;-0.021848475528325417;-0.021107432477058548;1.035004674920884;10.000019239066471;0.8335063069302485;-0.005993996768943903;-0.005993998677070233;0.8053130036760772;-0.005791003194821451;0.8053475079211955
28.124875;1.035101781882797;0.8333266340967818;0.80506697624914;-0.021848475531802213;-0.021107432528347344;1.0350045913839752;10.000017830928929;0.8335063995953051;-0.005993996673012447;-0.005993998656128176;0.8053128432685568;-0.005791003172676221;0.8053474464139307
28.134875;1.0351016993245166;0.8333266223227878;0.8050668870891119;-0.02184847553534468;-0.02110743258105677;1.035004506202556;10.00001642563928;0.833506496712637;-0.005993996579848161;-0.005993998636026279;0.8053126779935015;-0.005791003154631087;0.805347384231744
28.144875;1.0351016136153115;0.8333266142830594;0.8050667952739389;-0.02184847553907896;-0.02110743263501654;1.035004419485597;10.000015022815914;0.8335065984966978;-0.005993996489581382;-0.00599399861673203;0.8053125083316002;-0.005791003140453401;0.8053473216496823
28.154875;1.0351015244149413;0.8333266099059908;0.805066701521521;-0.02184847554312401;-0.021107432690060497;1.0350043311667765;10.000013622368117;0.8335067050326305;-0.005993996402333014;-0.005993998598231709;0.8053123348674427;-0.005791003129866816;0.8053472590662026
28.164875;1.03510143142909;0.8333266092620368;0.8050666064560481;-0.0218484755475573;-0.021107432746028047;1.0350042411268825;10.000012224477697;0.8335068162787751;-0.0059939963182118776;-0.005993998580477628;0.8053121582809443;-0.005791003122598783;0.8053471969998014
28.174875;1.0351013344224576;0.8333266125055567;0.8050665106098615;-0.021848475552409864;-0.02110743280275813;1.035004149233689;10.000010828295737;0.8335069320718392;-0.00599399623732509;-0.00599399856336225;0.8053119792667858;-0.005791003118400658;0.805347136011955
28.184875;1.0351012331880438;0.8333266198282666;0.8050664144951477;-0.021848475557687735;-0.02110743286010386;1.035004055326789;10.000009431313021;0.8335070521426946;-0.0059939961597805;-0.005993998546730311;0.8053117984456937;-0.005791003117049614;0.8053470766396476
28.194875;1.0351011275459654;0.8333266314017798;0.8050663186569905;-0.021848475563393584;-0.021107432917950846;1.0350039592578673;10.000008030081894;0.8335071761811658;-0.005993996085676004;-0.005993998530409394;0.8053116163397647;-0.005791003118346706;0.805347019399718
28.204875;1.0351010173328012;0.8333266473512069;0.8050662236259394;-0.02184847556953301;-0.021107432976208793;1.0350038609414172;10.000006621026365;0.8335073038545863;-0.005993996015096502;-0.005993998514235959;0.8053114333959611;-0.005791003122114447;0.8053469647976959
28.214875;1.0351009023926294;0.8333266677133403;0.8050661298174904;-0.02184847557612369;-0.021107433034789354;1.0350037603658462;10.000005200697691;0.8335074347376995;-0.005993995948121811;-0.005993998498076461;0.8053112499947613;-0.005791003128192448;0.8053469132440991
28.224875;1.035100782611218;0.833326692374144;0.8050660374860896;-0.02184847558322092;-0.021107433093603717;1.0350036576054318;10.000003765543081;0.8335075682539921;-0.005993995884821017;-0.005993998481850935;0.8053110664296188;-0.0057910031364300256;0.8053468649302797
28.234875;1.0351006579483821;0.8333267210833651;0.8050659467358036;-0.021848475590923844;-0.021107433152576766;1.0350035528190518;10.00000231168947;0.8335077037228652;-0.005993995825217908;-0.005993998465538318;0.8053108829427169;-0.0057910031466815795;0.8053468197832921
28.244875;1.035100528413213;0.8333267535355119;0.8050658575244832;-0.021848475599336167;-0.021107433211650525;1.0350034461992745;10.000000835379447;0.8335078404672307;-0.005993995769263703;-0.005993998449158173;0.8053106997801295;-0.005791003158811111;0.8053467775141084
28.254875;1.0351003940089145;0.833326789442806;0.8050657696813655;-0.021848475608521038;-0.021107433270761908;1.0350033379546275;9.999999333586944;0.8335079778844968;-0.005993995716857895;-0.0059939984327472785;0.805310517132073;-0.005791003172691806;0.8053467377097135
28.264875;1.0351002546682684;0.8333268285868405;0.8050656829719022;-0.021848475618501017;-0.021107433329811215;1.035003228368026;9.999997804087247;0.8335081154955715;-0.005993995667888775;-0.00599399841633837;0.8053103350586708;-0.005791003188188233;0.8053466999402871
28.274875;1.0351001102128319;0.8333268708415018;0.8050655971804087;-0.02184847562929409;-0.02110743338864466;1.0350031177722159;9.999996245374861;0.8335082529901461;-0.005993995622250547;-0.005993998399946943;0.8053101535691752;-0.005791003205141527;0.8053466638199902
28.284875;1.0350999604059965;0.8333269161713904;0.8050655121652842;-0.021848475640935276;-0.021107433447055273;1.0350030064411062;9.999994656901904;0.8335083901964082;-0.00599399557983837;-0.005993998383570017;0.8053099727519194;-0.005791003223376471;0.8053466289948147
28.294875;1.035099805032932;0.8333269646299941;0.8050654278735294;-0.02184847565346044;-0.021107433504810744;1.0350028946093472;9.99999303932668;0.8335085269864138;-0.005993995540534295;-0.005993998367196852;0.8053097928055715;-0.005791003242719624;0.8053465951263991
28.304875;1.0350996439141655;0.8333270163080125;0.8050653443450619;-0.02184847566687425;-0.02110743356170087;1.0350027825619021;9.999991394535527;0.8335086632028936;-0.005993995504194432;-0.005993998350825628;0.8053096140219773;-0.005791003263016277;0.8053465618737136
28.314875;1.0350994769140178;0.8333270712008132;0.8050652617103846;-0.0218484756811452;-0.021107433617566694;1.035002670608501;9.999989725450595;0.833508798633763;-0.005993995470647781;-0.005993998334465665;0.8053094367750349;-0.005791003284136474;0.805346528857877
28.324875;1.035099303988887;0.8333271291389002;0.8050651801632116;-0.02184847569624187;-0.02110743367230328;1.0350025589886007;9.999988035242902;0.8335089330801665;-0.005993995439703263;-0.005993998318128425;0.8053092614956154;-0.005791003305952539;0.8053464956700405
28.334875;1.0350991252102346;0.833327189865189;0.8050650998909914;-0.021848475712169448;-0.02110743372585476;1.0350024478216608;9.999986326211928;0.8335090664890504;-0.005993995411152643;-0.005993998301831489;0.8053090886386459;-0.0057910033283020005;0.8053464618890478
28.344875;1.0350989407605076;0.8333272531118766;0.805065020967906;-0.021848475728978776;-0.021107433778207643;1.035002337183248;9.999984599584932;0.8335091989969989;-0.0059939953847681846;-0.00599399828560713;0.8053089186279287;-0.005791003350988414;0.8053464270660625
28.354875;1.0350987509866763;0.8333273186040783;0.8050649433185342;-0.021848475746754158;-0.021107433829376573;1.0350022272623072;9.999982856410634;0.8335093308798981;-0.005993995360311848;-0.0059939982695121925;0.8053087518110148;-0.005791003373830249;0.805346390751106
28.364875;1.0350985564634612;0.8333273860687773;0.8050648668035679;-0.021848475765580095;-0.021107433879373822;1.0350021183831062;9.999981098609426;0.833509462500896;-0.005993995337563224;-0.0059939982536480205;0.8053085885203018;-0.005791003396691777;0.8053463525889979
28.374875;1.0350983579400093;0.8333274552564514;0.8050647913153844;-0.021848475785508307;-0.021107433928174376;1.0350020108577211;9.999979329392307;0.8335095942459376;-0.005993995316341549;-0.005993998238159046;0.8053084292038475;-0.005791003419464724;0.8053463124152105
28.384875;1.035098156199574;0.8333275259408756;0.8050647168414152;-0.021848475806548653;-0.021107433975697972;1.03500190490976;9.999977552618638;0.8335097264565894;-0.005993995296505621;-0.005993998223201505;0.8053082744687863;-0.005791003442052284;0.8053462702408112
28.394875;1.0350979519423207;0.8333275979217374;0.8050646435283878;-0.021848475828676245;-0.021107434021810763;1.035001800744738;9.999975772005419;0.8335098594339619;-0.005993995277941664;-0.005993998208925543;0.8053081249545778;-0.005791003464372472;0.8053462260953812
28.404875;1.0350977457323005;0.8333276710590061;0.8050645716794097;-0.02184847585184879;-0.021107434066337628;1.035001698579924;9.999973991233066;0.8335099934968299;-0.005993995260543346;-0.005993998195483306;0.805307981178443;-0.0057910034863425395;0.8053461798968272
28.414875;1.0350975379836764;0.8333277452782868;0.8050645016590591;-0.021848475876015922;-0.021107434109081315;1.0350015985866943;9.999972213946958;0.8335101289940531;-0.005993995244194287;-0.005993998183030138;0.8053078435531247;-0.005791003507851456;0.805346131476079
28.424875;1.0350973289833072;0.8333278204992154;0.8050644338116553;-0.021848475901108846;-0.021107434149854956;1.0350015008871105;9.999970443169234;0.833510266252372;-0.005993995228774351;-0.005993998171699971;0.8053077124837105;-0.005791003528763183;0.8053460806760747
28.434875;1.035097118994398;0.8333278966007985;0.8050643684361203;-0.021848475927042917;-0.02110743418851654;1.0350014056081709;9.9999686814401;0.8335104055412241;-0.005993995214174408;-0.00599399816157952;0.8053075883421391;-0.005791003548946826;0.8053460274315537
28.444875;1.0350969083737578;0.8333279734771376;0.8050643057790755;-0.02184847595373283;-0.021107434224974398;1.0350013128796278;9.999966931494278;0.833510547080318;-0.005993995200293665;-0.005993998152718862;0.8053074713821078;-0.005791003568294641;0.8053459717664848
28.454875;1.0350966975548026;0.8333280510885945;0.8050642460366831;-0.02184847598109499;-0.021107434259166686;1.0350012227746992;9.999965195971631;0.8335106910502521;-0.005993995187048215;-0.005993998145184692;0.8053073617549912;-0.005791003586712207;0.8053459136992406
28.464875;1.0350964869298438;0.8333281295046203;0.8050641893571644;-0.021848476009063644;-0.02110743429104595;1.0350011352545563;9.999963476518104;0.8335108375954435;-0.005993995174402746;-0.005993998139103267;0.8053072596094755;-0.005791003604094291;0.8053458531914988
28.474875;1.0350962767932093;0.8333282089610069;0.8050641358318121;-0.02184847603762481;-0.021107434320564833;1.0350010501612037;9.999961773688986;0.8335109868024747;-0.005993995162369101;-0.005993998134630269;0.8053071651606557;-0.005791003620309641;0.8053457902116735
28.484875;1.0350960673601293;0.8333282898687834;0.8050640855166961;-0.02184847606681706;-0.021107434347650087;1.035000967300619;9.999960087468448;0.8335111386509841;-0.005993995150972936;-0.005993998131879903;0.8053070786905221;-0.005791003635206295;0.8053457247913663
28.494875;1.0350958587762913;0.8333283727620477;0.8050640384784472;-0.021848476096693114;-0.021107434372199557;1.0350008865461289;9.999958417652877;0.8335112930082406;-0.005993995140249059;-0.005993998130890862;0.8053070005251832;-0.005791003648629041;0.8053456569734561
28.504875;1.0350956511490301;0.8333284582406164;0.8050639947932143;-0.021848476127296085;-0.02110743439411667;1.035000807845013;9.99995676440719;0.833511449698092;-0.005993995130244711;-0.005993998131632618;0.805306931031606;-0.005791003660439563;0.805345586707616
28.514875;1.0350954446486074;0.8333285469015155;0.8050639545165744;-0.021848476158677858;-0.021107434413334195;1.0350007311661737;9.999955128699947;0.8335116085402634;-0.005993995120993153;-0.0059939981340191625;0.805306870620373;-0.005791003670529747;0.8053455138078628
28.524875;1.035095239580292;0.8333286392330955;0.8050639176761558;-0.021848476190908708;-0.021107434429808412;1.0350006564841887;9.999953512095725;0.8335117693232394;-0.005993995112486724;-0.005993998137934535;0.805306819714194;-0.005791003678820214;0.8053454380079257
28.534875;1.0350950363450664;0.8333287355238709;0.805063884290245;-0.021848476224038835;-0.021107434443520444;1.0350005838124565;9.999951916656475;0.8335119318149964;-0.005993995104657677;-0.005993998143265638;0.8053067786886181;-0.005791003685252955;0.8053453590703817
28.544875;1.0350948353892755;0.8333288358324225;0.8050638543760331;-0.021848476258061193;-0.021107434454493566;1.0350005132233284;9.999950344932097;0.8335120957837138;-0.005993995097367388;-0.0059939981499011795;0.8053067478529682;-0.005791003689780186;0.8053452768767433
28.554875;1.035094637243404;0.8333289400413119;0.805063827929211;-0.02184847629292102;-0.021107434462797985;1.0350004447641807;9.999948799549266;0.8335122609739397;-0.005993995090432127;-0.005993998157707039;0.8053067274801012;-0.005791003692350261;0.8053451914452935
28.564875;1.0350944425784656;0.8333290479675975;0.8050638049258125;-0.021848476328550286;-0.02110743446853892;1.0350003783315105;9.999947283132489;0.8335124271675964;-0.005993995083670224;-0.005993998166533436;0.805306717798735;-0.0057910036929144666;0.8053451028866904
28.574875;1.0350942521825874;0.8333291594236716;0.805063785356762;-0.02184847636488399;-0.02110743447183975;1.0350003136980126;9.99994579852447;0.8335125943232332;-0.005993995076938326;-0.005993998176249856;0.8053067189388625;-0.005791003691457628;0.8053450113441312
28.584875;1.0350940668729791;0.8333292742074305;0.8050637692719242;-0.02184847640185524;-0.021107434472821717;1.0350002506902551;9.999944348652303;0.8335127626138262;-0.0059939950701457705;-0.005993998186764336;0.8053067309154995;-0.0057910036880177;0.8053449169801508
28.594875;1.0350938874089546;0.8333293920748878;0.8050637568197092;-0.021848476439402187;-0.021107434471596163;1.0350001893001353;9.999942936398194;0.8335129323496254;-0.0059939950632306995;-0.00599399819802353;0.8053067536971509;-0.005791003682674205;0.8053448200096761
28.604875;1.0350937144273786;0.8333295127337973;0.8050637482288802;-0.02184847647747849;-0.021107434468275364;1.0350001296231246;9.99994156475064;0.8335131038682992;-0.0059939950561078365;-0.005993998210017288;0.8053067872993309;-0.005791003675524221;0.8053447206764968
28.614875;1.035093548401329;0.8333296359019703;0.8050637437444224;-0.021848476516047263;-0.02110743446296253;1.0350000717430594;9.999940237193261;0.8335132774516983;-0.0059939950486389195;-0.005993998222780065;0.8053068317942952;-0.005791003666662637;0.8053446191750447
28.624875;1.0350933896737071;0.833329761374309;0.8050637436067821;-0.021848476555080307;-0.021107434455712726;1.0350000157137536;9.99993895811028;0.833513453301914;-0.005993995040663971;-0.005993998236362397;0.8053068872333854;-0.005791003656164626;0.8053445156529407
28.634875;1.0350932385444156;0.8333298889859017;0.8050637480729151;-0.02184847659456189;-0.021107434446521457;1.0349999616002898;9.999937732508144;0.8335136315232177;-0.005993995032059849;-0.0059939982507898025;0.8053069535331527;-0.0057910036440796874;0.8053444103010566
28.644875;1.0350930953069546;0.8333300185174681;0.8050637574011157;-0.02184847663447824;-0.02110743443535434;1.0349999094521258;9.999936565299587;0.8335138121310711;-0.005993995022751451;-0.0059939982660513185;0.8053070303657901;-0.0057910036304484255;0.8053443034022932
28.654875;1.0350929602468535;0.8333301496618589;0.8050637718024916;-0.02184847667480174;-0.02110743442216783;1.0349998592378855;9.999935461209423;0.8335139951278366;-0.0059939950126725395;-0.005993998282118104;0.8053071171540739;-0.0057910036153214035;0.8053441952889803
28.664875;1.0350928336528427;0.833330282033818;0.8050637914369018;-0.021848476715483817;-0.021107434406907558;1.0349998108402612;9.999934424595873;0.8335141805433981;-0.0059939950017413295;-0.005993998298958699;0.8053072131809437;-0.005791003598752382;0.8053440862752246
28.674875;1.0350927158257368;0.833330415180597;0.8050638164682374;-0.021848476756465667;-0.021107434389506022;1.0349997641060757;9.999933458456068;0.8335143684186845;-0.005993994989874326;-0.005993998316534481;0.8053073176795489;-0.0057910035807907405;0.8053439766196572
28.684875;1.0350926070427262;0.833330548635518;0.8050638471058097;-0.021848476797698028;-0.021107434369881963;1.0349997188980498;9.999932564050246;0.833514558787514;-0.005993994977003329;-0.0059939983347926966;0.8053074298469564;-0.005791003561504702;0.8053438664931803
28.694875;1.0350925074693496;0.8333306819736992;0.8050638836000107;-0.021848476839138955;-0.021107434347944452;1.0349996751167465;9.999931741457932;0.8335147516465006;-0.005993994963072596;-0.005993998353673131;0.8053075488332615;-0.005791003541000604;0.8053437559517673
28.704875;1.0350924171108904;0.8333308147924441;0.8050639262199754;-0.021848476880730206;-0.021107434323603416;1.0349996327099067;9.999930990233183;0.8335149469045383;-0.005993994948027094;-0.005993998373120419;0.8053076737625937;-0.005791003519405699;0.8053436450100939
28.714875;1.0350923358274058;0.8333309466935934;0.8050639752058059;-0.02184847692238487;-0.021107434296777416;1.0349995916914525;9.999930309890743;0.8335151443506168;-0.0059939949317972495;-0.005993998393089268;0.805307803817686;-0.005791003496841601;0.8053435338114533
28.724875;1.0350922633237631;0.8333310773269549;0.8050640307104856;-0.021848476963994445;-0.02110743426741026;1.0349995521387836;9.999929699579697;0.8335153437124515;-0.0059939949142795235;-0.005993998413542215;0.8053079383555654;-0.005791003473412295;0.8053434227162674
28.734875;1.035092199124246;0.8333312064046959;0.8050640927802494;-0.021848477005446305;-0.0211074342354953;1.0349995141605395;9.999929157446378;0.8335155447454439;-0.005993994895334599;-0.005993998434453396;0.8053080769674225;-0.005791003449192839;0.8053433122133868
28.744875;1.03509214261766;0.8333313336704622;0.8050641613673274;-0.02184847704664681;-0.021107434201062536;1.0349994778749794;9.999928680814717;0.8335157472323396;-0.0059939948748157675;-0.005993998455810071;0.8053082194134945;-0.0057910034242217865;0.8053432027580009
28.754875;1.0350920931612801;0.8333314589057786;0.8050642363579528;-0.02184847708753504;-0.021107434164127133;1.03499944340163;9.999928266810734;0.8335159509881476;-0.005993994852602135;-0.00599399847760227;0.8053083654804184;-0.005791003398521316;0.8053430946861608
28.764875;1.0350920501510672;0.8333315819407947;0.8050643176074547;-0.021848477128085766;-0.021107434124667077;1.034999410875122;9.999927913045786;0.833516155913999;-0.005993994828614003;-0.005993998499830377;0.8053085149122027;-0.005791003372129552;0.8053429882221605
28.774875;1.035092013042383;0.8333317026091475;0.8050644049545782;-0.0218484771683193;-0.021107434082651706;1.0349993805109818;9.99992761814998;0.8335163619594114;-0.005993994802813407;-0.005993998522532117;0.8053086674420236;-0.005791003345104969;0.8053428834976515
28.784875;1.035091981379384;0.8333318207220481;0.8050644982175896;-0.02184847720829982;-0.021107434038073636;1.0349993526623924;9.999927381528403;0.8335165690236435;-0.005993994775196203;-0.005993998545792566;0.8053088228181299;-0.005791003317500429;0.80534278056701
28.794875;1.0350919548258815;0.833331936111334;0.8050645972005424;-0.021848477248099588;-0.021107433990953873;1.0349993277813432;9.999927202752282;0.8335167769090693;-0.0059939947457794615;-0.0059939985697229576;0.8053089808048949;-0.005791003289357298;0.8053426794463695
28.804875;1.0350919331592001;0.8333320486666549;0.8050647017025108;-0.021848477287763318;-0.021107433941328343;1.0349993063115825;9.999927081450917;0.8335169852998286;-0.005993994714591049;-0.005993998594433082;0.8053091411930113;-0.00579100326073573;0.8053425801747285
28.814875;1.035091916247626;0.8333321583210663;0.8050648115241188;-0.021848477327305042;-0.02110743388923582;1.0349992885778423;9.999927017465938;0.8335171937537309;-0.005993994681661885;-0.005993998620029804;0.8053093037955975;-0.005791003231727141;0.8053424828651835
28.824875;1.0350919040083402;0.8333322650216537;0.8050649264760543;-0.021848477366721106;-0.021107433834718217;1.0349992747256236;9.999927010793229;0.8335174017356769;-0.005993994647024399;-0.005993998646632658;0.805309468435228;-0.005791003202442016;0.8053423877027414
28.834875;1.0350918963193934;0.8333323687283349;0.8050650463594481;-0.021848477405998164;-0.021107433777830843;1.034999264753884;9.999927061348052;0.8335176086811219;-0.0059939946107250295;-0.005993998674386732;0.8053096349659457;-0.005791003173006785;0.805342294894078
28.844875;1.0350918929570199;0.8333324694366282;0.8050651709285549;-0.021848477445112216;-0.021107433718657826;1.034999258550045;9.999927168647707;0.8335178140799819;-0.0059939945728321245;-0.005993998703463787;0.8053098032925656;-0.005791003143561203;0.8053422046340146
28.854875;1.0350918936130002;0.8333325671381924;0.805065299884042;-0.021848477484023944;-0.02110743365731625;1.0349992558519794;9.999927331606216;0.8335180175397168;-0.0059939945334284836;-0.0059939987340339625;0.8053099733543037;-0.005791003114246364;0.8053421171338727
28.864875;1.0350918979401846;0.8333326617067054;0.8050654328886055;-0.021848477522676477;-0.021107433593938955;1.0349992562293018;9.999927548699699;0.8335182187694392;-0.005993994492609543;-0.005993998766217814;0.8053101451339363;-0.0057910030851904435;0.8053420326673641
28.874875;1.035091905599578;0.8333327528703863;0.8050655695830495;-0.021848477560987185;-0.02110743352864775;1.0349992591445587;9.999927818609283;0.8335184175419209;-0.005993994450493709;-0.005993998800061268;0.8053103186813864;-0.005791003056489486;0.805341951568396
28.884875;1.035091916297384;0.8333328403061293;0.805065709609442;-0.021848477598844503;-0.02110743346152503;1.03499926407062;9.999928141116383;0.8335186136962781;-0.005993994407241834;-0.005993998835556356;0.805310494077106;-0.005791003028178462;0.8053418742115936
28.894875;1.035091929773224;0.8333329237055428;0.8050658526264738;-0.02184847763613193;-0.021107433392600763;1.0349992706277713;9.99992851720549;0.8335188071291193;-0.0059939943630674935;-0.005993998872681528;0.8053106713741764;-0.0057910030002135005;0.8053418010480893
28.904875;1.0350919457245962;0.8333330028122623;0.8050659982740882;-0.021848477672750714;-0.021107433321866282;1.034999278652965;9.99992894811778;0.8335189977631116;-0.005993994318201664;-0.005993998911418012;0.8053108506021617;-0.00579100297249643;0.8053417326746289
28.914875;1.0350919637151437;0.833333077500914;0.8050661461153529;-0.02184847770861376;-0.021107433249285816;1.034999288133354;9.999929434758394;0.8335191855366839;-0.005993994272836485;-0.005993998951736655;0.8053110317950811;-0.005791002944928155;0.8053416698169438
28.924875;1.0350919831651686;0.833333147818091;0.8050662956667376;-0.021848477743625954;-0.021107433174795312;1.0349992990817776;9.999929977676388;0.8335193703984403;-0.00599399422711222;-0.005993998993579304;0.8053112149823491;-0.005791002917452348;0.8053416131626502
28.934875;1.0350920034393598;0.8333332139463819;0.8050664464992603;-0.021848477777669108;-0.021107433098319462;1.0349993114604001;9.999930576868396;0.8335195522901637;-0.005993994181147708;-0.0059939990368492605;0.8053114001961316;-0.005791002890069616;0.8053415631886058
28.944875;1.0350920239523753;0.8333332761586583;0.8050665982551969;-0.021848477810612926;-0.021107433019815405;1.0349993251397236;9.9999312320619;0.8335197311337132;-0.005993994135067905;-0.005993999081419425;0.8053115875218623;-0.005791002862823825;0.8053415201532523
28.954875;1.0350920442435343;0.8333333347729439;0.805066750578303;-0.02184847784235383;-0.02110743293931484;1.0349993398706154;9.999931943627592;0.8335199068207041;-0.005993994089006987;-0.005993999127170239;0.8053117771104664;-0.005791002835787589;0.8053414841667187
28.964875;1.03509206401142;0.8333333900942922;0.8050669030861123;-0.021848477872837474;-0.021107432856926536;1.0349993552947612;9.99993271229623;0.8335200792194973;-0.005993994043095868;-0.0059939991740385725;0.8053119691297813;-0.005791002809062342;0.8053414552197432
28.974875;1.035092083114058;0.8333334423673382;0.8050670554202226;-0.021848477902040635;-0.021107432772797117;1.0349993710045757;9.999933537422153;0.833520248221341;-0.005993993997446465;-0.005993999222027913;0.8053121637215022;-0.005791002782765612;0.8053414332301875
28.984875;1.0350921015497452;0.8333334917594711;0.8050672073231794;-0.021848477929943794;-0.021107432687074688;1.0349993866410672;9.999934416154783;0.833520413785757;-0.005993993952142688;-0.005993999271180649;0.8053123609487067;-0.005791002756996752;0.8053414181042152
28.994875;1.0350921194140548;0.833333538390158;0.8050673586449338;-0.021848477956517322;-0.02110743259990335;1.0349994019872604;9.999935344206335;0.8335205759176453;-0.005993993907243397;-0.005993999321552965;0.8053125607164076;-0.005791002731815618;0.8053414097345014
29.004875;1.0350921368138997;0.8333335823876754;0.8050675092369515;-0.02184847798171364;-0.02110743251143207;1.0349994170076837;9.99993631656501;0.8335207346025331;-0.005993993862802355;-0.005993999373191518;0.8053127627802026;-0.005791002707249366;0.8053414079774481
29.014875;1.0350921537897426;0.8333336239109161;0.8050676588634111;-0.021848478005472936;-0.02110743242181244;1.0349994318219964;9.999937327248876;0.8335208898008318;-0.005993993818905519;-0.005993999426101617;0.8053129668368936;-0.005791002683303724;0.8053414126793926
29.024875;1.0350921703136815;0.8333336631188522;0.8050678072180489;-0.02184847802775331;-0.021107432331189262;1.0349994466151213;9.99993836894775;0.833521041508917;-0.005993993775694552;-0.005993999480233579;0.8053131725562039;-0.005791002659963255;0.8053414237268346
29.034875;1.0350921863058318;0.8333337001485437;0.8050679539343677;-0.02184847804855905;-0.021107432239708485;1.034999461491443;9.999939433702208;0.8335211898010056;-0.005993993733354314;-0.00599399953551469;0.8053133796015387;-0.005791002637204959;0.8053414410546007
29.044875;1.0350922016247104;0.8333337351703208;0.8050680985542791;-0.02184847806793902;-0.021107432147529;1.0349994763468384;9.999940514208069;0.8335213348100167;-0.005993993692088529;-0.005993999591890224;0.8053135877286859;-0.005791002615027592;0.8053414645825381
29.054875;1.0350922160856786;0.8333337684703331;0.8050682405825108;-0.021848478085975807;-0.021107432054810613;1.034999490835095;9.99994160437159;0.8335214766693686;-0.005993993652100064;-0.005993999649310368;0.8053137968339089;-0.005791002593450531;0.8053414941165465
29.064875;1.0350922295132092;0.8333338004510742;0.8050683795874005;-0.021848478102795835;-0.021107431961702866;1.0349995043975324;9.999942698875797;0.8335216154533174;-0.005993993613574054;-0.005993999707693999;0.8053140068532524;-0.005791002572483943;0.8053415292877355
29.074875;1.0350922417872852;0.8333338315493327;0.8050685151845514;-0.021848478118566543;-0.021107431868357437;1.0349995162966836;9.999943792817549;0.8335217511533997;-0.005993993576679032;-0.005993999766931196;0.8053142176258185;-0.005791002552107398;0.8053415695673687
29.084875;1.0350922528679114;0.8333338621316432;0.8050686469514193;-0.021848478133449634;-0.021107431774941014;1.0349995256455014;9.999944881995265;0.8335218836936237;-0.005993993541588045;-0.005993999826897581;0.8053144288215031;-0.005791002532254279;0.8053416143366064
29.094875;1.0350922627973989;0.833333892433351;0.8050687744110389;-0.021848478147562796;-0.02110743168163589;1.0349995314440423;9.999945963356245;0.833522012954168;-0.005993993508481749;-0.005993999887446606;0.8053146399416261;-0.005791002512813172;0.8053416629444184
29.104875;1.0350922716642916;0.8333339225855101;0.8050688970649391;-0.021848478160983103;-0.02110743158863178;1.0349995326429433;9.99994703494232;0.8335221388131603;-0.005993993477512649;-0.005993999948409406;0.8053148504115016;-0.0057910024936592055;0.8053417146828167
29.114875;1.035092279553239;0.833333952683337;0.8050690143995908;-0.021848478173762953;-0.021107431496106402;1.0349995282435376;9.99994809522154;0.833522261192732;-0.005993993448763671;-0.0059940000096219475;0.8053150597176577;-0.00579100247467456;0.8053417687626129
29.124875;1.0350922865854304;0.8333339828011134;0.8050691258602636;-0.021848478185940153;-0.021107431404209853;1.0349995173979332;9.999949142661553;0.8335223800404722;-0.005993993422238328;-0.00599400007094717;0.8053152674850342;-0.005791002455747524;0.8053418243944549
29.134875;1.0350922930160118;0.83333401293358;0.8050692308367305;-0.02184847819753903;-0.021107431313072873;1.034999499442914;9.999950176262562;0.833522495264716;-0.005993993397888946;-0.005994000132274027;0.8053154734824306;-0.005791002436776217;0.8053418808545246
29.144875;1.0350922992340796;0.8333340429770922;0.8050693287085147;-0.02184847820856386;-0.021107431222827242;1.0349994738430932;9.999951196281705;0.8335226066898;-0.005993993375654435;-0.0059940001935144885;0.8053156775820208;-0.00579100241766021;0.8053419374458438
29.154875;1.0350923057050943;0.833334072796295;0.8050694189215767;-0.02184847821897935;-0.02110743113360511;1.0349994401204976;9.999952204263982;0.833522714067294;-0.0059939933554707045;-0.005994000254600419;0.8053158796957296;-0.005791002398283002;0.8053419934552738
29.164875;1.0350923129523963;0.8333341022549408;0.8050695010314617;-0.021848478228690946;-0.02110743104551068;1.0349993978478018;9.999953202501276;0.8335228171468265;-0.005993993337266179;-0.005994000315466829;0.8053160797347086;-0.005791002378520485;0.8053420481689793
29.174875;1.03509232151294;0.8333341311932988;0.8050695747050903;-0.02184847823757144;-0.021107430958606534;1.034999346663206;9.999954193095235;0.8335229157347339;-0.00599399332096594;-0.005994000376031123;0.8053162775765808;-0.0057910023582485185;0.8053421009100036
29.184875;1.035092331869653;0.83333415947379;0.8050696396833963;-0.021848478245517222;-0.021107430872938537;1.0349992863041046;9.9999551773835;0.8335230096871407;-0.005993993306496758;-0.0059940004361938104;0.8053164730279985;-0.005791002337320255;0.8053421510648238
29.194875;1.035092344476148;0.833334187079541;0.8050696957454633;-0.02184847825246048;-0.021107430788568145;1.0349992166676283;9.999956156893056;0.8335230988668194;-0.005993993293789217;-0.005994000495862339;0.8053166658259896;-0.005791002315547382;0.8053421980930479
29.204875;1.035092359815194;0.83333421413792;0.8050697427313859;-0.02184847825834386;-0.021107430705581503;1.0349991377789214;9.99995713490458;0.8335231831237656;-0.005993993282775018;-0.005994000554951638;0.8053168556872886;-0.005791002292707738;0.8053422415428354
29.214875;1.0350923783511659;0.8333342408740866;0.8050697805696928;-0.021848478263127087;-0.021107430624074882;1.0349990496932417;9.99995811684685;0.8335232623326018;-0.00599399327339002;-0.005994000613350183;0.8053170423946826;-0.00579100226856832;0.8053422811054134
29.224875;1.0350924004674078;0.8333342675695138;0.8050698092679566;-0.021848478266822315;-0.02110743054414759;1.0349989524639216;9.99995910950549;0.8335233364133827;-0.005993993265593556;-0.005994000670917337;0.805317225848041;-0.005791002242918618;0.8053423166526296
29.234875;1.0350924264869588;0.8333342945156299;0.805069828896001;-0.02184847826948924;-0.021107430465923064;1.034998846129519;9.999960119677281;0.8335234052561972;-0.005993993259375419;-0.005994000727529077;0.805317406006461;-0.00579100221559722;0.8053423482061335
29.244875;1.035092456688831;0.8333343219697914;0.8050698395631787;-0.02184847827118046;-0.021107430389555988;1.0349987307082396;9.999961152838493;0.8335234686340012;-0.005993993254742088;-0.005994000783106026;0.8053175827952371;-0.0057910021864855145;0.8053423759055413
29.254875;1.0350924912978474;0.8333343501698659;0.8050698414177474;-0.021848478271891732;-0.021107430315200477;1.0349986062869037;9.999962212680217;0.8335235261934482;-0.005993993251709175;-0.005994000837594084;0.8053177560522362;-0.0057910021554870746;0.8053424000081232
29.264875;1.0350925304872296;0.8333343794131416;0.8050698346704096;-0.021848478271545544;-0.0211074302429822;1.0349984731325053;9.999963301646218;0.8335235774669784;-0.005993993250302161;-0.005994000890938567;0.8053179255187768;-0.00579100212251836;0.8053424208708404
29.274875;1.0350925743864718;0.8333344101051323;0.8050698195817189;-0.021848478270010522;-0.02110743017299452;1.034998331674707;9.999964421704128;0.8335236218889497;-0.00599399325055283;-0.005994000943089824;0.8053180908649357;-0.005791002087502268;0.8053424388866229
29.284875;1.0350926231123605;0.8333344426581021;0.805069796423131;-0.02184847826715185;-0.021107430105293874;1.0349981823862775;9.999965574921433;0.8335236588696817;-0.005993993252492216;-0.005994000994028991;0.8053182517037263;-0.005791002050371225;0.8053424544165739
29.294875;1.035092676821419;0.8333344773126241;0.8050697654583607;-0.021848478262873398;-0.0211074300398874;1.0349980257180105;9.999966763850498;0.8335236878681768;-0.005993993256144734;-0.005994001043778012;0.8053184075992242;-0.005791002011091533;0.8053424677655213
29.304875;1.0350927357153916;0.8333345141111516;0.8050697269486429;-0.02184847825712452;-0.021107429976734295;1.0349978621051648;9.99996799143512;0.8335237083758206;-0.00599399326152121;-0.005994001092394117;0.805318558102438;-0.005791001969692503;0.8053424791966451
29.314875;1.0350927999689317;0.8333345530474972;0.8050696811701699;-0.021848478249896868;-0.021107429915764312;1.0349976919420063;9.999969260782622;0.8335237198520793;-0.005993993268608203;-0.005994001139968097;0.8053187027823367;-0.00579100192627818;0.8053424889768446
29.324875;1.0350928696532578;0.8333345941642637;0.8050696284310133;-0.02184847824121424;-0.021107429856894434;1.034997515530759;9.999970575555635;0.8335237216948553;-0.005993993277361118;-0.005994001186613885;0.805318841242456;-0.0057910018810124085;0.8053424974065373
29.334875;1.035092944727633;0.8333346375147702;0.8050695690816004;-0.02184847823109446;-0.02110742980005445;1.0349973330653157;9.99997194037062;0.833523713292425;-0.005993993287713267;-0.005994001232448632;0.8053189731768889;-0.005791001834087471;0.8053425047962335
29.344875;1.0350930250460106;0.8333346831348317;0.8050695035053211;-0.02184847821951886;-0.021107429745229653;1.0349971446279147;9.999973360381867;0.8335236941171225;-0.005993993299597496;-0.005994001277586336;0.8053190984294143;-0.005791001785699162;0.8053425114468181
