time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.354875;1.035093110330975;0.8333347310496914;0.8050694320602237;-0.021848478206446826;-0.021107429692485875;1.0349969501842946;9.999974840467454;0.833523663734937;-0.005993993312966951;-0.005994001322143884;0.8053192169322425;-0.005791001736043299;0.805342517665809
29.364875;1.035093200175401;0.8333347812378007;0.8050693550193783;-0.021848478191846554;-0.021107429641963316;1.0349967496284043;9.999976384579854;0.8335236217387447;-0.005993993327803824;-0.005994001366244402;0.8053193285638626;-0.005791001685324287;0.8053425237737927
29.374875;1.0350932940688844;0.8333348336165013;0.8050692725865459;-0.021848478175709268;-0.021107429593857047;1.0349965428930372;9.999977995424787;0.8335235677285318;-0.0059939933441033955;-0.005994001410008163;0.8053194331015631;-0.005791001633750888;0.8053425300534796
29.384875;1.0350933914111053;0.8333348881182446;0.805069184943138;-0.02184847815805193;-0.021107429548385827;1.034996330057736;9.999979674473401;0.8335235013196814;-0.005993993361852006;-0.005994001453536848;0.8053195303177084;-0.005791001581519702;0.8053425366804418
29.394875;1.0350934915244137;0.8333349447726046;0.8050690922659235;-0.021848478138922253;-0.021107429505761516;1.034996111365081;9.999981422419499;0.8335234221147878;-0.005993993381025866;-0.005994001496912308;0.8053196201033515;-0.005791001528811925;0.8053425437362346
29.404875;1.0350935936582557;0.833335003688818;0.8050689947289013;-0.021848478118405627;-0.02110742946618397;1.034995887157299;9.999983240291309;0.8335233296817821;-0.005993993401592666;-0.005994001540201926;0.8053197025010802;-0.005791001475797328;0.8053425512862431
29.414875;1.0350936970208906;0.8333350649543413;0.8050688925142983;-0.021848478096622728;-0.021107429429851644;1.034995657850363;9.999985130236338;0.8335232235677534;-0.0059939934235179486;-0.0059940015834457246;0.8053197776541113;-0.005791001422623154;0.8053425594241738
29.424875;1.0350938008739696;0.8333351285646088;0.8050687858445038;-0.02184847807371645;-0.0211074293969575;1.034995423939693;9.999987094567402;0.8335231033583059;-0.005993993446793789;-0.005994001626642445;0.8053198457230348;-0.005791001369402216;0.8053425682838253
29.434875;1.0350939046190772;0.8333351944115984;0.805068675005998;-0.021848478049840175;-0.021107429367659414;1.034995185932234;9.999989133962377;0.8335229687964913;-0.005993993471454327;-0.005994001669759979;0.8053199068219413;-0.005791001316226675;0.8053425780379307
29.444875;1.0350940077914608;0.8333352622611492;0.805068560343058;-0.021848478025146726;-0.0211074293420497;1.034994944294511;9.999991246773526;0.8335228198876443;-0.0059939934975566985;-0.005994001712753139;0.8053199610384306;-0.00579100126319597;0.8053425888645602
29.454875;1.0350941099720494;0.8333353317344528;0.8050684422549477;-0.021848477999767527;-0.021107429320151975;1.0349946995376376;9.99999342958336;0.833522656915076;-0.00599399352515043;-0.005994001755570846;0.8053200085073168;-0.005791001210411475;0.8053426009141094
29.464875;1.035094210693136;0.8333354023402726;0.805068321191206;-0.02184847797378617;-0.021107429301941805;1.0349944523130958;9.999995677975432;0.833522480377504;-0.005993993554253385;-0.005994001798157008;0.805320049476506;-0.005791001157935191;0.8053426143084785
29.474875;1.0350943093819522;0.8333354735490505;0.8050681976040531;-0.021848477947226233;-0.021107429287368414;1.0349942033769541;9.999997987029804;0.8335222908969748;-0.005993993584844146;-0.005994001840447598;0.8053200843480313;-0.005791001105775199;0.805342629127859
29.484875;1.035094405378828;0.8333355448640116;0.8050680719014176;-0.02184847792007131;-0.0211074292763576;1.0349939535064672;10.000000351681308;0.8335220891516905;-0.0059939936168734945;-0.005994001882366795;0.805320113657229;-0.005791001053918256;0.8053426453531695
29.494875;1.0350944980891428;0.8333356158486258;0.8050679444652816;-0.02184847789229921;-0.021107429268806047;1.0349937035158;10.000002767017527;0.8335218758516671;-0.005993993650283477;-0.005994001923823738;0.8053201380110897;-0.005791001002362486;0.8053426628181843
29.504875;1.0350945871864636;0.8333356861399829;0.8050678156900213;-0.02184847786389189;-0.0211074292645921;1.0349934543306851;10.00000522851627;0.833521651750858;-0.005993993685018215;-0.005994001964716426;0.8053201580671917;-0.005791000951130219;0.8053426812226496
29.514875;1.0350946726724424;0.8333357554589245;0.8050676859694872;-0.021848477834819885;-0.021107429263589515;1.0349932069914347;10.000007732055;0.8335214176635732;-0.005993993721017613;-0.0059940020049526746;0.8053201745160963;-0.005791000900285092;0.8053427002002125
29.524875;1.0350947547645097;0.8333358235782348;0.8050675556580213;-0.02184847780503438;-0.021107429265660744;1.034992962602061;10.0000102731706;0.8335211744350124;-0.005993993758201936;-0.005994002044466336;0.80532018799761;-0.005791000849944668;0.8053427193929714
29.534875;1.035094833720924;0.833335890243454;0.8050674250614331;-0.021848477774482133;-0.021107429270654086;1.0349927222962743;10.000012846112936;0.8335209229118327;-0.005993993796473905;-0.005994002083209531;0.8053201990434365;-0.00579100080025994;0.8053427384662103
29.544875;1.0350949097039839;0.8333359550741938;0.8050672944750827;-0.021848477743115376;-0.021107429278436892;1.0349924871802083;10.000015444126646;0.8335206639816983;-0.00599399383574234;-0.005994002121153965;0.8053202081254751;-0.005791000751391964;0.8053427570921112
29.554875;1.0350949827709865;0.8333360175408756;0.8050671642426572;-0.021848477710878333;-0.021107429288927056;1.034992258209726;10.000018060581182;0.8335203986254728;-0.005993993875929149;-0.005994002158316248;0.8053202157274018;-0.005791000703514475;0.805342774985475
29.564875;1.035095052978158;0.8333360770698007;0.8050670347619884;-0.021848477677705626;-0.021107429302075993;1.0349920360835323;10.000020689133427;0.8335201279261133;-0.0059939939169508785;-0.0059940021947654685;0.8053202223357296;-0.00579100065680437;0.8053427919711934
29.574875;1.0350951204535468;0.8333361331737337;0.8050669064380827;-0.021848477643555433;-0.021107429317845726;1.0349918212533737;10.000023322715307;0.8335198530324616;-0.005993993958712713;-0.005994002230597405;0.8053202283594579;-0.005791000611411918;0.8053428079868729
29.584875;1.0350951853826198;0.8333361855303845;0.8050667796746905;-0.02184847760843102;-0.02110742933622249;1.0349916140174555;10.00002595295028;0.8335195750601453;-0.00599399400112178;-0.005994002265901572;0.8053202340900335;-0.005791000567453325;0.8053428229953764
29.594875;1.0350952479962292;0.8333362339965862;0.8050666548735723;-0.021848477572357135;-0.021107429357234943;1.0349914146139256;10.000028570981724;0.8335192949813893;-0.005993994044099597;-0.005994002300735181;0.805320239761246;-0.005791000525022442;0.8053428369247025
29.604875;1.0350953085752952;0.8333362785433899;0.8050665323600341;-0.02184847753535881;-0.02110742938094742;1.034991223293618;10.00003116879901;0.8335190135790997;-0.005993994087589389;-0.005994002335109088;0.8053202456528522;-0.005791000484199764;0.8053428497123525
29.614875;1.0350953674117271;0.8333363191845198;0.8050664123414996;-0.021848477497483487;-0.02110742940744113;1.0349910403178408;10.000033739640953;0.8335187314589328;-0.005993994131551075;-0.00599400236900001;0.8053202521401351;-0.005791000445065736;0.8053428613720659
29.624875;1.0350954247725697;0.8333363559755713;0.8050662949827508;-0.021848477458823318;-0.021107429436812816;1.0349908658659392;10.000036277693127;0.8335184490900659;-0.005993994175949359;-0.0059940024023825995;0.8053202596417733;-0.00579100040771162;0.8053428720016115
29.634875;1.035095480911276;0.8333363890383765;0.8050661804717106;-0.02184847741948991;-0.021107429469193473;1.034990700011523;10.000038778279306;0.8335181668583764;-0.005993994220759861;-0.005994002435241518;0.8053202685297693;-0.0057910003722325635;0.8053428817120424
29.644875;1.035095536055023;0.8333364185619061;0.8050660690107252;-0.021848477379572885;-0.021107429504751554;1.0349905428270731;10.000041238436935;0.8335178851115762;-0.005993994265983024;-0.005994002467552337;0.8053202790947787;-0.005791000338713014;0.8053428905235784
29.654875;1.0350955903723393;0.8333364447799577;0.8050659607882471;-0.021848477339141602;-0.021107429543665308;1.0349903944348913;10.00004365700597;0.8335176041633865;-0.005993994311640242;-0.005994002499268924;0.8053202915968324;-0.005791000307227592;0.8053428983182902
29.664875;1.0350956440301162;0.8333364679147321;0.8050658559407251;-0.021848477298279045;-0.021107429586090888;1.0349902549213952;10.000046034316531;0.8335173242596567;-0.005993994357762472;-0.005994002530337763;0.8053203063562502;-0.005791000277867603;0.8053429048599954
29.674875;1.035095697312597;0.8333364881204157;0.8050657545162371;-0.02184847725708768;-0.021107429632148095;1.0349901242347088;10.00004837188531;0.8335170455628278;-0.005993994404387106;-0.005994002560723007;0.8053203237804397;-0.005791000250773348;0.8053429098771496
29.684875;1.0350957506122054;0.8333365054831464;0.8050656564582357;-0.02184847721567042;-0.021107429681921308;1.0349900021821001;10.000050672218059;0.8335167681856199;-0.005993994451559347;-0.00599400259042133;0.805320344269988;-0.005791000226129882;0.8053429131845214
29.694875;1.035095804256037;0.833336520068274;0.8050655616167409;-0.0218484771741226;-0.0211074297354666;1.0349898885221704;10.000052938525961;0.8335164922402354;-0.0059939944993243855;-0.005994002619453341;0.8053203680974658;-0.005791000204112418;0.8053429146991368
29.704875;1.0350958583964573;0.8333365320046652;0.8050654698174171;-0.021848477132523084;-0.021107429792817337;1.0349897830032744;10.000055173928297;0.8335162178509622;-0.005993994547714381;-0.005994002647838317;0.8053203954091416;-0.005791000184820704;0.8053429143520218
29.714875;1.0350959130643387;0.8333365415785622;0.8050653809461942;-0.021848477090925137;-0.021107429853981573;1.0349896852990257;10.000057380679463;0.8335159451221971;-0.005993994596760222;-0.005994002675574067;0.8053204263201673;-0.005791000168252392;0.8053429120795608
29.724875;1.0350959682268033;0.8333365492196629;0.8050652949792394;-0.02184847704937029;-0.021107429918933433;1.0349895949763004;10.000059560238428;0.8335156741159921;-0.005993994646516275;-0.005994002702632181;0.8053204609336142;-0.005791000154331315;0.8053429078894392
29.734875;1.0350960237906455;0.8333365553421864;0.8050652119882774;-0.021848477007904835;-0.021107429987606213;1.0349895115175571;10.000061713518502;0.833515404882562;-0.005993994697059063;-0.005994002728962921;0.8053204992847556;-0.005791000142963004;0.805342901864899
29.744875;1.03509607961253;0.833336560191191;0.8050651321322937;-0.021848476966578118;-0.02110743005988316;1.0349894343676023;10.000063840739504;0.8335151374927585;-0.005993994748466677;-0.005994002754507472;0.8053205413378378;-0.005791000134082129;0.8053428941323192
29.754875;1.0350961355281798;0.8333365638223054;0.8050650556127621;-0.02184847692545422;-0.021107430135595642;1.0349893630494502;10.000065941504802;0.8335148719916388;-0.005993994800801493;-0.005994002779219887;0.8053205870063646;-0.005791000127676225;0.8053428848648968
29.764875;1.0350961913953758;0.8333365661851554;0.805064982648606;-0.021848476884649512;-0.021107430214552816;1.0349892972744636;10.000068015236861;0.8335146083270641;-0.005993994854110813;-0.00599400280307895;0.8053206361079908;-0.005791000123781068;0.8053428742807313
29.774875;1.0350962470949703;0.8333365672431015;0.8050649134881119;-0.021848476844345727;-0.021107430296574387;1.0349892369636986;10.000070061586253;0.8335143463705662;-0.005993994908442843;-0.005994002826074297;0.8053206883428339;-0.00579100012245788;0.8053428625767171
29.784875;1.0350963024641384;0.8333365670754409;0.8050648484099278;-0.02184847680475915;-0.02110743038147686;1.0349891822378603;10.000072080621552;0.833514085969077;-0.005993994963849641;-0.0059940028481924755;0.8053207433802184;-0.005791000123776851;0.8053428498184994
29.794875;1.035096357278947;0.8333365658726708;0.8050647877211047;-0.021848476766105938;-0.021107430469035262;1.0349891333707335;10.000074072434785;0.833513826923412;-0.00599399502036867;-0.005994002869422412;0.8053208009430853;-0.005791000127817921;0.8053428359138382
29.804875;1.0350964113312962;0.833336563810135;0.8050647317339851;-0.02184847672857636;-0.021107430558972365;1.0349890906593857;10.000076036595823;0.8335135689664365;-0.005993995078003422;-0.005994002889758815;0.8053208607866316;-0.005791000134675078;0.8053428207195718
29.814875;1.0350964644725564;0.8333365609540082;0.8050646806623435;-0.02184847669231438;-0.021107430650981533;1.0349890543251843;10.000077972248592;0.8335133118287407;-0.005993995136719308;-0.0059940029091953605;0.8053209226003127;-0.005791000144447419;0.8053428041285445
29.824875;1.0350965165460824;0.8333365573135965;0.8050646345175552;-0.021848476657411114;-0.02110743074476115;1.0349890245806401;10.000079878213018;0.8335130553477385;-0.005993995196456281;-0.00599400292773386;0.8053209859539714;-0.005791000157214423;0.8053427860723795
29.834875;1.0350965672788708;0.8333365529366178;0.8050645931494;-0.02184847662390391;-0.02110743084003757;1.03498900176723;10.000081752775055;0.8335127995145526;-0.005993995257144922;-0.0059940029454012365;0.8053210503797104;-0.005791000173012053;0.8053427665241258
29.844875;1.0350966162296198;0.8333365479253274;0.8050645563507235;-0.021848476591787305;-0.021107430936568628;1.0349889863865662;10.000083593783629;0.8335125444148387;-0.005993995318705102;-0.005994002962237114;0.8053211154862592;-0.005791000191829506;0.8053427455081357
29.854875;1.0350966628184122;0.8333365424230602;0.8050645238613737;-0.021848476561047867;-0.021107431034134115;1.0349889790310476;10.000085398294914;0.8335122901345937;-0.005993995381026308;-0.005994002978265409;0.8053211809789124;-0.005791000213626152;0.8053427231064525
29.864875;1.0350967063876721;0.8333365366228541;0.8050644953427103;-0.02184847653169618;-0.02110743113251667;1.0349889802848615;10.000087161275491;0.8335120367409108;-0.0059939954439634765;-0.005994002993494567;0.8053212466245112;-0.005791000238351244;0.805342699476862
29.874875;1.0350967462480851;0.8333365307341178;0.8050644704243656;-0.02184847650377431;-0.02110743123148647;1.0349889906208434;10.000088875077461;0.8335117843478227;-0.005993995507372287;-0.005994003007948074;0.8053213121946641;-0.005791000265949662;0.805342674822886
29.884875;1.0350967817104564;0.8333365249196271;0.8050644487435974;-0.02184847647734496;-0.021107431330804595;1.0349890103755077;10.000090530773994;0.8335115331677752;-0.005993995571143857;-0.005994003021685298;0.8053213773925048;-0.00579100029635429;0.8053426492867594
29.894875;1.0350968121232302;0.8333365192872871;0.8050644299256566;-0.02184847645247753;-0.02110743143024485;1.0349890398382355;10.000092120215355;0.8335112835009261;-0.0059939956351926825;-0.00599400303479175;0.8053214418310465;-0.0057910003294776805;0.8053426228894133
29.904875;1.0350968369355238;0.8333365139023071;0.8050644135492179;-0.02184847642924013;-0.021107431529611774;1.0349890793380991;10.0000936369686;0.833511035684502;-0.005993995699425931;-0.005994003047351554;0.8053215050349294;-0.005791000365213424;0.8053425955734008
29.914875;1.0350968557538094;0.8333365087604105;0.8050643991252566;-0.021848476407678827;-0.02110743162873234;1.0349891292489783;10.00009507552678;0.8335107900257207;-0.005993995763735563;-0.005994003059420636;0.8053215663914013;-0.005791000403444825;0.8053425672195544
29.924875;1.0350968683473174;0.8333365037672072;0.8050643861210974;-0.021848476387786156;-0.021107431727446314;1.03498918996369;10.000096430357406;0.8335105467736991;-0.005993995828005912;-0.005994003071022312;0.805321625146295;-0.005791000444032531;0.8053425376327975
29.934875;1.035096874598055;0.8333364987729028;0.8050643740282245;-0.021848476369495183;-0.0211074318256158;1.0349892618521925;10.000097696094857;0.8335103061238439;-0.005993995892121571;-0.005994003082170556;0.805321680540135;-0.005791000486774739;0.8053425066097211
29.944875;1.0350968744252333;0.833336493635054;0.805064362405193;-0.021848476352699743;-0.021107431923133534;1.0349893452005547;10.000098868160704;0.8335100681946069;-0.005993995955982212;-0.005994003092895453;0.8053217319981989;-0.0057910005313947;0.8053424740358083
29.954875;1.0350968677763135;0.8333364882296533;0.8050643508660008;-0.021848476337291596;-0.02110743201991493;1.0349894402067268;10.00009994306895;0.8335098330405488;-0.005993996019521131;-0.0059940031032550975;0.8053217792420635;-0.005791000577580168;0.8053424399181243
29.964875;1.0350968546962231;0.8333364823583221;0.8050643390412844;-0.021848476323205177;-0.021107432115875832;1.0349895470135657;10.000100918364533;0.833509600724153;-0.005993996082702267;-0.005994003113345977;0.8053218222315892;-0.005791000625019234;0.8053424043413415
29.974875;1.0350968353528687;0.8333364756443075;0.8050643265423414;-0.02184847631043515;-0.021107432210926563;1.03498966569913;10.000101792241859;0.833509371298908;-0.005993996145501085;-0.0059940031233074375;0.8053218609641162;-0.005791000673400562;0.8053423673637892
29.984875;1.0350968100007225;0.8333364675485215;0.8050643129584801;-0.021848476299035233;-0.021107432305002005;1.0349897962830845;10.000102562937956;0.8335091447201539;-0.005993996207905636;-0.005994003133292953;0.8053218953410186;-0.005791000722416638;0.8053423289387583
29.994875;1.0350967789637775;0.833336457457418;0.80506429789948;-0.021848476289117815;-0.02110743239808756;1.0349899387692583;10.000103228476066;0.8335089208418237;-0.005993996269924163;-0.005994003143428304;0.8053219252018251;-0.005791000771790781;0.8053422889164942
30.004875;1.0350967426446263;0.8333364447412033;0.8050642810359488;-0.021848476280826454;-0.0211074324902025;1.0349900931232128;10.000103787244896;0.833508699435191;-0.005993996331559193;-0.005994003153796803;0.8053219503636947;-0.0057910008212954745;0.8053422470747967
30.014875;1.0350967015154473;0.833336428806027;0.8050642620913164;-0.02184847627429088;-0.021107432581368164;1.0349902591580635;10.000104238480683;0.8335084801540306;-0.005993996392775192;-0.005994003164437994;0.8053219705977229;-0.005791000870744942;0.8053422031704168
30.024875;1.0350966560525752;0.8333364091671202;0.805064240830976;-0.021848476269603196;-0.021107432671608164;1.0349904364087297;10.000104582211828;0.833508262568295;-0.005993996453496976;-0.005994003175357602;0.8053219856526082;-0.005791000919982152;0.8053421570165146
30.034875;1.0350966066494227;0.833336385506112;0.805064217106295;-0.021848476266819895;-0.02110743276096005;1.0349906241358688;10.000104819404047;0.8335080462795229;-0.005993996513626739;-0.005994003186559433;0.8053219953602458;-0.005791000968868479;0.805342108538911
30.044875;1.035096553594156;0.8333363576782608;0.805064190895186;-0.021848476265985965;-0.021107432849456178;1.0349908215177934;10.000104951716658;0.833507830972976;-0.0059939965730705464;-0.005994003198055794;0.8053219997289728;-0.005791001017272252;0.8053420578128044
30.054875;1.0350964971031984;0.8333363256397129;0.8050641622569584;-0.021848476267159897;-0.021107432937093516;1.0349910278469456;10.000104980137552;0.833507616375601;-0.005993996631752812;-0.005994003209842468;0.8053219989065507;-0.005791001065075322;0.8053420050720831
30.064875;1.0350964373493912;0.8333362893320401;0.8050641312588213;-0.021848476270414988;-0.02110743302383322;1.034991242538606;10.00010490414002;0.8335074022131432;-0.005993996689605389;-0.005994003221891188;0.8053219930455948;-0.005791001112194042;0.8053419506573161
30.074875;1.035096374470767;0.8333362486399466;0.805064097963547;-0.021848476275825132;-0.02110743310962798;1.0349914650300185;10.000104722926567;0.8335071882013362;-0.0059939967465690224;-0.005994003234167717;0.8053219822318755;-0.0057910011585756045;0.8053418949515583
30.084875;1.0350963085966245;0.8333362034167303;0.8050640624571719;-0.02184847628344541;-0.021107433194432527;1.0349916947778157;10.00010443736176;0.8335069740634117;-0.0059939968026056405;-0.005994003246638371;0.8053219665174175;-0.005791001204171533;0.8053418383555102
30.094875;1.0350962399294172;0.8333361534550401;0.8050640248717398;-0.0218484762932966;-0.02110743327818876;1.034991931358009;10.00010405099828;0.8335067595933091;-0.005993996857685595;-0.0059940032592698846;0.8053219459754384;-0.005791001248912714;0.8053417812622408
30.104875;1.0350961688267342;0.833336098433224;0.8050639854000048;-0.02184847630536759;-0.021107433360828706;1.0349921744951671;10.000103570299572;0.833506544717282;-0.005993996911772724;-0.00599400327203735;0.8053219207392424;-0.0057910012926939945;0.8053417240068943
30.114875;1.0350960957987212;0.8333360379846589;0.8050639442884359;-0.021848476319631972;-0.021107433442292756;1.0349924239853485;10.000103003919955;0.8335063294718139;-0.005993996964832739;-0.005994003284926327;0.8053218910213635;-0.005791001335377823;0.8053416668527573
30.124875;1.0350960214210385;0.8333359718567012;0.8050639017760722;-0.02184847633605491;-0.021107433522526066;1.0349926796087094;10.000102361419561;0.8335061139290911;-0.005993997016832417;-0.00599400329793158;0.8053218570699178;-0.005791001376812438;0.8053416100455149
30.134875;1.0350959462410794;0.8333358999858088;0.8050638580300824;-0.02184847635458094;-0.021107433601459523;1.0349929411061383;10.000101652379929;0.833505898165696;-0.0059939970677171306;-0.005994003311069113;0.8053218190851398;-0.005791001416860163;0.8053415538762067
30.144875;1.0350958707712867;0.8333358224510002;0.8050638131605378;-0.021848476375127768;-0.02110743367899891;1.0349932082377953;10.00010088567364;0.8335056822901182;-0.005993997117403013;-0.005994003324391335;0.805321777197512;-0.005791001455430244;0.8053414986992469
30.154875;1.035095795529556;0.8333357394048815;0.8050637672646422;-0.021848476397607994;-0.021107433755019094;1.0349934808225438;10.000100069022468;0.8335054664780895;-0.005993997165797795;-0.005994003337977198;0.8053217315174807;-0.005791001492477057;0.8053414448807006
30.164875;1.0350957210290939;0.8333356510545054;0.8050637204450036;-0.021848476421963938;-0.02110743382935441;1.0349937586703004;10.000099209116597;0.8335052509876688;-0.0059939972128277485;-0.005994003351896523;0.805321682180738;-0.005791001527955409;0.8053413926936785
30.174875;1.0350956477739282;0.8333355576716492;0.8050636728514041;-0.021848476448173112;-0.021107433901799443;1.0349940414966992;10.000098311509749;0.8335050361361214;-0.005993997258440399;-0.005994003366181923;0.8053216293522146;-0.005791001561783103;0.8053413422887248
30.184875;1.0350955762873455;0.8333354595782638;0.805063624751091;-0.021848476476216475;-0.02110743397213319;1.0349943288761476;10.000097380765204;0.8335048222371839;-0.005993997302582035;-0.005994003380825903;0.8053215732021988;-0.005791001593846042;0.8053412937921586
30.194875;1.0350955071062122;0.8333353571026736;0.8050635765460189;-0.021848476506057615;-0.021107434040153895;1.0349946201972964;10.0000964213597;0.8335046095376772;-0.005993997345186771;-0.005994003395785977;0.8053215138907797;-0.005791001624033829;0.8053412473927125
30.204875;1.0350954407765565;0.8333352505497079;0.8050635287089866;-0.02184847653765348;-0.02110743410570718;1.034994914669056;10.000095438174636;0.8335043981831393;-0.0059939973861856816;-0.005994003410986839;0.8053214515873436;-0.005791001652260374;0.8053412033410328
30.214875;1.0350953778567549;0.8333351402142329;0.8050634817077738;-0.02184847657095327;-0.021107434168697873;1.03499521137905;10.000094436404874;0.8335041882329556;-0.005993997425516785;-0.005994003426331211;0.8053213864684271;-0.005791001678440521;0.8053411619071026
30.224875;1.0350953188711258;0.8333350263945599;0.805063435960445;-0.021848476605862265;-0.02110743422908889;1.0349955093494458;10.00009342149173;0.8335039797258024;-0.005993997463143447;-0.00599400344172277;0.8053213186485967;-0.005791001702455668;0.8053411233221723
30.234875;1.035095264307457;0.8333349093614565;0.8050633918237506;-0.02184847664221778;-0.0211074342869012;1.034995807626661;10.0000923989677;0.8335037727329706;-0.005993997499084387;-0.005994003457088081;0.8053212481416436;-0.005791001724157503;0.8053410877458284
30.244875;1.03509521473942;0.8333347893348181;0.8050633496345084;-0.02184847667981087;-0.021107434342215074;1.0349961053567107;10.000091374333353;0.8335035673461382;-0.005993997533424361;-0.0059940034723842545;0.8053211749254615;-0.005791001743396906;0.8053410552910828
30.254875;1.0350951708965543;0.8333346665212772;0.8050633097768386;-0.021848476718422206;-0.021107434395166172;1.0349964016999973;10.000090352854004;0.8335033636242055;-0.005993997566276534;-0.005994003487584965;0.8053210990450965;-0.005791001760034076;0.8053410260441258
30.264875;1.0350951335481475;0.8333345411507371;0.8050632726987278;-0.021848476757835886;-0.021107434445932383;1.034996695679228;10.00008933878798;0.8335031615497166;-0.005993997597718996;-0.005994003502656649;0.8053210206869539;-0.005791001773935453;0.8053410000314647
30.274875;1.0350951033637776;0.8333344134321528;0.805063238864123;-0.02184847679783922;-0.02110743449470304;1.0349969861626303;10.000088334706975;0.8335029610383966;-0.005993997627764971;-0.0059940035175539644;0.8053209402038074;-0.005791001784979509;0.8053409772141819
30.284875;1.0350950808588595;0.8333342834733825;0.805063208701367;-0.021848476838233776;-0.021107434541642087;1.0349972719356422;10.000087341777405;0.8335027620125887;-0.00599399765637809;-0.005994003532241604;0.8053208580760197;-0.005791001793068525;0.8053409575366263
30.294875;1.035095066376088;0.8333341512572918;0.8050631825812837;-0.02184847687884928;-0.02110743458687555;1.0349975517583923;10.00008636028933;0.8335025644768655;-0.005993997683494097;-0.005994003546712088;0.805320774830333;-0.0057910017981376355;0.8053409409370597
30.304875;1.0350950600972944;0.8333340166998431;0.8050631608119218;-0.02184847691953985;-0.021107434630499;1.0349978244179903;10.000085389623859;0.8335023685469277;-0.005993997709033989;-0.005994003560976517;0.8053206909865462;-0.005791001800149003;0.8053409273164749
30.314875;1.0350950620302282;0.8333338797491802;0.8050631436712815;-0.021848476960173575;-0.021107434672577967;1.0349980888296424;10.000084428117729;0.8335021744647833;-0.005993997732927691;-0.005994003575047533;0.8053206070625022;-0.005791001799076885;0.805340916519678
30.324875;1.035095071959751;0.83333374044804;0.8050631314640783;-0.021848477000628877;-0.021107434713143768;1.0349983442075312;10.000083473243574;0.8335019825916835;-0.005993997755155155;-0.005994003588934421;0.8053205235893933;-0.005791001794906832;0.8053409083037865
30.334875;1.0350950894947726;0.8333335989296682;0.8050631245071664;-0.021848477040786986;-0.02110743475220229;1.0349985901821968;10.000082521987501;0.8335017933110974;-0.005993997775771944;-0.005994003602644579;0.8053204411112053;-0.005791001787649922;0.8053409023084689
30.344875;1.0350951142181364;0.8333334553911934;0.8050631230611338;-0.021848477080526216;-0.021107434789761497;1.0349988267524912;10.000081571208582;0.8335016069206144;-0.005993997794888407;-0.005994003616197504;0.8053203601812614;-0.005791001777348574;0.8053408981062143
30.354875;1.035095145781921;0.8333333100781892;0.8050631273087143;-0.021848477119729662;-0.021107434825859812;1.0349990541282965;10.000080617471564;0.8335014236233415;-0.005993997812619773;-0.005994003629643617;0.8053202813562101;-0.005791001764054969;0.8053408953199436
30.364875;1.0350951838985203;0.8333331632677735;0.8050631373668898;-0.021848477158279152;-0.021107434860568965;1.0349992726004549;10.000079656341857;0.8335012435484173;-0.0059939978290541335;-0.005994003643054901;0.8053202051844307;-0.005791001747809194;0.805340893718091
30.374875;1.0350952283248247;0.8333330152490396;0.805063153272665;-0.021848477196030877;-0.021107434893982677;1.0349994825236046;10.000078682289157;0.8335010667677568;-0.005993997844263224;-0.005994003656497724;0.8053201321886779;-0.005791001728663192;0.8053408932362909
30.384875;1.0350952788384917;0.8333328663229351;0.8050631749350634;-0.021848477232814047;-0.021107434926212962;1.0349996843760323;10.000077689561689;0.833500893362818;-0.0059939978583374316;-0.005994003670018806;0.805320062855292;-0.005791001706725654;0.8053408939271782
30.394875;1.0350953351572827;0.8333327167917535;0.8050632020892058;-0.021848477268454222;-0.021107434957378785;1.034999878790328;10.000076673013968;0.8335007235029086;-0.005993997871417039;-0.005994003683644175;0.805319997657382;-0.005791001682166826;0.8053408958891358
30.404875;1.035095396871716;0.8333325669151228;0.80506323430116;-0.021848477302784757;-0.02110743498757836;1.0350000664927186;10.00007562872211;0.8335005574479406;-0.00599399788370143;-0.00599400369738339;0.8053199371135429;-0.005791001655183223;0.8053408992594245
30.414875;1.0350954634420768;0.8333324168927349;0.8050632710359803;-0.02184847733564639;-0.02110743501687061;1.0350002481834284;10.00007455442658;0.8335003954878241;-0.0059939978954272125;-0.005994003711236792;0.8053198818277322;-0.005791001625963199;0.8053409042728935
30.424875;1.0350955342110728;0.8333322669098823;0.8050633117675411;-0.021848477366894232;-0.021107435045282126;1.035000424428974;10.000073449046873;0.8335002379246357;-0.005993997906832995;-0.005994003725203003;0.8053198324625714;-0.0057910015946839805;0.8053409112759965
30.434875;1.035095608427271;0.8333321172028687;0.8050633560683337;-0.021848477396402697;-0.02110743507281715;1.035000595642588;10.000072311978357;0.833500085079005;-0.005993997918148755;-0.005994003739284325;0.8053197896687784;-0.005791001561527099;0.8053409206590987
30.444875;1.0350956853577418;0.833331968097329;0.8050634035793572;-0.021848477424052447;-0.021107435099449696;1.0350007621674453;10.000071143427647;0.8334999372582858;-0.00599399792961825;-0.0059940037534868896;0.8053197540279527;-0.005791001526666273;0.8053409327986185
30.454875;1.0350957644331429;0.8333318200004578;0.8050634539038541;-0.02184847744970501;-0.021107435125128547;1.0350009243364329;10.000069944995115;0.8334997947483344;-0.005993997941508064;-0.005994003767816723;0.8053197260389414;-0.00579100149024774;0.8053409480410922
30.464875;1.0350958452423646;0.8333316733509455;0.8050635066017859;-0.02184847747319675;-0.021107435149811667;1.035001082425935;10.000068719439545;0.8334996578073354;-0.005993997954077717;-0.005994003782273332;0.8053197061084448;-0.005791001452414378;0.8053409666741856
30.474875;1.0350959273950426;0.8333315285700439;0.8050635612702719;-0.02184847749437954;-0.021107435173495368;1.0350012366311117;10.000067470060632;0.8334995266094029;-0.005993997967549753;-0.005994003796841946;0.8053196945012848;-0.0057910014133400215;0.8053409888999823
30.484875;1.0350960104399227;0.8333313860484716;0.8050636175592151;-0.021848477513175073;-0.02110743519622422;1.0350013871437331;10.000066200491085;0.8334994012209919;-0.00599399798210728;-0.005994003811503277;0.8053196913033261;-0.005791001373233658;0.8053410148689467
30.494875;1.0350960938804055;0.8333312461348866;0.8050636751348418;-0.02184847752958026;-0.021107435218071947;1.0350015342030567;10.000064914770334;0.8334992816396911;-0.005993997997906425;-0.005994003826259745;0.805319696479093;-0.0057910013323354955;0.8053410447485424
30.504875;1.035096177204947;0.8333311091033171;0.805063733667521;-0.021848477543624272;-0.021107435239083025;1.0350016780751417;10.000063616563224;0.8334991678281742;-0.005993998015092686;-0.005994003841134061;0.8053197099999605;-0.005791001290908292;0.8053410787545611
30.514875;1.0350962599414517;0.8333309751402237;0.8050637928191728;-0.021848477555334887;-0.02110743525922336;1.0350018190351742;10.000062307283507;0.833499059696956;-0.005993998033810232;-0.005994003856133362;0.8053197319271586;-0.005791001249211885;0.8053411171435668
30.524875;1.035096341726736;0.8333308443714577;0.8050638522343484;-0.02184847756473206;-0.021107435278379005;1.0350019572967661;10.000060985067925;0.83349895704675;-0.005993998054188522;-0.005994003871230437;0.8053197623939984;-0.005791001207491653;0.8053411602032555
30.534875;1.035096422279203;0.8333307169188189;0.8050639116021154;-0.021848477571819243;-0.021107435296376677;1.0350020929027197;10.000059645770893;0.8334988595547723;-0.0059939980763216655;-0.00599400388637656;0.8053198015300611;-0.005791001165988293;0.8053412082085797
30.544875;1.035096501313596;0.8333305929470445;0.8050639707242513;-0.021848477576576233;-0.021107435313002933;1.035002225740465;10.000058284420152;0.8334987668238204;-0.005993998100274883;-0.005994003901504486;0.8053198493636933;-0.005791001124929757;0.8053412613492176
30.554875;1.0350965784825978;0.8333304726636807;0.8050640294539569;-0.021848477578974682;-0.021107435328030937;1.035002355639843;10.000056895770816;0.8334986784318584;-0.005993998126111577;-0.005994003916520874;0.8053199057580165;-0.00579100108451003;0.8053413197312873
30.564875;1.0350966532946957;0.8333303563170147;0.805064087556917;-0.021848477578995818;-0.021107435341252437;1.0350024824101136;10.000055474597485;0.8334985940084021;-0.005993998153901983;-0.005994003931326705;0.8053199704372009;-0.005791001044889524;0.8053413834471963
30.574875;1.0350967250797816;0.8333302441895668;0.8050641446551952;-0.021848477576633725;-0.02110743535249006;1.0350026058211532;10.000054016387411;0.8334985133319349;-0.005993998183709049;-0.005994003945856747;0.805320043011783;-0.005791001006214185;0.8053414526006398
30.584875;1.0350967931072714;0.833330136547149;0.8050642002867744;-0.021848477571902374;-0.021107435361594738;1.0350027255817154;10.000052517885297;0.8334984363385621;-0.005993998215587773;-0.005994003960099277;0.8053201229499152;-0.0057910009686189395;0.8053415272636373
30.594875;1.035096856752464;0.8333300336293034;0.8050642539894884;-0.02184847756484836;-0.021107435368458955;1.035002841347381;10.000050977132537;0.8334983630428786;-0.005993998249600095;-0.005994003974091566;0.8053202096026328;-0.0057910009321976985;0.8053416074300562
30.604875;1.0350969155683307;0.8333299356820535;0.8050643053408982;-0.021848477555549892;-0.021107435373027388;1.0350029527511506;10.000049393340348;0.8334982934686487;-0.005993998285808537;-0.005994003987903634;0.8053203022478036;-0.005791000896969715;0.8053416930047043
30.614875;1.0350969692646437;0.8333298429109328;0.8050643539541713;-0.021848477544093903;-0.021107435375263554;1.0350030594646504;10.00004776662304;0.8334982276155287;-0.00599399832425583;-0.005994004001612014;0.8053204000564609;-0.005791000862875292;0.8053417838139583
30.624875;1.0350970177062941;0.83332975541621;0.8050643994545059;-0.02184847753053972;-0.021107435375097926;1.0350031612807895;10.000046097892774;0.8334981654264005;-0.005993998364958425;-0.005994004015278011;0.8053205020911528;-0.005791000829797235;0.8053418796130243
30.634875;1.03509706095457;0.8333296732189892;0.8050644414726786;-0.02184847751489311;-0.021107435372417646;1.035003258113842;10.000044389374802;0.83349810674561;-0.005993998407901913;-0.005994004028945499;0.805320607398807;-0.00579100079759128;0.8053419800719016
30.644875;1.0350970992670308;0.8333295963467195;0.8050644796629413;-0.02184847749710878;-0.021107435367097093;1.0350033499352302;10.000042644932819;0.8334980513230692;-0.005993998453037274;-0.005994004042648289;0.8053207150728549;-0.00579100076611879;0.8053420847438904
30.654875;1.0350971330387697;0.8333295249332424;0.8050645137348582;-0.021848477477105274;-0.02110743535902052;1.0350034367644014;10.000040869500088;0.8334979988857116;-0.005993998500287348;-0.005994004056414326;0.8053208242524023;-0.005791000735285104;0.8053421930714948
30.664875;1.0350971627139454;0.833329459227433;0.8050645434867467;-0.02184847745477125;-0.021107435348085204;1.0350035186742155;10.000039068067819;0.8334979492216734;-0.005993998549545061;-0.005994004070265833;0.8053209341423906;-0.005791000705065951;0.8053423044802677
30.674875;1.035097188686432;0.8333293994714528;0.8050645687888102;-0.021848477429977142;-0.02110743533420979;1.0350035957527042;10.000037244995973;0.8334979022511854;-0.00599399860067452;-0.005994004084215415;0.8053210440612298;-0.00579100067548527;0.8053424185096492
30.684875;1.0350972112366068;0.8333293458230526;0.8050645895373347;-0.02184847740260954;-0.021107435317350053;1.035003668079544;10.000035404298085;0.8334978580735811;-0.005993998653545611;-0.005994004098256914;0.8053211534805651;-0.005791000646557961;0.8053425348650838
30.694875;1.0350972305375483;0.8333292983667372;0.8050646056444817;-0.0218484773726118;-0.02110743529751406;1.0350037356999129;10.000033550284178;0.83349781695422;-0.005993998708067666;-0.00599400411236998;0.8053212620428757;-0.005791000618255481;0.8053426533784191
30.704875;1.0350972466942348;0.833329257081943;0.8050646170318444;-0.0218484773400028;-0.021107435274773625;1.0350037985543976;10.000031687414277;0.8334977792496915;-0.005993998764174923;-0.005994004126549734;0.8053213695707554;-0.005791000590511666;0.8053427739892605
30.714875;1.0350972597546937;0.8333292217872489;0.8050646236169268;-0.0218484773048602;-0.021107435249258864;1.0350038564576138;10.000029819857936;0.8334977453310253;-0.005993998821795789;-0.005994004140826791;0.8053214760788684;-0.005791000563246043;0.8053428967583228
30.724875;1.0350972697068697;0.833329192171685;0.8050646253100788;-0.021848477267279533;-0.02110743522113683;1.0350039091465932;10.000027951819046;0.8334977155505565;-0.005993998880856368;-0.005994004155255056;0.8053215817332148;-0.005791000536392594;0.8053430218193804
30.734875;1.0350972765423394;0.8333291678757161;0.8050646219902822;-0.02184847722733308;-0.0211074351905981;1.0350039563117626;10.000026088104189;0.8334976902242173;-0.0059939989413032215;-0.005994004169886572;0.8053216867388198;-0.005791000509916635;0.8053431492824566
30.744875;1.03509728036238;0.8333291485235821;0.8050646134909312;-0.021848477185051625;-0.021107435157865274;1.0350039976024235;10.00002423374777;0.8334976695747035;-0.005993999003104812;-0.005994004184755751;0.8053217912240112;-0.005791000483799741;0.8053432791495898
30.754875;1.035097281416457;0.8333291337341941;0.805064599649548;-0.021848477140447534;-0.021107435123200836;1.035004032624237;10.00002239308961;0.8334976536570134;-0.0059939990662293795;-0.0059940041998848975;0.8053218951872861;-0.0057910004580159465;0.805343411294681
30.764875;1.0350972800807485;0.8333291231516555;0.8050645803408765;-0.02184847709355926;-0.021107435086886707;1.035004060952326;10.000020569500656;0.8334976423775998;-0.005993999130630723;-0.005994004215298863;0.8053219985446187;-0.0057910004325275165;0.8053435455371591
30.774875;1.0350972768081288;0.8333291164575223;0.8050645554362316;-0.02184847704447111;-0.02110743504919742;1.0350040821739206;10.000018765772843;0.8334976356270469;-0.0059939991962501046;-0.00599400423102684;0.8053221012320196;-0.005791000407299486;0.8053436817379783
30.784875;1.0350972720533562;0.833329113364309;0.8050645248301782;-0.021848476993310134;-0.021107435010402374;1.0350040959069815;10.000016984355923;0.8334976333879079;-0.005993999263013954;-0.005994004247099339;0.805322203254823;-0.005791000382324163;0.8053438198390989
30.794875;1.0350972662477869;0.8333291136317698;0.8050644885786767;-0.021848476940243163;-0.021107434970781803;1.0350041018010316;10.000015227139759;0.8334976357209978;-0.0059939993308295424;-0.005994004263547151;0.8053223046832599;-0.005791000357623912;0.805343959838831
30.804875;1.0350972598136923;0.8333291170968783;0.8050644469549291;-0.021848476885453428;-0.02110743493062508;1.0350040995673675;10.00001349553182;0.8334976427009961;-0.005993999399586798;-0.005994004280383161;0.8053224056668848;-0.005791000333221291;0.8053441017251781
30.814875;1.0350972531309577;0.8333291236957494;0.805064400359694;-0.021848476829096818;-0.02110743489022222;1.035004088997032;10.000011791224994;0.8334976543899206;-0.005993999469171594;-0.005994004297574467;0.8053225064453604;-0.005791000309119444;0.8053442454031334
30.824875;1.0350972464733381;0.8333291334857835;0.80506434922058;-0.021848476771284937;-0.021107434849862935;1.0350040699262628;10.00001011670855;0.8334976708149544;-0.005993999539486178;-0.005994004315023851;0.8053226073273348;-0.005791000285305363;0.8053443906536227
30.834875;1.0350972399938982;0.8333291466176929;0.8050642939449851;-0.02184847671209377;-0.02110743480982411;1.0350040421859656;10.000008474901021;0.8334976919273119;-0.0059939996104387;-0.005994004332558847;0.8053227086659758;-0.0057910002617497704;0.8053445371295623
30.844875;1.0350972337657618;0.83332916325485;0.80506423489535;-0.02184847665156003;-0.0211074347703369;1.0350040055506116;10.000006868268118;0.8334977175895774;-0.0059939996819040366;-0.005994004349952133;0.805322810803396;-0.005791000238400855;0.8053446843980175
30.854875;1.0350972277994501;0.833329183536153;0.8050641723643353;-0.021848476589678735;-0.021107434731552775;1.0350039597110272;10.000005297778591;0.8334977476027127;-0.005993999753712781;-0.005994004366980066;0.8053229139911364;-0.005791000215183363;0.8053448320551955
30.864875;1.0350972220444956;0.8333292075583285;0.8050641065616233;-0.021848476526430242;-0.02110743469354207;1.0350039043654267;10.000003762344827;0.8334977817362806;-0.005993999825679569;-0.005994004383459599;0.8053230183924525;-0.0057910001920011;0.8053449798220372
30.874875;1.035097216455104;0.8333292353615441;0.8050640376195815;-0.021848476461809062;-0.021107434656337666;1.035003839379674;10.000002259331172;0.8334978197269786;-0.0059939998976284775;-0.005994004399237646;0.805323124179363;-0.005791000168730173;0.8053451274960044
30.884875;1.0350972110965586;0.8333292669996827;0.8050639656232639;-0.021848476395823005;-0.021107434619984242;1.0350037648388966;10.000000785382127;0.8334978612560536;-0.005993999969392119;-0.005994004414170177;0.8053232316291915;-0.005791000145212136;0.8053452748355323
30.894875;1.035097206200476;0.8333293026399151;0.8050638906708626;-0.021848476328487;-0.021107434584552647;1.0350036809959453;9.99999933666303;0.8334979059295824;-0.00599400004080605;-0.005994004428104149;0.8053233411385029;-0.005791000121274849;0.8053454215196968
30.904875;1.0350972021337244;0.8333293425950292;0.8050638129150658;-0.021848476259829965;-0.02110743455013424;1.0350035882217579;9.999997908714802;0.8334979532767446;-0.005994000111722842;-0.005994004440860621;0.8053234531457204;-0.005791000096781335;0.805345567196956
30.914875;1.035097199340098;0.8333293872957752;0.8050637325616512;-0.021848476189897603;-0.02110743451684003;1.0350034869390081;9.999996496573523;0.8334980028132323;-0.005994000182020928;-0.0059940044522432045;0.8053235680792912;-0.005791000071678625;0.8053457115480361
30.924875;1.0350971982840194;0.8333294372069258;0.8050636498884313;-0.021848476118744405;-0.021107434484796597;1.0350033775402716;9.999995095394299;0.8334980541419504;-0.005994000251580753;-0.005994004462075128;0.8053236863705506;-0.0057910000460056135;0.8053458542910858
30.934875;1.0350971993747677;0.8333294926908374;0.8050635652879591;-0.021848476046420845;-0.0211074344541383;1.035003260358546;9.999993701019907;0.8334981069767864;-0.005994000320259692;-0.005994004470221347;0.8053238084113699;-0.005791000019853968;0.8053459951381351
30.944875;1.0350972029220593;0.8333295539196812;0.8050634792436352;-0.021848475972963036;-0.021107434425000876;1.035003135664389;9.999992310073981;0.8334981610712715;-0.005994000387888245;-0.0059940044765795925;0.8053239344707964;-0.0057909999933360755;0.8053461337670558
30.954875;1.035097209161794;0.8333296209138958;0.8050633922260786;-0.021848475898390625;-0.02110743439750743;1.0350030036568227;9.999990920012795;0.8334982161485803;-0.005994000454264457;-0.005994004481076015;0.8053240646747195;-0.005790999966579921;0.8053462698405682
30.964875;1.035097218280097;0.8333296936042267;0.8050633046208099;-0.021848475822719173;-0.02110743437176307;1.035002864476758;9.999989529265397;0.8334982719294812;-0.005994000519150023;-0.00599400448365739;0.8053241990439584;-0.005790999939722638;0.8053464030513311
30.974875;1.0350972303412063;0.8333297718229308;0.8050632167735342;-0.021848475745982907;-0.02110743434786504;1.0350027182257326;9.999988137057906;0.8334983282268636;-0.0059940005822903255;-0.005994004484246474;0.8053243375555942;-0.005790999912901507;0.8053465331540156
30.984875;1.035097245190581;0.8333298553039964;0.8050631290927454;-0.02184847566824768;-0.02110743432588831;1.0350025649869774;9.999986743493125;0.8334983849931009;-0.005994000643437454;-0.0059940044827117905;0.8053244801803476;-0.005790999886249961;0.8053466599659117
30.994875;1.035097262506665;0.8333299437674209;0.8050630420681615;-0.02184847558961389;-0.021107434305852425;1.0350024048776627;9.999985350250308;0.8334984423151356;-0.005994000702359058;-0.0059940044789052295;0.8053246268675315;-0.005790999859891881;0.8053467833498615
31.004875;1.035097281948747;0.8333300369865491;0.8050629561964878;-0.021848475510220934;-0.02110743428772481;1.0350022380799737;9.999983960171546;0.8334985003872049;-0.005994000758854842;-0.005994004472708577;0.8053247775452415;-0.005790999833933362;0.8053469032118836
31.014875;1.0350973032577993;0.8333301347157609;0.8050628719308175;-0.021848475430250456;-0.021107434271459762;1.0350020648306728;9.99998257544152;0.8334985594444836;-0.005994000812776617;-0.0059940044640279105;0.8053249321651206;-0.0057909998084511105;0.8053470195132724
31.024875;1.0350973263076764;0.8333302365759797;0.8050627896711808;-0.021848475349922004;-0.02110743425703499;1.0350018854465959;9.999981196917531;0.8334986197058808;-0.00599400086402188;-0.005994004452767677;0.805325090717304;-0.005790999783485863;0.8053471322727612
31.034875;1.0350973511231296;0.8333303420818305;0.8050627097545703;-0.021848475269474657;-0.021107434244463243;1.0350017003837904;9.999979825114524;0.8334986813668336;-0.005994000912504654;-0.00599400443883698;0.8053252531702588;-0.005790999759060129;0.8053472415747247
31.044875;1.0350973778978938;0.8333304507720577;0.8050626324625259;-0.02184847518913929;-0.02110743423376816;1.0350015102192196;9.999978461155974;0.8334987446075625;-0.005994000958133283;-0.0059940044221875426;0.8053254193771608;-0.005790999735207491;0.8053473475820321
31.054875;1.035097406973599;0.8333305622575105;0.8050625580312667;-0.021848475109123362;-0.02110743422493958;1.035001315515767;9.999977107282838;0.8334988095907477;-0.0059940010008017975;-0.005994004402835004;0.8053255890447165;-0.005790999711987205;0.8053474504930931
31.064875;1.0350974387070877;0.8333306761569708;0.8050624866434566;-0.021848475029620253;-0.02110743421791389;1.0350011167013218;9.999975766650264;0.8334988764609675;-0.005994001040383957;-0.005994004380843403;0.8053257617928942;-0.005790999689481243;0.8053475504555851
31.074875;1.0350974733731437;0.8333307920334951;0.8050624184327667;-0.02184847495082865;-0.021107434212607527;1.035000914073724;9.99997444203001;0.8334989453828149;-0.005994001076736948;-0.00599400435631207;0.8053259372255709;-0.005790999667774026;0.8053476475325269
31.084875;1.0350975111836855;0.8333309093816517;0.8050623534718307;-0.021848474872960398;-0.02110743420896116;1.035000707879775;9.999973134903284;0.833499016581384;-0.005994001109718785;-0.0059940043293805634;0.8053261149732689;-0.0057909996469284585;0.8053477417118984
31.094875;1.035097552297428;0.833331027624446;0.805062291720377;-0.021848474796226428;-0.02110743420694518;1.0350004983806098;9.999971845886156;0.833499090291189;-0.005994001139207524;-0.005994004300216712;0.8053262947326931;-0.00579099962697697;0.8053478328989413
31.104875;1.0350975968163136;0.8333311461071977;0.8050622329884298;-0.02184847472080994;-0.021107434206552284;1.0350002858678076;9.99997057533338;0.8334991666504319;-0.005994001165116093;-0.005994004268985009;0.8053264762973772;-0.005790999607921946;0.8053479209312399
31.114875;1.0350976448074698;0.8333312641347774;0.8050621769213286;-0.02184847464685345;-0.02110743420779433;1.0350000706373204;9.999969323737691;0.8334992456702565;-0.005994001187401219;-0.005994004235837685;0.8053266595424745;-0.005790999589747424;0.805348005626185
