time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.124875;1.0350976963170175;0.8333313810369005;0.8050621229785853;-0.021848474574468375;-0.021107434210680332;1.0349998529747773;9.999968092153862;0.8334993272810383;-0.00599400120606074;-0.005994004200932818;0.8053268443569045;-0.005790999572435273;0.8053480868131269
31.134875;1.0350977513859634;0.8333314962177212;0.8050620704196435;-0.021848474503754125;-0.021107434215194572;1.0349996331857518;9.999966882065493;0.8334994113568794;-0.005994001221112994;-0.005994004164434279;0.8053270305660681;-0.00579099955595965;0.8053481643617536
31.144875;1.0350978100674946;0.8333316092080612;0.8050620183532133;-0.021848474434811787;-0.021107434221304237;1.0349994115945045;9.999965694887536;0.8334994977213784;-0.005994001232561291;-0.005994004126484913;0.8053272179049072;-0.005790999540281561;0.8053482382101493
31.154875;1.0350978724135627;0.8333317197320957;0.8050619658835627;-0.021848474367736983;-0.021107434228976072;1.0349991884732714;9.999964531919685;0.8334995861960344;-0.005994001240365748;-0.0059940040872004255;0.8053274060652057;-0.005790999525358686;0.8053483083613953
31.164875;1.0350979384573933;0.8333318277536177;0.8050619122442048;-0.021848474302602623;-0.021107434238173777;1.0349989640098343;9.999963394600421;0.8334996766521788;-0.005994001244457448;-0.005994004046695591;0.8053275947530107;-0.0057909995111330706;0.805348374846293
31.174875;1.035098008229916;0.833331933448799;0.805061856797972;-0.021848474239458963;-0.02110743424883743;1.0349987383434325;9.999962284659674;0.8334997690138001;-0.005994001244782202;-0.005994004005092117;0.8053277836902337;-0.005790999497506897;0.8053484376550264
31.184875;1.0350980817446311;0.8333320371004421;0.8050617989877937;-0.021848474178347926;-0.02110743426086945;1.034998511586759;9.999961204362696;0.8334998632294006;-0.00599400124131333;-0.005994003962491768;0.8053279725863891;-0.005790999484344748;0.8053484966580895
31.194875;1.035098158903285;0.8333321389817454;0.8050617383508721;-0.021848474119319426;-0.021107434274158805;1.0349982838585627;9.9999601570646;0.8334999592162401;-0.005994001234035479;-0.005994003918961661;0.8053281611211306;-0.005790999471495694;0.8053485515923349
31.204875;1.0350982394513224;0.8333322393224695;0.8050616745270922;-0.02184847406244916;-0.021107434288621708;1.0349980553609641;9.999959147671902;0.8335000568088391;-0.0059940012229460285;-0.005994003874547915;0.8053283489422953;-0.005790999458823098;0.8053486021320861
31.214875;1.0350983230738013;0.8333323383765943;0.8050616071838136;-0.02184847400784069;-0.02110743430420244;1.0349978263961093;9.999958182474233;0.8335001557886818;-0.005994001208065508;-0.005994003829280407;0.8053285356686946;-0.005790999446231133;0.8053486479695311
31.224875;1.0350984094950966;0.8333324364738833;0.8050615359440115;-0.021848473955600477;-0.021107434320848727;1.0349975972927696;9.999957268514535;0.8335002559687356;-0.005994001189436925;-0.00599400378315659;0.8053287208962052;-0.005790999433659099;0.8053486888688582
31.234875;1.0350984984761171;0.8333325339666043;0.8050614604444121;-0.021848473905808394;-0.0211074343384998;1.0349973683579128;9.999956412924737;0.8335003572381591;-0.005994001167124444;-0.005994003736131569;0.8053289042009733;-0.005790999421046777;0.8053487247011728
31.244875;1.0350985897734233;0.83333263113329;0.8050613804671162;-0.021848473858500698;-0.02110743435707467;1.0349971398889226;9.999955622293378;0.8335004595474452;-0.005994001141217661;-0.005994003688131741;0.8053290851233113;-0.00579099940831004;0.8053487554424184
31.254875;1.0350986831040279;0.8333327281449011;0.8050612959715551;-0.021848473813665347;-0.021107434376459608;1.0349969121786875;9.99995490192953;0.8335005629007237;-0.005994001111843756;-0.005994003639084327;0.8053292631801122;-0.0057909993953407166;0.8053487811488901
31.264875;1.0350987781241712;0.8333328251102551;0.805061207008482;-0.021848473771251736;-0.021107434396521574;1.0349966855247779;9.999954255041626;0.8335006674036683;-0.005994001079175383;-0.005994003588938638;0.8053294379231294;-0.005790999382020527;0.8053488019482477
31.274875;1.0350988744513627;0.833332922112954;0.8050611136408206;-0.021848473731189588;-0.02110743441713666;1.0349964602995623;9.999953682305485;0.8335007732990574;-0.0059940010434091015;-0.005994003537657571;0.8053296089405539;-0.00579099936824497;0.8053488180114483
31.284875;1.035098971715519;0.833333019193988;0.8050610159290996;-0.021848473693402825;-0.02110743443819046;1.0349962370086776;9.999953182456613;0.8335008809253044;-0.0059940010047284786;-0.005994003485205525;0.8053297757882054;-0.005790999353946457;0.8053488294757621
31.294875;1.0350990695782094;0.833333116340229;0.8050609139456821;-0.021848473657812836;-0.021107434459560172;1.0349960162613105;9.999952753586141;0.8335009906416625;-0.005994000963292082;-0.0059940034315743695;0.8053299379711701;-0.005790999339090964;0.8053488363930251
31.304875;1.0350991677111236;0.8333332134905971;0.8050608078087118;-0.021848473624338106;-0.02110743448111083;1.0349957987256526;9.999952394025067;0.8335011027575744;-0.005994000919240504;-0.005994003376818915;0.8053300949875056;-0.005790999323655074;0.8053488387666223
31.314875;1.0350992658185125;0.8333333105135513;0.8050606977466512;-0.021848473592905246;-0.021107434502687688;1.0349955850956125;9.99995210255802;0.8335012174848185;-0.005994000872686367;-0.0059940033210602464;0.8053302463362517;-0.005790999307619883;0.8053488366393201
31.324875;1.0350993637073909;0.8333334072200129;0.805060584135677;-0.021848473563472835;-0.02110743452410899;1.0349953760018724;9.999951878539239;0.8335013349364239;-0.005994000823697923;-0.005994003264464839;0.8053303915149611;-0.005790999290970565;0.8053488301545393
31.334875;1.0350994612852604;0.833333503420874;0.8050604674498543;-0.021848473536039505;-0.021107434545180125;1.0349951719364407;9.99995172219162;0.8335014551314531;-0.005994000772313641;-0.005994003207214692;0.8053305300589004;-0.005790999273683842;0.8053488195623062
31.344875;1.0350995584629759;0.8333335989095554;0.8050603481780372;-0.021848473510618433;-0.02110743456569274;1.034994973274132;9.999951634592035;0.8335015779609969;-0.005994000718580097;-0.005994003149499147;0.8053306615259718;-0.005790999255739919;0.8053488052030038
31.354875;1.0350996550874194;0.8333336934142569;0.8050602268118161;-0.021848473487202626;-0.021107434585404778;1.0349947803036825;9.999951616688506;0.8335017031668771;-0.005994000662571263;-0.005994003091543229;0.8053307854330577;-0.005790999237157274;0.8053487874717634
31.364875;1.035099750962599;0.8333337865967546;0.8050601038777068;-0.021848473465752388;-0.021107434604047987;1.0349945932243398;9.999951667884925;0.833501830399899;-0.0059940006043813394;-0.005994003033619909;0.8053309012929913;-0.005790999217995047;0.8053487667394529
31.374875;1.0350998458625351;0.8333338780628068;0.8050599798945826;-0.02184847344621111;-0.021107434621363066;1.0349944121846388;9.999951785515847;0.8335019592996228;-0.005994000544118861;-0.005994002976021052;0.8053310087132936;-0.0057909991983265295;0.8053487432933891
31.384875;1.0350999395305718;0.8333339674101021;0.805059855298609;-0.02184847342852654;-0.021107434637133934;1.0349942373568675;9.999951965983746;0.8335020895085894;-0.0059940004819083416;-0.005994002919030769;0.8053311074154395;-0.005790999178220772;0.8053487173377314
31.394875;1.0351000317364643;0.8333340542891527;0.8050597304585503;-0.021848473412655396;-0.02110743465121113;1.034994068951786;9.999952206988995;0.833502220638754;-0.0059940004178941865;-0.005994002862916147;0.805331197188265;-0.005790999157727132;0.8053486889795807
31.404875;1.0351001223090304;0.8333341384040808;0.8050596057281507;-0.02184847339856529;-0.02110743466352704;1.0349939071617695;9.999952508920355;0.8335023522467441;-0.005994000352249295;-0.005994002807911327;0.8053312778618131;-0.005790999136865942;0.8053486582159298
31.414875;1.0351002111081484;0.8333342194933814;0.8050594814651523;-0.021848473386247708;-0.021107434674090802;1.0349937521270482;9.999952874223887;0.833502483870071;-0.005994000285174026;-0.005994002754194518;0.805331349343777;-0.005790999115656996;0.8053486249989356
31.424875;1.0351002979963142;0.8333342972880846;0.8050593580572992;-0.021848473375722308;-0.0211074346829489;1.0349936039964582;9.99995330559696;0.8335026151126267;-0.005994000216877513;-0.005994002701877998;0.8053314116970012;-0.005790999094164263;0.8053485893151467
31.434875;1.035100382811012;0.8333343714267003;0.8050592359530679;-0.021848473367014395;-0.021107434690137046;1.034993463014252;9.999953804315856;0.8335027457075128;-0.00599400014755705;-0.005994002651024062;0.8053314652162628;-0.005790999072494351;0.8053485511877583
31.444875;1.0351004653665554;0.8333344414376962;0.8050591156854147;-0.021848473360125607;-0.021107434695667143;1.0349933294959943;9.999954369542168;0.8335028755306911;-0.00599400007738406;-0.0059940026016627925;0.8053315104297978;-0.005790999050766553;0.8053485106100001
31.454875;1.0351005454690543;0.8333345068003176;0.8050589978994647;-0.02184847335503854;-0.021107434699568786;1.0349932037016167;9.999954998690495;0.833503004573296;-0.005994000006493559;-0.005994002553777622;0.8053315479482892;-0.005790999029108505;0.8053484674613626
31.464875;1.035100622876594;0.8333345669901963;0.8050588833252481;-0.021848473351746663;-0.02110743470194419;1.0349930857618346;9.99995568801595;0.8335031328916117;-0.0059939999349745005;-0.005994002507292562;0.8053315782829393;-0.005790999007650994;0.8053484214808504
31.474875;1.0351006972384265;0.8333346215328139;0.8050587726919697;-0.021848473350265848;-0.02110743470295789;1.0349929757234209;9.999956432584613;0.8335032605354592;-0.00599399986286197;-0.005994002462100044;0.8053316018025588;-0.005790998986494909;0.8053483723161065
31.484875;1.0351007680637478;0.8333346700510508;0.8050586666919931;-0.021848473350624866;-0.021107434702760428;1.0349928736035867;9.999957225428155;0.8335033874730311;-0.0059939997901346746;-0.005994002418091172;0.8053316187921041;-0.005790998965692717;0.8053483195926119
31.494875;1.0351008347340382;0.8333347122356362;0.8050585659938994;-0.021848473352849652;-0.02110743470143853;1.0349927793857716;9.9999580569555;0.8335035135941496;-0.005993999716730129;-0.005994002375161629;0.8053316295238079;-0.005790998945272181;0.8053482629702913
31.504875;1.035100896559176;0.8333347477857991;0.8050584712386325;-0.021848473356946507;-0.021107434699035706;1.0349926930276907;9.999958916147465;0.833503638782735;-0.005993999642590398;-0.005994002333229926;0.8053316343120995;-0.005790998925267899;0.8053482021776013
31.514875;1.0351009528516897;0.833334776390825;0.8050583830566055;-0.021848473362896977;-0.02110743469558935;1.0349926145008124;9.99995979274625;0.8335037629677388;-0.005993999567708915;-0.005994002292272838;0.8053316335171112;-0.005790998905716511;0.8053481370235941
31.524875;1.0351010029935739;0.8333347977572508;0.8050583020788322;-0.021848473370659226;-0.021107434691148185;1.0349925438009704;9.999960678268494;0.8335038861553677;-0.005993999492135914;-0.005994002252322486;0.8053316275027367;-0.0057909988866286675;0.805348067406133
31.534875;1.0351010464838346;0.8333348116600531;0.805058228846655;-0.021848473380158502;-0.021107434685786214;1.034992480929462;9.999961565807522;0.8335040084626593;-0.0059939994159544175;-0.005994002213418277;0.8053316166491332;-0.005790998867989991;0.8053479933286587
31.544875;1.035101082954049;0.8333348180011807;0.8050581636916702;-0.02184847339128393;-0.021107434679608225;1.0349924259020948;9.999962449781501;0.8335041301019089;-0.005993999339262305;-0.005994002175573139;0.8053316014384707;-0.0057909988497984125;0.8053479148785281
31.554875;1.0351011121408382;0.8333348168377711;0.8050581067248017;-0.021848473403903283;-0.021107434672735393;1.0349923787788746;9.99996332550826;0.8335042513055527;-0.005993999262171053;-0.005994002138775132;0.8053315824575049;-0.0057909988320895885;0.8053478321425454
31.564875;1.0351011338667166;0.8333348083446969;0.8050580579361648;-0.02184847341786875;-0.021107434665296188;1.0349923396140581;9.999964188401549;0.8335043722490202;-0.005993999184806655;-0.005994002102997124;0.8053315602612211;-0.005790998814917291;0.8053477451550889
31.574875;1.0351011480430823;0.8333347927831029;0.8050580173145161;-0.02184847343301573;-0.021107434657431243;1.0349923083403505;9.999965033715865;0.8335044930175689;-0.00599399910730415;-0.005994002068197702;0.8053315352684364;-0.005790998798314204;0.8053476538995654
31.584875;1.0351011546437687;0.8333347705244121;0.8050579848950463;-0.021848473449171874;-0.021107434649284985;1.0349922847618467;9.999965857515013;0.8335046136204722;-0.00599399902981411;-0.005994002034313908;0.8053315077854704;-0.0057909987822747505;0.8053475583260076
31.594875;1.035101153698127;0.8333347420413777;0.8050579607223634;-0.021848473466150507;-0.021107434640981707;1.0349922686909687;9.999966657838588;0.8335047340212508;-0.005993998952508055;-0.0059940020012558765;0.8053314780394644;-0.005790998766768648;0.8053474584154151
31.604875;1.035101145317653;0.8333347078298721;0.8050579447986058;-0.02184847348374326;-0.02110743463260843;1.0349922600490225;9.999967434539725;0.833504854176615;-0.005993998875548992;-0.005994001968915319;0.805331446161623;-0.005790998751761602;0.8053473542425539
31.614875;1.0351011296617754;0.8333346683565448;0.8050579370458449;-0.02184847350176069;-0.021107434624216527;1.0349922588486826;9.9999681883693;0.8335049740626498;-0.005993998799058402;-0.005994001937181106;0.8053314121961977;-0.0057909987372177785;0.8053472459784173
31.624875;1.0351011068510623;0.8333346240846292;0.8050579372638501;-0.021848473520088067;-0.021107434615842677;1.0349922651415684;9.999968920916942;0.8335050936306372;-0.005993998723116524;-0.005994001905951391;0.805331376124235;-0.005790998723088797;0.8053471338622261
31.634875;1.0351010769406237;0.8333345755058605;0.8050579451018728;-0.021848473538699047;-0.021107434607529327;1.0349922789657444;9.999969635043792;0.8335052127663942;-0.005993998647775642;-0.005994001875147982;0.8053313378686746;-0.005790998709307951;0.8053470181720067
31.644875;1.035101039975438;0.8333345231079798;0.8050579600912716;-0.021848473557625564;-0.02110743459932077;1.0349923002838273;9.999970334619192;0.8335053313386017;-0.005993998573069048;-0.005994001844724736;0.8053312973314324;-0.005790998695804819;0.8053468992013655
31.654875;1.0351009960381046;0.8333344673025214;0.8050579817526488;-0.021848473576919932;-0.02110743459124447;1.0349923289182474;9.999971023828735;0.8335054492504647;-0.005993998499019841;-0.005994001814658191;0.8053312544378298;-0.005790998682531969;0.8053467772337558
31.664875;1.0351009452439774;0.8333344083914638;0.8050580097220128;-0.021848473596641892;-0.021107434583301877;1.0349923645242582;9.999971706626877;0.8335055664453711;-0.005993998425640993;-0.005994001784933367;0.8053312091349824;-0.005790998669470796;0.8053466525182809
31.674875;1.0351008877056178;0.83333434660036;0.8050580437692205;-0.021848473616852777;-0.021107434575480612;1.034992406640667;9.999972385965398;0.8335056829116588;-0.005993998352921294;-0.0059940017555317505;0.8053311613952638;-0.005790998656615534;0.8053465252785458
31.684875;1.0351008235118788;0.833334282126149;0.8050580836489653;-0.0218484736375922;-0.021107434567774475;1.0349924547790068;9.999973062928019;0.8335057986771487;-0.005993998280819623;-0.005994001726417504;0.8053311112345857;-0.005790998643956174;0.8053463957311972
31.694875;1.035100752740639;0.8333342151730032;0.8050581289475686;-0.021848473658862538;-0.021107434560182055;1.0349925084622313;9.999973736907538;0.8335059137714331;-0.005993998209278399;-0.0059940016975241735;0.805331058684059;-0.00579099863146731;0.8053462640541156
31.704875;1.035100675448619;0.8333341459902122;0.8050581790868503;-0.021848473680639007;-0.02110743455268225;1.0349925671337168;9.999974406678795;0.833506028186911;-0.005993998138238346;-0.005994001668757504;0.805331003773481;-0.005790998619110774;0.8053461303582651
31.714875;1.035100591641509;0.8333340749136755;0.8050582334297256;-0.021848473702878717;-0.021107434545209993;1.034992630022755;9.999975070920824;0.833506141853689;-0.005993998067653044;-0.005994001640022199;0.8053309465899495;-0.005790998606844216;0.8053459947121262
31.724875;1.035100501320007;0.8333340023989645;0.8050582913997303;-0.021848473725520897;-0.0211074345376552;1.0349926961609717;9.999975727956965;0.8335062546301862;-0.005993997997498911;-0.005994001611240466;0.8053308873147914;-0.005790998594611969;0.805345857163933
31.734875;1.0351004045620122;0.8333339289970761;0.80505835257501;-0.021848473748502052;-0.021107434529888416;1.0349927645453079;9.999976375498424;0.8335063663327738;-0.005993997927750488;-0.005994001582341855;0.8053308261905153;-0.005790998582325115;0.8053457177701605
31.744875;1.0351003014995896;0.8333338552675105;0.8050584166946273;-0.021848473771775387;-0.021107434521792496;1.034992834289485;9.999977010785061;0.8335064767986835;-0.005993997858344335;-0.005994001553251545;0.8053307634694531;-0.005790998569862459;0.8053455766190238
31.754875;1.0351001922257441;0.8333337817010659;0.8050584835562833;-0.02184847379530295;-0.02110743451328869;1.0349929046701147;9.999977631028774;0.8335065859679367;-0.005993997789185776;-0.005994001523887052;0.8053306993722249;-0.005790998557096853;0.8053454338036603
31.764875;1.0351000767746514;0.8333337086734774;0.8050585528938895;-0.021848473819025688;-0.02110743450434886;1.0349929750898927;9.999978233503551;0.833506693939731;-0.005993997720172722;-0.005994001494147198;0.8053306340667882;-0.005790998543904593;0.8053452894055727
31.774875;1.0350999551874729;0.833333636425737;0.8050586243674286;-0.02184847384284739;-0.021107434494977647;1.0349930450167721;9.999978814984475;0.8335068009213413;-0.00599399765119218;-0.005994001463904454;0.8053305676538902;-0.00579099853013581;0.8053451434946106
31.784875;1.03509982757508;0.8333335650855815;0.8050586976573733;-0.021848473866639323;-0.021107434485186483;1.0349931139271662;9.99997937152263;0.8335069071350227;-0.005993997582113193;-0.005994001433019231;0.8053305001506988;-0.005790998515601167;0.8053449960919227
31.794875;1.0350996941206445;0.8333334946992289;0.8050587725058252;-0.0218484738902431;-0.021107434474988834;1.034993181314679;9.99997989896177;0.8335070128154719;-0.005993997512801158;-0.005994001401368424;0.8053304314692604;-0.005790998500108882;0.8053448471576934
31.804875;1.0350995550519948;0.8333334252265785;0.8050588486693492;-0.021848473913488705;-0.02110743446439035;1.0349932467759264;9.999980393520827;0.833507118234489;-0.005993997443140668;-0.005994001368870285;0.8053303614061919;-0.005790998483510016;0.8053446966565133
31.814875;1.035099410650723;0.8333333564984319;0.8050589258855483;-0.021848473936238816;-0.021107434453361267;1.034993310094101;9.999980852335094;0.833507223655035;-0.005993997373052261;-0.005994001335493333;0.8053302897148475;-0.005790998465719454;0.8053445446307705
31.824875;1.035099261297391;0.8333332881960441;0.8050590038607772;-0.02184847395841514;-0.0211074344418326;1.0349933712960124;9.999981273467228;0.8335073292880759;-0.0059939973024800445;-0.005994001301254703;0.8053302162244844;-0.005790998446703494;0.8053443912039555
31.834875;1.0350991075107423;0.8333332198999718;0.8050590822564884;-0.021848473979984642;-0.021107434429729947;1.0349934306478423;9.999981655031114;0.8335074353217234;-0.005993997231353327;-0.005994001266224423;0.8053301408808281;-0.005790998426445462;0.8053442365145895
31.844875;1.0350989499440415;0.833333151164848;0.8050591607068294;-0.021848474000933076;-0.021107434417007485;1.0349934885539556;9.999981994762326;0.8335075419645096;-0.005993997159576561;-0.005994001230523382;0.8053300637155465;-0.005790998404929816;0.8053440806470449
31.854875;1.0350987893003258;0.8333330815712684;0.805059238887992;-0.02184847402125259;-0.021107434403652953;1.0349935454358359;9.999982290419235;0.8335076494415634;-0.005993997087060198;-0.005994001194289828;0.8053299848224735;-0.005790998382151645;0.8053439236211108
31.864875;1.0350986261884663;0.8333330107536415;0.805059316618476;-0.021848474040942204;-0.021107434389677143;1.0349936016702688;9.999982540126261;0.8335077579491926;-0.0059939970137541446;-0.005994001157644066;0.8053299043354003;-0.005790998358130117;0.8053437654491077
31.874875;1.035098461035305;0.8333329384176807;0.805059393878269;-0.021848474060006985;-0.02110743437510664;1.0349936575996186;9.999982742508273;0.8335078675956843;-0.00599399693966127;-0.005994001120691836;0.8053298223921952;-0.005790998332920622;0.8053436062108126
31.884875;1.0350982941317817;0.8333328643717187;0.8050594707079886;-0.021848474078459662;-0.021107434359968993;1.0349937135532423;9.9999828963112;0.8335079783729098;-0.005993996864820565;-0.005994001083535069;0.8053297391359017;-0.005790998306610645;0.8053434460704851
31.894875;1.0350981257007703;0.8333327885499338;0.8050595471421081;-0.021848474096318866;-0.021107434344274537;1.0349937698130367;9.999982999996908;0.8335080902006023;-0.005993996789275502;-0.005994001046253816;0.8053296547397313;-0.005790998279301203;0.8053432852293165
31.904875;1.035097955885279;0.8333327109868737;0.8050596232436368;-0.021848474113588572;-0.021107434328026104;1.0349938265702656;9.999983052470727;0.8335082030173864;-0.005993996713074531;-0.005994001008885253;0.8053295693364136;-0.005790998251102539;0.8053431238782671
31.914875;1.0350977847627034;0.8333326317883722;0.8050596991270296;-0.02184847413025163;-0.021107434311247536;1.034993883897645;9.999983053834816;0.8335083168534114;-0.005993996636304254;-0.005994000971437886;0.8053294828739457;-0.0057909982221313145;0.8053429621935201
31.924875;1.0350976124131424;0.8333325511268195;0.8050597749173561;-0.021848474146297262;-0.021107434293992946;1.0349939417054566;9.999983005146246;0.8335084318488627;-0.005993996559096059;-0.005994000933935311;0.8053293950779895;-0.005790998192497815;0.8053428003779097
31.934875;1.0350974389545555;0.8333324692218043;0.8050598506989399;-0.02184847416174143;-0.021107434276333478;1.0349939997443633;9.99998290830793;0.833508548201502;-0.005993996481587529;-0.005994000896435301;0.80532930555178;-0.005790998162308081;0.8053426387183484
31.944875;1.0350972645869962;0.8333323863145229;0.8050599264919314;-0.021848474176620405;-0.021107434258329266;1.034994057690227;9.999982766234384;0.8335086660837076;-0.005993996403885188;-0.005994000859004608;0.8053292138824467;-0.005790998131674229;0.8053424775903038
31.954875;1.0350970896668568;0.8333323026288374;0.8050600022741369;-0.02184847419097552;-0.021107434239996493;1.03499411521453;9.999982582357786;0.8335087856171319;-0.00599399632606703;-0.005994000821695674;0.8053291196817036;-0.005790998100713874;0.8053423173647923
31.964875;1.0350969147436666;0.8333322182784461;0.8050600780181136;-0.02184847420483874;-0.021107434221297596;1.034994171967573;9.999982359796478;0.8335089069206981;-0.00599399624821603;-0.005994000784540318;0.8053290226232299;-0.005790998069545556;0.8053421582980762
31.974875;1.0350967405514897;0.8333321331799043;0.805060153684707;-0.021848474218231467;-0.02110743420215066;1.034994227545491;9.999982101064512;0.83350903017064;-0.005993996170447428;-0.0059940007475438135;0.8053289225259851;-0.005790998038278339;0.8053420005495516
31.984875;1.0350965679546795;0.8333320470630156;0.8050602291938426;-0.021848474231182104;-0.021107434182437733;1.0349942815441837;9.99998180814805;0.8335091555867947;-0.005993996092915748;-0.005994000710686607;0.8053288193927814;-0.005790998007002054;0.8053418443043998
31.994875;1.0350963978720895;0.833331959575994;0.8050603044159392;-0.021848474243733807;-0.021107434162018553;1.0349943336386007;9.999981482396574;0.8335092833217869;-0.005993996015810945;-0.005994000673946333;0.8053287133747553;-0.005790997975801258;0.805341689829015
32.004875;1.0350962312355865;0.833331870416305;0.8050603791733082;-0.02184847425593867;-0.021107434140757744;1.0349943835412299;9.999981124559868;0.8335094133528644;-0.005993995939332725;-0.00599400063733388;0.805328604733417;-0.005790997944760699;0.8053415374038054
32.014875;1.0350960689536852;0.833331779400568;0.8050604532642741;-0.021848474267866503;-0.021107434118560905;1.034994430865794;9.999980735110402;0.833509545470718;-0.005993995863647108;-0.005994000600908325;0.8053284937784594;-0.005790997913932249;0.8053413872308101
32.024875;1.0350959118492786;0.8333316864568403;0.8050605265371765;-0.0218484742796125;-0.021107434095391783;1.0349944750643976;9.999980314458304;0.8335096793282663;-0.0059939957888676615;-0.005994000564746435;0.8053283808013662;-0.005790997883316709;0.8053412394209751
32.034875;1.0350957606212101;0.8333315915968655;0.8050605989603371;-0.02184847429128416;-0.02110743407125385;1.0349945155137703;9.99997986324049;0.8335098144879634;-0.00599399571507273;-0.005994000528893312;0.8053282661147388;-0.005790997852879927;0.8053410940473773
32.044875;1.0350956158744986;0.8333314948810443;0.805060670624385;-0.021848474302993016;-0.021107434046168553;1.0349945516707304;9.999979382521479;0.8335099504928544;-0.00599399564232653;-0.005994000493345278;0.8053281501602482;-0.005790997822562635;0.8053409511649406
32.054875;1.0350954781743678;0.8333313963795805;0.8050607417067229;-0.021848474314867916;-0.02110743402017477;1.0349945831543907;9.999978873354081;0.8335100869394433;-0.005993995570683792;-0.005994000458089608;0.8053280335405747;-0.005790997792286285;0.8053408107950997
32.064875;1.0350953480393918;0.8333312961513385;0.8050608124352044;-0.021848474327066856;-0.021107433993336755;1.034994609688269;9.999978335905352;0.8335102234969171;-0.0059939955001863275;-0.005994000423148671;0.8053279169194207;-0.005790997761971405;0.8053406729202599
32.074875;1.0350952259231763;0.8333311942318428;0.8050608830516374;-0.021848474339759907;-0.021107433965739716;1.0349946309950389;9.999977768765461;0.8335103599188374;-0.005993995430860763;-0.0059940003885691215;0.8053278008694559;-0.00579099773155763;0.8053405374770473
32.084875;1.0350951122960987;0.8333310906438985;0.805060953818094;-0.021848474353105326;-0.021107433937475117;1.0349946467689766;9.999977169114354;0.8335104960680025;-0.0059939953627069;-0.005994000354389872;0.8053276857968553;-0.005790997701013731;0.8053404043721586
32.094875;1.0350950077569956;0.8333309854213087;0.805061025055321;-0.021848474367248093;-0.021107433908637112;1.034994656722331;9.999976533675412;0.8335106319144507;-0.0059939952956815975;-0.0059940003206335225;0.8053275719587472;-0.005790997670333221;0.8053402735199502
32.104875;1.0350949130290723;0.8333308785942923;0.80506109710757;-0.02184847438231402;-0.021107433879328345;1.0349946606245959;9.99997585952215;0.8335107675051884;-0.005993995229708113;-0.00599400028732064;0.8053274595066556;-0.005790997639524913;0.8053401448206959
32.114875;1.0350948288444646;0.833330770163257;0.8050611702485856;-0.021848474398400968;-0.02110743384965206;1.0349946583106708;9.999975144631886;0.8335109029111865;-0.00599399516470857;-0.005994000254503981;0.8053273485457502;-0.005790997608613303;0.8053400180783488
32.124875;1.0350947558187407;0.8333306600911071;0.8050612446454858;-0.021848474415608304;-0.02110743381968606;1.0349946496654376;9.999974388636241;0.8335110381734883;-0.005993995100630301;-0.005994000222296304;0.8053272392181298;-0.005790997577636714;0.8053398929865726
32.134875;1.0350946944005464;0.8333305482691342;0.8050613203834422;-0.021848474434070547;-0.021107433789465994;1.0349946345724494;9.999973593297339;0.8335111732831928;-0.005993995037456833;-0.005994000190853924;0.805327131753947;-0.005790997546629912;0.8053397692463895
32.144875;1.0350946449337526;0.8333304344543007;0.8050613974940327;-0.021848474453940753;-0.02110743375899867;1.0349946128619425;9.999972762103075;0.8335113081713775;-0.00599399497520025;-0.005994000160326378;0.8053270264178354;-0.005790997515618648;0.8053396466901985
32.154875;1.035094607796195;0.8333303182557831;0.8050614759952577;-0.021848474475351237;-0.021107433728282804;1.0349945843077104;9.999971899505711;0.8335114427049765;-0.005993994913877575;-0.00599400013081827;0.8053269233822749;-0.005790997484640996;0.8053395252817834
32.164875;1.035094583461793;0.8333301992485816;0.8050615559428345;-0.021848474498396855;-0.02110743369731383;1.0349945486597734;9.999971010747371;0.8335115767296732;-0.005993994853501577;-0.005994000102392461;0.805326822634138;-0.005790997453763937;0.8053394050211181
32.174875;1.035094572376039;0.8333300771501287;0.8050616374604855;-0.02184847452314161;-0.021107433666078965;1.0349945056903658;9.999970102396155;0.8335117101221617;-0.005993994794099436;-0.00599400007510559;0.8053267239566478;-0.005790997423070609;0.8053392858581457
32.184875;1.03509457482072;0.833329951879972;0.8050617207418382;-0.021848474549620127;-0.021107433634554335;1.0349944552504402;9.999969182744366;0.8335118427789237;-0.0059939947357271406;-0.005994000049034206;0.8053266269666678;-0.005790997392631541;0.8053391676915822
32.194875;1.035094590932969;0.8333298234915023;0.805061805999108;-0.02184847457781875;-0.02110743360271159;1.034994397317304;9.99996826128032;0.8335119745507211;-0.0059939946784564515;-0.005994000024264525;0.8053265311696729;-0.005790997362497542;0.8053390504514282
32.204875;1.035094620736722;0.8333296921053756;0.8050618933683976;-0.021848474607665817;-0.021107433570538597;1.034994332002729;9.999967347674218;0.8335121052060411;-0.005993994622347132;-0.005994000000880307;0.805326435991367;-0.005790997332720529;0.8053389341650522
32.214875;1.0350946640846979;0.8333295578654732;0.805061982867085;-0.021848474639050323;-0.02110743353806297;1.0349942594762165;9.999966450677638;0.8335122344618241;-0.005993994567424292;-0.005993999978971766;0.8053263408077713;-0.005790997303360757;0.8053388189138568
32.224875;1.0350947206247743;0.83332942090909;0.8050620743907203;-0.021848474671839452;-0.021107433505350593;1.0349941798473088;9.999965576567389;0.833512362014421;-0.005993994513676153;-0.005993999958627957;0.8053262450240785;-0.005790997274467113;0.8053387047236111
32.234875;1.03509478984742;0.8333292813665852;0.8050621676382274;-0.02184847470587891;-0.02110743347248368;1.0349940931776263;9.999964728064006;0.8335124875412141;-0.005993994461076376;-0.005993999939906184;0.8053261481599014;-0.005790997246056938;0.8053385915135005
32.244875;1.0350948711593704;0.8333291393383556;0.8050622620328728;-0.02184847474099431;-0.021107433439555227;1.0349939995760464;9.99996390496429;0.8335126107160569;-0.005993994409612628;-0.005993999922811489;0.8053260498649935;-0.005790997218109784;0.805338479136076
32.254875;1.0350949639388665;0.8333289948336837;0.8050623568062675;-0.021848474776998437;-0.021107433406679456;1.0349938991662329;9.999963105497237;0.8335127312155914;-0.0059939943593056025;-0.005993999907284791;0.8053259498831962;-0.005790997190579458;0.8053383674243965
32.264875;1.0350950675475012;0.8333288477514972;0.805062451208148;-0.02184847481371009;-0.02110743337398713;1.0349937920111036;9.99996232708523;0.8335128486853604;-0.005993994310215313;-0.005993999893200899;0.8053258480344224;-0.0057909971634266585;0.8053382562171669
32.274875;1.0350951813488107;0.83332869792885;0.8050625446520914;-0.021848474850995336;-0.02110743334161072;1.0349936781736082;9.999961566857213;0.8335129627225502;-0.005993994262417614;-0.005993999880397094;0.8053257442443872;-0.0057909971366535305;0.8053381453818632
32.284875;1.0350953048043379;0.8333285452092711;0.8050626367002751;-0.021848474888786207;-0.021107433309689467;1.0349935578440181;9.999960822512412;0.8335130729191553;-0.00599399421596896;-0.005993999868715188;0.805325638570093;-0.005790997110312346;0.8053380348068518
32.294875;1.0350954375444321;0.8333283895170569;0.8050627269616099;-0.02184847492703842;-0.021107433278378693;1.034993431370685;9.999960093387813;0.8335131789197909;-0.005993994170921175;-0.005993999858030663;0.8053255311537905;-0.005790997084485728;0.8053379243787061
32.304875;1.0350955793023116;0.8333282309083051;0.8050628150540313;-0.02184847496568759;-0.021107433247826688;1.034993299132022;9.999959380704878;0.8335132804030111;-0.0059939941273655425;-0.005993999848253516;0.8053254221650707;-0.0057909970592558485;0.8053378139984596
32.314875;1.0350957298214014;0.8333280695546694;0.8050629006746733;-0.021848475004668293;-0.021107433218144924;1.0349931613886514;9.999958685907465;0.8335133769934562;-0.005993994085428695;-0.005993999839294331;0.8053253117881509;-0.005790997034679669;0.8053377036153071
32.324875;1.0350958888257051;0.8333279056991246;0.8050629836697097;-0.021848475043961712;-0.02110743318940719;1.034993018277662;9.99995800847429;0.8335134682352606;-0.005993994045229914;-0.005993999831038139;0.8053252001761547;-0.005790997010781346;0.805337593212225
32.334875;1.0350960559962374;0.8333277396385834;0.8050630639965999;-0.0218484750836035;-0.021107433161650948;1.034992869901829;9.999957345711168;0.8335135536718293;-0.005993994006852865;-0.005993999823357064;0.8053250873817661;-0.005790996987553958;0.8053374827502744
32.344875;1.0350962309424063;0.833327571716056;0.8050631416158084;-0.021848475123661455;-0.02110743313486715;1.0349927164167285;9.999956694163043;0.833513632945571;-0.005993993970339709;-0.005993999816131665;0.8053249733802555;-0.005790996964955951;0.8053373721577797
32.354875;1.0350964131792593;0.8333274023142286;0.8050632164541344;-0.021848475164234712;-0.021107433108994794;1.0349925580440997;9.999956050632795;0.8335137058307456;-0.00599399393569895;-0.005993999809258891;0.8053248582031036;-0.005790996942910947;0.8053372613615172
32.364875;1.0350966020864545;0.8333272318865752;0.8050632884917772;-0.021848475205462587;-0.021107433083917274;1.0349923949904154;9.999955412309378;0.8335137721848774;-0.005993993902923975;-0.00599399980264839;0.805324742080052;-0.005790996921328528;0.805337150287982
32.374875;1.0350967968952252;0.83332706099348;0.8050633578845408;-0.02184847524749589;-0.021107433059479395;1.034992227378944;9.999954776584017;0.8335138319000439;-0.005993993872018247;-0.005993999796219256;0.8053246254421963;-0.005790996900144878;0.8053370388550889
32.384875;1.0350969967669392;0.8333268902562679;0.8050634250088825;-0.021848475290437104;-0.021107433035543743;1.0349920552709926;9.999954140559337;0.8335138849126922;-0.005993993843008633;-0.0059939997899154055;0.8053245087800305;-0.005790996879359176;0.8053369269871122
32.394875;1.0350972008944637;0.8333267202400447;0.8050634903682172;-0.021848475334313597;-0.02110743301204339;1.0349918787580537;9.999953500505326;0.8335139312270234;-0.005993993815928873;-0.0059939997837213325;0.8053243925303781;-0.005790996859036542;0.8053368146329293
32.404875;1.0350974085479732;0.8333265513807948;0.8050635544333323;-0.021848475379114014;-0.021107432988988994;1.0349916980429044;9.999952852435534;0.8335139709041752;-0.005993993790800995;-0.005993999777655307;0.805324277058416;-0.0057909968392746355;0.8053367017917158
32.414875;1.0350976191168753;0.8333263840085064;0.8050636175742061;-0.021848475424820695;-0.021107432966443358;1.0349915134233205;9.999952193632753;0.8335140040255568;-0.005993993767637085;-0.005993999771763316;0.8053241626627714;-0.005790996820166114;0.8053365885406107
32.424875;1.0350978321438453;0.8333262184318063;0.8050636800973797;-0.021848475471395273;-0.021107432944482144;1.0349913252441465;9.99995152333241;0.83351403068623;-0.005993993746442006;-0.005993999766116391;0.8053240496006431;-0.005790996801795234;0.8053364750224519
32.434875;1.0350980472504843;0.833326055056345;0.8050637422927786;-0.02184847551876065;-0.02110743292315634;1.0349911339037838;9.99995084188459;0.8335140510340653;-0.005993993727216229;-0.0059939997607832635;0.8053239381238144;-0.005790996784254404;0.8053363614179646
32.444875;1.0350982639706008;0.8333258944463902;0.8050638044464955;-0.02184847556679063;-0.021107432902494543;1.03499093988636;9.999950149477362;0.833514065269017;-0.0059939937099617365;-0.005993999755796367;0.8053238284723788;-0.005790996767630352;0.8053362479342231
32.454875;1.03509848163338;0.83332573722464;0.8050638668285462;-0.021848475615312696;-0.021107432882541972;1.0349907437655284;9.999949445659045;0.8335140735702192;-0.00599399369467994;-0.005993999751143081;0.8053237208470215;-0.005790996751975518;0.8053361347601239
32.464875;1.0350986994001454;0.8333255838987473;0.8050639296917508;-0.02184847566415041;-0.021107432863378357;1.034990546152709;9.999948730316023;0.833514076058641;-0.0059939936813742795;-0.0059939997467754295;0.8053236154040101;-0.0057909967373168;0.8053360220053588
32.474875;1.0350989163962097;0.8333254348102901;0.8050639932762493;-0.02184847571316752;-0.02110743284509953;1.0349903476624196;9.99994800554458;0.8335140728439595;-0.00599399367006646;-0.005993999742615472;0.8053235122813668;-0.0057909967236797685;0.8053359097176905
32.484875;1.0350991318013383;0.8333252902205035;0.8050640577812799;-0.021848475762268848;-0.02110743282780012;1.0349901489639113;9.999947276113959;0.8335140640626095;-0.005993993660804035;-0.005993999738545726;0.8053234116233038;-0.005790996711082563;0.8053357979440385
32.494875;1.0350993448762766;0.8333251503793231;0.8050641233140143;-0.02184847581138221;-0.021107432811563527;1.0349899508291625;9.999946547762551;0.8335140498679535;-0.005993993653638038;-0.00599399973440737;0.8053233135600999;-0.005790996699514153;0.805335686727002
32.504875;1.0350995549623179;0.8333250155446422;0.805064189848088;-0.02184847586046018;-0.021107432796445363;1.0349897540853947;9.999945825941372;0.8335140304061722;-0.005993993648585502;-0.005993999730025751;0.805323218164635;-0.005790996688927711;0.8053355760962941
32.514875;1.0350997614484354;0.8333248860295474;0.8050642572309266;-0.021848475909492248;-0.02110743278247386;1.034989559514505;9.99994511626027;0.8335140057942245;-0.005993993645623227;-0.0059939997252343915;0.8053231254163637;-0.005790996679245354;0.8053354661291102
32.524875;1.0350999637601246;0.8333247622383058;0.8050643252506415;-0.021848475958496028;-0.021107432769669678;1.0349893677665256;9.999944424774355;0.8335139761401362;-0.005993993644723747;-0.005993999719877334;0.8053230351820844;-0.005790996670357896;0.8053353570167996
32.534875;1.035100161430071;0.8333246446372596;0.8050643937199498;-0.021848476007493223;-0.02110743275805113;1.0349891793181598;9.999943757124083;0.8335139415952235;-0.005993993645886707;-0.005993999713810106;0.8053229472496819;-0.005790996662130093;0.8053352491291498
32.544875;1.035100354156172;0.8333245336906847;0.8050644625711595;-0.021848476056493735;-0.021107432747621252;1.034988994519734;9.999943117687943;0.8335139023676051;-0.005993993649140857;-0.005993999706905942;0.8053228614103806;-0.005790996654428884;0.8053351430475496
32.554875;1.0351005417811066;0.8333244297474893;0.8050645319360451;-0.021848476105480123;-0.02110743273835656;1.034988813721548;9.999942509895957;0.8335138586914449;-0.005993993654528954;-0.005993999699061677;0.805322777527634;-0.005790996647147078;0.8053350394612554
32.564875;1.035100724258325;0.8333243329285666;0.8050646021082413;-0.02184847615439262;-0.021107432730214617;1.0349886373944661;9.999941937126017;0.8335138107986136;-0.005993993662071286;-0.005993999690204228;0.8053226955699623;-0.005790996640200318;0.8053349389991118
32.574875;1.0351009016207138;0.8333242431681032;0.8050646734462575;-0.021848476203141957;-0.021107432723160856;1.0349884661631463;9.999941402715121;0.8335137589324172;-0.005993993671721656;-0.0059939996802839835;0.8053226156081437;-0.005790996633529098;0.8053348421492462
32.584875;1.0351010739434179;0.8333241603647723;0.8050647463855053;-0.021848476251641907;-0.021107432717188346;1.0349883007188034;9.999940909268856;0.83351370336715;-0.005993993683367079;-0.005993999669255554;0.805322537779774;-0.005790996627114637;0.8053347492797329
32.594875;1.035101241283003;0.8333240844288479;0.8050648214835479;-0.021848476299835527;-0.021107432712304804;1.0349881416963889;9.999940458159568;0.8335136443742704;-0.005993993696874973;-0.005993999657077955;0.8053224622557661;-0.005790996620980204;0.8053346607123102
32.604875;1.0351014035561843;0.833324015198039;0.805064899336594;-0.021848476347710363;-0.02110743270849715;1.0349879896234866;9.999940048645652;0.8335135821916686;-0.00599399371213914;-0.005993999643742309;0.8053223892043528;-0.005790996615178078;0.8053345767728962
32.614875;1.0351015604405005;0.8333239523840508;0.8050649804629132;-0.021848476395294622;-0.021107432705714222;1.03498784493817;9.999939676954327;0.8335135170322389;-0.005993993729091689;-0.005993999629286313;0.8053223187309447;-0.005790996609781066;0.8053344977920652
32.624875;1.0351017114186447;0.8333238956247879;0.805065065298735;-0.02184847644263195;-0.021107432703893977;1.0349877080340593;9.99993933723475;0.833513449053831;-0.005993993747679532;-0.005993999613769763;0.8053222508341354;-0.005790996604866787;0.805334424115603
32.634875;1.035101855924264;0.8333238445620805;0.8050651542441754;-0.02184847648975288;-0.02110743270301112;1.0349875792795908;9.999939023993354;0.8335133782952419;-0.005993993767843078;-0.005993999597244838;0.80532218540964;-0.005790996600480857;0.8053343561345366
32.644875;1.0351019934375716;0.8333237988593809;0.805065247653594;-0.02184847653666177;-0.021107432703087382;1.034987458974953;9.999938733182566;0.8335133046709259;-0.005993993789530173;-0.005993999579749356;0.8053221222867545;-0.005790996596612019;0.805334294313231
32.654875;1.0351021234903446;0.8333237581907511;0.8050653457839371;-0.02184847658333709;-0.021107432704151937;1.0349873472794555;9.999938461099411;0.8335132280221723;-0.005993993812716532;-0.005993999561310508;0.8053220612481907;-0.005790996593198291;0.8053342391810908
32.664875;1.0351022456557397;0.8333237222805655;0.8050654487672295;-0.021848476629731446;-0.021107432706209524;1.0349872441550287;9.99993820343907;0.8335131481482143;-0.005993993837404342;-0.00599399954195538;0.8053220019945937;-0.005790996590142832;0.8053341912443027
32.674875;1.0351023595603557;0.8333236909416449;0.8050655566159128;-0.021848476675772877;-0.02110743270924796;1.034987149340479;9.999937955890134;0.8335130648004201;-0.005993993863612686;-0.005993999521720917;0.8053219441207458;-0.005790996587337308;0.8053341508798099
32.684875;1.0351024649058782;0.8333236640248438;0.8050656692240624;-0.021848476721373244;-0.02110743271325397;1.034987062375003;9.999937715050883;0.8335129776995955;-0.005993993891376862;-0.005993999500639954;0.8053218871769026;-0.005790996584683166;0.8053341183080913
32.694875;1.0351025614663587;0.8333236413279983;0.8050657863545766;-0.021848476766440323;-0.021107432718213356;1.0349869827021152;9.999937478627315;0.833512886621338;-0.005993993920747287;-0.005993999478714195;0.8053218307363216;-0.00579099658207559;0.8053340936495146
32.704875;1.0351026490545951;0.8333236225316262;0.8050659076303733;-0.02184847681088439;-0.021107432724105497;1.034986909814797;9.99993724491386;0.8335127915060335;-0.005993993951751467;-0.005993999455910892;0.8053217743755321;-0.005790996579370458;0.8053340769993814
32.714875;1.0351027275055351;0.8333236072109895;0.8050660325428524;-0.02184847685460808;-0.02110743273089927;1.0349868433325609;9.999937012202377;0.8335126925102708;-0.005993993984335201;-0.005993999432202855;0.8053217176304467;-0.005790996576399622;0.80533406843587
32.724875;1.0351027966992292;0.8333235949570306;0.8050661604713134;-0.021848476897492624;-0.021107432738544585;1.0349867829935386;9.999936778605369;0.833512589995809;-0.005993994018352666;-0.005993999407627503;0.8053216600296527;-0.005790996573024069;0.8053340679590849
32.734875;1.0351028566257952;0.8333235855180164;0.8050662907221668;-0.021848476939402724;-0.02110743274696354;1.0349867286329875;9.99993654169637;0.8335124844947372;-0.005993994053615804;-0.005993999382303492;0.8053216011518537;-0.005790996569165747;0.8053340754473124
32.744875;1.0351029074476485;0.8333235788342711;0.8050664225998796;-0.021848476980204607;-0.02110743275606283;1.0349866801585277;9.9999362979322;0.8335123766256467;-0.005993994089956282;-0.005993999356396215;0.8053215405785326;-0.0057909965648218166;0.8053340906631778
32.754875;1.0351029494692177;0.833323574973292;0.8050665554695592;-0.021848477019779676;-0.02110743276577762;1.034986637519069;9.99993604265918;0.8335122669559781;-0.005993994127243252;-0.00599399933009277;0.8053214778039357;-0.005790996560069244;0.8053341132916575
32.764875;1.03510298305197;0.8333235740758306;0.8050666887884821;-0.02184847705802996;-0.021107432776108517;1.0349866006919768;9.999935770843294;0.8335121559109737;-0.005993994165350155;-0.005993999303599762;0.8053214122753966;-0.005790996555025397;0.8053341429791494
32.774875;1.035103008577258;0.8333235763436369;0.8050668221289445;-0.021848477094891003;-0.02110743278711351;1.0349865696860387;9.999935478214713;0.8335120438505289;-0.005993994204151386;-0.0059939992771299985;0.8053213435243229;-0.005790996549791067;0.8053341793406735
32.784875;1.0351030264745817;0.8333235820270097;0.8050669551697984;-0.021848477130356474;-0.021107432798874774;1.0349865445603017;9.999935162454692;0.8335119312489739;-0.005993994243571148;-0.005993999250881341;0.8053212712382575;-0.00579099654444465;0.8053342219452919
32.794875;1.0351030372703887;0.833323591413597;0.8050670876314026;-0.02184847716448114;-0.021107432811468665;1.034986525454861;9.9999348238164;0.8335118187297248;-0.00599399428360036;-0.005993999225027577;0.8053211952629727;-0.005790996539062658;0.8053342702816724
32.804875;1.03510304159952;0.8333236048261473;0.8050672192292818;-0.021848477197343757;-0.021107432824948445;1.0349865125921975;9.999934464615896;0.8335117069250453;-0.005993994324257602;-0.00599399919972607;0.8053211155459911;-0.005790996533709369;0.8053343237069133
32.814875;1.0351030401800607;0.8333236226145428;0.805067349699684;-0.021848477229006836;-0.02110743283934302;1.0349865062219257;9.999934087999652;0.8335115963871859;-0.005993994365556769;-0.005993999175136398;0.8053210320031318;-0.005790996528426977;0.8053343814489646
32.824875;1.0351030337771305;0.8333236451283624;0.8050674787991783;-0.021848477259510442;-0.021107432854665282;1.0349865065475357;9.999933696899669;0.8335114876261909;-0.005993994407510392;-0.005993999151432647;0.8053209443968781;-0.005790996523249592;0.8053344427017567
32.834875;1.0351030231601133;0.8333236726607127;0.8050676062472093;-0.021848477288892422;-0.02110743287092983;1.0349865136978875;9.999933293343906;0.8335113811500457;-0.005993994450143177;-0.00599399912879442;0.8053208523534584;-0.005790996518199722;0.8053345067343758
32.844875;1.0351030090741773;0.8333237053662829;0.8050677317514584;-0.021848477317205968;-0.021107432888173256;1.0349865277404169;9.999932878345922;0.8335112774252627;-0.005993994493495348;-0.005993999107387489;0.8053207555165419;-0.005790996513266123;0.8053345729252595
32.854875;1.0351029922220338;0.8333237432065234;0.8050678551202188;-0.021848477344516847;-0.021107432906453623;1.0349865486731966;9.999932452814884;0.8335111768222269;-0.005993994537610821;-0.005993999087367832;0.8053206536790881;-0.00579099650840126;0.8053346407542962
32.864875;1.0351029732399468;0.8333237859958383;0.8050679762880882;-0.021848477370887208;-0.021107432925829495;1.0349865763869723;9.999932018896715;0.8335110796057157;-0.005993994582510028;-0.005993999068910218;0.8053205467794464;-0.005790996503531865;0.8053347098143196
32.874875;1.0351029526985014;0.833323833510861;0.8050680952311323;-0.021848477396362115;-0.021107432946349543;1.034986610639526;9.99993158060185;0.8335109859334213;-0.005993994628166264;-0.005993999052220409;0.8053204348275267;-0.005790996498556938;0.8053347797895317
32.884875;1.035102931124878;0.8333238855913395;0.8050682119110434;-0.021848477420966322;-0.021107432968057963;1.0349866510413472;9.999931143287379;0.8335108958446954;-0.005993994674514413;-0.0059939990375163284;0.8053203178441477;-0.005790996493348909;0.8053348503698688
32.894875;1.035102909002458;0.8333239422182139;0.805068326295882;-0.02184847744471504;-0.021107432990992023;1.0349866970541388;9.99993071234466;0.8335108092449433;-0.005993994721486485;-0.005993999025001226;0.8053201958617688;-0.005790996487781055;0.8053349211994123
