time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.904875;1.0351028867444974;0.833324003516647;0.8050684384068617;-0.021848477467634343;-0.021107433015178784;1.034986748038204;9.999930291878153;0.8335107259220687;-0.00599399476903659;-0.005993999014842225;0.8053200689644988;-0.005790996481759443;0.8053349918989172
32.914875;1.0351028646878537;0.8333240696847936;0.805068548349778;-0.021848477489771482;-0.02110743304064761;1.034986803299872;9.99992988439941;0.8335106456350954;-0.005993994817146861;-0.0059939990071472115;0.8053199372591856;-0.005790996475223279;0.8053350620731743
32.924875;1.0351028431749738;0.8333241409165233;0.8050686562960081;-0.02184847751118768;-0.021107433067441148;1.034986862074587;9.99992949168423;0.8335105681856233;-0.0059939948658271755;-0.005993999001950385;0.805319800829126;-0.0057909964681198;0.8053351313016277
32.934875;1.0351028226766148;0.8333242173401835;0.8050687624221061;-0.021848477531947814;-0.02110743309560387;1.0349869235321032;9.999929115615197;0.8335104934073008;-0.005993994915100727;-0.005993998999216871;0.8053196597870462;-0.005790996460387595;0.8053351991865557
32.944875;1.0351028038142114;0.8333242989992667;0.805068866853131;-0.021848477552106886;-0.021107433125156224;1.034986986859049;9.999928758316301;0.833510421144692;-0.005993994964987318;-0.005993998998845277;0.8053195143250724;-0.005790996451953447;0.805335265383173
32.954875;1.0351027872719012;0.8333243858914243;0.8050689696373713;-0.021848477571696178;-0.02110743315608615;1.0349870513401012;9.999928422126827;0.8335103512581464;-0.005993995015510223;-0.005993999000669667;0.805319364660736;-0.005790996442714782;0.8053353295506775
32.964875;1.0351027736857115;0.8333244780357538;0.8050690707586172;-0.021848477590735053;-0.02110743318836949;1.0349871163816542;9.999928109817667;0.8335102836489616;-0.005993995066693161;-0.005993999004475511;0.8053192109806159;-0.005790996432510726;0.8053353913391996
32.974875;1.0351027635845298;0.8333245754966971;0.8050691701520248;-0.021848477609263287;-0.02110743322199623;1.0349871814730038;9.999927824377643;0.8335102183013406;-0.005993995118520694;-0.005993999010015846;0.8053190534695127;-0.0057909964211257155;0.8053354504466893
32.984875;1.0351027573936455;0.833324678329397;0.805069267707112;-0.021848477627362736;-0.02110743325698472;1.034987246123457;9.999927568184571;0.8335101552916092;-0.005993995170914194;-0.005993999017025205;0.8053188923973414;-0.005790996408332728;0.8053355066464244
32.994875;1.0351027554078345;0.8333247865199963;0.8050693632871253;-0.021848477645154605;-0.021107433293378237;1.034987309799016;9.999927343130873;0.8335100947284239;-0.005993995223753298;-0.005993999025240312;0.8053187282130441;-0.005790996393936349;0.8053355597594173
33.004875;1.0351027577150267;0.8333248999454986;0.8050694567548393;-0.021848477662777692;-0.02110743333123296;1.0349873718677607;9.999927151762712;0.8335100366708771;-0.00599399527691535;-0.0059939990344158095;0.8053185615732528;-0.005790996377787113;0.8053356096380043
33.014875;1.035102764159787;0.833325018316291;0.8050695479723772;-0.021848477680376083;-0.021107433370605885;1.0349874316134018;9.999926997104678;0.8335099810942088;-0.005993995330306529;-0.0059939990443206225;0.8053183932516668;-0.005790996359769149;0.8053356562211894
33.024875;1.0351027743918295;0.8333251411382807;0.8050696367968422;-0.02184847769811047;-0.021107433411532137;1.034987488316212;9.99992688135244;0.8335099278978104;-0.00599399538385222;-0.0059939990547299;0.8053182239953398;-0.005790996339781829;0.8053356996186846
33.034875;1.0351027879996544;0.833325267761122;0.8050697230852966;-0.021848477716168255;-0.021107433454004516;1.034987541318969;9.999926805937708;0.8335098769244443;-0.005993995437451863;-0.005993999065437935;0.8053180544467626;-0.0057909963177422445;0.8053357400961065
33.044875;1.03510280463439;0.833325397508427;0.8050698066766447;-0.02184847773476366;-0.021107433497975996;1.0349875900370011;9.999926772625416;0.8335098279950315;-0.005993995490968227;-0.0059939990762772075;0.8053178851396289;-0.005790996293606659;0.8053357779490162
33.054875;1.035102824026774;0.8333255297646748;0.8050698873609997;-0.02184847775413504;-0.021107433543371117;1.0349876339510191;9.999926783679767;0.8335097809387388;-0.005993995544279361;-0.005993999087116721;0.8053177164986071;-0.005790996267381817;0.8053358133995983
33.064875;1.035102845986731;0.8333256639501048;0.8050699648814832;-0.02184847777452205;-0.021107433590091682;1.0349876726108438;9.99992684136968;0.8335097356046709;-0.005993995597340033;-0.0059939990978605355;0.8053175488614982;-0.005790996239130233;0.8053358465915935
33.074875;1.0351028704692515;0.8333257995111222;0.8050700389720421;-0.021848477796119245;-0.021107433638015743;1.034987705617418;9.999926947562578;0.8335096918592187;-0.005993995650195101;-0.0059939991084666504;0.8053173825761843;-0.005790996208980037;0.8053358776470969
33.084875;1.0351028976221177;0.833325935967135;0.8050701093865613;-0.021848477819050225;-0.021107433686985113;1.0349877325940868;9.999927103185808;0.8335096495628392;-0.0059939957029417675;-0.005993999118956869;0.8053172180977978;-0.005790996177129267;0.8053359066944976
33.094875;1.0351029277450559;0.8333260728905573;0.8050701758842977;-0.02184847784339309;-0.021107433736787876;1.0349877532279288;9.99992730772235;0.8335096085753925;-0.005993995755679793;-0.005993999129388073;0.805317055990256;-0.005790996143842867;0.8053359337963963
33.104875;1.035102961189455;0.8333262098454742;0.805070238215732;-0.021848477869212967;-0.02110743378715746;1.0349877673666146;9.999927559082494;0.8335095687751299;-0.00599399580848174;-0.005993999139794731;0.8053168968545595;-0.005790996109427833;0.8053359588815641
33.114875;1.0351029982604418;0.8333263463928176;0.8050702961670555;-0.021848477896546765;-0.02110743383780254;1.0349877750428427;9.99992785382759;0.833509529993397;-0.005993995861392839;-0.005993999150152409;0.8053167412615219;-0.005790996074187252;0.8053359818270082
33.124875;1.0351030391903497;0.8333264821218334;0.8050703496264074;-0.02184847792537249;-0.021107433888450457;1.0349877763902815;9.999928187672106;0.8335094919374312;-0.005993995914448091;-0.005993999160401355;0.8053165897575322;-0.005790996038388;0.805336002626819
33.134875;1.0351030841823465;0.8333266166620636;0.8050703986203841;-0.02184847795561393;-0.021107433938859405;1.0349877715142297;9.999928556190014;0.833509454217044;-0.005993995967668874;-0.005993999170488785;0.8053164429194549;-0.005790996002254428;0.8053360214957412
33.144875;1.0351031334223886;0.8333267497027761;0.805070443316421;-0.02184847798715603;-0.02110743398879271;1.0349877603959132;9.9999289554117;0.8335094164132085;-0.005993996021034309;-0.0059939991803747246;0.8053163013683148;-0.00579099596597341;0.8053360388414623
33.154875;1.0351031870095841;0.8333268810112111;0.8050704839725721;-0.021848478019850917;-0.02110743403800638;1.034987742901815;9.999929381850517;0.8335093781196058;-0.005993996074472379;-0.00599399919001837;0.8053161657503654;-0.005790995929702327;0.8053360551246048
33.164875;1.0351032449014101;0.8333270104031415;0.8050705208738013;-0.021848478053536298;-0.02110743408626894;1.0349877188856234;9.99992983219442;0.8335093389615469;-0.005993996127872363;-0.005993999199365611;0.8053160367181016;-0.005790995893581186;0.8053360706928353
33.174875;1.0351033069475983;0.8333271376675685;0.8050705543292466;-0.021848478088057677;-0.021107434133383427;1.0349876883359581;9.99993030353821;0.8335092985756225;-0.0059939961810878;-0.005993999208335902;0.805315914888153;-0.0057909958577395445;0.8053360856963966
33.184875;1.0351033729265535;0.8333272625204589;0.8050705846818953;-0.021848478123270933;-0.02110743417919445;1.0349876514785294;9.999930794041667;0.8335092565643062;-0.0059939962339405845;-0.005993999216824145;0.8053158007978131;-0.005790995822290464;0.8053361001349846
33.194875;1.0351034425249925;0.8333273846537735;0.8050706122564834;-0.02184847815903349;-0.021107434223574407;1.0349876086976222;9.999931303001103;0.8335092124968834;-0.005993996286241555;-0.00599399922470905;0.8053156948883107;-0.005790995787326557;0.8053361139946016
33.204875;1.0351035153616903;0.8333275038612618;0.805070637282837;-0.02184847819520337;-0.021107434266395553;1.0349875603724945;9.999931830275417;0.8335091659570311;-0.005993996337812848;-0.005993999231847375;0.8053155974952183;-0.005790995752929154;0.8053361273549164
33.214875;1.035103591077819;0.8333276201248204;0.8050706598922417;-0.021848478231640996;-0.02110743430751279;1.0349875068570775;9.99993237590557;0.8335091165738081;-0.005993996388490001;-0.005993999238071527;0.8053155088611732;-0.00579099571917983;0.8053361404016279
33.224875;1.0351036693728988;0.8333277335788639;0.805070680236699;-0.021848478268199703;-0.02110743434676777;1.0349874485614499;9.999932940068744;0.8335090640375381;-0.005993996438111865;-0.005993999243201384;0.8053154291929442;-0.005790995686163317;0.8053361533892344
33.234875;1.0351037500001243;0.8333278444034912;0.8050706986174694;-0.021848478304719244;-0.02110743438400759;1.0349873859686216;9.999933522704302;0.8335090081503808;-0.005993996486527842;-0.005993999247059908;0.8053153586810027;-0.005790995653958749;0.8053361665868033
33.244875;1.035103832796822;0.8333279527494073;0.8050707154642774;-0.021848478341039538;-0.02110743441910307;1.0349873195730876;9.999934123057074;0.8335089488797449;-0.0059939965336220985;-0.005993999249508125;0.8053152974407097;-0.005790995622623872;0.8053361802298075
33.254875;1.0351039176736572;0.833328058752406;0.8050707312249371;-0.02184847837702057;-0.021107434451946905;1.0349872497995858;9.999934740105411;0.8335088863037535;-0.005993996579328756;-0.005993999250500298;0.8053152454725242;-0.005790995592188996;0.8053361944908248
33.264875;1.0351040045151212;0.8333281625647287;0.8050707463334829;-0.021848478412548472;-0.021107434482431353;1.0349871769733834;9.999935373294994;0.8335088204547368;-0.005993996623614329;-0.00599399925009764;0.8053152026537845;-0.005790995562669441;0.805336209472583
33.274875;1.0351040930758675;0.8333282643407445;0.8050707612438077;-0.021848478447526704;-0.021107434510431105;1.0349871013635157;9.999936022336632;0.8335087512138039;-0.005993996666437614;-0.005993999248424501;0.8053151687139141;-0.00579099553408791;0.8053362252701977
33.284875;1.0351041829470915;0.8333283642692687;0.8050707764007847;-0.021848478481865125;-0.0211074345358118;1.0349870232529235;9.99993668669818;0.833508678334247;-0.005993996707744854;-0.005993999245626222;0.8053151432798594;-0.005790995506488722;0.8053362420320748
33.294875;1.035104273601773;0.8333284626598654;0.8050707921422791;-0.0218484785154787;-0.02110743455845588;1.0349869430335075;9.999937365686696;0.8335086015365766;-0.005993996747509911;-0.0059939992418460404;0.8053151260303841;-0.005790995479932986;0.8053362598988042
33.304875;1.0351043644979574;0.8333285599582971;0.8050708086055258;-0.021848478548288818;-0.021107434578278992;1.0349868612591142;9.99993805837892;0.8335085206051087;-0.005993996785745907;-0.005993999237210352;0.8053151167942065;-0.005790995454493282;0.8053362789071289
33.314875;1.0351044551941417;0.8333286566783097;0.8050708256847423;-0.021848478580207248;-0.021107434595218303;1.0349867785420002;9.999938763311096;0.8335084354325456;-0.005993996822464952;-0.005993999231831732;0.8053151155057349;-0.005790995430258344;0.8053362989749294
33.324875;1.0351045453795527;0.8333287533580179;0.8050708431013486;-0.021848478611110587;-0.02110743460920735;1.034986695380693;9.999939478937717;0.8335083460004902;-0.00599399685764663;-0.0059939992258176665;0.805315122136549;-0.005790995407327861;0.8053363199447517
33.334875;1.0351046347823807;0.8333288505964833;0.805070860529332;-0.02184847864084276;-0.021107434620163446;1.0349866120898197;9.99994020445243;0.8335082523570871;-0.005993996891244818;-0.005993999219274431;0.8053151366556041;-0.005790995385791575;0.8053363416629087
33.344875;1.0351047230627446;0.8333289490766786;0.8050708776304747;-0.02184847866924722;-0.02110743462800455;1.0349865288785092;9.999940939728567;0.8335081546291193;-0.005993996923211917;-0.005993999212329515;0.8053151589871456;-0.005790995365712124;0.8053363640780132
33.354875;1.0351048097959237;0.8333290494867351;0.8050708940596869;-0.02184847869619117;-0.021107434632689284;1.0349864460352525;9.999941684403206;0.8335080530295921;-0.005993996953519589;-0.005993999205160566;0.8053151889923278;-0.005790995347126377;0.8053363872930003
33.364875;1.0351048945383388;0.8333291524071549;0.8050709095215037;-0.02184847872156858;-0.021107434634239832;1.0349863640770947;9.999942437090402;0.8335079478246802;-0.005993996982160198;-0.0059939991979905205;0.8053152264778636;-0.005790995330063487;0.8053364115228439
33.374875;1.0351049768755791;0.8333292582534446;0.8050709237832835;-0.021848478745299337;-0.02110743463272308;1.034986283716555;9.99994319517391;0.833507839271732;-0.005993997009134942;-0.005993999191071626;0.8053152712052988;-0.005790995314570711;0.8053364369861092
33.384875;1.035105056383847;0.8333293672956305;0.8050709366222747;-0.021848478767336678;-0.021107434628206342;1.034986205703652;9.99994395492798;0.8335077275660127;-0.005993997034447982;-0.005993999184680954;0.8053153228994541;-0.005790995300725932;0.8053364638125056
33.394875;1.0351051325869318;0.8333294797028316;0.8050709477845598;-0.02184847878767793;-0.02110743462072146;1.0349861306999104;9.99994471213098;0.8335076128445619;-0.0059939970581109414;-0.005993999179086525;0.8053153812555801;-0.005790995288624324;0.8053364920119076
33.404875;1.0351052050010903;0.8333295955376117;0.8050709569818952;-0.02184847880636438;-0.02110743461026432;1.0349860592306344;9.999945463473283;0.8335074952696124;-0.005993997080153538;-0.005993999174492564;0.8053154459284444;-0.005790995278369633;0.8053365214731351
33.414875;1.035105273196785;0.8333297147547916;0.805070963918156;-0.02184847882347163;-0.021107434596818665;1.034985991700489;9.999946207549883;0.833507375129733;-0.005993997100622946;-0.005993999171029442;0.8053155164953235;-0.005790995270094087;0.8053365519633573
33.424875;1.0351053367997272;0.8333298372555962;0.8050709683481481;-0.02184847883909726;-0.021107434580374347;1.034985928459709;9.999946943998353;0.8335072528604547;-0.0059939971195695435;-0.005993999168780863;0.8053155924614895;-0.005790995263974527;0.805336583139515
33.434875;1.0351053955037455;0.8333299629174828;0.8050709701425526;-0.021848478853336576;-0.021107434560936906;1.0349858698779784;9.999947672080836;0.8335071289613418;-0.005993997137040047;-0.005993999167795563;0.8053156733266151;-0.005790995260207987;0.8053366145779096
33.444875;1.0351054491330896;0.8333300915825648;0.8050709692913709;-0.02184847886627191;-0.021107434538538652;1.0349858163867514;9.999948390591214;0.8335070038917057;-0.005993997153073087;-0.005993999168089012;0.8053157585914346;-0.0057909952589644265;0.8053366458090436
33.454875;1.0351054976606735;0.8333302230555185;0.8050709658263824;-0.02184847887799594;-0.021107434513258687;1.0349857684597699;9.999949098447635;0.8335068780342475;-0.005993997167688077;-0.005993999169664786;0.8053158477132976;-0.005790995260359234;0.8053366763594744
33.464875;1.0351055411836476;0.8333303571156452;0.8050709597515744;-0.021848478888618943;-0.021107434485254074;1.0349857265195146;9.999949795130426;0.8335067517199828;-0.005993997180881565;-0.005993999172540537;0.8053159401496685;-0.005790995264463154;0.805336705776619
33.474875;1.0351055799379751;0.8333304935455514;0.8050709510525539;-0.02184847889824303;-0.021107434454770167;1.0349856908603283;9.999950481359615;0.8335066252507265;-0.005993997192636828;-0.005993999176756717;0.8053160354548183;-0.0057909952713345375;0.8053367335851497
33.484875;1.0351056142748263;0.8333306322094937;0.8050709396978908;-0.021848478906949874;-0.021107434422102465;1.0349856616822821;9.999951159661029;0.8335064988785015;-0.0059939972029360265;-0.00599399918238209;0.8053161332896408;-0.005790995281033164;0.8053367592362389
33.494875;1.0351056445370086;0.8333307731321035;0.8050709255651898;-0.02184847891480965;-0.02110743438754521;1.0349856391503747;9.99995183396889;0.8335063727640355;-0.00599399721176086;-0.005993999189513036;0.8053162333501985;-0.005790995293596277;0.8053367821473929
33.504875;1.0351056709499005;0.8333309164413484;0.8050709083799962;-0.0218484789218815;-0.021107434351377217;1.0349856233835601;9.999952508711962;0.8335062469600821;-0.005993997219083194;-0.005993999198256862;0.8053163353331202;-0.005790995309014778;0.8053368017969302
33.514875;1.0351056935810492;0.8333310622085248;0.8050708877239205;-0.021848478928201635;-0.02110743431387928;1.034985614468882;9.999953188115132;0.8335061214459802;-0.005993997224865687;-0.005993999208725542;0.8053164389797316;-0.005790995327238737;0.8053368178013778
33.524875;1.0351057123098413;0.8333312103433281;0.8050708630660603;-0.0218484789337757;-0.021107434275339107;1.0349856125323356;9.999953875781888;0.8335059962017846;-0.005993997229073229;-0.005993999221043844;0.8053165441103192;-0.005790995348190569;0.8053368299402697
33.534875;1.0351057268143404;0.8333313605584775;0.8050708337994642;-0.021848478938587174;-0.021107434236038624;1.0349856177532704;9.99995457451344;0.8335058712440064;-0.005993997231672625;-0.00599399923534813;0.8053166505725573;-0.0057909953717700715;0.8053368380955636
33.544875;1.0351057366647818;0.833331512370376;0.805070799320634;-0.021848478942616184;-0.02110743419625015;1.0349856303556377;9.999955285721313;0.833505746601966;-0.005993997232614047;-0.005993999251766971;0.805316758163241;-0.0057909953978611305;0.8053368421587382
33.554875;1.0351057414902813;0.8333316651794522;0.8050707591288288;-0.021848478945847318;-0.02110743415623901;1.0349856506058215;9.999956008654852;0.8335056223060319;-0.005993997231818607;-0.005993999270395839;0.8053168665856663;-0.005790995426345601;0.8053368420308753
33.564875;1.0351057410607547;0.8333318183891789;0.80507071287527;-0.021848478948258566;-0.021107434116260867;1.034985678694276;9.999956741107244;0.8335054983999188;-0.005993997229188055;-0.005993999291288584;0.805316975423249;-0.0057909954571170345;0.8053368377026834
33.574875;1.0351057352826474;0.8333319714524904;0.8050706603596587;-0.02184847894980811;-0.021107434076556023;1.0349857145885477;9.999957481292507;0.8335053749629944;-0.005993997224613148;-0.005993999314455855;0.8053170841586428;-0.005790995490084148;0.8053368292794484
33.584875;1.0351057242078965;0.8333321238807615;0.8050706015056981;-0.021848478950443694;-0.021107434037340007;1.0349857580730706;9.999958228942559;0.8335052521617703;-0.005993997217979505;-0.005993999339848787;0.8053171922597577;-0.005790995525165678;0.8053368169227765
33.594875;1.0351057080107129;0.8333322752918312;0.805070536342228;-0.02184847895013456;-0.021107433998792318;1.0349858088854718;9.999958985209433;0.8335051302742363;-0.005993997209197261;-0.005993999367351777;0.805317299267663;-0.005790995562278704;0.8053368007955025
33.604875;1.0351056868718578;0.8333324254602444;0.8050704650165088;-0.021848478948893142;-0.021107433961050567;1.0349858667235396;9.999959752173007;0.8335050096359149;-0.005993997198228678;-0.005993999396812449;0.8053174048483533;-0.00579099560131922;0.8053367810728721
33.614875;1.0351056608991944;0.8333325743046086;0.8050703878087034;-0.02184847894676317;-0.021107433924205558;1.0349859311142595;9.999960532615733;0.8335048906004646;-0.005993997185080104;-0.005993999428083956;0.8053175088019415;-0.005790995642155794;0.8053367579807071
33.624875;1.0351056302255732;0.8333327217654525;0.8050703050781387;-0.021848478943788233;-0.021107433888293108;1.0349860013321441;9.999961329927114;0.8335047735477906;-0.0059939971697753735;-0.005993999461040719;0.8053176110680044;-0.00579099568465242;0.8053367317772763
33.634875;1.0351055951719539;0.8333328676115715;0.8050702171854405;-0.021848478939993043;-0.02110743385329232;1.0349860764974468;9.999962147796758;0.8335046588622638;-0.00599399715233607;-0.005993999495567522;0.8053177117707773;-0.005790995728694999;0.8053367026976507
33.644875;1.035105556259795;0.8333330113361469;0.805070124497548;-0.021848478935381336;-0.021107433819135813;1.0349861557277968;9.99996299015734;0.8335045469061308;-0.00599399713277676;-0.005993999531547373;0.8053178111900431;-0.005790995774189483;0.805336670928814
33.654875;1.0351055140987124;0.83333315225721;0.8050700274512159;-0.021848478929945996;-0.021107433785728477;1.0349862382160366;9.999963861212084;0.8335044380227881;-0.0059939971111175085;-0.0059939995688517815;0.8053179095815608;-0.0057909958210316985;0.8053366366096743
33.664875;1.0351054693285873;0.833333289731028;0.8050699265782646;-0.021848478923703795;-0.021107433752963235;1.0349863232924326;9.999964764723588;0.8335043325353987;-0.005993997087405951;-0.005993999607313471;0.8053180070305113;-0.00579099586909163;0.8053365998382389
33.674875;1.0351054226457126;0.8333334232926917;0.805069822457714;-0.021848478916726668;-0.021107433720720936;1.0349864104330635;9.999965703035688;0.8335042307673459;-0.005993997061723533;-0.005993999646693827;0.8053181034867475;-0.005790995918245903;0.8053365606928062
33.684875;1.0351053748460444;0.8333335526568673;0.8050697156272114;-0.02184847890913139;-0.021107433688867645;1.0349864991568123;9.99996667695419;0.8335041330865286;-0.005993997034174188;-0.00599399968668339;0.8053181988679011;-0.005790995968412206;0.8053365192755523
33.694875;1.0351053268169863;0.8333336776157527;0.8050696065133166;-0.021848478901053108;-0.021107433657274934;1.0349865889396432;9.999967686631553;0.8335040398839726;-0.0059939970048769045;-0.005993999726934999;0.8053182931009846;-0.005790996019549392;0.8053364757730498
33.704875;1.0351052794090123;0.8333337979159396;0.8050694954230186;-0.021848478892634332;-0.021107433625857628;1.0349866791985118;9.999968732642127;0.8335039515053188;-0.005993996973957718;-0.0059939997670852814;0.8053183861189074;-0.0057909960716599805;0.8053364304778816
33.714875;1.035105233239092;0.8333339132414207;0.8050693825936943;-0.02184847888401714;-0.02110743359460174;1.0349867692769237;9.99996981639925;0.8335038682604116;-0.005993996941537127;-0.005993999806746791;0.8053184778673742;-0.0057909961247961305;0.8053363837478849
33.724875;1.0351051885795206;0.833334023288389;0.8050692682602205;-0.021848478875331347;-0.021107433563572083;1.034986858473095;9.999970939613004;0.8335037904957676;-0.005993996907724095;-0.005993999845505037;0.8053185683500639;-0.005790996179035655;0.805336335952113
33.734875;1.035105145404719;0.8333341277955103;0.8050691527064121;-0.021848478866692566;-0.0211074335328998;1.0349869461265895;9.999972103192546;0.8335037186312753;-0.005993996872610763;-0.005993999882936114;0.8053186576497257;-0.005790996234441837;0.8053362874481784
33.744875;1.0351051035174088;0.8333342265501776;0.8050690362879128;-0.02184847885820612;-0.021107433502744757;1.034987031639483;9.99997330660631;0.8335036531496184;-0.0059939968362681395;-0.005993999918631384;0.8053187458479989;-0.005790996291033951;0.8053362386019026
33.754875;1.0351050626359606;0.8333343194225743;0.8050689194153609;-0.021848478849966758;-0.021107433473246003;1.0349871144214464;9.999974547926328;0.833503594538068;-0.005993996798763629;-0.005993999952219204;0.8053188329352113;-0.005790996348780819;0.8053361897943183
33.764875;1.0351050224182825;0.8333344063352034;0.8050688025110969;-0.021848478842058414;-0.021107433444502426;1.0349871938843354;9.999975823595502;0.8335035431939413;-0.005993996760190038;-0.005993999983364847;0.8053189188294567;-0.005790996407626504;0.8053361413678023
33.774875;1.0351049824941605;0.8333344871507052;0.8050686859856145;-0.02184847883454349;-0.021107433416591038;1.0349872694715456;9.999977128144355;0.8335034993722694;-0.005993996720676449;-0.005994000011754464;0.8053190034638853;-0.005790996467526288;0.8053360935585602
33.784875;1.0351049425414283;0.833334561604285;0.8050685702479262;-0.021848478827435895;-0.021107433389585636;1.0349873406319845;9.999978454757926;0.833503463214668;-0.005993996680386997;-0.0059940000370977044;0.8053190868685266;-0.005790996528457526;0.8053360464801713
33.794875;1.0351049023197836;0.8333346293313268;0.8050684556983166;-0.02184847882069728;-0.021107433363562994;1.0349874068035148;9.999979796052616;0.8335034348225143;-0.005993996639512822;-0.005994000059142335;0.8053191691917733;-0.0057909965904132865;0.8053360001811317
33.804875;1.0351048616106944;0.8333346899391751;0.8050683426926659;-0.021848478814277757;-0.02110743333859693;1.0349874674510142;9.999981144672837;0.8335034143360963;-0.005993996598241083;-0.005994000077668566;0.8053192506008988;-0.005790996653402691;0.8053359547309552
33.814875;1.035104820139797;0.8333347430856709;0.8050682315386939;-0.021848478808152497;-0.021107433314738872;1.0349875220797133;9.999982493865907;0.8335034019870989;-0.005993996556715059;-0.005994000092467913;0.805319331128719;-0.005790996717441116;0.8053359102459271
33.824875;1.0351047775662021;0.8333347885192235;0.8050681225112846;-0.02184847880231973;-0.021107433292010567;1.0349875702592812;9.999983837278274;0.8335033980886839;-0.0059939965150198945;-0.005994000103343701;0.8053194106231477;-0.005790996782525616;0.8053358668571954
33.834875;1.0351047335466395;0.8333348260724645;0.8050680158283221;-0.021848478796775858;-0.0211074332704253;1.0349876116939554;9.999985168444441;0.8335034029612307;-0.005993996473196578;-0.005994000110145718;0.805319488834449;-0.005790996848629088;0.8053358246950483
33.844875;1.035104687805082;0.8333348556660891;0.80506791164816;-0.021848478791485923;-0.021107433250008398;1.0349876462286305;9.99998648145077;0.833503416848104;-0.005993996431260902;-0.005994000112793454;0.8053195655403658;-0.005790996915703217;0.8053357838985609
33.854875;1.0351046401595634;0.8333348773189909;0.805067810144494;-0.02184847878636487;-0.021107433230793733;1.034987673784296;9.999987772159194;0.8335034399038298;-0.005993996389213354;-0.005994000111254308;0.8053196406303761;-0.005790996983673479;0.80533574461495
33.864875;1.0351045905310512;0.8333348911492009;0.8050677115634155;-0.021848478781278685;-0.02110743321281794;1.0349876943209813;9.999989038643559;0.8335034722814963;-0.005993996347044638;-0.005994000105518079;0.8053197141232301;-0.005790997052446355;0.8053357069678111
33.874875;1.0351045389402118;0.8333348973755759;0.8050676161860872;-0.021848478776067652;-0.02110743319610964;1.0349877078458056;9.999990280902049;0.8335035142258328;-0.005993996304746153;-0.005994000095603561;0.8053197861046429;-0.005790997121905831;0.8053356710325024
33.884875;1.0351044854824727;0.8333348962656889;0.8050675242507452;-0.021848478770584604;-0.0211074331806515;1.0349877144167414;9.999991500009344;0.8335035660752615;-0.005993996262316849;-0.005994000081571633;0.8053198566454937;-0.005790997191884147;0.8053356368690657
33.894875;1.0351044303183585;0.8333348880360822;0.8050674359429627;-0.021848478764714158;-0.021107433166360903;1.0349877141553308;9.999992696777088;0.8335036281866325;-0.00599399621975696;-0.0059940000635313575;0.8053199258015036;-0.005790997262166481;0.8053356045593257
33.904875;1.0351043736829058;0.8333348728161016;0.8050673514701293;-0.02184847875835962;-0.021107433153116625;1.0349877072985414;9.99999387059481;0.8335037008540545;-0.005993996177061819;-0.005994000041643164;0.8053199936791532;-0.005790997332539392;0.805335574207387
33.914875;1.0351043158750695;0.8333348507162205;0.805067271111522;-0.021848478751424674;-0.021107433140777843;1.0349876941928338;9.99999501904134;0.8335037843052823;-0.005993996134225943;-0.0059940000161053325;0.8053200604645232;-0.005790997402812318;0.8053355459231233
33.924875;1.0351042572444695;0.8333348219316429;0.8050671951838672;-0.021848478743796102;-0.021107433129173417;1.034987675211017;9.999996138665663;0.8335038787465778;-0.005993996091251702;-0.005993999987131494;0.8053201263937074;-0.005790997472807927;0.805335519766076
33.934875;1.0351041982127482;0.8333347867921166;0.8050671239758429;-0.021848478735328337;-0.021107433118096288;1.0349876507340001;9.9999972260731;0.8335039843397558;-0.005993996048158274;-0.005993999954931635;0.8053201916961894;-0.005790997542368409;0.8053354956788542
33.944875;1.035104139330341;0.8333347457322453;0.8050670577180854;-0.02184847872585565;-0.021107433107319665;1.0349876212146558;9.9999982774289;0.833504101136804;-0.005993996004994328;-0.0059939999196940924;0.8053202565153904;-0.005790997611356399;0.8053354734811299
33.954875;1.035104081286227;0.8333346992205893;0.8050669965602032;-0.02184847871523122;-0.02110743309660829;1.0349875872615781;9.999999287082359;0.8335042290478398;-0.005993995961850676;-0.005993999881586052;0.8053203208584326;-0.0057909976796280925;0.8053354529153567
33.964875;1.0351040247527317;0.8333346477133409;0.8050669405136297;-0.02184847870336418;-0.021107433085712522;1.034987549733442;10.000000247772455;0.8335043678355384;-0.005993995918859888;-0.005993999840775477;0.805320384628842;-0.005790997747021569;0.8053354337111268
33.974875;1.035103970175918;0.8333345916551355;0.805066889415283;-0.02184847869023496;-0.021107433074371164;1.0349875097236083;10.000001152257349;0.8335045171367353;-0.005993995876186954;-0.005993999797446066;0.8053204477016753;-0.005790997813378735;0.8053354156466223
33.984875;1.035103917763065;0.8333345314625455;0.8050668429525581;-0.02184847867587543;-0.021107433062328013;1.0349874683823452;10.00000199414117;0.8335046765207043;-0.005993995834025976;-0.00599399975179931;0.8053205099572296;-0.005790997878566637;0.805335398587645
33.994875;1.0351038676433582;0.8333344674909301;0.8050668007462378;-0.021848478660333223;-0.021107433049352982;1.0349874267772152;10.00000276728792;0.8335048455569742;-0.0059939957925919584;-0.00599399970405371;0.8053205712451942;-0.005790997942477923;0.80533538248068
34.004875;1.0351038199796894;0.8333344000742139;0.8050667624603548;-0.021848478643661687;-0.021107433035262843;1.0349873858901015;10.000003465368223;0.8335050238427041;-0.0059939957520912125;-0.005993999654441625;0.8053206313618777;-0.0057909980050157754;0.8053353672828271
34.014875;1.0351037749444099;0.8333343296053498;0.8050667278738592;-0.02184847862592261;-0.021107433019927038;1.0349873466578348;10.000004082285974;0.833505210962425;-0.00599399571269725;-0.005993999603211866;0.805320690086358;-0.005790998066073737;0.8053353529193671
34.024875;1.035103732601759;0.8333342565481672;0.8050666968945569;-0.02184847860716931;-0.021107433003261313;1.034987309997286;10.000004612552793;0.8335054064426448;-0.00599399567454986;-0.005993999550630719;0.8053207472064542;-0.005790998125522002;0.8053353393543823
34.034875;1.0351036927830546;0.8333341813870843;0.8050666695453441;-0.021848478587422566;-0.021107432985212757;1.0349872767891923;10.000005051173376;0.8335056098101887;-0.005993995637745102;-0.005993999496956309;0.8053208025202016;-0.00579099818321103;0.8053353266562565
34.044875;1.0351036550534782;0.8333341045888909;0.8050666459618606;-0.021848478566665906;-0.021107432965737832;1.034987247797281;10.00000539345589;0.8335058206953717;-0.005993995602317108;-0.005993999442405784;0.8053208558532979;-0.00579099823898553;0.8053353149413088
34.054875;1.0351036188028964;0.8333340266225686;0.8050666263987273;-0.02184847854487261;-0.021107432944793298;1.034987223575309;10.000005635122752;0.8335060388083394;-0.0059939955682512865;-0.005993999387157303;0.8053209070678401;-0.005790998292687581;0.8053353042869505
34.064875;1.0351035833832523;0.8333339480131017;0.8050666111963561;-0.021848478522044284;-0.021107432922330856;1.0349872044450004;10.000005772580515;0.8335062638518904;-0.005993995535525475;-0.005993999331378284;0.8053209560210224;-0.0057909983441605285;0.8053352947119409
34.074875;1.0351035481896487;0.8333338693483316;0.8050666007064905;-0.02184847849822843;-0.021107432898280327;1.0349871905084806;10.000005803035027;0.8335064955355135;-0.005993995504140847;-0.005993999275237346;0.8053210025212537;-0.0057909983932719076;0.8053352861862837
34.084875;1.0351035126743344;0.8333337912460934;0.8050665952293268;-0.02184847847351357;-0.021107432872547207;1.0349871816834728;10.000005725040491;0.8335067336190565;-0.0059939954741351584;-0.005993999218894033;0.8053210463710846;-0.005790998439935316;0.8053352786378254
34.094875;1.0351034763220184;0.833333714362389;0.8050665949964745;-0.021848478448009936;-0.021107432845034548;1.034987177840989;10.00000553951032;0.8335069778678679;-0.005993995445594171;-0.005993999162497644;0.8053210874519504;-0.00579099848411677;0.8053352719723446
34.104875;1.0351034386058877;0.8333336394118835;0.8050666001818431;-0.0218484784218249;-0.021107432815661766;1.034987178935609;10.00000524971405;0.833507227971698;-0.005993995418646128;-0.005993999106196734;0.8053211257278876;-0.005790998525827724;0.8053352661081994
34.114875;1.0351033989724052;0.8333335671316837;0.8050666108981255;-0.0218484783950414;-0.021107432784368364;1.0349871849715533;10.000004860017173;0.8335074835123647;-0.005993995393430465;-0.005993999050138937;0.8053211612049375;-0.005790998565101295;0.8053352610035464
34.124875;1.0351033568682344;0.8333334982147781;0.8050666271384211;-0.021848478367701443;-0.021107432751118746;1.0349871959066501;10.000004374782934;0.833507743977247;-0.005993995370077783;-0.005993998994469038;0.8053211939483588;-0.005790998601970435;0.8053352566443178
34.134875;1.035103311787238;0.8333334332468032;0.8050666487088146;-0.02184847833981034;-0.02110743271591319;1.0349872116167709;10.00000379813912;0.8335080087462408;-0.0059939953487084955;-0.0059939989393344405;0.8053212241324725;-0.005790998636479153;0.8053352530107817
34.144875;1.0351032633197057;0.8333333726787557;0.8050666752684609;-0.02184847831135714;-0.02110743267878679;1.0349872318654312;10.000003134417955;0.8335082770321047;-0.0059939953294137;-0.0059939988848864605;0.8053212520646262;-0.005790998668705517;0.8053352500632627
34.154875;1.0351032111575442;0.8333333168679459;0.8050667064561732;-0.021848478282327995;-0.021107432639788024;1.034987256279044;10.00000238860193;0.8335085478657792;-0.0059939953122208995;-0.005993998831273907;0.8053212781623398;-0.005790998698756726;0.8053352477309695
34.164875;1.035103155068422;0.8333332661280698;0.8050667419839752;-0.021848478252715776;-0.02110743259895737;1.0349872844395027;10.00000156600683;0.8335088201777028;-0.005993995297084084;-0.005993998778636608;0.8053213028681482;-0.005790998726751508;0.8053352459050744
34.174875;1.0351030949042836;0.8333332207434825;0.8050667816540769;-0.02184847822252108;-0.021107432556323746;1.0349873160268825;10.000000671801375;0.833509092913938;-0.005993995283922204;-0.005993998727103352;0.8053213265456992;-0.00579099875281183;0.8053352444518292
34.184875;1.0351030306301707;0.8333331809683157;0.8050668253435715;-0.021848478191735497;-0.021107432511907786;1.0349873508281588;9.9999997111176;0.8335093651037155;-0.005993995272678878;-0.005993998676789168;0.80532134946592;-0.005790998777057204;0.8053352432184243
34.194875;1.0351029623283379;0.8333331469922954;0.8050668730232637;-0.021848478160331294;-0.021107432465719937;1.034987388646923;9.999998689012335;0.8335096358673294;-0.005993995263331658;-0.005993998627782434;0.8053213719118043;-0.005790998799600975;0.8053352420412393
34.204875;1.0351028901481476;0.8333331188911917;0.8050669247691394;-0.021848478128272387;-0.021107432417769613;1.0349874292387977;9.999997610195651;0.8335099044230637;-0.005993995255847476;-0.005993998580130585;0.8053213942789361;-0.005790998820556915;0.805335240785655
34.214875;1.035102814247102;0.8333330966397422;0.8050669806817287;-0.02184847809553339;-0.021107432368101444;1.0349874722962857;9.999996479404205;0.8335101701053856;-0.005993995250162469;-0.005993998533839929;0.80532141706681;-0.005790998840053802;0.8053352393880477
34.224875;1.0351027348319857;0.8333330801685166;0.8050670407725944;-0.021848478062112042;-0.021107432316827966;1.0349875175112955;9.999995301890214;0.8335104323570995;-0.005993995246208887;-0.005993998488878694;0.8053214408146608;-0.005790998858238175;0.8053352378740749
34.234875;1.0351026522509694;0.8333330694132686;0.805067104928479;-0.021848478028028154;-0.021107432264122837;1.0349875646888762;9.999994082884596;0.8335106906884975;-0.005993995243945627;-0.005993998445178586;0.8053214660692019;-0.005790998875255843;0.8053352363712691
34.244875;1.0351025669964447;0.8333330643701037;0.8050671729421216;-0.021848477993320518;-0.021107432210188445;1.034987613826502;9.999992826629837;0.8335109446211717;-0.005993995243357335;-0.005993998402650598;0.8053214933963188;-0.005790998891230411;0.8053352351364507
34.254875;1.0351024796255428;0.833333065121915;0.8050672445465897;-0.02184847795805565;-0.021107432155223798;1.0349876651170475;9.999991536705242;0.8335111936568832;-0.005993995244434924;-0.005993998361201179;0.8053215234137072;-0.005790998906262683;0.8053352345590129
34.264875;1.0351023906963626;0.8333330717948925;0.8050673194657404;-0.02184847792233679;-0.021107432099402614;1.034987718830137;9.999990217485838;0.8335114372924297;-0.005993995247185013;-0.00599399832073228;0.8053215567816834;-0.005790998920451164;0.8053352350617998
34.274875;1.0351023007480522;0.8333330844844087;0.8050673974782547;-0.021848477886303348;-0.021107432042875702;1.0349877751479604;9.999988874951754;0.8335116750306037;-0.005993995251658444;-0.005993998281145002;0.8053215941250561;-0.005790998933906063;0.8053352369626869
34.284875;1.0351022102804686;0.8333331031947684;0.805067478438249;-0.02184847785012597;-0.021107431985796093;1.0349878341281513;9.999987516736452;0.8335119063507797;-0.005993995257951127;-0.005993998242347855;0.80532163596591;-0.00579099894674165;0.8053352404599746
34.294875;1.0351021197140216;0.833333127813498;0.8050675622700838;-0.021848477814001503;-0.021107431928336;1.0349878957468421;9.99998615183853;0.8335121306696139;-0.005993995266180842;-0.005993998204245701;0.8053216827168876;-0.0057909989590673;0.8053352457238465
34.304875;1.0351020293696094;0.8333331581098727;0.8050676489556594;-0.02184847777815553;-0.021107431870678612;1.0349879598879472;9.999984789376553;0.8335123473600747;-0.00599399527645609;-0.005993998166722654;0.8053217346936438;-0.005790998970996587;0.8053352529476756
34.314875;1.0351019395027337;0.8333331937218722;0.8050677384889705;-0.021848477742846446;-0.021107431813004677;1.0349880263254818;9.999983437180871;0.8335125558332258;-0.005993995288847496;-0.005993998129639224;0.8053217920984513;-0.005790998982655394;0.8053352623271409
34.324875;1.0351018503452636;0.8333332341476002;0.8050678308584839;-0.021848477708346168;-0.021107431755505092;1.0349880947647425;9.999982101642333;0.8335127555815289;-0.0059939953033834635;-0.005993998092844338;0.805321855013795;-0.005790998994173974;0.8053352740358616
34.334875;1.0351017621211034;0.8333332787919638;0.8050679260862216;-0.021848477674903128;-0.02110743169841651;1.0349881649001809;9.99998078793489;0.8335129461770248;-0.005993995320068134;-0.005993998056215104;0.8053219234647122;-0.005790999005689306;0.8053352882245488
34.344875;1.0351016750859068;0.8333333270380507;0.8050680242317724;-0.021848477642720587;-0.02110743164203866;1.034988236411172;9.999979499376865;0.8335131272908572;-0.005993995338897101;-0.005993998019685457;0.8053219974684447;-0.005790999017351818;0.8053353050105629
34.354875;1.0351015895766982;0.8333333782813354;0.8050681253417323;-0.02184847761195906;-0.02110743158672062;1.0349883088966096;9.999978236949852;0.8335132986903603;-0.005993995359851123;-0.005993997983217972;0.8053220770281192;-0.005790999029296962;0.8053353244692956
34.364875;1.0351015059696076;0.833333431927296;0.8050682294213183;-0.02184847758275409;-0.02110743153283917;1.0349883818622423;9.999976999893551;0.8335134602036579;-0.005993995382871924;-0.0059939979467825005;0.8053221621621242;-0.005790999041611146;0.8053353466521662
34.374875;1.0351014245545025;0.8333334873611179;0.8050683364629888;-0.02184847755522872;-0.02110743148077748;1.0349884547953072;9.999975786672389;0.8335136117198051;-0.0059939954078579655;-0.00599399791038302;0.8053222529485129;-0.00579099905434771;0.8053353715859124
34.384875;1.035101345503212;0.83333354391233;0.805068446497663;-0.021848477529471253;-0.021107431430899614;1.034988527252264;9.999974595984812;0.8335137531917483;-0.005993995434702355;-0.005993997874076162;0.8053223495205157;-0.00579099906757102;0.8053353992359913
34.394875;1.0351012690006065;0.8333336008550549;0.8050685595958768;-0.021848477505497503;-0.021107431383527452;1.034988598893174;9.999973427616723;0.8335138846057535;-0.005993995463336012;-0.005993997837952872;0.8053224520466442;-0.005790999081376592;0.8053354294980198
34.404875;1.0351011953675497;0.8333336574452582;0.8050686758110659;-0.021848477483251607;-0.021107431338936077;1.0349886694711938;9.999972282457243;0.8335140059829649;-0.005993995493723606;-0.005993997802114378;0.8053225606830385;-0.005790999095873156;0.8053354622331047
34.414875;1.0351011250516362;0.8333337129790428;0.805068795144164;-0.021848477462642495;-0.021107431297364625;1.0349887388646952;9.999971161854427;0.8335141173900573;-0.005993995525825826;-0.005993997766666977;0.8053226754863033;-0.005790999111149339;0.8053354972591523
34.424875;1.0351010585434783;0.8333337668442045;0.8050689175254223;-0.021848477443562674;-0.021107431259023715;1.034988807109043;9.999970067175644;0.8335142189009883;-0.005993995559586927;-0.005993997731721601;0.8053227963770827;-0.005790999127263443;0.8053355342856953
34.434875;1.0351009963112103;0.8333338185115279;0.8050690427766396;-0.02184847742587863;-0.021107431224100442;1.034988874356193;9.999969000215817;0.8335143106055922;-0.005993995594942389;-0.00599399769738377;0.8053229231983577;-0.005790999144257555;0.8053355729172375
34.444875;1.0351009387948353;0.8333338674761464;0.8050691706294956;-0.02184847740943166;-0.021107431192759946;1.034988940846515;9.999967964068588;0.8335143926889244;-0.005993995631807785;-0.005993997663751851;0.8053230557988306;-0.005790999162162591;0.805335612782197
34.454875;1.0351008864055453;0.8333339132537937;0.805069300815501;-0.02184847739406248;-0.021107431165122485;1.0349890068978473;9.99996696306037;0.8335144654089525;-0.005993995670070875;-0.005993997630937084;0.8053231940746849;-0.005790999180985362;0.8053356536676548
34.464875;1.0351008394526011;0.8333339554534123;0.8050694331213362;-0.021848477379632022;-0.021107431141233913;1.03498907284642;9.999966001235295;0.8335145289530297;-0.005993995709608379;-0.005993997599091225;0.805323337977315;-0.005790999200701069;0.8053356955133889
34.474875;1.0351007980680351;0.8333339938224446;0.8050695673495984;-0.02184847736602314;-0.021107431121081665;1.0349891389823933;9.999965080613764;0.8335145833820637;-0.0059939957502955195;-0.005993997568418418;0.8053234875015917;-0.005790999221264262;0.8053357382892157
34.484875;1.0351007622281418;0.8333340282202498;0.8050697032333356;-0.02184847735313648;-0.02110743110465131;1.0349892055526972;9.999964200726632;0.8335146287066699;-0.0059939957920019165;-0.005993997539161962;0.8053236426327939;-0.005790999242618778;0.8053357818977276
34.494875;1.0351007318372878;0.8333340585524842;0.8050698404058578;-0.021848477340883313;-0.02110743109196526;1.0349892728221224;9.999963359268992;0.8335146649455831;-0.005993995834603687;-0.005993997511576477;0.8053238032967567;-0.005790999264702287;0.8053358261623648
34.504875;1.0351007067936902;0.8333340847150211;0.8050699784521386;-0.021848477329171865;-0.021107431083075445;1.0349893411066728;9.999962552894212;0.8335146921248009;-0.005993995878006223;-0.005993997485895392;0.8053239693856592;-0.005790999287455575;0.8053358708413817
34.514875;1.0351006869825683;0.8333341066044793;0.8050701169739837;-0.021848477317904104;-0.02110743107803139;1.034989410728774;9.99996177821863;0.833514710270946;-0.005993995922145818;-0.005993997462306971;0.8053241408023013;-0.005790999310829921;0.8053359156351623
34.524875;1.035100672196587;0.8333341242008395;0.8050702556126001;-0.021848477306983465;-0.021107431076851275;1.034989481937049;9.999961032781718;0.8335147194158614;-0.005993995966966375;-0.005993997440959752;0.8053243174302966;-0.005790999334803877;0.8053359602513765
34.534875;1.0351006620666616;0.8333341376458693;0.8050703940415421;-0.021848477296310315;-0.021107431079513624;1.0349895548764187;9.999960315071142;0.8335147196197676;-0.005993996012393463;-0.005993997421984183;0.8053244990407437;-0.005790999359407382;0.8053360045042564
34.544875;1.0351006560876936;0.8333341472045857;0.8050705319725374;-0.02184847728576942;-0.021107431085975147;1.0349896296612637;9.999959624026083;0.8335147110273274;-0.005993996058316723;-0.005993997405494887;0.8053246852183329;-0.005790999384712408;0.8053360482948537
34.554875;1.0351006536889675;0.8333341531251689;0.8050706691794477;-0.02184847727523056;-0.021107431096184178;1.0349897064995524;9.99995895897018;0.833514693915704;-0.005993996104586875;-0.005993997391582255;0.8053248753921228;-0.005790999410785376;0.8053360914841033
34.564875;1.0351006542527335;0.8333341555413297;0.8050708055164104;-0.02184847726456329;-0.021107431110069096;1.0349897857596568;9.999958319854153;0.8335146686478744;-0.0059939961510428914;-0.00599399738031555;0.8053250689422053;-0.005790999437648737;0.8053361338320953
34.574875;1.035100657093469;0.8333341544741406;0.805070940882808;-0.021848477253653645;-0.02110743112752682;1.0349898679442133;9.999957707266992;0.8335146355694496;-0.005993996197562805;-0.005993997371751096;0.8053252652782357;-0.00579099946528896;0.8053361750549543
34.584875;1.0351006614749236;0.833334149903923;0.8050710751295247;-0.021848477242409615;-0.021107431148414835;1.0349899536315141;9.999957122112678;0.8335145949741967;-0.0059939962441057214;-0.0059939973659438725;0.8053254638606598;-0.0057909994936862835;0.8053362149443838
34.594875;1.035100666684159;0.8333341418656802;0.8050712079933643;-0.021848477230757564;-0.021107431172542285;1.034990043425316;9.999956565368452;0.8335145471184433;-0.005993996290719803;-0.005993997362948095;0.8053256641626628;-0.005790999522822047;0.8053362534603543
34.604875;1.0351006720752136;0.8333341305079696;0.8050713391035107;-0.021848477218642463;-0.021107431199693466;1.0349901378582267;9.999956038321208;0.8335144922194803;-0.005993996337507138;-0.0059939973627968915;0.8053258656100352;-0.005790999552681674;0.8053362906977795
34.614875;1.035100677042882;0.8333341160657288;0.8050714680378118;-0.021848477206027728;-0.021107431229675386;1.0349902372620587;9.999955542663615;0.8335144304691119;-0.005993996384570044;-0.005993997365498247;0.805326067586122;-0.00579099958327564;0.8053363267817171
34.624875;1.0351006809838932;0.8333340987761598;0.8050715944041377;-0.02184847719289279;-0.021107431262335417;1.0349903417426927;9.999955079929878;0.8335143620851084;-0.005993996431987942;-0.005993997371060429;0.805326269485696;-0.005790999614638491;0.8053363618312943
34.634875;1.0351006832897915;0.833334078878284;0.8050717178734382;-0.021848477179237116;-0.021107431297552687;1.0349904512845767;9.999954651050555;0.8335142873435085;-0.005993996479821346;-0.005993997379506877;0.8053264707309077;-0.005790999646791529;0.8053363959954897
34.644875;1.035100683376925;0.8333340567023537;0.8050718381446137;-0.02184847716509121;-0.021107431335230162;1.0349905658500789;9.999954256476828;0.8335142065420744;-0.005993996528103913;-0.005993997390862827;0.8053266707367325;-0.005790999679721708;0.805336429456842
34.654875;1.0351006807119303;0.8333340326962931;0.805071954927612;-0.0218484771505328;-0.021107431375272642;1.0349906853700466;9.999953896466772;0.8335141199613803;-0.005993996576830985;-0.005993997405138704;0.8053268688862424;-0.0057909997134041906;0.8053364623594781
34.664875;1.03510067480379;0.833334007397219;0.8050720679816386;-0.021848477135690075;-0.02110743141754964;1.0349908097175133;9.999953571150456;0.8335140278672036;-0.0059939966259611645;-0.0059939974223207565;0.8053270645576591;-0.005790999747828727;0.805336494754117
34.674875;1.0351006651988277;0.8333339814051037;0.8050721771750727;-0.02184847712070906;-0.021107431461865066;1.0349909387916651;9.999953280231892;0.8335139305056313;-0.0059939966754163415;-0.005993997442364363;0.8053272571854392;-0.005790999782989359;0.8053365266379053
