time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.684875;1.0351006515503363;0.8333339553050622;0.8050722824964398;-0.021848477105707552;-0.021107431507947513;1.0349910726015052;9.999953022735449;0.833513828111051;-0.005993996725087287;-0.005993997465196614;0.8053274462884407;-0.005790999818859424;0.8053365580358495
34.694875;1.0351006337463067;0.8333339295915932;0.8050723839774055;-0.021848477090760696;-0.021107431555473;1.0349912112445838;9.99995279711509;0.8335137209659114;-0.005993996774861758;-0.005993997490720827;0.8053276314210653;-0.005790999855394798;0.8053365890672474
34.704875;1.0351006119403834;0.8333339046790048;0.8050724816098795;-0.021848477075928817;-0.021107431604112572;1.0349913548516898;9.999952601365495;0.8335136094540032;-0.005993996824651073;-0.005993997518814215;0.8053278121191078;-0.005790999892551514;0.8053366199773284
34.714875;1.0351005864226979;0.8333338809331589;0.8050725753190475;-0.021848477061297642;-0.021107431653575297;1.0349915035092192;9.999952433289565;0.8335134940377675;-0.005993996874382407;-0.005993997549332211;0.8053279879093204;-0.0057909999302857675;0.8053366511087411
34.724875;1.0351005574857546;0.8333338586901664;0.8050726649625172;-0.0218484770469934;-0.021107431703615526;1.0349916571678228;9.999952291332166;0.8335133751766136;-0.005993996923961823;-0.0059939975821253445;0.8053281583537388;-0.005790999968551782;0.805336682818512
34.734875;1.035100525424673;0.8333338382834313;0.8050727503512575;-0.02184847703316684;-0.02110743175399797;1.034991815632481;9.999952175197038;0.8335132532482695;-0.00599399697324222;-0.005993997617050128;0.8053283231111722;-0.005791000007313902;0.8053367154011875
34.744875;1.035100490607172;0.8333338200400535;0.8050728312828426;-0.021848477019970218;-0.021107431804463003;1.0349919786145405;9.999952085631174;0.8335131285275433;-0.005993997022027255;-0.005993997653969647;0.8053284819687029;-0.005791000046555929;0.8053367490715366
34.754875;1.0351004535034223;0.8333338042603546;0.8050729075557905;-0.02184847700755072;-0.02110743185473148;1.0349921457476225;9.999952023999278;0.8335130012412023;-0.005993997070107758;-0.0059939976927635905;0.8053286348008932;-0.005791000086273302;0.8053367839676949
34.764875;1.0351004146564364;0.83333379123029;0.8050729789960194;-0.02184847699604883;-0.0211074319045239;1.0349923165909791;9.999951992372107;0.8335128716436374;-0.005993997117292149;-0.0059939977333375305;0.805328781562618;-0.0057910001264521935;0.8053368201482762
34.774875;1.035100374627921;0.8333337812352158;0.8050730454928877;-0.021848476985568598;-0.021107431953557503;1.0349924906592498;9.999951993915593;0.833512740046328;-0.005993997163412149;-0.00599399777560602;0.8053289223527361;-0.005791000167054136;0.8053368576456232
34.784875;1.035100333970745;0.8333337745668827;0.8050731069807275;-0.021848476976145854;-0.02110743200153636;1.0349926674545729;9.999952032515072;0.8335126067924291;-0.005993997208318483;-0.005993997819467622;0.8053290574501799;-0.005791000208018068;0.8053368965469417
34.794875;1.035100293227146;0.8333337715490795;0.805073163389388;-0.02184847696777175;-0.0211074320481566;1.0349928465220843;9.999952111688934;0.8335124722414297;-0.005993997251868553;-0.005993997864797579;0.8053291872833698;-0.005791000249271207;0.8053369369892354
34.804875;1.0351002529322293;0.8333337725288675;0.8050732146180621;-0.02184847696044564;-0.02110743209312695;1.0349930275167363;9.999952233912625;0.8335123368007007;-0.005993997293917342;-0.005993997911455402;0.8053293123293912;-0.005791000290732528;0.805336979057891
34.814875;1.0351002136282736;0.8333337777991684;0.8050732605405589;-0.021848476954198674;-0.021107432136201813;1.0349932102224544;9.999952400365947;0.8335122009261722;-0.005993997334325384;-0.005993997959299546;0.8053294330034039;-0.005791000332296766;0.8053370226584702
34.824875;1.0351001758668823;0.8333337875230198;0.8050733010449614;-0.021848476949088116;-0.021107432177200132;1.0349933945172884;9.999952610880129;0.8335120650676844;-0.005993997372950892;-0.005993998008197883;0.8053295496454725;-0.005791000373816251;0.8053370674575477
34.834875;1.035100140155722;0.833333801714266;0.8050733360574266;-0.02184847694517435;-0.021107432215979955;1.0349935802823242;9.999952864463589;0.8335119296296004;-0.005993997409624056;-0.005993998058028585;0.8053296625877479;-0.005791000415104005;0.8053371129620077
34.844875;1.0351001068651806;0.8333338202715678;0.8050733655366159;-0.021848476942488867;-0.02110743225239583;1.0349937673068537;9.999953159901375;0.8335117949627946;-0.005993997444154207;-0.0059939981086773435;0.8053297721962854;-0.005791000455953848;0.8053371586482807
34.854875;1.0351000761767801;0.8333338430493742;0.8050733895063553;-0.021848476941018893;-0.02110743228629268;1.0349939552954999;9.999953495637403;0.8335116613710492;-0.005993997476363587;-0.005993998160033849;0.8053298788474116;-0.005791000496174466;0.8053372040132163
34.864875;1.03510004810128;0.833333869921993;0.8050734080945189;-0.02184847694071185;-0.021107432317529318;1.0349941439768313;9.999953869348294;0.8335115291073819;-0.005993997506099219;-0.005993998211997567;0.8053299828893737;-0.005791000535614955;0.8053372485630952
34.874875;1.0351000225057727;0.833333900811899;0.8050734215243489;-0.021848476941488858;-0.021107432345980694;1.0349943331954268;9.999954277988333;0.8335113983237822;-0.0059939975332256425;-0.00599399826448316;0.8053300846412026;-0.005791000574158162;0.80533729182671
34.884875;1.0350999991451928;0.8333339356734175;0.8050734300926297;-0.0218484769432706;-0.021107432371521323;1.0349945228838748;9.999954718216657;0.833511269053003;-0.005993997557629924;-0.005993998317407555;0.8053301844430518;-0.0057910006117279055;0.8053373334083959
34.894875;1.0350999777583318;0.8333339744421543;0.8050734341603979;-0.021848476945991582;-0.021107432394029835;1.0349947129498567;9.999955186739447;0.8335111413072074;-0.005993997579241757;-0.00599399837068203;0.8053302827270293;-0.005791000648322819;0.8053373730129708
34.904875;1.0350999581695706;0.8333340170229951;0.8050734341715119;-0.02184847694957733;-0.021107432413417716;1.034994903196411;9.999955680836809;0.833511015187706;-0.005993997598055656;-0.005993998424218117;0.8053303799964249;-0.005791000684007596;0.8053374104299695
34.914875;1.035099940284445;0.8333340633313837;0.8050734306745526;-0.021848476953922252;-0.021107432429653933;1.0349950933457814;9.999956198801712;0.8335108909019636;-0.005993997614143345;-0.005993998477930131;0.8053304766782241;-0.005791000718866835;0.8053374455096254
34.924875;1.0350999239997445;0.8333341133235964;0.805073424282287;-0.02184847695890739;-0.021107432442764074;1.0349952831364513;9.999956739232019;0.8335107687309854;-0.00599399762764078;-0.005993998531734852;0.8053305730158792;-0.005791000752988745;0.8053374781062975
34.934875;1.0350999091659474;0.8333341669772073;0.8050734155964789;-0.02184847696443936;-0.021107432452817473;1.0349954723825718;9.999957299912724;0.8335106490046426;-0.00599399763871452;-0.005993998585546509;0.8053306691064948;-0.005791000786482196;0.8053375080271918
34.944875;1.035099895696492;0.8333342242178055;0.8050734051808097;-0.02184847697046806;-0.021107432459925708;1.0349956609585877;9.999957877898497;0.8335105320946606;-0.005993997647535716;-0.005993998639271814;0.8053307650086502;-0.005791000819486624;0.8053375350382151
34.954875;1.0350998837052887;0.8333342848590393;0.8050733935775182;-0.021848476976963155;-0.0211074324642393;1.0349958487988458;9.999958470638466;0.8335104184066151;-0.005993997654270159;-0.005993998692820788;0.8053308608287371;-0.005791000852143358;0.8053375588949541
34.964875;1.0350998735450887;0.8333343486236563;0.8050733813125734;-0.02184847698388279;-0.021107432465932805;1.0349960359454629;9.999959076781172;0.833510308365673;-0.005993997659074026;-0.00599399874612872;0.8053309567159428;-0.005791000884551194;0.8053375793916505
34.974875;1.0350998657648909;0.8333344151901804;0.8050733688721948;-0.021848476991163115;-0.021107432465191242;1.0349962225422626;9.999959696026682;0.8335102024283131;-0.005993997662103017;-0.0059939987991736885;0.8053310528008762;-0.005791000916753919;0.8053375963991438
34.984875;1.035099860983331;0.8333344841869728;0.8050733566605509;-0.021848476998716566;-0.02110743246219827;1.0349964087368628;9.999960328506273;0.8335101010968833;-0.005993997663534681;-0.005993998851985303;0.8053311492000306;-0.005791000948748166;0.8053376098347614
34.994875;1.0350998597190226;0.8333345551731607;0.8050733449680085;-0.02184847700644122;-0.021107432457131682;1.0349965946069517;9.99996097419329;0.8335100048720424;-0.005993997663563484;-0.005993998904642808;0.8053312460767986;-0.005791000980485508;0.805337619597889
35.004875;1.0350998622846115;0.8333346276832349;0.8050733339774591;-0.021848477014245315;-0.02110743245017464;1.0349967801899114;9.99996163254124;0.8335099141638493;-0.005993997662356781;-0.005993998957257007;0.8053313436443256;-0.005791001011882407;0.8053376255359151
35.014875;1.0350998687714046;0.8333347013091768;0.8050733237773493;-0.021848477022069154;-0.02110743244152083;1.0349969655643214;9.999962302278927;0.833509829256003;-0.005993997660025372;-0.005993999009936143;0.8053314421337614;-0.005791001042842983;0.8053376274620366
35.024875;1.0350998791118673;0.8333347757355911;0.8050733143666851;-0.021848477029888246;-0.021107432431360425;1.0349971508863929;9.999962981286146;0.8335097503574989;-0.005993997656639377;-0.005993999062755733;0.8053315418334266;-0.00579100107327181;0.8053376252054
35.034875;1.0350998931936475;0.8333348507232794;0.8050733056961039;-0.021848477037698297;-0.021107432419872684;1.0349973363696887;9.999963666815532;0.8335096776655015;-0.005993997652253918;-0.0059939991157531404;0.8053316431396806;-0.005791001103068775;0.8053376186496446
35.044875;1.0350999109196766;0.8333349260923194;0.8050732977161291;-0.02184847704549729;-0.02110743240724221;1.03499752225151;9.999964355935392;0.8335096114028673;-0.005993997646908626;-0.005993999168936137;0.8053317465307602;-0.005791001132121989;0.805337607758627
35.054875;1.035099932169339;0.8333350016918021;0.8050732903589355;-0.02184847705326501;-0.021107432393681468;1.0349977087332425;9.999965045817905;0.8335095518267694;-0.005993997640615402;-0.0059939992222981355;0.8053318525216939;-0.005791001160316733;0.805337592609115
35.064875;1.0350999567500168;0.8333350773732698;0.805073283495237;-0.021848477060944987;-0.021107432379435326;1.0349978959295056;9.999965733738007;0.8335094991310152;-0.005993997633372106;-0.005993999275831232;0.8053319616155397;-0.005791001187562775;0.8053375734117751
35.074875;1.0350999843700952;0.833335153045834;0.8050732769339138;-0.02184847706846173;-0.021107432364763853;1.0349980838736972;9.999966416587828;0.8335094532913045;-0.005993997625201352;-0.005993999329513262;0.8053320742059767;-0.0057910012138146375;0.805337550490405
35.084875;1.0351000146135334;0.833335228761265;0.8050732704449057;-0.02184847707576102;-0.021107432349920272;1.0349982725362157;9.99996709028329;0.8335094140476307;-0.005993997616169446;-0.005993999383292227;0.8053321904882695;-0.005791001239065592;0.8053375242007783
35.094875;1.0351000469198244;0.8333353047276026;0.8050732637915841;-0.021848477082818236;-0.021107432335143655;1.0349984618431953;9.999967749790608;0.8335093810421924;-0.005993997606365652;-0.005993999437094171;0.8053323104736672;-0.0057910012633286346;0.8053374948427519
35.104875;1.0351000805696893;0.8333353812701461;0.8050732567627814;-0.02184847708960773;-0.02110743232066575;1.0349986516840708;9.999968389742344;0.8335093539416734;-0.005993997595881325;-0.005993999490830878;0.8053324341199648;-0.00579100128662044;0.8053374626524726
35.114875;1.035100114713491;0.8333354587843007;0.8050732491777716;-0.021848477096070084;-0.0211074323067071;1.0349988418907816;9.999969004977592;0.8335093324301858;-0.0059939975848222575;-0.005993999544397214;0.8053325614665099;-0.005791001308952935;0.8053374278353975
35.124875;1.035100148456548;0.8333355376809516;0.8050732408749316;-0.02184847710210015;-0.021107432293465112;1.0349990322787073;9.999969590338555;0.8335093161277619;-0.005993997573318289;-0.005993999597677111;0.805332692661176;-0.005791001330337772;0.8053373905552689
35.134875;1.0351001809509806;0.8333356183341992;0.8050732317004402;-0.02184847710755189;-0.021107432281126767;1.0349992227546512;9.999970139902608;0.8335093045595313;-0.005993997561500513;-0.00599399965057094;0.8053328279135186;-0.0057910013508053765;0.805337350902467
35.144875;1.0351002114369559;0.833335701049073;0.8050732215289906;-0.021848477112252476;-0.02110743226988878;1.0349994133577052;9.999970646528135;0.8335092971844044;-0.005993997549494262;-0.005993999703030134;0.805332967428654;-0.005791001370419497;0.805337308908227
35.154875;1.0351002392274589;0.8333357860435018;0.8050732103158735;-0.021848477116028137;-0.021107432259947902;1.034999604196148;9.999971102163979;0.8335092934344858;-0.005993997537449339;-0.005993999755071109;0.8053331113230116;-0.005791001389265859;0.8053372645986643
35.164875;1.0351002637102076;0.8333358734505802;0.8050731980625354;-0.021848477118736827;-0.02110743225147446;1.034999795365859;9.99997149850776;0.8335092927852212;-0.005993997525550074;-0.0059939998067537244;0.805333259573279;-0.005791001407434652;0.8053372180232814
35.174875;1.0351002843742443;0.8333359633562291;0.8050731846889928;-0.021848477120288687;-0.021107432244596373;1.034999986939541;9.999971827484474;0.8335092948321353;-0.005993997513982853;-0.005993999858135901;0.80533341203506;-0.0057910014250202166;0.8053371692350108
35.184875;1.0351003007709478;0.8333360558603807;0.8050731699733804;-0.021848477120641883;-0.021107432239400585;1.0350001790061285;9.99997208188099;0.8335092993094385;-0.005993997502908939;-0.005993999909247197;0.8053335684637595;-0.005791001442120786;0.8053371182549233
35.194875;1.035100312424913;0.8333361511083631;0.805073153576147;-0.02184847711978887;-0.021107432235930965;1.0350003716681069;9.999972256166062;0.8335093060455633;-0.0059939974924695045;-0.005993999960094042;0.8053337284825111;-0.005791001458824043;0.8053370650680888
35.204875;1.0351003188043142;0.8333362492303814;0.8050731350870617;-0.021848477117758194;-0.021107432234173402;1.0350005649892777;9.999972346860499;0.8335093148918145;-0.0059939974828064025;-0.0059940000106688;0.8053338915739023;-0.005791001475189215;0.8053370096386686
35.214875;1.0351003193748582;0.8333363502543275;0.8050731141282048;-0.021848477114625783;-0.021107432234062154;1.0350007589506518;9.999972352584136;0.8335093256853618;-0.005993997474082427;-0.005994000060966513;0.8053340571923863;-0.0057910014912528245;0.8053369518935701
35.224875;1.0351003136886712;0.8333364541061857;0.8050730904776521;-0.021848477110507063;-0.02110743223551476;1.0350009534795583;9.999972273652897;0.8335093382622777;-0.005993997466481052;-0.00599400011101125;0.8053342249090628;-0.0057910015070642045;0.8053368917546875
35.234875;1.0351003014724476;0.8333365606539476;0.8050730640962849;-0.021848477105528223;-0.02110743223846229;1.0350011485703325;9.999972110763675;0.8335093524647456;-0.00599399746017312;-0.005994000160868799;0.8053343944375636;-0.005791001522702817;0.8053368292610892
35.244875;1.0351002826715008;0.8333366697011582;0.8050730350467002;-0.02184847709980591;-0.021107432242858874;1.0350013443616022;9.999971863847565;0.8335093681029858;-0.005993997455280386;-0.005994000210643689;0.8053345655805597;-0.005791001538250259;0.8053367646036914
35.254875;1.0351002574396546;0.8333367809556306;0.8050730034098875;-0.021848477093455335;-0.021107432248671;1.0350015410335869;9.99997153235889;0.8335093849093114;-0.005993997451868508;-0.005994000260467059;0.8053347382075752;-0.00579100155376003;0.8053366980166742
35.264875;1.0351002260775175;0.8333368940832478;0.8050729692707889;-0.021848477086617704;-0.02110743225585395;1.035001738630652;9.999971116118804;0.8335094025325926;-0.005993997449957937;-0.0059940003104756254;0.8053349122471368;-0.005791001569263706;0.8053366296998411
35.274875;1.03510018889672;0.8333370088579298;0.8050729327471877;-0.021848477079472114;-0.02110743226433732;1.03500193697697;9.999970615303706;0.8335094205367248;-0.005993997449530457;-0.005994000360785929;0.8053350876412605;-0.005791001584790351;0.8053365598547212
35.284875;1.0351001461173366;0.8333371252248138;0.8050728939906722;-0.021848477072206048;-0.021107432274029794;1.0350021356855648;9.999970029914802;0.8335094384233195;-0.0059939974505295165;-0.005994000411470258;0.8053352643215455;-0.005791001600360971;0.8053364887322321
35.294875;1.0351000979128893;0.8333372431883891;0.8050728531427589;-0.02184847706497656;-0.021107432284840036;1.0350023342484176;9.999969359454125;0.8335094557478457;-0.005993997452854049;-0.005994000462544939;0.8053354422620969;-0.005791001615962857;0.8053364165924198
35.304875;1.0351000445178187;0.8333373626825797;0.805072810322196;-0.02184847705790637;-0.021107432296707394;1.035002532200975;9.99996860260173;0.8335094722035643;-0.005993997456343964;-0.005994000513981208;0.805335621503495;-0.005791001631538792;0.8053363436483443
35.314875;1.0350999862683605;0.8333374835358954;0.8050727656666442;-0.021848477051093156;-0.021107432309604542;1.0350027292309119;9.999967756946168;0.8335094875332515;-0.005993997460774639;-0.0059940005657316475;0.8053358020597183;-0.0057910016470139325;0.8053362701030076
35.324875;1.0350999235659115;0.833337605504665;0.8050727193927416;-0.021848477044595728;-0.021107432323502758;1.0350029251264887;9.999966819663832;0.833509501397539;-0.005993997465882829;-0.0059940006177496875;0.8053359837953622;-0.005791001662336603;0.8053361961955839
35.334875;1.0350998568367022;0.8333377283119513;0.8050726718377023;-0.021848477038413614;-0.021107432338354135;1.0350031196243008;9.999965789054269;0.8335095133737943;-0.005993997471414097;-0.005994000669988107;0.8053361663800547;-0.005791001677490966;0.8053361221641764
35.344875;1.03509978650832;0.8333378516423611;0.805072623407562;-0.02184847703249227;-0.02110743235409236;1.0350033123281506;9.999964665402965;0.8335095230468853;-0.005993997477160689;-0.005994000722379748;0.8053363493307796;-0.005791001692481799;0.8053360482121155
35.354875;1.035099712995593;0.8333379751022661;0.8050725744948041;-0.021848477026755308;-0.021107432370620974;1.0350035027568252;9.999963450819532;0.8335095300999017;-0.005993997482971599;-0.005994000774809672;0.8053365320852344;-0.005791001707308481;0.8053359745224054
35.364875;1.0350996366958511;0.8333380981846048;0.8050725254923052;-0.0218484770211327;-0.021107432387811594;1.035003690393129;9.999962148808457;0.8335095343752936;-0.005993997488741326;-0.005994000827099598;0.805336714049143;-0.005791001721944383;0.805335901245293
35.374875;1.035099557933089;0.8333382202683847;0.8050724768206088;-0.021848477015568076;-0.021107432405515575;1.0350038747220986;9.999960763843463;0.8335095358685104;-0.005993997494400534;-0.00599400087902484;0.805336894633526;-0.005791001736352768;0.8053358284310562
35.384875;1.0350994768772714;0.833338340647183;0.8050724288754224;-0.021848477010020937;-0.021107432423561327;1.0350040553330875;9.99995930105455;0.8335095346533073;-0.005993997499908463;-0.005994000930347654;0.8053370732998596;-0.005791001750522248;0.8053357559469922
35.394875;1.0350993935342117;0.833338458561213;0.80507238194713;-0.02184847700446678;-0.021107432441753726;1.0350042319961974;9.99995776585446;0.8335095307807384;-0.005993997505236665;-0.0059940009808431794;0.8053372495519123;-0.005791001764464795;0.8053356834599854
35.404875;1.035099307774451;0.8333385732354766;0.8050723361658564;-0.021848476998891725;-0.021107432459899177;1.0350044046629734;9.999956163740247;0.8335095242333452;-0.005993997510363768;-0.00599400103031418;0.8053374228554105;-0.005791001778187548;0.8053356105228721
35.414875;1.0350992193445125;0.8333386839121838;0.805072291493857;-0.02184847699329093;-0.02110743247782747;1.0350045734768185;9.99995450076311;0.8335095149841603;-0.0059939975152838885;-0.005994001078589344;0.8053375925551727;-0.00579100179168735;0.805335536687332
35.424875;1.0350991279041761;0.8333387898691281;0.8050722477628107;-0.021848476987670683;-0.02110743249538599;1.0350047387670727;9.999952784008535;0.8335095030454027;-0.005993997520014822;-0.005994001125509573;0.8053377578702244;-0.00579100180496002;0.8053354615838915
35.434875;1.0350990331360568;0.8333388904362427;0.8050722047367223;-0.02184847698204174;-0.02110743251242066;1.0350049009551086;9.999951021901056;0.8335094884457486;-0.005993997524611788;-0.0059940011709183555;0.805337917991703;-0.005791001818000194;0.8053353849579721
35.444875;1.0350989348506263;0.833338984999947;0.8050721622038967;-0.021848476976403918;-0.02110743252876181;1.0350050604173577;9.999949224603697;0.8335094712383483;-0.005993997529167439;-0.005994001214661307;0.8053380721641422;-0.00579100183080722;0.8053353066449835
35.454875;1.0350988329756468;0.8333390730001139;0.8050721200641842;-0.021848476970743175;-0.021107432544239777;1.035005217410853;9.99994740354734;0.8335094515299076;-0.005993997533788567;-0.00599400125659391;0.8053382196601839;-0.005791001843400256;0.805335226501917
35.464875;1.035098727479989;0.8333391539265865;0.8050720783181956;-0.021848476965046253;-0.021107432558730214;1.0350053721400332;9.999945569980694;0.8335094294417534;-0.005993997538578104;-0.005994001296603988;0.8053383597710935;-0.005791001855816821;0.8053351443481487
35.474875;1.035098618362956;0.8333392273270338;0.8050720369610086;-0.021848476959310997;-0.02110743257217786;1.0350055249013297;9.999943733896927;0.8335094050973708;-0.005993997543615587;-0.0059940013346457405;0.805338491895514;-0.0057910018681031974;0.8053350599552712
35.484875;1.0350985057114586;0.8333392928420705;0.8050719958835018;-0.021848476953537182;-0.021107432584573236;1.0350056761707194;9.99994190377043;0.8335093787198289;-0.005993997548937952;-0.00599400137075304;0.8053386156071163;-0.005791001880318929;0.8053349730718814
35.494875;1.0350983897356065;0.8333393502147491;0.805071954847201;-0.02184847694771341;-0.02110743259592251;1.035005826589511;9.999940086235968;0.8335093506717446;-0.00599399755455716;-0.00599400140502031;0.8053387306120671;-0.0057910018925387465;0.8053348834450494
35.504875;1.0350982707555658;0.8333393992598316;0.8050719135478138;-0.02184847694182068;-0.021107432606243946;1.035005976857678;9.999938285333167;0.8335093213587697;-0.0059939975604956725;-0.005994001437585142;0.8053388366582137;-0.005791001904842172;0.8053347908384657
35.514875;1.035098149175707;0.8333394398380212;0.8050718717058477;-0.02184847693584053;-0.021107432615575034;1.0350061276021585;9.999936502476395;0.8335092911459654;-0.00599399756680337;-0.005994001468620925;0.8053389334749121;-0.00579100191731961;0.8053346950817887
35.524875;1.0350980254352538;0.8333394718327385;0.8050718290887163;-0.02184847692975813;-0.021107432623976224;1.0350062793538952;9.99993473800546;0.8335092603306319;-0.005993997573560092;-0.00599400149831201;0.8053390207622902;-0.005791001930100027;0.8053345961379421
35.534875;1.0350978998988292;0.8333394951450704;0.8050717854770932;-0.021848476923566743;-0.021107432631534133;1.0350064326453396;9.999932993121607;0.8335092291200639;-0.005993997580868599;-0.005994001526821625;0.8053390982056448;-0.005791001943354125;0.8053344941088331
35.544875;1.035097772771937;0.8333395096975663;0.8050717406289036;-0.021848476917273887;-0.021107432638365318;1.0350065880989976;9.999931270626174;0.8335091976417378;-0.005993997588839259;-0.005994001554294683;0.8053391655206353;-0.005791001957259197;0.8053343891830239
35.554875;1.0350976441609256;0.833339515378939;0.8050716942517248;-0.021848476910913236;-0.021107432644614964;1.035006746431954;9.999929574317663;0.8335091659679984;-0.0059939975975681625;-0.005994001580889506;0.8053392225198615;-0.005791001971973537;0.8053342816227035
35.564875;1.0350975141891243;0.8333395119798982;0.8050716460229398;-0.021848476904549025;-0.02110743265043736;1.0350069083712141;9.999927907537321;0.8335091340808594;-0.005993997607114184;-0.005994001606784464;0.8053392691153017;-0.005791001987636792;0.8053341717848608
35.574875;1.0350973830118375;0.8333394992535886;0.8050715956729921;-0.021848476898264198;-0.021107432655964244;1.0350070745234032;9.999926271696106;0.8335091018099703;-0.005993997617491527;-0.005994001632146087;0.805339305272296;-0.005791002004363887;0.8053340600875909
35.584875;1.0350972507714093;0.833339477065476;0.805071543066919;-0.021848476892158332;-0.021107432661294324;1.0350072453218473;9.99992466594663;0.8335090688310614;-0.00599399762867801;-0.005994001657099652;0.8053393309959418;-0.005791002022228467;0.8053339469307917
35.594875;1.0350971175955903;0.8333394454457272;0.8050714882108183;-0.021848476886360782;-0.021107432666522638;1.035007421106935;9.999923088213103;0.8335090347440385;-0.005993997640621738;-0.005994001681720218;0.8053393463112157;-0.00579100204126875;0.8053338326666213
35.604875;1.0350969836233175;0.8333394045210349;0.8050714311648565;-0.021848476881037648;-0.021107432671775242;1.0350076022282295;9.999921537138057;0.8335089991477399;-0.005993997653241153;-0.005994001706023783;0.8053393512113792;-0.005791002061529154;0.8053337176633345
35.614875;1.0350968489894081;0.8333393544637666;0.805071371961873;-0.02184847687638372;-0.021107432677208698;1.0350077890491105;9.999920013780379;0.8335089616366528;-0.005993997666426473;-0.005994001729965213;0.8053393456490946;-0.0057910020830955825;0.8053336023860604
35.624875;1.035096713757955;0.8333392954796079;0.8050713106358917;-0.021848476872598114;-0.021107432682996762;1.035007981853724;9.999918521239646;0.8335089218190813;-0.005993997680031666;-0.0059940017534638144;0.8053393295860944;-0.005791002106076396;0.8053334873953835
35.634875;1.0350965779150816;0.8333392278074864;0.8050712472729947;-0.021848476869844268;-0.021107432689334144;1.035008180791838;9.99991706270247;0.8335088793981067;-0.005993997693865435;-0.005994001776431409;0.805339303068085;-0.0057910021305561535;0.8053333732738452
35.644875;1.0350964414957884;0.8333391517519613;0.8050711819968225;-0.02184847686822137;-0.021107432696443478;1.0350083859629602;9.999915640162728;0.8335088341509097;-0.005993997707718674;-0.005994001798784817;0.8053392663225515;-0.005791002156572116;0.8053332605454633
35.654875;1.0350963047024682;0.8333390676934556;0.8050711149401051;-0.02184847686777705;-0.02110743270457162;1.0350085974743326;9.999914254316112;0.8335087858214342;-0.005993997721399887;-0.005994001820455605;0.8053392197895074;-0.0057910021841140295;0.8053331496196908
35.664875;1.0350961679027035;0.8333389760368641;0.8050710461762534;-0.02184847686854682;-0.021107432713975763;1.0350088153545833;9.999912904959743;0.8335087341410651;-0.005993997734740127;-0.00599400184138286;0.8053391640133775;-0.005791002213135912;0.8053330407839588
35.674875;1.035096031577434;0.8333388771790808;0.8050709756519251;-0.02184847687059884;-0.021107432724900316;1.0350090394822242;9.999911591161846;0.8335086789743975;-0.00599399774759458;-0.005994001861486836;0.8053390995363431;-0.005791002243578004;0.8053329342559354
35.684875;1.0350958962637726;0.8333387715346905;0.8050709032802902;-0.021848476874063015;-0.021107432737553593;1.0350092696068933;9.999910310905669;0.8335086204111293;-0.005993997759848423;-0.005994001880658518;0.8053390269012664;-0.005791002275388333;0.8053328302415506
35.694875;1.0350957625046961;0.8333386595751935;0.8050708290897299;-0.021848476879102286;-0.021107432752089195;1.035009505392135;9.999909061459393;0.8335085587391878;-0.005993997771419582;-0.005994001898774851;0.8053389466974747;-0.005791002308521149;0.8053327289391655
35.704875;1.0350956308519734;0.8333385418793962;0.8050707532415393;-0.021848476885854413;-0.021107432768590863;1.0350097464364951;9.999907840671671;0.8335084943676306;-0.005993997782271567;-0.005994001915716624;0.8053388595921736;-0.005791002342913095;0.8053326305054901
35.714875;1.0350955019157564;0.8333384191875275;0.8050706759817422;-0.021848476894430438;-0.021107432787081434;1.0350099922818339;9.999906647026648;0.8335084277686942;-0.0059939977924252826;-0.005994001931362642;0.8053387663402457;-0.005791002378466042;0.8053325350384984
35.724875;1.0350953763826305;0.8333382924024397;0.8050705976052298;-0.021848476904954183;-0.0211074328075567;1.0350102424526737;9.999905478226607;0.8335083594347404;-0.005993997801953437;-0.0059940019455623885;0.8053386677912748;-0.0057910024150362735;0.8053324425910984
35.734875;1.0350952549252777;0.83333816255063;0.8050705184041604;-0.02184847691756501;-0.02110743283000701;1.035010496488434;9.999904330841437;0.8335082898690468;-0.005993997810966973;-0.005994001958119913;0.8053385648925697;-0.005791002452427052;0.8053323531926336
35.744875;1.0350951380610984;0.8333380307607229;0.8050704386240582;-0.021848476932400825;-0.021107432854429137;1.0350107538969269;9.999903201932161;0.8335082196108178;-0.005993997819603902;-0.005994001968804019;0.8053384586387747;-0.005791002490411343;0.8053322668758668
35.754875;1.035095026152307;0.8333378982283917;0.8050703584776814;-0.021848476949614677;-0.021107432880852775;1.0350110140783344;9.999902090938342;0.8335081492222117;-0.005993997828019336;-0.005994001977376145;0.8053383499964138;-0.005791002528778171;0.8053321836963138
35.764875;1.035094919574221;0.8333377661283542;0.805070278178007;-0.02184847696939862;-0.02110743290935734;1.0350112763313952;9.9999010001294;0.8335080792832744;-0.005993997836376442;-0.005994001983620903;0.8053382398626057;-0.005791002567370264;0.8053321037113316
35.774875;1.0350948188287392;0.8333376355191457;0.8050701979295249;-0.02184847699198221;-0.02110743294005063;1.0350115399844082;9.999899933467923;0.8335080104337775;-0.005993997844841064;-0.005994001987370169;0.8053381290216542;-0.005791002606103732;0.8053320269281903
35.784875;1.0350947244710862;0.833337507283232;0.8050701179121846;-0.021848477017628876;-0.021107432973025985;1.0350118045195245;9.999898894817822;0.833507943348822;-0.005993997853578669;-0.005994001988524251;0.8053380180927909;-0.00579100264495855;0.8053319533057381
35.794875;1.0350946369785732;0.8333373821332952;0.8050700383116723;-0.02184847704663327;-0.021107433008329273;1.035012069520708;9.9998978862423;0.8335078786360811;-0.005993997862759137;-0.0059940019870651454;0.8053379075264852;-0.005791002683932234;0.8053318828781441
35.804875;1.035094556732247;0.8333372606794646;0.8050699593812852;-0.021848477079307854;-0.02110743304594651;1.035012334508896;9.999896907120458;0.8335078167724241;-0.005993997872569766;-0.005994001983060458;0.8053377976210613;-0.00579100272298359;0.8053318158962336
35.814875;1.035094484093195;0.833337143464633;0.8050698815072709;-0.02184847711597722;-0.02110743308579725;1.0350125988876817;9.999895954674356;0.8335077581212528;-0.005993997883205662;-0.005994001976658933;0.8053376885176655;-0.005791002762004722;0.8053317528164851
35.824875;1.0350944194577254;0.8333370309364257;0.8050698052361732;-0.021848477156966365;-0.021107433127726925;1.035012862055588;9.999895025290291;0.8335077029685269;-0.005993997894826316;-0.005994001968066969;0.8053375802197528;-0.005791002800832114;0.805331694145571
35.834875;1.0350943632464702;0.8333369234130296;0.805069731215544;-0.02184847720255793;-0.02110743317152595;1.0350131235329965;9.999894115862364;0.8335076515249616;-0.005993997907520266;-0.005994001957518361;0.8053374726429495;-0.0057910028392630375;0.8053316403002317
35.844875;1.0350943158555035;0.8333368210776043;0.8050696600567114;-0.021848477252955013;-0.021107433216983475;1.0350133830131911;9.99989322500905;0.8335076039169161;-0.005993997921314807;-0.005994001945259849;0.8053373656656995;-0.005791002877062231;0.805331591586099
35.854875;1.0350942776200003;0.8333367240063748;0.8050695922106647;-0.021848477308272343;-0.021107433263918392;1.0350136403720198;9.999892353600023;0.8335075601925771;-0.00599399793621826;-0.005994001931552196;0.8053372591781459;-0.0057910029139926645;0.8053315482644865
35.864875;1.0350942487886658;0.8333366322031567;0.8050695279634317;-0.021848477368532973;-0.021107433312161302;1.0350138956662331;9.999891504221182;0.833507520341891;-0.005993997952237848;-0.0059940019166724165;0.8053371530985759;-0.005791002949857261;0.8053315106151926
35.874875;1.035094229489342;0.8333365456258437;0.8050694675107685;-0.02184847743366918;-0.021107433361545355;1.0350141490798412;9.999890680112527;0.8335074843380995;-0.005993997969344641;-0.005994001900911951;0.8053370473578617;-0.005791002984502566;0.8053314789315112
35.884875;1.0350942196998107;0.8333364642225943;0.8050694109667281;-0.021848477503537033;-0.021107433411932428;1.0350144007880038;9.999889884257808;0.8335074521795729;-0.0059939979874381304;-0.005994001884576706;0.8053369418799365;-0.0057910030178034925;0.805331453463864
35.894875;1.0350942192255286;0.8333363879763775;0.8050693583069229;-0.02184847757793806;-0.021107433463233505;1.0350146508405644;9.999889119429413;0.8335074238926333;-0.005993998006366343;-0.0059940018679809975;0.8053368365407884;-0.005791003049669162;0.8053314343805773
35.904875;1.035094227708109;0.8333363169431999;0.8050693093845995;-0.02184847765663986;-0.021107433515403756;1.0350148991626593;9.99988838888978;0.8335073995089705;-0.005993998025974742;-0.005994001851428725;0.8053367311189445;-0.005791003080052498;0.8053314217931462
35.914875;1.0350942446985205;0.8333362512488527;0.8050692640067216;-0.021848477739391605;-0.021107433568419216;1.035015145608275;9.999887696248601;0.8335073790623518;-0.005993998046115593;-0.005994001835196453;0.8053366252982744;-0.0057910031089398505;0.805331415823207
35.924875;1.035094269767431;0.8333361910297827;0.8050692219546248;-0.021848477825935252;-0.021107433622237923;1.0350153899971006;9.99988704495208;0.8335073626177192;-0.005993998066620379;-0.005994001819546254;0.8053365187357001;-0.0057910031363286076;0.8053314166418652
35.934875;1.0350943025875827;0.8333361363870793;0.8050691829595704;-0.02184847791601817;-0.021107433676772733;1.0350156321665505;9.999886438696823;0.8335073502813768;-0.005993998087293251;-0.005994001804760764;0.8053364111302486;-0.005791003162209762;0.8053314244505502
35.944875;1.0350943429389508;0.8333360873980383;0.8050691466832807;-0.021848478009402837;-0.021107433731900202;1.0350158720242115;9.999885881709368;0.8335073421404477;-0.00599399810792834;-0.005994001791139551;0.8053363022552293;-0.005791003186578597;0.8053314394626276
35.954875;1.0350943906497534;0.83333604412084;0.8050691127317707;-0.021848478105860516;-0.02110743378748223;1.0350161095617614;9.999885377782771;0.8335073381767313;-0.0059939981283194735;-0.005994001778952485;0.8053361919878247;-0.005791003209466397;0.8053314619469688
35.964875;1.035094445511141;0.8333360065285106;0.8050690807088645;-0.021848478205156553;-0.021107433843370462;1.0350163448895882;9.99988492931262;0.833507338225802;-0.005993998148270223;-0.005994001768410369;0.8053360803255882;-0.005791003230937104;0.8053314922522607
35.974875;1.0350945072054099;0.8333359744369738;0.8050690502687133;-0.021848478307047375;-0.02110743389938651;1.035016578277396;9.99988453791297;0.8335073420085997;-0.005993998167612623;-0.005994001759674061;0.8053359673410077;-0.005791003251041864;0.8053315307195951
35.984875;1.0350945753277516;0.8333359475188591;0.8050690211406947;-0.021848478411294954;-0.021107433955298703;1.0350168100525936;9.99988420593925;0.8335073492225594;-0.005993998186207903;-0.005994001752881016;0.8053358531277497;-0.005791003269802458;0.8053315775624328
35.994875;1.0350946494751663;0.8333359253815702;0.8050689931279663;-0.021848478517682457;-0.02110743401083697;1.035017040396601;9.999883936886729;0.8335073596059375;-0.005993998203929392;-0.005994001748160939;0.8053357378323873;-0.005791003287252649;0.8053316328213342
36.004875;1.0350947292747652;0.8333359076808576;0.8050689660780258;-0.021848478626003216;-0.021107434065749688;1.0350172692925974;9.999883734487748;0.8335073729464173;-0.005993998220663464;-0.005994001745637633;0.8053356216956334;-0.0057910033034836075;0.8053316964227102
36.014875;1.0350948143485035;0.8333358942226047;0.805068939845684;-0.021848478736030262;-0.02110743411984789;1.0350174966439294;9.999883601953304;0.8335073891039387;-0.005993998236326522;-0.005994001745430317;0.8053355049595744;-0.005791003318650106;0.8053317682923368
36.024875;1.035094904263257;0.8333358849514649;0.8050689142850608;-0.021848478847509477;-0.02110743417299287;1.0350177223374795;9.9998835418017;0.8335074080404936;-0.005993998250867921;-0.005994001747649018;0.8053353877393548;-0.005791003332953764;0.8053318484188677
36.034875;1.0350949985119102;0.8333358798535114;0.8050688892335116;-0.021848478960182396;-0.02110743422504593;1.035017946210507;9.999883556071078;0.8335074298286622;-0.005993998264255734;-0.005994001752383919;0.8053352700449393;-0.0057910033466179464;0.8053319368852073
36.044875;1.0350950965745591;0.8333358788604963;0.8050688644641566;-0.021848479073790835;-0.021107434275839613;1.0350181680223682;9.999883646924816;0.8335074546461896;-0.0059939982764615155;-0.005994001759700398;0.8053351518740717;-0.005791003359844477;0.8053320339164366
36.054875;1.0350951980064536;0.8333358817705225;0.8050688396775597;-0.021848479188046097;-0.021107434325193193;1.0350183874496564;9.9998838173919;0.8335074827124808;-0.005993998287453589;-0.0059940017696298266;0.805335033207591;-0.005791003372776322;0.8053321398521575
36.064875;1.0350953025249674;0.8333358882421459;0.8050688145204709;-0.021848479302613983;-0.021107434372933997;1.0350186041268812;9.999884071868633;0.8335075141841285;-0.005993998297191243;-0.005994001782146536;0.8053349139583371;-0.005791003385504761;0.8053322550431499
36.074875;1.03509541007213;0.8333358979018609;0.8050687885860147;-0.021848479417141558;-0.021107434418906938;1.0350188177527853;9.999884415719725;0.8335075491209546;-0.005993998305623767;-0.005994001797159193;0.8053347939992996;-0.005791003398111203;0.8053323797940443
36.084875;1.0350955207617691;0.8333359104625345;0.8050687614502615;-0.021848479531279393;-0.02110743446298597;1.0350190281677176;9.999884853687151;0.8335075875593314;-0.005993998312709316;-0.005994001814521378;0.8053346732471564;-0.005791003410706092;0.8053325143213895
36.094875;1.035095634772257;0.8333359257383436;0.8050687327421803;-0.021848479644674835;-0.021107434505086696;1.0350192353096574;9.999885388586705;0.8335076296155555;-0.005993998318425849;-0.005994001834030545;0.8053345517042828;-0.005791003423439709;0.8053326586314042
36.104875;1.03509575228403;0.8333359435554883;0.8050687021781733;-0.02184847975697705;-0.02110743454517215;1.0350194391150493;9.999886021462363;0.833507675529582;-0.005993998322754086;-0.005994001855418099;0.8053344294331828;-0.005791003436481462;0.8053328124377389
36.114875;1.035095873447365;0.8333359636545059;0.8050686695417054;-0.021848479867872108;-0.021107434583235322;1.0350196394765283;9.999886752167821;0.833507725636134;-0.005993998325665306;-0.00599400187834541;0.8053343065135496;-0.005791003449986526;0.8053329752748726
36.124875;1.0350959983859929;0.8333359856923026;0.8050686346371371;-0.021848479977108645;-0.021107434619264114;1.0350198362473522;9.999887579760387;0.8335077802945197;-0.005993998327128489;-0.005994001902414922;0.8053341829993516;-0.005791003464080743;0.8053331466854678
36.134875;1.035096127188061;0.8333360093438242;0.8050685972927173;-0.021848480084495615;-0.021107434653222016;1.0350200292299174;9.999888503222572;0.8335078398204543;-0.005993998327129281;-0.005994001927192469;0.8053340588726947;-0.005791003478879426;0.8053333262876191
36.144875;1.0350962598584565;0.8333360343788089;0.8050685573988486;-0.021848480189891082;-0.02110743468504984;1.0350202181569004;9.99988952186222;0.8335079044533235;-0.00599399832569338;-0.005994001952220154;0.8053339340541078;-0.005791003494506377;0.8053335137363958
36.154875;1.0350963963392545;0.8333360606274927;0.8050685148931268;-0.021848480293183245;-0.021107434714682197;1.0350204026711498;9.999890634707977;0.8335079743315968;-0.0059939983228886745;-0.005994001977031842;0.8053338084679966;-0.0057910035110732856;0.8053337087140231
36.164875;1.035096536554897;0.8333360878846067;0.8050684697383637;-0.021848480394263774;-0.02110743474207197;1.0350205822681673;9.999891839787445;0.8335080494695789;-0.005993998318805814;-0.005994002001175985;0.805333682071564;-0.005791003528653511;0.8053339109748643
36.174875;1.0350966803687967;0.8333361158579365;0.8050684219510412;-0.02184848049301243;-0.021107434767200176;1.0350207562882459;9.999893134003642;0.8335081297381309;-0.005993998313548307;-0.005994002024220687;0.8053335548321534;-0.005791003547294172;0.8053341203544899
36.184875;1.0350968275463435;0.8333361442022919;0.8050683716066656;-0.021848480589297562;-0.021107434790064876;1.035020924044798;9.999894513380843;0.8335082148307285;-0.0059939983072211985;-0.005994002045747752;0.8053334267048309;-0.005791003567037851;0.805334336721749
36.194875;1.035096977788807;0.8333361725864555;0.8050683187775592;-0.02184848068298021;-0.021107434810666854;1.035021084937713;9.999895973453715;0.8335083042779976;-0.005993998299895764;-0.005994002065358578;0.8053332976299916;-0.005791003587920567;0.8053345599181354
36.204875;1.0350971307500159;0.8333362007510092;0.8050682634590364;-0.02184848077391351;-0.021107434829004235;1.0350212384622828;9.999897509715767;0.8335083975386862;-0.005993998291592629;-0.005994002082688788;0.8053331675532582;-0.005791003609959812;0.8053347897289967
36.214875;1.0350972860313268;0.8333362285255086;0.805068205562815;-0.021848480861951004;-0.021107434845066823;1.0350213842345788;9.999899117859234;0.8335084940656753;-0.005993998282311213;-0.005994002097409766;0.8053330364449532;-0.00579100363314865;0.8053350259071994
36.224875;1.0350974431911861;0.8333362557879879;0.8050681450085908;-0.021848480946979162;-0.02110743485882825;1.0350215220658139;9.999900793778892;0.8335085932902321;-0.005993998272050235;-0.005994002109222829;0.8053329042790601;-0.005791003657451343;0.8053352681984652
36.234875;1.0350976017409523;0.8333362824313987;0.8050680818354118;-0.021848481028945526;-0.021107434870256268;1.0350216519917819;9.999902533706049;0.833508694595373;-0.005993998260789309;-0.005994002117873581;0.8053327709953748;-0.005791003682795271;0.8053355163754348
36.244875;1.035097761147479;0.8333363083637676;0.805068016217199;-0.021848481107848927;-0.02110743487933004;1.0350217741770684;9.999904334192438;0.8335087973594866;-0.00599399824848155;-0.005994002123166476;0.805332636489879;-0.005791003709063474;0.8053357703127897
36.254875;1.0350979208572986;0.8333363334988139;0.80506794837285;-0.02184848118371503;-0.02110743488604527;1.035021888731232;9.999906191511126;0.8335089010447443;-0.005993998235088889;-0.005994002124949634;0.8053325006462957;-0.005791003736107115;0.8053360299987414
36.264875;1.0350980803149363;0.8333363577364445;0.8050678784631189;-0.021848481256575746;-0.021107434890427844;1.0350219956196793;9.999908101164994;0.8335090052495141;-0.005993998220615252;-0.00599400212309418;0.8053323634226008;-0.0057910037637908226;0.8053362954459683
36.274875;1.0350982389910073;0.8333363809330065;0.8050678065685185;-0.0218484813264381;-0.021107434892547326;1.035022094757272;9.99991005808684;0.8335091097123;-0.0059939982050933;-0.005994002117492483;0.8053322249371906;-0.005791003792034874;0.8053365666095146
36.284875;1.035098396404767;0.8333364028554038;0.8050677327433136;-0.02184848139326507;-0.02110743489250501;1.0350221861133335;9.999912057224698;0.8335092142794112;-0.005993998188558689;-0.00599400210806663;0.805332085456236;-0.005791003820808408;0.8053368433430502
36.294875;1.0350985520984928;0.8333364231940956;0.8050676570608002;-0.02184848145700285;-0.021107434890421065;1.0350222696779001;9.99991409434974;0.8335093188254624;-0.005993998171053491;-0.0059940020947784264;0.8053319452994894;-0.005791003850093562;0.8053371253691505
36.304875;1.0350987056148417;0.8333364416554182;0.8050675796282042;-0.02184848151763283;-0.021107434886433896;1.0350223453676384;9.999916166740977;0.8335094231847185;-0.005993998152629651;-0.005994002077636381;0.8053318047695454;-0.005791003879858099;0.8053374122816012
36.314875;1.0350988565498656;0.8333364579988121;0.8050675006104177;-0.02184848157519529;-0.021107434880709475;1.0350224130112375;9.999918273076773;0.8335095271545778;-0.0059939981333226285;-0.005994002056695739;0.8053316641496574;-0.005791003910035699;0.8053377035755478
36.324875;1.0350990046202664;0.8333364719939039;0.8050674202320063;-0.021848481629767363;-0.021107434873465544;1.0350224724329757;9.99992041283173;0.8335096305386687;-0.005993998113129065;-0.0059940020320520876;0.8053315237159008;-0.005791003940528877;0.8053379986717767
36.334875;1.0350991496528725;0.8333364834223959;0.8050673386973951;-0.021848481681435966;-0.021107434864977945;1.0350225234978054;9.99992258607638;0.8335097331805142;-0.005993998092018417;-0.005994002003821754;0.8053313837254328;-0.005791003971238531;0.805338296935625
36.344875;1.0350992915507629;0.8333364920944063;0.8050672561012939;-0.02184848173029315;-0.02110743485556267;1.0350225660396999;9.999924793476662;0.8335098349748509;-0.005993998069955112;-0.00599400197211114;0.8053312444224681;-0.005791004002072798;0.8053385976970259
36.354875;1.0350994303344871;0.83333649782113;0.8050671724326905;-0.02184848177642282;-0.021107434845566663;1.0350225997879892;9.999927035623509;0.8335099358626099;-0.005993998046915046;-0.005994001937002891;0.8053311060758618;-0.005791004032932623;0.8053389002779955
36.364875;1.035099566217826;0.833336500454396;0.8050670876365222;-0.021848481819871486;-0.0211074348353537;1.0350226244124763;9.999929312082704;0.8335100358007287;-0.005993998022908573;-0.005994001898569046;0.8053309689740902;-0.005791004063717448;0.8053392040473173
36.374875;1.0350996995753416;0.8333364999784915;0.8050670016892899;-0.02184848186063881;-0.021107434825263643;1.0350226396472495;9.999931621260092;0.8335101347329121;-0.005993997998005879;-0.005994001856891162;0.8053308333581745;-0.005791004094345904;0.8053395084686412
36.384875;1.0350998308243144;0.8333364965167985;0.8050669146725653;-0.021848481898701276;-0.02110743481557843;1.0350226453090108;9.999933960934998;0.8335102326091733;-0.005993997972341847;-0.005994001812070763;0.8053306993774961;-0.005791004124763071;0.8053398131092215
36.394875;1.0350999604013014;0.8333364902710806;0.8050668267769907;-0.021848481934048265;-0.02110743480652991;1.0350226411885275;9.999936328610232;0.8335103293964655;-0.00599399794609258;-0.005994001764229208;0.8053305670991903;-0.005791004154941874;0.8053401176307711
36.404875;1.0351000887940611;0.8333364814592913;0.8050667382427678;-0.0218484819666884;-0.021107434798316973;1.0350226270304945;9.999938721726057;0.8335104250624277;-0.0059939979194507794;-0.005994001713512297;0.8053304365483891;-0.005791004184891068;0.8053404217525715
36.414875;1.0351002165134104;0.8333364702775494;0.8050666493203037;-0.021848481996621007;-0.021107434791097824;1.0350226026413694;9.999941138163868;0.833510519615178;-0.0059939978926274624;-0.005994001660094531;0.8053303077478877;-0.005791004214656562;0.8053407251932293
36.424875;1.0351003441080555;0.8333364569037539;0.8050665602632617;-0.021848482023819983;-0.021107434784981522;1.035022567965809;9.999943576425895;0.8335106131423436;-0.005993997865866992;-0.00599400160417268;0.8053301807337334;-0.005791004244303728;0.8053410276564925
36.434875;1.0351004722207362;0.8333364415048493;0.8050664713109026;-0.021848482048230197;-0.02110743478003139;1.0350225230595196;9.999946034849227;0.833510705753708;-0.005993997839442953;-0.005994001545976873;0.8053300555590864;-0.005791004273882943;0.805341328857908
36.444875;1.035100601533941;0.8333364242443061;0.8050663826765807;-0.021848482069751526;-0.021107434776270043;1.0350224679967295;9.999948510747545;0.8335107974937622;-0.0059939978136353;-0.005994001485786969;0.8053299322586702;-0.005791004303400235;0.8053416285454034
36.454875;1.0351007326481305;0.8333364053345498;0.8050662945539971;-0.0218484820882453;-0.02110743477368844;1.0350224027888446;9.999951000146918;0.8335108883160799;-0.005993997788718874;-0.0059940014239095625;0.8053298108027962;-0.0057910043328241794;0.8053419265214075
