time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.464875;1.0351008660256056;0.833336385092704;0.8050662070862993;-0.021848482103577985;-0.02110743477226707;1.0350223273754102;9.99995349758911;0.8335109781164681;-0.005993997764960988;-0.005994001360641119;0.8053296911075284;-0.0057910043621176846;0.8053422226304626
36.474875;1.035101001948148;0.8333363639209642;0.8050661203522665;-0.021848482115667457;-0.021107434772002113;1.0350222417014066;9.999955996341653;0.8335110667606221;-0.005993997742607545;-0.005994001296250547;0.8053295730403489;-0.005791004391258562;0.8053425166599968
36.484875;1.035101140435631;0.8333363422309087;0.8050660344408367;-0.021848482124524542;-0.021107434772905873;1.0350221458069018;9.999958489656152;0.8335111540511639;-0.005993997721872214;-0.0059940012309629195;0.8053294564128974;-0.0057910044202386214;0.8053428082735468
36.494875;1.0351012812968856;0.8333363203903245;0.8050659495203051;-0.021848482130275244;-0.02110743477497133;1.0350220398018666;9.999960972136682;0.8335112396761981;-0.0059939977029409685;-0.005994001164949433;0.8053293410216892;-0.005791004449044544;0.8053430971061766
36.504875;1.0351014243268786;0.8333362987060636;0.8050658658575907;-0.021848482133128955;-0.02110743477813125;1.0350219237733387;9.99996343992848;0.8335113232357327;-0.005993997685971675;-0.005994001098353288;0.8053292266879625;-0.005791004477640015;0.8053433828826626
36.514875;1.0351015694105468;0.8333362774194313;0.8050657838421311;-0.021848482133319306;-0.0211074347822558;1.035021797802879;9.999965889797393;0.8335114043211449;-0.00599399767108271;-0.005994001031324031;0.8053291132463974;-0.005791004505973385;0.8053436653885478
36.524875;1.0351017165345686;0.8333362567307147;0.8050657039748536;-0.021848482131067843;-0.021107434787201507;1.0350216620510218;9.999968318206037;0.8335114825379316;-0.0059939976583516215;-0.0059940009640101054;0.8053290005282804;-0.0057910045340036475;0.8053439443983189
36.534875;1.035101865822427;0.8333362368558003;0.8050656267655159;-0.02184848212657415;-0.021107434792852833;1.0350215167502157;9.999970721253089;0.8335115574436723;-0.0059939976478287586;-0.005994000896530327;0.8053288884090475;-0.0057910045617237775;0.8053442197010919
36.544875;1.0351020175210799;0.8333362180728267;0.8050655526231335;-0.021848482120020746;-0.021107434799098216;1.0350213621545814;9.999973095536076;0.8335116284663501;-0.005993997639551347;-0.005994000828967607;0.8053287768875598;-0.005791004589164893;0.8053444911313705
36.554875;1.0351021719205777;0.8333362007194993;0.8050654818263409;-0.021848482111580657;-0.021107434805775534;1.0350211985485593;9.999975439236179;0.8335116948911444;-0.0059939976335438025;-0.0059940007613724765;0.8053286660696872;-0.0057910046163691655;0.805344758502415
36.564875;1.0351023292351524;0.8333361851500566;0.8050654145483048;-0.02184848210141851;-0.021107434812655704;1.0350210262573067;9.999977752324225;0.8335117559352797;-0.005993997629794653;-0.00599400069375558;0.8053285560626687;-0.0057910046433572275;0.8053450215677713
36.574875;1.0351024894787004;0.8333361717136449;0.8050653509143223;-0.021848482089692225;-0.021107434819467145;1.0350208456098096;9.99998003582528;0.833511810848473;-0.005993997628232485;-0.005994000626087319;0.8053284469261637;-0.005791004670129819;0.8053452800984989
36.584875;1.0351026524952758;0.8333361607701871;0.8050652910505934;-0.021848482076553252;-0.021107434825926273;1.0350206569468787;9.999982291025054;0.8335118589711399;-0.005993997628742014;-0.00599400055832953;0.8053283387134491;-0.005791004696677392;0.8053455339340791
36.594875;1.0351028181156543;0.8333361526781323;0.8050652350690939;-0.02184848206214604;-0.021107434831768513;1.0350204606872844;9.999984518820618;0.8335118997430166;-0.005993997631216566;-0.005994000490472722;0.8053282315222069;-0.005791004722963155;0.8053457829330789
36.604875;1.0351029862291676;0.8333361477588288;0.8050651830525993;-0.021848482046624727;-0.021107434836779286;1.0350202573193648;9.999986719351586;0.8335119326979242;-0.005993997635606205;-0.00599400042253023;0.8053281255155567;-0.005791004748911934;0.8053460269266645
36.614875;1.0351031567669302;0.8333361462896821;0.8050651350787649;-0.02184848203017639;-0.021107434840804417;1.0350200473022606;9.999988892146572;0.8335119574630041;-0.005993997641932342;-0.005994000354516031;0.8053280208803224;-0.005791004774427596;0.8053462657228252
36.624875;1.035103329675679;0.8333361484813931;0.8050650912058605;-0.021848482013015525;-0.021107434843731215;1.0350198310078527;9.999991036285598;0.8335119738004141;-0.005993997650268078;-0.005994000286458247;0.805327917714167;-0.005791004799423663;0.8053464991200386
36.634875;1.0351035049062576;0.8333361544331015;0.8050650514129589;-0.021848481995350687;-0.021107434845463086;1.0350196087524106;9.999993150209509;0.8335119816721065;-0.005993997660705144;-0.005994000218429258;0.8053278159912995;-0.005791004823852962;0.8053467269067789
36.644875;1.035103682381347;0.8333361641111222;0.8050650155536576;-0.021848481977360158;-0.021107434845923236;1.035019380828524;9.999995231509264;0.833511981228576;-0.0059939976733227604;-0.005994000150547426;0.8053277156939321;-0.0057910048477217745;0.8053469488455792
36.654875;1.0351038619111603;0.8333361772950738;0.8050649833605246;-0.021848481959192697;-0.0211074348450771;1.035019147488797;9.999997277205226;0.8335119727299809;-0.005993997688174578;-0.005994000082951352;0.8053276169178479;-0.005791004871072435;0.8053471646370275
36.664875;1.0351040431979914;0.8333361935119907;0.8050649545201983;-0.02184848194098591;-0.021107434842926015;1.0350189089578279;9.999999284263087;0.8335119564585047;-0.005993997705307711;-0.0059940000157840114;0.8053275198205045;-0.0057910048939322865;0.8053473738890902
36.674875;1.0351042259454841;0.8333362121078091;0.805064928773807;-0.021848481922888713;-0.021107434839483342;1.035018665529294;10.000001249913646;0.8335119326382421;-0.005993997724783582;-0.005993999949197598;0.8053274245226205;-0.005791004916270159;0.8053475761562451
36.684875;1.0351044098977722;0.8333362324197883;0.8050649059747662;-0.02184848190507397;-0.021107434834774865;1.0350184176479007;10.000003172021708;0.8335119013995195;-0.005993997746672161;-0.005993999883356841;0.805327331075251;-0.0057910049380079575;0.8053477710235353
36.694875;1.0351045948291395;0.8333362538567314;0.8050648860903978;-0.021848481887741453;-0.021107434828854035;1.035018165838896;10.000005049183132;0.833511862804763;-0.00599399777104;-0.005993999818434256;0.8053272395010023;-0.005791004959071193;0.8053479581566577
36.704875;1.0351047805219513;0.8333362758510484;0.8050648691656878;-0.02184848187109932;-0.02110743482180909;1.0350179105475568;10.00000688026529;0.8335118169255831;-0.005993997797950411;-0.005993999754610614;0.8053271498333546;-0.005791004979420623;0.805348137340127
36.714875;1.0351049666859047;0.8333362977944018;0.8050648552851917;-0.021848481855328464;-0.021107434813755335;1.03501765205368;10.000008664066002;0.8335117639501327;-0.005993997827471189;-0.005993999692078853;0.8053270620799844;-0.0057910049990375825;0.805348308506041
36.724875;1.0351051529192117;0.8333363190319466;0.8050648445598513;-0.02184848184056588;-0.021107434804813963;1.0350173905027253;10.000010399193895;0.8335117042370135;-0.0059939978596753405;-0.005993999631029943;0.8053269761645013;-0.005791005017894794;0.8053484717037446
36.734875;1.035105338744936;0.8333363389048658;0.8050648371100192;-0.02184848182690255;-0.02110743479508827;1.0350171259974554;10.000012083907576;0.8335116382520841;-0.005993997894621963;-0.005993999571620688;0.8053268919375486;-0.005791005035939363;0.8053486270470858
36.744875;1.0351055236375164;0.833336356797533;0.8050648330163255;-0.021848481814389645;-0.021107434784641756;1.0350168586696895;10.000013716174374;0.8335115664468005;-0.005993997932325982;-0.00599399951395982;0.8053268092336323;-0.005791005053081754;0.8053487746800732
36.754875;1.0351057070739489;0.8333363721758343;0.8050648322820243;-0.021848481803077646;-0.02110743477348619;1.0350165886862215;10.000015293851424;0.8335114891782257;-0.005993997972731933;-0.005993999458132507;0.8053267279240517;-0.005791005069197797;0.8053489147667667
36.764875;1.0351058886521576;0.833336384613209;0.8050648348549674;-0.021848481793055936;-0.021107434761593515;1.035016316239896;10.000016814695936;0.8335114067298361;-0.005993998015709929;-0.005993999404226445;0.8053266479539216;-0.005791005084146457;0.8053490475065793
36.774875;1.035106068209199;0.8333363937750301;0.8050648406890272;-0.021848481784434128;-0.02110743474892938;1.0350160415965983;10.00001827651545;0.8335113194098343;-0.005993998061085573;-0.0059939993523345616;0.805326569332147;-0.005791005097789277;0.8053491731194174
36.784875;1.0351062458246492;0.8333363993700398;0.8050648497966257;-0.021848481777295328;-0.02110743473548417;1.0350157651539171;10.000019677498008;0.8335112276045895;-0.005993998108682776;-0.0059939993025699325;0.8053264921096537;-0.005791005110004367;0.8053492918121923
36.794875;1.0351064216800918;0.8333364011141701;0.805064862283232;-0.021848481771688508;-0.021107434721270496;1.0350154874324549;10.00002101611264;0.8335111317475651;-0.005993998158357413;-0.0059939992550820595;0.8053264163967797;-0.005791005120684787;0.8053494037983118
36.804875;1.035106595921276;0.8333363987127181;0.8050648783773697;-0.021848481767644225;-0.021107434706304613;1.0350152090368172;10.000022290830794;0.83351103230386;-0.0059939982100088674;-0.005993999210021982;0.8053263423409717;-0.0057910051297211974;0.8053495093252799
36.814875;1.03510676862371;0.8333363918518609;0.8050648984279868;-0.021848481765175027;-0.021107434690619722;1.0350149306159735;10.000023500500461;0.8335109297746454;-0.005993998263561491;-0.005993999167500799;0.8053262700262329;-0.005791005137002565;0.8053496086670322
36.824875;1.0351069397929358;0.833336380201243;0.805064922854379;-0.021848481764278182;-0.021107434674305255;1.0350146527799091;10.000024645013168;0.8335108246775582;-0.005993998318937683;-0.005993999127605946;0.8053261994079051;-0.005791005142442118;0.8053497021361331
36.834875;1.0351071093816937;0.8333363634202519;0.8050649520838422;-0.02184848176494733;-0.02110743465752441;1.0350143760176367;10.000025725278205;0.8335107175654078;-0.005993998376042918;-0.005993999090434893;0.8053261303460792;-0.005791005145989252;0.8053497901397089
36.844875;1.0351072773687482;0.8333363411489881;0.805064986476871;-0.02184848176716718;-0.021107434640493465;1.0350141006712168;10.000026742413631;0.8335106090821256;-0.005993998434756288;-0.0059939990560938464;0.8053260626546426;-0.0057910051476172415;0.8053498732323131
36.854875;1.0351074438455887;0.8333363130001894;0.805065026260157;-0.021848481770901432;-0.021107434623449852;1.0350138268775084;10.000027697137599;0.8335104999413632;-0.0059939984949230534;-0.005993999024671249;0.80532599610169;-0.005791005147307137;0.8053499521103867
36.864875;1.0351076090570792;0.8333362785833381;0.805065071532227;-0.0218484817760957;-0.021107434606623596;1.0350135544914842;10.00002858968774;0.8335103908041643;-0.005993998556359515;-0.005993998996212311;0.8053259304012798;-0.005791005145047283;0.805350027531214
36.874875;1.0351077734097354;0.833336237498554;0.8050651222998;-0.021848481782679768;-0.021107434590213435;1.0350132831792553;10.000029419557288;0.8335102821903078;-0.005993998618872654;-0.005993998970721676;0.8053258652462284;-0.0057910051408575774;0.8053501002167713
36.884875;1.0351079374233927;0.83333618928794;0.8050651784611113;-0.021848481790567986;-0.021107434574384888;1.035013012626426;10.000030185256003;0.8335101745107272;-0.005993998682280269;-0.0059939989481966865;0.8053258003943301;-0.005791005134807184;0.8053501708129337
36.894875;1.0351081016365868;0.8333361334751596;0.8050652397674957;-0.021848481799678722;-0.02110743455928162;1.0350127426189275;10.000030884489613;0.8335100681321279;-0.005993998746410509;-0.005993998928655811;0.8053257357587702;-0.0057910051269897565;0.8053502398667337
36.904875;1.0351082665342946;0.8333360696876835;0.8050653058308943;-0.02184848180995813;-0.021107434545028274;1.0350124730066712;10.00003151441753;0.8335099633813049;-0.005993998811066896;-0.005993998912148032;0.8053256714019883;-0.005791005117488367;0.8053503077733717
36.914875;1.0351084324981865;0.8333359977008499;0.8050653761838276;-0.021848481821370988;-0.021107434531736594;1.0350122036850602;10.00003207219677;0.8335098605169173;-0.00599399887599438;-0.005993998898743716;0.805325607437664;-0.005791005106374347;0.8053503747371112
36.924875;1.0351085997915368;0.8333359173588245;0.8050654503712628;-0.021848481833860844;-0.021107434519519835;1.0350119345705937;10.000032555846039;0.8335097597337078;-0.00599399894089203;-0.005993998888502158;0.8053255439583872;-0.005791005093706629;0.8053504407724745
36.934875;1.035108768612866;0.8333358284524545;0.805065528039442;-0.021848481847327888;-0.021107434508504497;1.03501166555064;10.000032964600633;0.8335096612077781;-0.005993999005452441;-0.005993998881439776;0.8053254810317946;-0.005791005079499464;0.8053505057401308
36.944875;1.0351089391315298;0.8333357306353629;0.8050656089683355;-0.021848481861653928;-0.021107434498849244;1.0350113964962773;10.000033298334277;0.833509565157631;-0.005993999069400926;-0.005993998877527117;0.8053254187221875;-0.00579100506370422;0.8053505694383241
36.954875;1.0351091114461337;0.8333356234103495;0.805065693033046;-0.02184848187674007;-0.02110743449076516;1.035011127334276;10.000033556367853;0.8335094718744379;-0.005993999132520117;-0.005993998876708507;0.8053253571162744;-0.0057910050462414145;0.8053506316842228
36.964875;1.0351092855564923;0.8333355061628798;0.8050657801235079;-0.021848481892511474;-0.021107434484499615;1.035010858064351;10.000033736785621;0.8335093816953352;-0.00599399919463401;-0.005993998878921146;0.8053252963440062;-0.005791005027045357;0.8053506922772994
36.974875;1.035109461356127;0.833335378209496;0.8050658700817981;-0.021848481908902963;-0.02110743448028804;1.03501058870695;10.000033837052944;0.8335092949862769;-0.005993999255572359;-0.00599399888410711;0.8053252365485569;-0.005791005006075479;0.8053507509368062
36.984875;1.0351096385789085;0.8333352388398982;0.8050659627198696;-0.02184848192585725;-0.0211074344783311;1.0350103192898061;10.000033854905821;0.8335092121492441;-0.005993999315162356;-0.005993998892224078;0.8053251778014817;-0.005791004983311117;0.8053508073597911
36.994875;1.035109816775928;0.8333350873499702;0.8050660578633779;-0.02184848194332827;-0.02110743447881012;1.0350100498968133;10.000033788663263;0.8335091335932695;-0.005993999373241479;-0.005993998903239107;0.8053251200710543;-0.005791004958765092;0.8053508613209266
37.004875;1.035109995387665;0.8333349230985385;0.8050661553200799;-0.021848481961277973;-0.02110743448188876;1.03500978067765;10.000033637071732;0.8335090596736443;-0.005993999429660172;-0.005993998917100265;0.8053250632934283;-0.005791004932504389;0.8053509127088898
37.014875;1.0351101738725463;0.8333347456235881;0.8050662548351688;-0.021848481979669255;-0.021107434487689435;1.035009511784367;10.000033398710531;0.8335089906475497;-0.0059939994842733695;-0.005993998933719045;0.8053250074345315;-0.0057910049046512885;0.8053509615310088
37.024875;1.0351103518379645;0.833334554790187;0.8050663561353925;-0.021848481998453847;-0.021107434496283946;1.035009243293347;10.000033071690533;0.8335089266600415;-0.005993999536937251;-0.005993998952976276;0.8053249524831352;-0.0057910048753647605;0.8053510078914704
37.034875;1.03511052907717;0.8333343508526058;0.8050664589923437;-0.021848482017567013;-0.021107434507713387;1.0350089751898848;10.000032654030274;0.8335088677264173;-0.005993999587509509;-0.0059939989747364525;0.8053248984576628;-0.005791004844819476;0.8053510519376785
37.044875;1.0351107054854525;0.8333341343508458;0.8050665632281159;-0.021848482036940866;-0.021107434522022746;1.0350087074435184;10.000032143605255;0.8335088137578331;-0.005993999635844005;-0.005993998998861885;0.8053248454591249;-0.0057910048131893785;0.8053510938240015
37.054875;1.035110880973578;0.8333339059575179;0.8050666687184627;-0.02184848205651085;-0.021107434539270265;1.0350084400715651;10.000031537406338;0.8335087646909343;-0.005993999681792466;-0.0059939990252125975;0.8053247937136305;-0.0057910047806332444;0.8053511336989678
37.064875;1.0351110554459315;0.8333336664290578;0.8050667754035241;-0.021848482076196114;-0.02110743455949021;1.0350081731116416;10.000030831732357;0.8335087205871443;-0.005993999725217158;-0.005993999053627873;0.8053247435760058;-0.005791004747284105;0.8053511716975204
37.074875;1.0351112287844026;0.8333334166107362;0.8050668832647315;-0.02184848209589041;-0.02110743458265699;1.0350079065753726;10.000030023866625;0.8335086816079491;-0.005993999765999735;-0.005993999083924224;0.805324695498988;-0.005791004713237292;0.8053512079612825
37.084875;1.035111400840368;0.8333331573974512;0.8050669922918924;-0.021848482115481935;-0.02110743460868912;1.0350076404581254;10.00002911331847;0.8335086479808939;-0.0059939998040427715;-0.005993999115930355;0.8053246499833764;-0.005791004678542998;0.8053512426807002
37.094875;1.0351115714724635;0.8333328896861447;0.8050671024620888;-0.021848482134860254;-0.02110743463746521;1.0350073747547064;10.00002810115034;0.8335086199894327;-0.0059939998392630435;-0.005993999149519227;0.8053246075223734;-0.005791004643223261;0.8053512761034867
37.104875;1.0351117405504693;0.8333326143634698;0.8050672137461554;-0.021848482153896738;-0.021107434668831304;1.0350071094319269;10.00002698845836;0.8335085979127056;-0.005993999871588316;-0.005993999184601322;0.8053245685580098;-0.00579100460729404;0.8053513085149858
37.114875;1.0351119079270266;0.8333323323202471;0.805067326116939;-0.021848482172435416;-0.0211074347026148;1.0350068444376437;10.000025775583437;0.8335085819524618;-0.0059939999009818975;-0.005993999221098127;0.8053245334730107;-0.005791004570756483;0.8053513402231053
37.124875;1.035112073480366;0.8333320444687524;0.8050674395052824;-0.021848482190310037;-0.021107434738641996;1.0350065797277868;10.00002446197479;0.8335085721903088;-0.005993999927469352;-0.005993999258932728;0.8053245025890292;-0.005791004533585451;0.8053513715181565
37.134875;1.0351122371771095;0.8333317517397486;0.8050675537629696;-0.021848482207374037;-0.02110743477674388;1.0350063151756637;10.00002304652439;0.8335085685659226;-0.005993999951111945;-0.005993999298049434;0.8053244761592904;-0.00579100449574964;0.805351402635752
37.144875;1.0351123990401656;0.8333314550882548;0.805067668696897;-0.02184848222352367;-0.0211074348167538;1.0350060504632954;10.000021528270064;0.8335085709439786;-0.0059939999719635815;-0.005993999338434209;0.8053244543844336;-0.005791004457229105;0.8053514337699613
37.154875;1.035112559060136;0.8333311555209778;0.8050677841409115;-0.021848482238687916;-0.02110743485850565;1.03500578514381;10.000019906581176;0.8335085792582402;-0.005993999990084544;-0.005993999380100376;0.805324437407074;-0.005791004418015648;0.8053514650605205
37.164875;1.0351127171766654;0.8333308540718529;0.805067899987005;-0.021848482252794607;-0.021107434901837956;1.0350055188026608;10.000018181362762;0.8335085935623656;-0.005994000005567703;-0.005993999423050958;0.8053244252512731;-0.00579100437812027;0.8053514965193045
37.174875;1.0351128733467063;0.8333305517082027;0.8050680161458093;-0.021848482265761256;-0.021107434946604945;1.0350052511413563;10.00001635418421;0.8335086139351392;-0.00599400001852444;-0.005993999467251207;0.805324417770001;-0.0057910043375748845;0.8053515279936578
37.184875;1.03511302761599;0.833330249265761;0.8050681325160646;-0.02184848227751639;-0.021107434992686903;1.0350049819309828;10.000014429037583;0.8335086403727895;-0.005994000029078705;-0.00599399951261934;0.8053244146513467;-0.005791004296415729;0.8053515592078591
37.194875;1.035113180135365;0.8333299474612489;0.8050682490065094;-0.02184848228801258;-0.021107435039989724;1.035004710919839;10.00001241199343;0.8335086727502419;-0.005994000037386474;-0.005993999559032857;0.8053244154771539;-0.005791004254674249;0.8053515898020699
37.204875;1.0351133311257787;0.8333296469489594;0.8050683655620661;-0.02184848229721209;-0.02110743508842901;1.0350044378453562;10.000010310945763;0.8335087108298297;-0.0059940000436274525;-0.005993999606337315;0.8053244197882451;-0.0057910042123868735;0.805351619321249
37.214875;1.035113480821129;0.8333293483758418;0.8050684821455641;-0.02184848230506306;-0.02110743513791754;1.0350041625649824;10.000008135642828;0.8335087542827109;-0.005994000047958676;-0.00599399965435162;0.8053244270919304;-0.0057910041696039;0.8053516471976446
37.224875;1.0351136293974113;0.8333290523753483;0.8050685986757699;-0.02184848231149681;-0.021107435188383622;1.0350038851278887;10.000005897347537;0.8335088026976936;-0.005994000050488982;-0.005993999702887681;0.8053244368200427;-0.00579100412638912;0.8053516727823178
37.234875;1.0351137769346759;0.8333287595189376;0.8050687150037316;-0.021848482316446618;-0.021107435239801433;1.035003605699196;10.000003608089147;0.8335088556014552;-0.005994000051308727;-0.005993999751768812;0.8053244483174052;-0.005791004082817254;0.8053516954341828
37.244875;1.0351139234632776;0.8333284703251038;0.8050688309728469;-0.021848482319864426;-0.021107435292190366;1.0350033244650612;10.000001279348046;0.833508912488568;-0.005994000050525566;-0.005993999800821944;0.8053244608906457;-0.005791004038974852;0.8053517146098493
37.254875;1.0351140690308582;0.833328185335935;0.8050689464779313;-0.021848482321730187;-0.021107435345575708;1.0350030415897997;9.999998920919845;0.8335089728257117;-0.00599400004826241;-0.005993999849861149;0.8053244738802365;-0.005791003994960157;0.8053517299154563
37.264875;1.035114213696151;0.8333279051598023;0.8050690614390564;-0.02184848232205711;-0.02110743539993614;1.0350027571673466;9.999996541182405;0.8335090360551715;-0.0059940000446451185;-0.005993999898673092;0.8053244867032067;-0.005791003950857699;0.8053517411297723
37.274875;1.0351143574545854;0.8333276304203252;0.8050691757438939;-0.02184848232088314;-0.021107435455177723;1.0350024711929053;9.999994147931355;0.833509101606173;-0.005994000039800216;-0.005993999947002049;0.8053244988509115;-0.0057910039066954655;0.8053517481695464
37.284875;1.0351145001972444;0.8333273616816357;0.8050692892472443;-0.02184848231825034;-0.021107435511141436;1.0350021835823;9.99999174889554;0.8335091689036227;-0.00599400003383965;-0.005993999994563712;0.8053245098943925;-0.005791003862435505;0.8053517509989045
37.294875;1.0351146417751047;0.8333270994168721;0.8050694017850427;-0.021848482314192293;-0.021107435567623605;1.0350018941796004;9.999989352408738;0.8335092373858306;-0.005994000026832295;-0.0059940000411143335;0.8053245195155139;-0.005791003818008022;0.8053517495761403
37.304875;1.035114782083442;0.8333268439933869;0.8050695131674945;-0.021848482308734648;-0.021107435624406045;1.0350016027568063;9.999986967778955;0.833509306551871;-0.005994000018792837;-0.005994000086520562;0.8053245275073581;-0.005791003773352122;0.805351743852731
37.314875;1.0351149210667319;0.8333265956767978;0.8050696231970789;-0.021848482301901877;-0.021107435681278073;1.0350013090748909;9.99998460464983;0.8335093760389737;-0.005994000009688444;-0.00599400013075589;0.8053245337290653;-0.0057910037284310475;0.8053517337674628
37.324875;1.0351150587111821;0.8333263546690635;0.805069731701563;-0.021848482293723145;-0.021107435738035953;1.0350010130141296;9.999982271870314;0.833509445658569;-0.0059939999994500425;-0.005994000173858465;0.8053245380873251;-0.005791003683216773;0.8053517192562573
37.334875;1.0351151950790614;0.8333261211475691;0.8050698385624251;-0.021848482284225493;-0.02110743579447738;1.0350007146998275;9.999979976660804;0.8335095153827404;-0.005993999987998388;-0.005994000215909664;0.8053245405660302;-0.005791003637673465;0.8053517002818844
37.344875;1.035115330295746;0.8333258952847336;0.8050699437388089;-0.021848482273425514;-0.021107435850408803;1.035000414547311;9.999977724783848;0.8335095853348675;-0.005993999975278315;-0.005994000257015636;0.8053245412172212;-0.005791003591752749;0.8053516768415028
37.354875;1.035115464496773;0.8333256772148822;0.8050700472673273;-0.02184848226133504;-0.021107435905670126;1.0350001132048037;9.999975521389105;0.8335096557352849;-0.00599399996127958;-0.005994000297281944;0.8053245401171041;-0.00579100354538205;0.8053516489523573
37.364875;1.0351155978497721;0.8333254669929645;0.8050701492296356;-0.021848482247964172;-0.021107435960150873;1.0349998114723091;9.999973371208853;0.8335097267996444;-0.005993999946040694;-0.005994000336805128;0.8053245373442186;-0.005791003498460174;0.8053516166368587
37.374875;1.0351157305806;0.8333252646521379;0.8050702496967278;-0.021848482233310925;-0.021107436013776737;1.0349995102292318;9.999971278228504;0.8335097986884128;-0.005993999929637913;-0.005994000375684137;0.8053245329521961;-0.005791003450877678;0.8053515799383179
37.384875;1.0351158628728663;0.8333250702666535;0.8050703486777827;-0.021848482217354435;-0.0211074360664942;1.0349992103098702;9.999969245617406;0.8335098714852668;-0.005993999912169674;-0.0059940004140303545;0.8053245269658126;-0.005791003402536976;0.8053515389621085
37.394875;1.0351159947414574;0.8333248839056558;0.805070446105358;-0.021848482200063756;-0.021107436118278693;1.0349989124177998;9.999967275613503;0.8335099451719601;-0.005993999893752744;-0.005994000451956526;0.8053245193904348;-0.005791003353358991;0.805351493908364
37.404875;1.0351161260109236;0.8333247055959546;0.805070541865673;-0.021848482181406583;-0.02110743616914574;1.0349986171589913;9.999965369209546;0.8335100196738474;-0.0059939998745270305;-0.00599400048955618;0.8053245101450228;-0.0057910033032866175;0.8053514451114238
37.414875;1.0351162563728489;0.8333245353664114;0.8050706358543265;-0.021848482161347306;-0.02110743621914654;1.0349983250858583;9.999963526019743;0.8335100949303992;-0.00599399985465219;-0.00599400052689512;0.8053244989999271;-0.005791003252283348;0.8053513930678722
37.424875;1.0351163854986491;0.8333243732603564;0.8050707280220173;-0.021848482139846682;-0.021107436268360157;1.0349980366866336;9.999961744368557;0.8335101708951117;-0.005993999834288569;-0.0059940005640110525;0.8053244856255464;-0.0057910032003233;0.8053513383949765
37.434875;1.0351165131694178;0.8333242192920783;0.805070818387331;-0.021848482116868847;-0.021107436316879315;1.0349977523538234;9.99996002159488;0.8335102474971334;-0.005993999813575998;-0.005994000600923985;0.8053244696905193;-0.005791003147382525;0.805351281730675
37.444875;1.035116639291505;0.8333240734530588;0.805070907006303;-0.02184848209239354;-0.021107436364792398;1.034997472387284;9.999958354603566;0.833510324622083;-0.0059939997926367495;-0.005994000637666042;0.8053244509313736;-0.005791003093444565;0.8053512236423312
37.454875;1.0351167637969052;0.8333239357575624;0.8050709939332038;-0.02184848206642791;-0.021107436412184002;1.034997197074816;9.999956740276765;0.8335104021308146;-0.005993999771605059;-0.005994000674299215;0.8053244291388477;-0.00579100303851935;0.8053511646270721
37.464875;1.0351168865964364;0.8333238062415219;0.8050710792467116;-0.02184848203900851;-0.02110743645912893;1.0349969267892458;9.999955175413248;0.8335104798761213;-0.005993999750644892;-0.005994000710904469;0.805324404047152;-0.005791002982651975;0.8053511051947412
37.474875;1.0351170075923137;0.8333236849215665;0.8050711630990729;-0.021848482010191732;-0.021107436505652704;1.0349966619862956;9.999953656224944;0.833510557699796;-0.005993999729935482;-0.005994000747579115;0.8053243752418391;-0.005791002925894791;0.8053510459047489
37.484875;1.035117126624948;0.8333235717695855;0.8050712456991123;-0.0218484819800373;-0.02110743655170233;1.0349964031531729;9.999952177875137;0.8335106354416149;-0.005993999709656576;-0.005994000784441371;0.8053243421930576;-0.00579100286826333;0.805350987328088
37.494875;1.0351172433830877;0.8333234667605364;0.8050713272870332;-0.02184848194860607;-0.02110743659716472;1.0349961507911705;9.99995073479454;0.8335107129267368;-0.005993999689991272;-0.005994000821601447;0.805324304383841;-0.005791002809731322;0.8053509300138537
37.504875;1.0351173573975148;0.8333233699760819;0.8050714081362186;-0.02184848191598508;-0.021107436641904485;1.0349959053833655;9.999949321457171;0.8335107899417792;-0.005993999671132307;-0.005994000859113414;0.8053242614423501;-0.0057910027502635535;0.8053508744742454
37.514875;1.035117468166415;0.8333232816185232;0.8050714885305;-0.02184848188230349;-0.021107436685782455;1.0349956673634866;9.999947932921307;0.8335108662367319;-0.005993999653292406;-0.005994000896955077;0.8053242131801104;-0.005791002689839943;0.80535082116043
37.524875;1.0351175752956316;0.8333232018905706;0.8050715687305154;-0.021848481847707914;-0.021107436728664615;1.0349954371359482;9.999946565229383;0.8335109415147195;-0.005993999636705272;-0.005994000935047395;0.8053241595115792;-0.005791002628469412;0.8053507704275064
37.534875;1.035117678521169;0.8333231309100952;0.8050716489454571;-0.021848481812330924;-0.021107436770443043;1.0349952150819812;9.999945215442349;0.8335110154343611;-0.005993999621588643;-0.005994000973293937;0.8053241003545898;-0.005791002566203911;0.805350722512904
37.544875;1.0351177777035723;0.8333230687662856;0.8050717292960569;-0.02184848177629761;-0.02110743681103763;1.0349950014785463;9.999943881468417;0.8335110876524825;-0.005993999608098742;-0.005994001011603826;0.8053240356200364;-0.00579100250313285;0.8053506775242809
37.554875;1.035117872878728;0.8333230155884334;0.8050718097973856;-0.021848481739754375;-0.021107436850364376;1.03499479642143;9.999942562584554;0.8335111578809675;-0.005993999596325612;-0.005994001049879316;0.8053239652918377;-0.00579100243935836;0.8053506353930455
37.564875;1.0351179642887538;0.8333229714871593;0.8050718903931168;-0.021848481702876833;-0.021107436888319838;1.0349945999021315;9.999941259903558;0.8335112259688872;-0.005993999586323162;-0.00599400108800107;0.8053238894820752;-0.005791002374977201;0.8053505958020968
37.574875;1.0351180523332346;0.8333229364484764;0.8050719709746262;-0.021848481665838304;-0.021107436924806298;1.0349944119376937;9.999939975494419;0.8335112919677014;-0.005993999578137831;-0.005994001125835292;0.8053238084046126;-0.005791002310075555;0.8053505581604108
37.584875;1.0351181374575396;0.833322910321748;0.8050720513239537;-0.021848481628760526;-0.021107436959769885;1.0349942325692034;9.99993871125452;0.8335113561102556;-0.005993999571816568;-0.005994001163252595;0.8053237223465273;-0.005791002244725167;0.8053505216803958
37.594875;1.035118220089276;0.8333228928903538;0.805072131097833;-0.0218484815916957;-0.02110743699321101;1.034994061821267;9.99993746906846;0.8335114187501138;-0.005993999567395849;-0.005994001200157377;0.805323631653312;-0.0057910021789872035;0.8053504855570124
37.604875;1.0351183007026885;0.8333228839714604;0.8050722099397015;-0.021848481554645187;-0.02110743702516137;1.0349938997667503;9.999936251444112;0.8335114803199368;-0.005993999564871449;-0.005994001236511268;0.8053235366822443;-0.005791002112928725;0.805350449159742
37.614875;1.0351183798792822;0.8333228834972238;0.8050722875889162;-0.02184848151757639;-0.021107437055659393;1.034993746606326;9.999935061453742;0.8335115412749979;-0.005993999564164451;-0.005994001272328689;0.8053234377572898;-0.0057910020466422915;0.8053504120796452
37.624875;1.035118458248778;0.8333228914783042;0.8050723638701951;-0.021848481480444087;-0.021107437084733276;1.0349936026179012;9.99993390230526;0.8335116020216181;-0.0059939995651209135;-0.005994001307661134;0.8053233351534694;-0.005791001980262842;0.8053503740086588
37.634875;1.03511853642352;0.8333229078555016;0.8050724386277789;-0.02184848144323058;-0.02110743711240283;1.034993468013474;9.999932776949718;0.8335116628835791;-0.0059939995675509705;-0.005994001342578277;0.8053232290836296;-0.005791001913958729;0.8053503346149347
37.644875;1.0351186150227134;0.8333229323894245;0.8050725116660956;-0.02184848140596194;-0.021107437138707524;1.0349933428801297;9.99993168763366;0.8335117240746885;-0.005993999571275369;-0.005994001377133565;0.8053231197110021;-0.005791001847889925;0.805350293531384
37.654875;1.0351186947117026;0.8333229646868641;0.8050725826703559;-0.02184848136868559;-0.02110743716371055;1.0349932272575897;9.999930635601979;0.833511785635246;-0.005993999576138261;-0.005994001411327885;0.8053230072190145;-0.005791001782172866;0.8053502504556449
37.664875;1.0351187761630467;0.8333230043005481;0.8050726511959819;-0.02184848133144746;-0.021107437187476135;1.0349931212091668;9.999929621347764;0.8335118474146688;-0.005993999581981449;-0.00599400144509591;0.8053228918812846;-0.005791001716873488;0.8053502052453896
37.674875;1.0351188599651302;0.8333230507670277;0.8050727168023943;-0.02184848129428074;-0.021107437210068317;1.0349930247988508;9.99992864533181;0.8335119091529577;-0.005993999588629876;-0.005994001478327335;0.8053227740682175;-0.005791001652018709;0.8053501578565666
37.684875;1.0351189465880128;0.8333231036042262;0.8050727791515354;-0.021848481257206245;-0.02110743723155275;1.0349929380344092;9.999927708349276;0.8335119705579338;-0.005993999595914431;-0.005994001510911614;0.8053226541817982;-0.005791001587624123;0.8053501082220695
37.694875;1.035119036421714;0.8333231623631238;0.8050728379570696;-0.02184848122025285;-0.021107437251980603;1.034992860834078;9.999926810993983;0.8335120313086127;-0.005993999603701127;-0.005994001542765385;0.8053225325755714;-0.0057910015237315395;0.8053500562903073
37.704875;1.0351191297839815;0.8333232266592995;0.8050728929287402;-0.021848481183466672;-0.02110743727137185;1.0349927930351985;9.999925953329404;0.8335120910434075;-0.0059939996118858665;-0.005994001573833774;0.8053224095348527;-0.005791001460417159;0.8053500021451987
37.714875;1.0351192268810805;0.8333232961326501;0.80507294380083;-0.021848481146875896;-0.021107437289707976;1.0349927344381622;9.999925135281812;0.8335121493971114;-0.0059939996203535;-0.005994001604093745;0.8053222852938199;-0.005791001397747508;0.8053499459985491
37.724875;1.035119327838925;0.833323370401861;0.8050729903980677;-0.021848481110446436;-0.02110743730694566;1.0349926848271982;9.999924356394896;0.8335122060685825;-0.0059939996289537535;-0.005994001633551396;0.8053221600528443;-0.005791001335742885;0.8053498881185891
37.734875;1.035119432788919;0.833323449051204;0.8050730327034881;-0.02184848107407732;-0.021107437323038342;1.0349926439262327;9.999923615465324;0.8335122608240002;-0.005993999637516848;-0.005994001662217758;0.8053220340157472;-0.0057910012744070306;0.8053498288494921
37.744875;1.0351195418715893;0.8333235316770665;0.8050730708593545;-0.021848481037629854;-0.02110743733793455;1.034992611332372;9.999922911181105;0.8335123134209736;-0.005993999645866413;-0.005994001690085081;0.8053219074046154;-0.00579100121377824;0.8053497686628871
37.754875;1.0351196552152957;0.833323617950276;0.8050731050638611;-0.021848481000962063;-0.021107437351568125;1.0349925865524248;9.999922242344395;0.833512363576377;-0.0059939996538214465;-0.00599400171712869;0.805321780422249;-0.00579100115393549;0.8053497081532164
37.764875;1.035119772989098;0.8333237076101541;0.8050731354845231;-0.021848480963948414;-0.02110743736388261;1.0349925691796666;9.999921607234938;0.8335124110196016;-0.0059939996612142395;-0.0059940017433279;0.8053216532469667;-0.005791001094972614;0.8053496480041807
37.774875;1.0351198954057743;0.8333238004187428;0.805073162264889;-0.02184848092646973;-0.02110743737486222;1.0349925590115454;9.99992100328138;0.833512455530073;-0.005993999667911253;-0.00599400176867344;0.8053215260860672;-0.00579100103698477;0.8053495889233747
37.784875;1.0351200226157689;0.8333238961143872;0.8050731855301825;-0.02184848088839124;-0.021107437384507596;1.0349925559764788;9.999920427160971;0.8335124969250617;-0.005993999673823762;-0.005994001793149376;0.8053213991807853;-0.005791000980072667;0.805349531538288
37.794875;1.0351201546614797;0.8333239943605949;0.8050732053338506;-0.02184848084955948;-0.021107437392799043;1.0349925600374315;9.999919875089363;0.8335125350410562;-0.005993999678916024;-0.005994001816719607;0.8053212727348584;-0.005791000924351698;0.8053494763288558
37.804875;1.0351202915348154;0.8333240947261968;0.8050732216194091;-0.021848480809807693;-0.021107437399703208;1.0349925712019041;9.999919343151056;0.833512569694738;-0.005993999683199248;-0.00599400183934297;0.8053211468772695;-0.005791000869958548;0.805349423645243
37.814875;1.0351204331944812;0.8333241967196169;0.8050732342730617;-0.021848480768958463;-0.021107437405186464;1.034992589510149;9.999918827400368;0.8335126006434028;-0.00599399968670199;-0.005994001860992081;0.8053210217010386;-0.005791000817045128;0.8053493737797698
37.824875;1.0351205794883822;0.833324299838471;0.8050732432269847;-0.021848480726835533;-0.021107437409216095;1.0349926149578346;9.999918323750684;0.8335126276214405;-0.005993999689430155;-0.005994001881646037;0.80532089732224;-0.005791000765762205;0.8053493270121493
37.834875;1.0351207300762812;0.8333244036011137;0.8050732484991109;-0.02184848068327263;-0.021107437411765222;1.0349926474814863;9.99991782797052;0.8335126504298541;-0.005993999691343019;-0.005994001901268049;0.8053207739218561;-0.005791000716242566;0.8053492835739193
37.844875;1.0351208844618045;0.8333245075526765;0.805073250158355;-0.02184848063810473;-0.02110743741281644;1.0349926869930817;9.999917336119292;0.8335126689544928;-0.005993999692370265;-0.005994001919797028;0.8053206517548178;-0.0057910006685807265;0.8053492435947618
37.854875;1.0351210420668564;0.8333246112386502;0.8050732483007135;-0.021848480591170904;-0.02110743741236838;1.0349927333679447;9.999916844892924;0.8335126830698338;-0.005993999692453585;-0.0059940019371619024;0.8053205311221632;-0.005791000622816291;0.8053492071054704
37.864875;1.0351212022350855;0.8333247141884963;0.8050732430339947;-0.02184848054233881;-0.02110743741045073;1.034992786396696;9.999916351195726;0.833512692555269;-0.005993999691567827;-0.005994001953293914;0.8053204123279563;-0.005791000578945684;0.8053491740952488
37.874875;1.0351213642560735;0.8333248159578519;0.8050732344392179;-0.02184848049151129;-0.021107437407128064;1.0349928457696767;9.999915851517393;0.8335126971344519;-0.005993999689715193;-0.005994001968124136;0.8053202956329814;-0.0057910005369634044;0.8053491445633061
37.884875;1.035121527478744;0.8333249161925268;0.8050732225603727;-0.021848480438607064;-0.02110743740248152;1.0349929110967075;9.99991534177434;0.8335126965642559;-0.0059939996869112;-0.005994001981580693;0.8053201811890405;-0.005791000496890541;0.8053491185078783
37.894875;1.0351216913714971;0.8333250146566555;0.8050732074406671;-0.021848480383543756;-0.021107437396579665;1.03499298189662;9.999914817397006;0.8335126906594768;-0.005993999683165605;-0.00599400199357805;0.8053200690094443;-0.005791000458760267;0.8053490959032198
37.904875;1.0351218554400103;0.8333251112045077;0.8050731891539559;-0.021848480326235403;-0.021107437389445642;1.0349930575961253;9.99991427339806;0.8335126792857386;-0.0059939996784727214;-0.005994002004000455;0.8053199590575802;-0.005791000422583219;0.8053490767115316
37.914875;1.035122019146363;0.8333252057208185;0.8050731678283684;-0.021848480266600395;-0.021107437381031654;1.0349931376060792;9.999913704592736;0.8335126623671516;-0.005993999672823964;-0.005994002012710214;0.8053198513542968;-0.005791000388327039;0.8053490608729066
37.924875;1.0351221819511838;0.8333252980590928;0.8050731437078211;-0.021848480204571735;-0.021107437371224672;1.0349932213830555;9.999913106172553;0.8335126398532847;-0.005993999666216686;-0.005994002019571279;0.8053197459687121;-0.0057910003559201615;0.8053490482811372
37.934875;1.03512234336788;0.8333253879929796;0.8050731172283303;-0.021848480140103915;-0.0211074373598818;1.0349933084245875;9.99991247420561;0.8335126116685626;-0.0059939996586477655;-0.005994002024469177;0.8053196429792577;-0.005791000325265509;0.8053490388336007
37.944875;1.035122502954544;0.8333254752320213;0.8050730889957828;-0.021848480073178952;-0.02110743734685789;1.0349933982810613;9.99991180544938;0.8335125777524525;-0.005993999650113937;-0.0059940020273373425;0.805319542508143;-0.005791000296254297;0.8053490325116845
37.954875;1.0351226602890438;0.8333255595173272;0.8050730596399617;-0.021848480003815687;-0.02110743733200105;1.0349934905757137;9.999911096863052;0.833512538173978;-0.005993999640603436;-0.005994002028171563;0.8053194447637237;-0.005791000268792518;0.8053490293562765
37.964875;1.035122814917332;0.8333256407164292;0.8050730297069839;-0.021848479932080105;-0.021107437315136278;1.0349935849756555;9.99991034577917;0.8335124931836841;-0.005993999630062399;-0.005994002027014155;0.8053193500561456;-0.005791000242828997;0.8053490293661005
37.974875;1.0351229663283938;0.8333257188408032;0.805072999702574;-0.02184847985808703;-0.021107437296069047;1.0349936811588838;9.999909550839083;0.8335124431351266;-0.005993999618382843;-0.005994002023925063;0.8053192587943881;-0.005791000218350676;0.805349032446512
37.984875;1.0351231140296828;0.8333257939999661;0.805072970170859;-0.02184847978198185;-0.02110743727461273;1.0349937788097674;9.999908712645734;0.8335123883791753;-0.005993999605447338;-0.005994002018961008;0.8053191714232586;-0.005791000195360178;0.805349038412522
37.994875;1.0351232576572647;0.8333258663314898;0.8050729416767612;-0.021848479703919305;-0.021107437250623695;1.0349938776227796;9.999907833495083;0.8335123292628211;-0.00599399959118899;-0.005994002012190443;0.8053190883280507;-0.00579100017387423;0.8053490470167333
38.004875;1.0351233970413791;0.8333259359034096;0.8050729147431359;-0.02184847962405993;-0.02110743722402158;1.0349939773285421;9.999906917151733;0.8335122661682103;-0.005993999575599005;-0.005994002003734785;0.8053190097882648;-0.005791000153927963;0.805349058018215
38.014875;1.0351235321814063;0.8333260026451985;0.8050728898392244;-0.021848479542562343;-0.021107437194779047;1.0349940777351767;9.999905969265532;0.8335121994800858;-0.005993999558692112;-0.0059940019937732335;0.8053189360210149;-0.005791000135565195;0.8053490712199891
38.024875;1.035123663141502;0.8333260663995034;0.8050728673768829;-0.02184847945955857;-0.021107437162895756;1.0349941787220476;9.999904997632463;0.8335121295390364;-0.005993999540484066;-0.005994001982502647;0.805318867257543;-0.0057910001188329245;0.8053490863948969
38.034875;1.0351237899467667;0.8333261270285197;0.8050728476401849;-0.021848479375134153;-0.02110743712838336;1.0349942801888983;9.99990401175376;0.8335120566355323;-0.005993999520977736;-0.005994001970106426;0.8053188037297295;-0.005791000103786765;0.805349103178385
38.044875;1.0351239124951261;0.833326184442643;0.8050728307288555;-0.02184847928933461;-0.021107437091257387;1.034994382034346;9.999903021887325;0.833511981017912;-0.00599399950014847;-0.00599400195674455;0.8053187456002084;-0.00579100009048817;0.8053491210629378
38.054875;1.0351240305107285;0.8333262385324263;0.8050728166030214;-0.021848479202199733;-0.02110743705152111;1.0349944841606231;9.999902038257058;0.8335119029175249;-0.005993999477941888;-0.005994001942539765;0.8053186929380468;-0.005791000078982401;0.8053491395295591
38.064875;1.0351241435803684;0.8333262890998091;0.8050728051420909;-0.021848479113797465;-0.021107437009163985;1.0349945864577725;9.999901070864261;0.8335118226216265;-0.005993999454284632;-0.005994001927560652;0.8053186456790449;-0.0057910000692784685;0.8053491582018995
38.074875;1.0351242512063326;0.8333263358992246;0.805072796142086;-0.021848479024228516;-0.02110743696418765;1.0349946888121175;9.99990012927094;0.8335117405554758;-0.005993999429100805;-0.005994001911813475;0.8053186035844808;-0.005791000061353131;0.8053491768675743
38.084875;1.0351243528346534;0.83332637872197;0.8050727893291342;-0.021848478933611592;-0.021107436916619038;1.0349947911792277;9.999899221945682;0.8335116572639527;-0.0059939994023246075;-0.005994001895241663;0.8053185663324512;-0.005791000055167494;0.8053491954084829
38.094875;1.0351244478918575;0.8333264174233416;0.8050727844480736;-0.021848478842081548;-0.02110743686649155;1.0349948936279412;9.999898356025598;0.8335115733159094;-0.005993999373915027;-0.005994001877735998;0.805318533663479;-0.005791000050680686;0.8053492137841093
38.104875;1.0351245358486658;0.833326451968148;0.8050727813331359;-0.021848478749800802;-0.021107436813838303;1.034994996287326;9.99989753761207;0.8335114892342453;-0.005993999343869341;-0.00599400185915593;0.8053185054158126;-0.005791000047863944;0.8053492320055635
38.114875;1.0351246162694845;0.8333264825066813;0.805072779858163;-0.02184847865695933;-0.021107436758722935;1.0349950992803898;9.999896771628325;0.8335114054109231;-0.005993999312219774;-0.00599400183934896;0.8053184814746702;-0.005791000046713813;0.8053492500183305
38.124875;1.0351246887847279;0.8333265093642063;0.8050727798463896;-0.021848478563759283;-0.021107436701261403;1.0349952027132965;9.999896061543808;0.8335113220196615;-0.005993999279042748;-0.0059940018181789045;0.8053184617209699;-0.005791000047244802;0.805349267658222
38.134875;1.0351247530437004;0.833326532936545;0.8050727810804;-0.021848478470393264;-0.021107436641600023;1.0349953066702167;9.99989540987286;0.8335112390445586;-0.005993999244489117;-0.005994001795566203;0.8053184460137816;-0.005791000049453578;0.8053492847665775
38.144875;1.035124808733783;0.8333265535989465;0.8050727833839095;-0.02184847837703013;-0.021107436579886046;1.034995411190216;9.999894818813104;0.8335111563662957;-0.005993999208774835;-0.005994001771491585;0.8053184341952534;-0.005791000053285494;0.8053493012827433
38.154875;1.0351248555981474;0.8333265716865816;0.8050727866547787;-0.02184847828381581;-0.021107436516266963;1.0349955162670792;9.999894290418018;0.8335110738072316;-0.005993999172131406;-0.005994001745953541;0.8053184260603281;-0.005791000058636683;0.8053493172329059
38.164875;1.0351248933970507;0.8333265875164262;0.8050727908197083;-0.021848478190880767;-0.02110743645091246;1.0349956218333625;9.999893827212205;0.833510991192316;-0.005993999134774182;-0.005994001718939069;0.8053184213065334;-0.005791000065382425;0.805349332720423
38.174875;1.0351249219330096;0.8333266014060587;0.8050727957636655;-0.02184847809834848;-0.021107436384029198;1.0349957277243105;9.999893432947673;0.8335109084416367;-0.005993999096894032;-0.005994001690434284;0.8053184195459521;-0.005791000073396132;0.8053493478912102
38.184875;1.0351249411399082;0.8333266136712506;0.8050728012923885;-0.02184847800633881;-0.02110743631584684;1.03499583372234;9.99989311203158;0.8335108255978461;-0.005993999058662462;-0.005994001660446835;0.8053184203467706;-0.0057910000825487275;0.8053493628168412
38.194875;1.0351249510567175;0.8333266246031774;0.8050728071658443;-0.02184847791496486;-0.021107436246594224;1.0349959396286337;9.999892868530445;0.833510742749822;-0.005993999020247094;-0.0059940016290219505;0.805318423222465;-0.005791000092719204;0.805349377443396
38.204875;1.0351249517334096;0.8333266344570598;0.805072813185268;-0.021848477824325332;-0.02110743617648461;1.0349960452370348;9.999892706107708;0.8335106599212876;-0.0059939989818223495;-0.005994001596264192;0.8053184276204336;-0.005791000103814239;0.8053493916778613
38.214875;1.0351249432107295;0.8333266434789203;0.8050728192395685;-0.021848477734496653;-0.02110743610571316;1.034996150289756;9.99989262797631;0.8335105769896551;-0.005993998943574628;-0.00599400156236207;0.8053184329990533;-0.005791000115755452;0.8053494054700192
38.224875;1.0351249255584167;0.8333266519148965;0.8050728252469075;-0.021848477645537136;-0.02110743603447528;1.0349962545265214;9.999892636136751;0.8335104936658898;-0.005993998905698016;-0.005994001527573276;0.805318438924522;-0.005791000128447459;0.8053494188201782
38.234875;1.0351248989618556;0.8333266599505554;0.8050728310492848;-0.021848477557490774;-0.021107435962975866;1.0349963577426338;9.999892730508066;0.8335104095690788;-0.005993998868378407;-0.0059940014921679545;0.8053184450705027;-0.00579100014176541;0.8053494317673391
