time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.244875;1.0351248637907882;0.8333266676474513;0.8050728363660616;-0.021848477470381673;-0.02110743589140394;1.0349964597758305;9.999892908551523;0.8335103243675237;-0.005993998831782698;-0.005994001456392441;0.8053184511715956;-0.00579100015556102;0.8053494443884166
38.254875;1.0351248205383872;0.8333266749365572;0.8050728408590825;-0.021848477384224702;-0.021107435819914293;1.0349965604986302;9.99989316577886;0.8335102378638216;-0.0059939987960649635;-0.005994001420472327;0.8053184570065957;-0.005791000169667399;0.805349456847455
38.264875;1.0351247697129227;0.8333266816359296;0.8050728442540936;-0.021848477299043663;-0.02110743574863238;1.0349966598220837;9.999893496995266;0.833510149948618;-0.005993998761384777;-0.005994001384625288;0.8053184623791837;-0.005791000183893401;0.8053494694884403
38.274875;1.03512471182814;0.8333266874884293;0.8050728464268534;-0.021848477214865884;-0.021107435677646565;1.0349967576541337;9.99989389724255;0.8335100605076041;-0.005993998727910868;-0.005994001349078177;0.8053184671194656;-0.005791000198033728;0.8053494828173604
38.284875;1.0351246474516922;0.8333266922234579;0.8050728474321737;-0.02184847713171381;-0.02110743560699058;1.0349968538781176;9.999894362089849;0.8335099693986134;-0.005993998695806292;-0.005994001314081693;0.8053184711477702;-0.005791000211901951;0.8053494973566829
38.294875;1.035124577202694;0.8333266955721151;0.8050728474587519;-0.02184847704961804;-0.021107435536646003;1.0349969483727663;9.999894887975294;0.8335098765080818;-0.005993998665219296;-0.005994001279890105;0.8053184745111102;-0.005791000225337832;0.8053495135763106
38.304875;1.0351245016955193;0.8333266972179506;0.8050728466954936;-0.021848476968636652;-0.021107435466569367;1.0349970410044018;9.999895472576942;0.8335097818231518;-0.005993998636273787;-0.005994001246706666;0.8053184773294398;-0.0057910002381921484;0.8053495319452434
38.314875;1.0351244214680424;0.8333266967772595;0.8050728452273377;-0.021848476888852494;-0.021107435396729244;1.0349971316291755;9.999896114545777;0.8335096854212841;-0.0059939986090593225;-0.005994001214644661;0.8053184797291877;-0.005791000250329561;0.8053495529626236
38.324875;1.0351243369189889;0.8333266938344264;0.8050728430707333;-0.02184847681033527;-0.0211074353271273;1.0349972201479993;9.999896812673905;0.833509587365662;-0.005993998583644319;-0.005994001183732788;0.805318481809828;-0.005791000261636533;0.8053495771292389
38.334875;1.0351242483192988;0.8333266879789286;0.8050728402595871;-0.02184847673310073;-0.021107435257801482;1.03499730655923;9.999897565297358;0.8335094876495867;-0.005993998560101149;-0.00599400115395783;0.8053184836304099;-0.005791000272031667;0.805349604942077
38.344875;1.0351241559168434;0.8333266788520314;0.8050728368733826;-0.021848476657106576;-0.02110743518882689;1.0349973910046033;9.9998983702674;0.8335093862510817;-0.0059939985385113045;-0.005994001125310664;0.8053184852366193;-0.005791000281484335;0.8053496369414709
38.354875;1.0351240600277891;0.8333266661918711;0.8050728330352592;-0.021848476582278325;-0.02110743512029786;1.0349974737980778;9.999899225181586;0.8335092831818625;-0.005993998518948631;-0.005994001097794347;0.8053184867104387;-0.005791000290008421;0.8053496737396605
38.364875;1.035123961046723;0.8333266498264524;0.8050728289454447;-0.021848476508536007;-0.02110743505229082;1.0349975553872075;9.999900127683029;0.8335091784568741;-0.005993998501461024;-0.005994001071408943;0.8053184882033089;-0.005791000297635679;0.8053497159794395
38.374875;1.0351238594084475;0.8333266296400007;0.8050728249176893;-0.02184847643580631;-0.02110743498484397;1.0349976362946387;9.999901075426271;0.8335090720491823;-0.005993998486063423;-0.005994001046141733;0.8053184899422362;-0.005791000304407626;0.8053497642627088
38.384875;1.0351237555775663;0.8333266055535486;0.8050728213166004;-0.021848476364033597;-0.021107434917964494;1.0349977170743674;9.999902065641383;0.8335089639105766;-0.005993998472745111;-0.005994001021956188;0.8053184921850006;-0.0057910003103803015;0.805349819082904
38.394875;1.0351236501185763;0.8333265775037371;0.8050728184543695;-0.021848476293204383;-0.02110743485165416;1.0349977982310026;9.99990309513245;0.8335088540413618;-0.0059939984614848;-0.005994000998773768;0.8053184951663325;-0.005791000315618311;0.8053498807630843
38.404875;1.0351235437289283;0.8333265454040475;0.8050728165968722;-0.02184847622335425;-0.02110743478594106;1.0349978801296678;9.999904160893585;0.8335087425148539;-0.005993998452256719;-0.00599400097645037;0.805318499084013;-0.005791000320188839;0.8053499494405191
38.414875;1.0351234371224958;0.8333265091210873;0.8050728160195308;-0.021848476154534016;-0.02110743472089869;1.0349979629885822;9.999905260659894;0.8335086294231601;-0.005993998445025853;-0.005994000954770942;0.805318504072561;-0.005791000324173362;0.8053500251114731
38.424875;1.0351233309061714;0.8333264684824819;0.8050728169941567;-0.02184847608677225;-0.021107434656639373;1.0349980469053879;9.999906392753491;0.8335085148411441;-0.005993998439752171;-0.005994000933484741;0.8053185101689172;-0.005791000327688964;0.8053501076982734
38.434875;1.035123225588523;0.8333264232770345;0.8050728197344413;-0.021848476020068838;-0.021107434593285457;1.034998131837546;9.99990755538818;0.8335083988685046;-0.005993998436415978;-0.005994000912352532;0.8053185173265621;-0.0057910003309071135;0.8053501971166753
38.444875;1.0351231215935677;0.8333263732477106;0.8050728243680764;-0.02184847595441295;-0.021107434530950243;1.0349982176290928;9.999908746901;0.8335082816639028;-0.005993998435049173;-0.005994000891168237;0.80531852543356;-0.005791000334057698;0.8053502933063369
38.454875;1.0351230191527416;0.8333263181268599;0.8050728309799684;-0.021848475889803015;-0.021107434469740914;1.034998304076829;9.999909967211318;0.8335081634291633;-0.00599399843573937;-0.005994000869760398;0.8053185342890675;-0.005791000337412154;0.8053503961732298
38.464875;1.035122918240021;0.8333262577159216;0.8050728396999399;-0.021848475826260504;-0.021107434409761306;1.0349983909101725;9.999911218590867;0.8335080444153603;-0.0059939984385986265;-0.005994000847998934;0.8053185436207527;-0.005791000341263764;0.8053505054691426
38.474875;1.0351228187210983;0.8333261919299599;0.8050728507512003;-0.021848475763841746;-0.02110743435110611;1.0349984777671375;9.99991250489599;0.8335079249608045;-0.005993998443726432;-0.005994000825805159;0.8053185531982735;-0.005791000345901668;0.8053506207034656
38.484875;1.0351227205421059;0.8333261207444139;0.8050728644178823;-0.02184847570263995;-0.021107434293843864;1.0349985642662054;9.999913830417448;0.83350780551443;-0.005993998451186887;-0.005994000803148129;0.805318562919868;-0.005791000351572407;0.8053507411654838
38.494875;1.0351226237356836;0.8333260441198262;0.8050728809638312;-0.02184847564276735;-0.021107434237998574;1.0349986500813115;9.99991519934863;0.8335076866280977;-0.005993998461001868;-0.005994000780041152;0.8053185727731805;-0.00579100035847484;0.8053508660568448
38.504875;1.0351225283440597;0.8333259620016845;0.8050729005713847;-0.021848475584332023;-0.0211074341835512;1.0349987349505212;9.999916615749331;0.8335075688942696;-0.005993998473162231;-0.005994000756542152;0.8053185827587899;-0.005791000366795021;0.8053509946513709
38.514875;1.0351224344318821;0.8333258743917256;0.8050729233370942;-0.021848475527431233;-0.02110743413045609;1.0349988186905983;9.99991808367069;0.8335074528521756;-0.005993998487646424;-0.005994000732728341;0.8053185928879787;-0.005791000376722836;0.8053511264196201
38.524875;1.0351223421267517;0.8333257814355394;0.805072949323394;-0.021848475472156223;-0.021107434078661124;1.03499890125241;9.999919607254085;0.8335073389497738;-0.005993998504429501;-0.005994000708660623;0.8053186032434814;-0.0057910003884345685;0.8053512610659811
38.534875;1.035122251556006;0.8333256834349893;0.8050729786187126;-0.021848475418587966;-0.021107434028125913;1.034998982748882;9.999921189824866;0.8335072275690779;-0.005993998523472455;-0.005994000684372861;0.8053186140278669;-0.005791000402069063;0.805351398406793
38.544875;1.0351221626971807;0.8333255807674734;0.8050730113393929;-0.021848475366777545;-0.021107433978831025;1.0349990634453892;9.999922832085318;0.8335071190449161;-0.005993998544704481;-0.005994000659869235;0.8053186255663537;-0.005791000417714522;0.8053515381782446
38.554875;1.035122075266425;0.8333254738238883;0.8050730475772722;-0.021848475316728354;-0.021107433930784972;1.0349991437266726;9.999924531480444;0.8335070136520049;-0.005993998568027022;-0.005994000635126201;0.8053186382786269;-0.005791000435406403;0.8053516799635466
38.564875;1.035121988750069;0.8333253630174912;0.8050730873412193;-0.021848475268406782;-0.02110743388403449;1.0349992240076922;9.999926282970405;0.8335069115812739;-0.005993998593335669;-0.005994000610114374;0.8053186526474657;-0.005791000455135571;0.805351823259048
38.574875;1.0351219025523002;0.8333252488107542;0.8050731305278792;-0.0218484752217825;-0.02110743383866222;1.0349993046058121;9.999928079899998;0.8335068129237109;-0.005993998620530603;-0.005994000584819197;0.805318669181591;-0.005791000476867336;0.8053519675643035
38.584875;1.0351218160988014;0.8333251317113152;0.8050731769315342;-0.021848475176862357;-0.021107433794760044;1.0349993856518989;9.999929914791059;0.8335067176653859;-0.005993998649503156;-0.005994000559242591;0.8053186883402448;-0.005791000500562694;0.8053521124245778
38.594875;1.0351217288158105;0.8333250122286454;0.8050732262683031;-0.0218484751336973;-0.021107433752407985;1.0349994670999159;9.999931779794887;0.8335066256584126;-0.005993998680112143;-0.005994000533384443;0.8053187104629443;-0.005791000526195779;0.8053522574000612
38.604875;1.0351216400966339;0.8333248908246625;0.8050732781824227;-0.021848475092380644;-0.021107433711689123;1.0349995487737726;9.99993366669425;0.8335065365755964;-0.005993998712175878;-0.005994000507215244;0.8053187357547856;-0.005791000553763055;0.8053524020033276
38.614875;1.0351215493298043;0.833324767886058;0.8050733322251317;-0.021848475053048724;-0.021107433672707974;1.0349996303446038;9.999935567315468;0.8335064499404307;-0.005993998745485632;-0.005994000480665833;0.8053187642897702;-0.005791000583283826;0.8053525457234014
38.624875;1.035121455934353;0.8333246437285332;0.8050733878211862;-0.021848475015874263;-0.021107433635575528;1.0349997113033982;9.999937474112675;0.8335063652399223;-0.00599399877981861;-0.005994000453637168;0.8053187960308128;-0.005791000614795428;0.8053526881464665
38.634875;1.035121359408257;0.8333245186355821;0.8050734442577132;-0.021848474981040745;-0.02110743360038864;1.034999791051457;9.999939379774252;0.8335062820361409;-0.005993998814938509;-0.005994000426020208;0.8053188308605645;-0.005791000648338482;0.8053528290214101
38.644875;1.0351212593825134;0.833324392877224;0.8050735007160265;-0.02184847494870202;-0.02110743356723292;1.034999869061453;9.99994127633739;0.8335062000230254;-0.005993998850598263;-0.005994000397715574;0.8053188685756922;-0.005791000683941763;0.8053529681503042
38.654875;1.0351211555889899;0.8333242666662121;0.8050735563282142;-0.02184847491895579;-0.021107433536175696;1.0349999449352396;9.999943155216545;0.833506119000866;-0.005993998886550859;-0.005994000368637447;0.8053189089041574;-0.005791000721609187;0.8053531052230836
38.664875;1.0351210477834982;0.8333241401327774;0.8050736102352151;-0.021848474891845607;-0.02110743350723307;1.03500001831;9.999945008068618;0.8335060387674794;-0.005993998922562319;-0.00599400033870482;0.805318951611178;-0.005791000761308306;0.8053532398108229
38.674875;1.0351209357462972;0.8333240133828123;0.8050736616418261;-0.0218484748673842;-0.02110743348035708;1.0350000888161743;9.999946827525418;0.833505959025119;-0.005993998958425822;-0.0059940003078418945;0.8053189966012839;-0.005791000802985645;0.8053533714878142
38.684875;1.0351208193651802;0.8333238865488614;0.8050737098811959;-0.02184847484559496;-0.02110743345545428;1.0350001561700242;9.99994860790503;0.8335058793994989;-0.005993998993966279;-0.0059940002759981265;0.8053190438864773;-0.005791000846581544;0.8053534999256415
38.694875;1.0351206987288606;0.8333237597925364;0.8050737544679758;-0.0218484748265446;-0.02110743343241351;1.035000220213969;9.999950345949166;0.8335057995249947;-0.005993999029026749;-0.005994000243170089;0.8053190934642307;-0.005791000891999055;0.8053536248962205
38.704875;1.0351205741389442;0.8333236333134202;0.8050737950802049;-0.021848474810330473;-0.02110743341113036;1.035000280874069;9.99995204038137;0.8335057191300043;-0.005993999063445048;-0.005994000209401821;0.8053191452887764;-0.005791000939073892;0.8053537461894333
38.714875;1.0351204460183376;0.8333235073140988;0.8050738314801443;-0.0218484747970444;-0.021107433391504116;1.0350003381859265;9.999953690660092;0.8335056380754904;-0.0059939990970388725;-0.005994000174761017;0.8053191993763724;-0.005791000987587969;0.8053538635503784
38.724875;1.035120314808438;0.8333233819241516;0.8050738634592175;-0.021848474786756132;-0.02110743337341719;1.0350003923236928;9.99995529684842;0.8335055563317127;-0.0059939991296194175;-0.005994000139314336;0.8053192559039825;-0.005791001037300786;0.8053539767175113
38.734875;1.035120180928631;0.8333232571956422;0.8050738908581391;-0.02184847477950991;-0.021107433356737055;1.0350004434963689;9.999956860480372;0.8335054739611311;-0.005993999161024908;-0.005994000103128058;0.8053193152087923;-0.005791001087972336;0.8053540854767242
38.744875;1.0351200448085716;0.8333231331517009;0.8050739136311341;-0.021848474775318788;-0.021107433341338883;1.0350004918808249;9.999958385034898;0.8335053911035057;-0.005993999191135775;-0.005994000066284103;0.8053193776999553;-0.005791001139363658;0.8053541896631591
38.754875;1.0351199069402495;0.8333230098223078;0.8050739319031253;-0.021848474774173742;-0.021107433327121335;1.0350005376787004;9.999959875608774;0.833505307917611;-0.00599399921986216;-0.005994000028879296;0.8053194437478641;-0.005791001191234965;0.8053542891463412
38.764875;1.0351197679093687;0.8333228872809783;0.8050739459848026;-0.021848474776067862;-0.02110743331400122;1.0350005811224643;9.999961337807958;0.8335052245283896;-0.0059939992471310195;-0.005993999991006506;0.8053195136276895;-0.005791001243369991;0.8053543838470079
38.774875;1.0351196284427455;0.8333227656824994;0.8050739563213738;-0.021848474781011325;-0.021107433301886035;1.035000622452824;9.999962776110818;0.8335051410098814;-0.005993999272881272;-0.0059939999527420925;0.8053195875302968;-0.005791001295591999;0.8053544737762037
38.784875;1.0351194893846758;0.8333226452591069;0.8050739634292229;-0.021848474789041065;-0.02110743329063995;1.0350006619392318;9.999964192714224;0.8335050573811587;-0.005993999297057314;-0.005993999914136305;0.8053196655989757;-0.005791001347738053;0.8053545590141513
38.794875;1.0351193515117716;0.8333225262511819;0.8050739678745928;-0.02184847480023935;-0.02110743328008588;1.0350006998551302;9.99996558795616;0.8335049736191553;-0.005993999319604803;-0.0059939998751957595;0.8053197479324686;-0.005791001399630714;0.8053546396146198
38.804875;1.0351192153437818;0.8333224088064982;0.8050739702202733;-0.021848474814731688;-0.02110743327005378;1.035000736395321;9.999966962008065;0.8335048896875155;-0.0059939993404777335;-0.005993999835881742;0.8053198345360623;-0.005791001451081992;0.8053547155083172
38.814875;1.0351190811019344;0.8333222929399411;0.8050739709109647;-0.02184847483264047;-0.021107433260418768;1.0350007716264706;9.999968316028008;0.8335048055574024;-0.005993999359640185;-0.005993999796135721;0.8053199252944128;-0.005791001501908001;0.8053547864586635
38.824875;1.0351189487776045;0.8333221786126385;0.8050739702318772;-0.02184847485403646;-0.021107433251105572;1.0350008055572413;9.999969651871707;0.8335047212360611;-0.005993999377037662;-0.005993999755912177;0.8053200200029242;-0.005791001551933522;0.8053548521115578
38.834875;1.0351188182062847;0.8333220658397175;0.8050739683963;-0.02184847487892769;-0.021107433242082144;1.0350008382619573;9.99997097145697;0.8335046368000159;-0.005993999392570562;-0.0059939997152019244;0.8053201184182353;-0.005791001600992831;0.8053549121251252
38.844875;1.0351186891126356;0.8333219546939246;0.8050739656380239;-0.02184847490727098;-0.02110743323334629;1.0350008698832271;9.999972276832882;0.8335045523370366;-0.005993999406112986;-0.005993999674029601;0.805320220301835;-0.005791001648934322;0.8053549662835189
38.854875;1.0351185612019622;0.8333218452183601;0.8050739622307599;-0.021848474938985802;-0.02110743322490607;1.0350009005184002;9.99997357069951;0.8335044678085541;-0.005993999417544609;-0.005993999632423279;0.8053203254258041;-0.005791001695626284;0.8053550145139208
38.864875;1.035118434260336;0.8333217373693266;0.805073958478212;-0.02184847497397628;-0.021107433216753464;1.0350009301362715;9.99997485655592;0.8335043829844868;-0.005993999426760548;-0.005993999590391395;0.8053204335374823;-0.00579100174095255;0.8053550568139728
38.874875;1.0351183080914783;0.8333216310379571;0.8050739546908874;-0.021848475012158818;-0.021107433208847507;1.0350009586051019;9.999976138197674;0.8335042974839112;-0.005993999433677192;-0.005993999547938193;0.8053205443225956;-0.005791001784799785;0.8053550931792168
38.884875;1.0351181823550606;0.8333215260708824;0.8050739511191606;-0.02184847505347138;-0.021107433201137376;1.0350009857929887;9.999977418867534;0.8335042108806345;-0.005993999438248179;-0.005993999505093717;0.8053206573956004;-0.005791001827056006;0.8053551235816019
38.894875;1.0351180565390785;0.8333214222420272;0.8050739479147552;-0.021848475097852118;-0.02110743319358657;1.0350010115988466;9.99997870037789;0.8335041228546306;-0.005993999440477219;-0.005993999461917369;0.8053207723313173;-0.005791001867613156;0.8053551479711977
38.904875;1.0351179300950144;0.8333213192504234;0.8050739451958212;-0.02184847514520534;-0.021107433186154868;1.035001035880773;9.999979982765092;0.8335040332943077;-0.005993999440411339;-0.005993999418484517;0.8053208886997649;-0.005791001906355085;0.805355166301124
38.914875;1.035117802604033;0.8333212167777844;0.8050739430880011;-0.021848475195396306;-0.021107433178779257;1.0350010584092497;9.999981264883976;0.8335039422773712;-0.005993999438129613;-0.0059939993748867205;0.8053210060658496;-0.005791001943149656;0.8053551785570745
38.924875;1.0351176738734642;0.8333211145240417;0.8050739416452981;-0.021848475248286276;-0.021107433171381473;1.035001078872386;9.999982545043215;0.8335038499822418;-0.0059939994337425565;-0.005993999331240071;0.8053211239966717;-0.005791001977859221;0.805355184732054
38.934875;1.0351175439467195;0.8333210122038458;0.8050739407862912;-0.021848475303757116;-0.021107433163879998;1.0350010968658272;9.999983820908195;0.8335037566053788;-0.005993999427373444;-0.005993999287683816;0.8053212421097466;-0.0057910020103525885;0.80535518480418
38.944875;1.0351174130678409;0.8333209095683008;0.8050739403601014;-0.021848475361692245;-0.021107433156198428;1.0350011118835898;9.999985089771199;0.8335036623210959;-0.005993999419124126;-0.00599399924436851;0.8053213601283665;-0.005791002040516671;0.8053551787825655
38.954875;1.0351172816244552;0.8333208064512577;0.8050739402787777;-0.021848475421953954;-0.021107433148274492;1.0350011233517933;9.999986349424352;0.833503567299517;-0.005993999409073716;-0.005993999201437482;0.8053214778924587;-0.005791002068266187;0.8053551667332337
38.964875;1.0351171500701437;0.8333207028179633;0.8050739405772583;-0.021848475484388865;-0.021107433140069017;1.035001130678892;9.999987598467461;0.833503471765568;-0.005993999397296822;-0.00599399915901737;0.8053215952948721;-0.0057910020935327145;0.8053551487493428
38.974875;1.035117018852137;0.8333205988070572;0.8050739413379763;-0.021848475548837357;-0.021107433131575544;1.035001133294981;9.999988836272651;0.8335033760490065;-0.005993999383851229;-0.00599399911723037;0.8053217121927531;-0.00579100211625638;0.8053551249365233
38.984875;1.035116888338107;0.8333204947381407;0.8050739426025265;-0.021848475615127556;-0.021107433122824232;1.0350011307039957;9.999990062873144;0.8335032806078065;-0.005993999368748552;-0.00599399907621558;0.8053218283905221;-0.005791002136399806;0.8053550954108122
38.994875;1.0351167587357335;0.8333203910761109;0.8050739444030414;-0.02184847568307113;-0.021107433113869225;1.0350011225592717;9.999991278355491;0.8335031860204969;-0.005993999351955363;-0.00599399903613677;0.8053219436926882;-0.005791002153947106;0.8053550602777155
39.004875;1.0351166300909709;0.8333202883592825;0.805073946831892;-0.021848475752486878;-0.02110743310476768;1.0350011087134707;9.9999924824609;0.8335030929373212;-0.005993999333426263;-0.005993998997157091;0.805322057938397;-0.005791002168890994;0.805355019634036
39.014875;1.035116502359326;0.8333201871136221;0.8050739500137546;-0.021848475823235656;-0.02110743309557368;1.0350010892047437;9.999993674837052;0.833503002033704;-0.005993999313128404;-0.005993998959413188;0.8053221709863059;-0.005791002181241616;0.8053549736152675
39.024875;1.0351163754403419;0.8333200877935424;0.8050739540043611;-0.021848475895219314;-0.021107433086349506;1.0350010642181202;9.999994854868897;0.8335029140054012;-0.005993999291035733;-0.005993998923035658;0.8053222826974238;-0.005791002191045349;0.8053549224321354
39.034875;1.0351162491653612;0.8333199907711512;0.8050739587384318;-0.02184847596834342;-0.021107433077174602;1.0350010340602167;9.999996021245485;0.8335028295520188;-0.005993999267114112;-0.005993998888178579;0.8053223929488406;-0.005791002198395239;0.8053548663462486
39.044875;1.035116123244731;0.8333198963789706;0.8050739640871281;-0.021848476042489563;-0.02110743306814474;1.0350009991057987;9.999997172946046;0.8335027492917045;-0.005993999241333186;-0.005993998855017347;0.8053225016661654;-0.005791002203425797;0.8053548056006374
39.054875;1.0351159972349142;0.8333198049984591;0.8050739699481287;-0.021848476117515215;-0.021107433059356546;1.0350009597122278;9.999998311202717;0.8335026736825089;-0.005993999213699856;-0.0059939988237368794;0.8053226088528919;-0.005791002206289803;0.805354740363149
39.064875;1.0351158706725263;0.8333197171249827;0.8050739762610287;-0.021848476193265135;-0.02110743305087944;1.0350009161988525;9.99999944022766;0.83350260302052;-0.005993999184278616;-0.00599399879451486;0.805322714575406;-0.005791002207130255;0.8053546707151729
39.074875;1.0351157432892846;0.8333196333308646;0.805073982960755;-0.021848476269595383;-0.021107433042747814;1.035000868882192;10.00000056593626;0.8335025374668258;-0.005993999153196089;-0.0059939987674877;0.8053228188872545;-0.005791002206057433;0.8053545966638783
39.084875;1.0351156150748666;0.8333195541817362;0.805073989924874;-0.021848476346408033;-0.02110743303497634;1.0350008180494243;10.000001693875271;0.8335024770906367;-0.005993999120628552;-0.005993998742728736;0.8053229217741971;-0.005791002203132427;0.8053545181500897
39.094875;1.0351154861784708;0.8333194801987971;0.8050739969152608;-0.021848476423663474;-0.021107433027568824;1.0350007638974683;10.000002828069427;0.8335024219257609;-0.005993999086773968;-0.005993998720265128;0.8053230231938892;-0.0057910021983693365;0.8053544350759678
39.104875;1.0351153567845144;0.8333194118363735;0.805074003552409;-0.021848476501355334;-0.021107433020529327;1.0350007065152131;10.000003971044231;0.8335023720031933;-0.0059939990518476935;-0.005993998700102773;0.805323123152651;-0.005791002191758804;0.8053543473696032
39.114875;1.0351152270629624;0.83331934943656;0.8050740093649709;-0.021848476579481066;-0.021107433013883254;1.035000645866303;10.000005123925732;0.8335023273664895;-0.005993999016097856;-0.005993998682236497;0.8053232217219723;-0.0057910021832910975;0.8053542550337112
39.124875;1.035115097205652;0.8333192932207867;0.8050740138559286;-0.021848476658035236;-0.021107433007688026;1.0350005817777537;10.000006285918849;0.8335022880655865;-0.005993998979793421;-0.005993998666660068;0.8053233189903388;-0.005791002172965522;0.8053541581515331
39.134875;1.0351149674453208;0.8333192433402119;0.8050740165327828;-0.021848476737003027;-0.0211074330020274;1.0350005140118779;10.000007453489491;0.8335022541094195;-0.005993998943191946;-0.005993998653371703;0.8053234150240836;-0.005791002160788967;0.8053540568488826
39.144875;1.0351148380415036;0.8333191999035897;0.8050740169313075;-0.0218484768163421;-0.021107432996987502;1.0350004423997963;10.000008620481998;0.8335022254122836;-0.005993998906516556;-0.005993998642370956;0.8053235098689657;-0.005791002146779603;0.8053539512108726
39.154875;1.035114709311803;0.8333191629680499;0.8050740146790079;-0.021848476895982797;-0.021107432992623746;1.0350003669725658;10.000009779614274;0.8335022017886657;-0.0059939988699455275;-0.005993998633658212;0.805323603538281;-0.005791002130984049;0.805353841211928
39.164875;1.0351145816576084;0.8333191325684483;0.8050740095669469;-0.021848476975854583;-0.021107432988946264;1.0350002880209577;10.000010923985927;0.8335021829872673;-0.005993998833627125;-0.005993998627222785;0.8053236959638488;-0.00579100211348502;0.8053537267017246
39.174875;1.0351144555362632;0.8333191087711285;0.8050740015336592;-0.021848477055906878;-0.0211074329859332;1.0350002059879735;10.000012047863425;0.8335021687274687;-0.005993998797719686;-0.005993998623013234;0.8053237869608523;-0.005791002094390127;0.8053536074461277
39.184875;1.0351143314275066;0.8333190916566933;0.805073990588627;-0.02184847713610324;-0.021107432983565943;1.0350001212695994;10.000013147047182;0.8335021587284573;-0.005993998762410532;-0.0059939986209236054;0.805323876249203;-0.005791002073813147;0.8053534832243887
39.194875;1.0351142098206347;0.8333190812371727;0.8050739767856878;-0.021848477216404885;-0.021107432981870965;1.0350000341073575;10.000014218563297;0.8335021527223763;-0.0059939987278868345;-0.005993998620810544;0.8053239635261663;-0.005791002051844461;0.8053533539169512
39.204875;1.035114091189435;0.8333190774336392;0.805073960211617;-0.021848477296766554;-0.021107432980936928;1.034999944592672;10.000015259906732;0.8335021504560103;-0.005993998694296256;-0.005993998622515515;0.8053240485509461;-0.0057910020285272135;0.8053532194917515
39.214875;1.0351139759234134;0.833319080133067;0.8050739409331269;-0.02184847737714963;-0.02110743298089906;1.0349998527257946;10.000016268858332;0.8335021516820427;-0.0059939986617466535;-0.0059939986258797;0.8053241311977563;-0.005791002003872341;0.8053530799061926
39.224875;1.0351138643052558;0.8333190892001606;0.8050739189582791;-0.0218484774575407;-0.021107432981921286;1.0349997584977473;10.000017243902162;0.8335021561507575;-0.005993998630345853;-0.005993998630758904;0.8053242114375704;-0.005791001977886404;0.8053529350309683
39.234875;1.0351137565937463;0.8333191044507721;0.8050738942152664;-0.02184847753795923;-0.02110743298418557;1.0349996619331097;10.000018184244574;0.8335021636279553;-0.005993998600232808;-0.005993998637031197;0.8053242892355015;-0.005791001950571038;0.8053527846814053
39.244875;1.0351136531012888;0.8333191256828008;0.8050738665211894;-0.0218484776184525;-0.02110743298786871;1.034999563056019;10.000019089419423;0.8335021739156091;-0.005993998571565779;-0.005993998644587865;0.805324364441172;-0.005791001921923136;0.8053526287335612
39.254875;1.0351135541862784;0.833319152711037;0.8050738355952117;-0.021848477699082845;-0.021107432993113972;1.0349994618398726;10.000019959280452;0.8335021868655347;-0.005993998544500512;-0.005993998653319623;0.8053244367856605;-0.0057910018919590045;0.8053524671938211
39.264875;1.0351134602069105;0.8333191853266129;0.8050738011302419;-0.021848477779899362;-0.021107433000022918;1.0349993582340857;10.000020793995418;0.8335022024118545;-0.005993998519193371;-0.005993998663119359;0.8053245059844595;-0.005791001860728259;0.805352300136621
39.274875;1.0351133715075596;0.8333192232303478;0.8050737628876838;-0.021848477860908322;-0.021107433008671326;1.0349992522539728;10.000021593542646;0.8335022205903225;-0.005993998495797419;-0.005993998673901232;0.8053245718447544;-0.005791001828297675;0.8053521276164848
39.284875;1.0351132884572234;0.8333192660448752;0.8050737207852509;-0.021848477942080707;-0.02110743301912514;1.034999144016442;10.000022357308639;0.8335022414954578;-0.005993998474420548;-0.0059939986856083274;0.8053246343045861;-0.005791001794725086;0.8053519496860164
39.294875;1.035113211487713;0.8333193134325005;0.8050736749046468;-0.021848478023377457;-0.021107433031433843;1.0349990336752062;10.00002308429027;0.8335022652036372;-0.00599399845507864;-0.005993998698193775;0.8053246933870077;-0.005791001760046833;0.8053517664642222
39.304875;1.0351131411042718;0.8333193651662438;0.8050736254081711;-0.021848478104743295;-0.021107433045619607;1.0349989213358468;10.000023773888085;0.8335022917414955;-0.00599399843769132;-0.005993998711597531;0.8053247491299855;-0.005791001724275316;0.8053515781629368
39.314875;1.0351130779042492;0.8333194210273277;0.805073572453895;-0.02184847818608658;-0.021107433061692084;1.0349988070533878;10.000024426646402;0.8335023211198377;-0.005993998422121549;-0.005993998725755495;0.8053248015793061;-0.005791001687393243;0.8053513850821267
39.324875;1.035113022528167;0.8333194806963515;0.805073516159569;-0.021848478267269596;-0.021107433079675726;1.0349986909343643;10.000025044116954;0.833502353352712;-0.005993998408211879;-0.0059939987406320335;0.8053248507867388;-0.005791001649350335;0.8053511876019893
39.334875;1.0351129754850743;0.8333195438157488;0.8050734566238468;-0.02184847834810163;-0.02110743309961025;1.034998573243464;10.000025628207927;0.8335023884192749;-0.005993998395793628;-0.005993998756224891;0.805324896759399;-0.005791001610068393;0.8053509861632372
39.344875;1.035112937019973;0.8333196101032254;0.8050733939813141;-0.021848478428356476;-0.02110743312152103;1.034998454404772;10.000026180935668;0.8335024262619107;-0.005993998384696786;-0.005993998772544093;0.805324939452309;-0.0057910015694525845;0.8053507812297166
39.354875;1.0351129071375775;0.8333196793810035;0.8050733284332727;-0.021848478507813428;-0.021107433145396377;1.0349983349042893;10.000026704587343;0.8335024668866857;-0.005993998374758863;-0.005993998789597896;0.8053249787813167;-0.005791001527404606;0.8053505732605382
39.364875;1.0351128856974952;0.8333197515679738;0.8050732602514397;-0.021848478586270485;-0.021107433171185234;1.0349982151905388;10.00002720199375;0.8335025104339949;-0.005993998365809661;-0.005993998807382971;0.8053250145622467;-0.0057910014838168855;0.8053503626970892
39.374875;1.0351128724881455;0.8333198266691807;0.8050731897656153;-0.02184847866352579;-0.021107433198800856;1.034998095667715;10.000027676763171;0.8335025571114113;-0.005993998357659085;-0.0059939988258670895;0.8053250464852854;-0.005791001438560845;0.8053501499513736
39.384875;1.0351128672572494;0.8333199047486926;0.8050731173274137;-0.021848478739364602;-0.02110743322813086;1.0349979767378543;10.000028132912515;0.8335026071320829;-0.00599399835011624;-0.005993998844963402;0.8053250742341354;-0.005791001391515502;0.8053499354130549
39.394875;1.0351128697162804;0.8333199858909185;0.8050730432720858;-0.02184847881355923;-0.02110743325905739;1.0349978587606872;10.000028573613701;0.8335026607238778;-0.005993998343015684;-0.005993998864518799;0.8053250976556338;-0.005791001342599913;0.8053497194634032
39.404875;1.0351128795541606;0.8333200701585273;0.8050729679071307;-0.021848478885873816;-0.02110743329147634;1.0349977419994332;10.000028999912331;0.8335027180862135;-0.005993998336221611;-0.005993998884338163;0.8053251168572686;-0.005791001291752291;0.8053495024537594
39.414875;1.035112896487577;0.8333201575865484;0.8050728915784855;-0.02184847895607467;-0.021107433325305264;1.0349976267262377;10.00002941064754;0.8335027793355985;-0.005993998329612089;-0.005993998904205808;0.8053251321740371;-0.005791001238896279;0.8053492846692315
39.424875;1.0351129203348362;0.833320248208215;0.8050728147728996;-0.02184847902394718;-0.021107433360475925;1.0349975133901834;10.000029803493659;0.8335028445425976;-0.005993998323067042;-0.005993998923869291;0.8053251440315321;-0.005791001183929715;0.8053490663409034
39.434875;1.035112951040498;0.8333203420207399;0.8050727380889122;-0.02184847908930838;-0.021107433396915985;1.0349974026287294;10.00003017564105;0.8335029137860254;-0.005993998316477701;-0.005993998943034657;0.8053251528217216;-0.0057910011267199215;0.8053488477366472
39.444875;1.035112988608771;0.8333204388998715;0.8050726621067911;-0.0218484791520063;-0.021107433434534046;1.0349972951621138;10.000030523898358;0.8335029871352084;-0.005993998309757917;-0.0059939989614074644;0.8053251588438263;-0.005791001067120662;0.8053486292648241
39.454875;1.0351130330375602;0.8333205385897969;0.8050725873376559;-0.021848479211917737;-0.02110743347322887;1.0349971917233804;10.000030845335877;0.8335030645849987;-0.005993998302831756;-0.00599399897873987;0.8053251622808497;-0.005791001005007298;0.805348411452347
39.464875;1.0351130843179774;0.833320640762757;0.8050725142571786;-0.021848479268947906;-0.021107433512920878;1.0349970930338808;10.000031137970144;0.8335031460537448;-0.005993998295611678;-0.005993998994855957;0.8053251632125625;-0.005791000940279272;0.8053481948158262
39.474875;1.0351131424443472;0.8333207450437107;0.8050724433429255;-0.02184847932302132;-0.021107433553569577;1.0349969997909172;10.000031400567721;0.8335032314992282;-0.005993998287999647;-0.005993999009652191;0.8053251616681909;-0.005791000872843483;0.8053479797845484
39.484875;1.0351132074135676;0.8333208510281036;0.8050723750759866;-0.021848479374078716;-0.02110743359516003;1.0349969126450773;10.000031632145944;0.8335033210072439;-0.005993998279908193;-0.005993999023072481;0.8053251576587377;-0.005791000802627997;0.8053477666960397
39.494875;1.035113279198816;0.8333209583216489;0.8050723099050537;-0.021848479422096785;-0.021107433637671986;1.0349968321551506;10.000031831629665;0.8335034147522823;-0.005993998271267255;-0.005993999035081421;0.805325151138994;-0.005791000729602548;0.8053475558127382
39.504875;1.0351133576748581;0.8333210665512146;0.8050722482056036;-0.02184847946709914;-0.02110743368105714;1.0349967587566122;10.000031997640999;0.8335035129316353;-0.005993998262021628;-0.00599399904564629;0.8053251419681396;-0.005791000653762423;0.805347347373522
39.514875;1.0351134426092718;0.8333211753764276;0.8050721902393488;-0.02184847950912622;-0.021107433725253165;1.0349966927586807;10.00003212861685;0.833503615704782;-0.00599399825214877;-0.00599399905470663;0.805325129951796;-0.005791000575099733;0.8053471416650442
39.524875;1.035113533788575;0.8333212845115221;0.8050721361221752;-0.02184847954820392;-0.021107433770216;1.034996634367199;10.000032223186546;0.8335037231171579;-0.005993998241672571;-0.0059939990621451795;0.8053251149159976;-0.005791000493628727;0.8053469390241877
39.534875;1.035113631112888;0.8333213937010605;0.8050720858381647;-0.02184847958436361;-0.021107433815922023;1.034996583697018;10.000032280587325;0.8335038350721676;-0.005993998230631411;-0.005993999067800227;0.8053250967166886;-0.005791000409451276;0.8053467397386217
39.544875;1.0351137345495005;0.8333215026898138;0.8050720392907414;-0.021848479617670842;-0.021107433862337932;1.0349965407033395;10.000032301060376;0.8335039513817732;-0.005993998219029709;-0.005993999071508133;0.805325075190264;-0.005791000322757803;0.805346543959414
39.554875;1.0351138440223142;0.8333216112464996;0.8050719963516553;-0.02184847964820135;-0.02110743390940219;1.0349965051105932;10.000032285849901;0.8335040718564517;-0.005993998206832169;-0.005993999073138217;0.8053250501445869;-0.005791000233751223;0.8053463517020294
39.564875;1.0351139593013696;0.8333217192030534;0.8050719568937228;-0.021848479676000218;-0.021107433957041132;1.0349964765030546;10.000032236320482;0.8335041963447005;-0.005993998193997008;-0.005993999072613006;0.8053250214220699;-0.0057910001425909505;0.8053461628828149
39.574875;1.0351140799618557;0.8333218264580233;0.805071920805117;-0.021848479701073162;-0.021107434005189808;1.03499645452255;10.000032152703362;0.8335043246780665;-0.005993998180506337;-0.005993999069908879;0.8053249889439481;-0.005791000049394257;0.805345977349381
39.584875;1.035114205443486;0.833321932936785;0.8050718880098474;-0.02184847972339983;-0.021107434053790303;1.034996438940724;10.000032033620755;0.8335044566265549;-0.00599399816637257;-0.005993999065026949;0.805324952668;-0.005790999954262194;0.805345794900503
39.594875;1.0351143351131924;0.8333220385622473;0.8050718584951466;-0.02184847974295079;-0.021107434102778853;1.03499642956169;10.000031876344528;0.8335045919408771;-0.005993998151632257;-0.005993999057957946;0.8053249125314925;-0.005790999857313564;0.8053456153094163
39.604875;1.0351144683130307;0.8333221432943139;0.8050718322809434;-0.021848479759701354;-0.02110743415207566;1.034996426140361;10.000031677078788;0.8335047303883637;-0.00599399813635505;-0.005993999048670315;0.8053248684714677;-0.005790999758717137;0.8053454383372692
39.614875;1.035114604445381;0.8333222471963692;0.8050718093617055;-0.021848479773644063;-0.021107434201579567;1.0349964283797217;10.00003143153442;0.8335048717247545;-0.005993998120655553;-0.005993999037117082;0.8053248204488506;-0.005790999658694953;0.8053452637065395
39.624875;1.0351147430282328;0.833322350452596;0.8050717897289311;-0.021848479784802248;-0.02110743425116978;1.0349964359272772;10.000031135929;0.8335050156877931;-0.0059939981046771736;-0.005993999023254548;0.80532476841393;-0.005790999557496325;0.8053450910949846
39.634875;1.0351148836465527;0.833322453323503;0.8050717734326543;-0.02184847979323568;-0.021107434300702627;1.0349964483827776;10.000030787684592;0.8335051620431776;-0.00599399808856862;-0.005993999007065703;0.8053247123011789;-0.005790999455381156;0.8053449201796203
39.644875;1.0351150258684378;0.8333225560835122;0.805071760543714;-0.021848479799036678;-0.02110743434999309;1.0349964653501813;10.000030385221452;0.8335053105971377;-0.005993998072475847;-0.005993998988563658;0.8053246520678928;-0.005790999352627896;0.8053447506328694
39.654875;1.035115169216265;0.8333226589911232;0.805071751046049;-0.021848479802322438;-0.02110743439880628;1.0349964864800592;10.00002992700122;0.8335054611073823;-0.005993998056529079;-0.005993998967775877;0.8053245877191568;-0.005790999249540171;0.8053445820461403
39.664875;1.0351153131712023;0.833322762301933;0.8050717448110749;-0.02184847980322325;-0.021107434446884024;1.034996511465089;10.000029410876383;0.8335056131849646;-0.005993998040816122;-0.005993998944733879;0.8053245193054895;-0.005790999146430536;0.8053444138971162
39.674875;1.0351154571838885;0.8333228662802974;0.8050717416600487;-0.02184847980186837;-0.021107434493981333;1.0349965400365368;10.000028834157732;0.8335057663337193;-0.005993998025368377;-0.005993998919471829;0.8053244468888751;-0.0057909990435944456;0.8053442456173171
39.684875;1.035115600734651;0.8333229711681488;0.8050717414307184;-0.02184847979837924;-0.0211074345398771;1.0349965719812402;10.000028193697693;0.8335059200538508;-0.00599399801018025;-0.0059939988920228796;0.8053243705194328;-0.005790998941306796;0.8053440766735582
39.694875;1.035115743438141;0.8333230771578934;0.8050717440237142;-0.021848479792864913;-0.021107434584377464;1.034996607096692;10.000027485837794;0.8335060738726042;-0.005993997995251005;-0.005993998862403498;0.8053242902411738;-0.005790998839840774;0.805343906620758
39.704875;1.0351158850796445;0.8333231844125454;0.8050717494161242;-0.02184847978539715;-0.02110743462732535;1.0349966450808286;10.000026706242215;0.8335062273437431;-0.005993997980617232;-0.005993998830588409;0.8053242060547401;-0.005790998739475098;0.8053437351597056
39.714875;1.0351160255196217;0.8333232930877119;0.8050717576506095;-0.021848479775986956;-0.021107434668597543;1.034996685506582;10.000025849297618;0.833506380074205;-0.005993997966349548;-0.005993998796498177;0.8053241178607917;-0.005790998640478329;0.8053435621364702
39.724875;1.035116164595232;0.8333234033287231;0.8050717688262871;-0.02184847976460248;-0.021107434708098113;1.0349967278929308;10.000024907307239;0.8335065317253111;-0.005993997952521258;-0.005993998760014126;0.8053240255144954;-0.00579099854309147;0.8053433874624947
39.734875;1.0351163021468968;0.8333235152704302;0.8050717830654307;-0.021848479751200585;-0.021107434745751403;1.0349967717036044;10.000023870364465;0.8335066819628827;-0.005993997939183193;-0.005993998721005752;0.8053239289565522;-0.0057909984475236495;0.8053432110828942
39.744875;1.0351164380490727;0.8333236290793878;0.8050718004411884;-0.021848479735732965;-0.021107434781493344;1.034996816302729;10.000022727492084;0.8335068304505792;-0.005993997926363049;-0.005993998679346834;0.8053238282641703;-0.005790998353948083;0.8053430330142762
39.754875;1.0351165721336357;0.8333237450010553;0.8050718209439846;-0.021848479718135902;-0.021107434815287797;1.0349968609836022;10.000021468461709;0.8335069769358497;-0.005993997914085596;-0.005993998634921939;0.8053237236197223;-0.005790998262493938;0.8053428533485032
39.764875;1.0351167041581923;0.8333238633389839;0.8050718445148686;-0.021848479698330602;-0.02110743484715144;1.0349969049728631;10.000020085042342;0.8335071213072502;-0.005993997902408639;-0.005993998587634764;0.8053236152734262;-0.0057909981732532;0.8053426722109206
39.774875;1.0351168338904595;0.8333239844335357;0.8050718710914557;-0.021848479676241192;-0.021107434877146683;1.0349969474003213;10.000018570955358;0.8335072635314773;-0.005993997891442956;-0.005993998537411871;0.8053235035083459;-0.005790998086302303;0.8053424897358251
39.784875;1.0351169611368973;0.8333241086853753;0.8050719006823397;-0.02184847965181025;-0.021107434905359237;1.0349969873713916;10.000016921238478;0.8335074035559266;-0.005993997881322683;-0.005993998484206849;0.8053233886256609;-0.00579099800172844;0.8053423060523582
39.794875;1.0351170856696277;0.8333242365483505;0.8050719334250211;-0.02184847962500327;-0.02110743493188189;1.0349970241008337;10.000015132109587;0.8335075412668389;-0.005993997872169957;-0.005993998428021941;0.8053232709850013;-0.005790997919650344;0.8053421212338414
39.804875;1.035117207209298;0.8333243684944017;0.8050719695449613;-0.021848479595815005;-0.02110743495679626;1.0349970569723335;10.000013201115852;0.8335076764622705;-0.005993997864097365;-0.0059939983689287135;0.8053231510732203;-0.005790997840202441;0.805341935260441
39.814875;1.0351173254759367;0.8333245049986341;0.8050720093116212;-0.021848479564278017;-0.021107434980150715;1.0349970854886172;10.000011127249843;0.8335078088159776;-0.005993997857213608;-0.005993998307058787;0.8053230295221069;-0.005790997763484631;0.8053417480671775
39.824875;1.035117440189144;0.8333246465377404;0.8050720530287497;-0.02184847953045981;-0.021107435001940438;1.0349971092072923;10.000008911359977;0.8335079379060424;-0.005993997851608765;-0.005993998242575035;0.8053229070325447;-0.0057909976895333766;0.8053415595822768
39.834875;1.0351175510396593;0.833324793580972;0.8050721009542803;-0.02184847949445328;-0.021107435022103667;1.0349971277738654;10.000006556469964;0.8335080633091083;-0.005993997847332338;-0.005993998175655438;0.8053227842665959;-0.005790997618334919;0.8053413696569517
39.844875;1.0351176576786374;0.8333249465826047;0.8050721532055716;-0.02184847945636692;-0.02110743504055001;1.0349971409829843;10.000004067141369;0.8335081846750645;-0.005993997844376877;-0.005993998106507789;0.8053226618247107;-0.005790997549845608;0.8053411780058107
39.854875;1.0351177597324004;0.8333251059906357;0.8050722098257969;-0.02184847941630767;-0.021107435057200707;1.0349971487294791;10.000001447987362;0.8335083017308526;-0.0059939978426792;-0.005993998035387216;0.8053225403147705;-0.0057909974840005055;0.8053409842948469
39.864875;1.035117856887825;0.8333252722613202;0.8050722709393394;-0.02184847937437728;-0.02110743507199996;1.0349971508598839;9.999998702760802;0.8335084142310142;-0.005993997842131008;-0.005993997962568044;0.8053224203742414;-0.00579099742072461;0.8053407882972099
39.874875;1.035117948960261;0.8333254458824575;0.8050723367233763;-0.021848479330692585;-0.02110743508491296;1.0349971470754178;9.999995834986855;0.8335085219451276;-0.005993997842589082;-0.005993997888288808;0.8053223026048795;-0.00579099735995795;0.8053405899543202
39.884875;1.035118035847471;0.8333256273864162;0.8050724072236793;-0.021848479285392172;-0.021107435095945155;1.0349971369576836;9.999992849142037;0.8335086246975925;-0.005993997843890884;-0.005993997812739584;0.8053221875417359;-0.005790997301685904;0.805340389349371
39.894875;1.035118117499252;0.8333258173114818;0.8050724822712277;-0.021848479238611187;-0.02110743510515941;1.034997120011209;9.9999897512132;0.8335087223746297;-0.00599399784586804;-0.0059939977360992484;0.8053220756934895;-0.005790997245950248;0.8053401866865205
39.904875;1.035118193954574;0.8333260161490504;0.8050725615156075;-0.02184847919045894;-0.02110743511266506;1.03499709570254;9.999986548992684;0.8335088148846678;-0.005993997848358882;-0.005993997658560871;0.8053219675702391;-0.005790997192838975;0.8053399822696524
39.914875;1.035118265313658;0.8333262243173523;0.8050726444781762;-0.021848479141038;-0.02110743511859379;1.0349970635535122;9.999983252430491;0.8335089020879383;-0.005993997851237863;-0.0059939975803228645;0.8053218636597529;-0.005790997142479621;0.805339776474799
39.924875;1.035118331652392;0.8333264421124583;0.8050727306321123;-0.021848479090479905;-0.021107435123091583;1.0349970232035517;9.999979873404977;0.8335089837390317;-0.0059939978544471745;-0.005993997501585293;0.8053217643673795;-0.005790997095032507;0.8053395697235136
39.934875;1.035118392999187;0.8333266696315644;0.8050728194710313;-0.02184847903894924;-0.021107435126327605;1.034996974384513;9.999976424904249;0.8335090595261314;-0.005993997857991605;-0.005993997422567209;0.8053216699436111;-0.005790997050673501;0.8053393623990318
39.944875;1.0351184493575871;0.833326906742247;0.8050729105153934;-0.021848478986634494;-0.021107435128493102;1.034996916904971;9.999972920151704;0.8335091291635889;-0.005993997861901379;-0.005993997343511119;0.8053215804502727;-0.005790997009574996;0.8053391547636082
39.954875;1.035118500689063;0.8333271531072781;0.805073003290026;-0.021848478933757038;-0.02110743512978414;1.0349968506736869;9.999969371521734;0.8335091924784597;-0.005993997866206402;-0.005993997264638945;0.8053214958063235;-0.005790996971887817;0.805338947015864
39.964875;1.0351185468581028;0.833327408215011;0.8050730972968758;-0.021848478880577806;-0.021107435130383875;1.0349967756553922;9.999965789621784;0.8335092494990556;-0.005993997870931432;-0.00599399718609781;0.8053214158703951;-0.005790996937739519;0.805338739414097
39.974875;1.0351185876083875;0.8333276714030581;0.8050731920275694;-0.02184847882738527;-0.02110743513046214;1.0349966917783306;9.999962183532;0.8335093004527233;-0.005993997876094947;-0.005993997107971929;0.8053213404979237;-0.005790996907250536;0.8053385323176384
39.984875;1.0351186226516857;0.8333279418986276;0.805073287008902;-0.021848478774473486;-0.021107435130185887;1.034996598949065;9.999958561621854;0.8335093456607658;-0.005993997881708611;-0.00599399703033614;0.8053212695903431;-0.005790996880537719;0.8053383261501229
39.994875;1.0351186517945383;0.8333282188543627;0.8050733817560071;-0.02184847872212194;-0.021107435129712603;1.0349964971673227;9.999954931827148;0.833509385510244;-0.005993997887779194;-0.005993996953275821;0.8053212031440949;-0.005790996857697712;0.8053381213468856
40.004875;1.0351186749398111;0.8333285013387713;0.8050734756835606;-0.02184847867058726;-0.021107435129170078;1.0349963866056302;9.999951301839971;0.8335094205050573;-0.005993997894315602;-0.005993996876873713;0.8053211412588591;-0.005790996838779503;0.8053379183393443
40.014875;1.03511869204472;0.8333287883509609;0.8050735681422998;-0.02184847862009985;-0.0211074351286523;1.034996267585135;9.99994767927901;0.8335094512435403;-0.005993997901343067;-0.00599399680119886;0.8053210840995512;-0.005790996823765073;0.8053377175780936
