time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.024875;1.0351187031576938;0.833329078925978;0.8050736585247398;-0.021848478570858604;-0.021107435128232897;1.0349961404887862;9.999944071043322;0.8335094783525404;-0.005993997908909154;-0.005993996726296219;0.8053210318453455;-0.005790996812583904;0.8053375195440458
40.034875;1.0351187084595304;0.8333293722320597;0.8050737462912203;-0.021848478523033815;-0.021107435127957652;1.0349960056901057;9.999940482553283;0.8335095024606762;-0.005993997917061446;-0.0059939966521598;0.8053209846764596;-0.005790996805154767;0.8053373247208928
40.044875;1.0351187082515;0.8333296675598855;0.8050738309119808;-0.02184847847677226;-0.021107435127826986;1.0349958634956162;9.999936918143693;0.8335095241775523;-0.005993997925820846;-0.005993996578712166;0.8053209427827956;-0.005790996801422864;0.8053371335152355
40.054875;1.0351187029257585;0.8333299642242081;0.8050739118239285;-0.02184847843218947;-0.021107435127826108;1.0349957141218549;9.99993338215714;0.8335095440478203;-0.005993997935193583;-0.005993996505829587;0.8053209063039289;-0.0057909968013614135;0.8053369461677372
40.064875;1.035118692949916;0.8333302614637033;0.8050739884567689;-0.021848478389358376;-0.02110743512796756;1.0349955577462588;9.999929879102833;0.8335095624991707;-0.005993997945205496;-0.005993996433389043;0.805320875260908;-0.005790996804936401;0.8053367627650034
40.074875;1.0351186788534574;0.8333305584346313;0.8050740602797111;-0.021848478348311776;-0.021107435128276945;1.0349953945452084;9.999926412691224;0.8335095798326095;-0.005993997955922978;-0.005993996361273259;0.8053208496108692;-0.005790996812072886;0.8053365833362647
40.084875;1.0351186612055174;0.8333308543041608;0.805074126835432;-0.02184847830906309;-0.021107435128745394;1.034995224696322;9.999922985368617;0.8335095962548663;-0.0059939979674517975;-0.0059939962893378875;0.8053208292939174;-0.005790996822654072;0.8053364079112322
40.094875;1.035118640607828;0.8333311483403975;0.8050741878014261;-0.021848478271630764;-0.02110743512930173;1.034995048419968;9.999919598796161;0.8335096118639319;-0.005993997979906766;-0.005993996217407095;0.8053208141565809;-0.005790996836539872;0.8053362365444776
40.104875;1.0351186177155822;0.8333314399079531;0.8050742430286599;-0.0218484782360429;-0.021107435129827854;1.0349948660102153;9.999916254309502;0.8335096266079988;-0.005993997993367605;-0.005993996145310142;0.8053208039237422;-0.00579099685357921;0.8053360693467981
40.114875;1.0351185932363665;0.8333317283922708;0.8050742924789587;-0.021848478202327916;-0.021107435130204407;1.034994677825994;9.999912953053249;0.8335096403509018;-0.005993998007854114;-0.005993996072910746;0.8053207982804252;-0.00579099687361307;0.805335906437301
40.124875;1.03511856785282;0.8333320131490679;0.8050743361305857;-0.021848478170511845;-0.021107435130341905;1.034994484316907;9.999909695767755;0.8335096530106123;-0.005993998023329362;-0.005993996000103466;0.8053207969492002;-0.005790996896469084;0.8053357478282901
40.134875;1.0351185421594635;0.8333322935215619;0.8050743738817082;-0.021848478140618535;-0.02110743513017727;1.03499428603757;9.999906482497718;0.8335096646166171;-0.005993998039715563;-0.005993995926788504;0.8053207997254418;-0.005790996921958078;0.8053355934030384
40.144875;1.0351185167246202;0.8333325688711636;0.8050744054628275;-0.021848478112664545;-0.021107435129661633;1.0349940835780003;9.999903312736985;0.8335096752715064;-0.005993998056911272;-0.00599399585285217;0.8053208064600155;-0.005790996949884512;0.805335443000691
40.154875;1.035118492188636;0.8333328385581762;0.8050744304950681;-0.021848478086658008;-0.021107435128766835;1.034993877466089;9.999900185648878;0.8335096850933429;-0.005993998074822674;-0.005993995778173258;0.805320817032644;-0.005790996980058057;0.8053352964696618
40.164875;1.0351184692380688;0.8333331019215213;0.80507444866161;-0.02184847806260698;-0.021107435127494696;1.034993668121188;9.999897100055701;0.833509694149418;-0.005993998093408803;-0.0059939957026385205;0.8053208313704959;-0.00579099701230347;0.8053351536403722
40.174875;1.0351184484721785;0.8333333583091369;0.8050744598013853;-0.021848478040527006;-0.021107435125869763;1.0349934559073215;9.999894054646454;0.8335097024023083;-0.0059939981127000224;-0.005993995626151857;0.805320849429367;-0.005790997046471489;0.8053350142781336
40.184875;1.035118430320502;0.833333607092572;0.80507446389615;-0.02184847802043523;-0.021107435123933763;1.0349932412369203;9.99989104859629;0.8335097097509374;-0.005993998132774914;-0.00599399554865297;0.8053208711267612;-0.005790997082440108;0.8053348780704552
40.194875;1.0351184150482546;0.8333338476584585;0.8050744609990841;-0.021848478002333225;-0.021107435121742284;1.0349930246049721;9.999888081945905;0.8335097161351104;-0.005993998153731909;-0.005993995470138523;0.8053208963526359;-0.005790997120111647;0.8053347446836705
40.204875;1.035118402778425;0.8333340794161148;0.8050744511589162;-0.021848477986194614;-0.021107435119362042;1.0349928065481941;9.999885155258905;0.8335097215793394;-0.005993998175677356;-0.005993995390671344;0.8053209250266138;-0.005790997159415705;0.8053346138424841
40.214875;1.0351183935408823;0.8333343018000338;0.8050744344485175;-0.021848477971967595;-0.021107435116885988;1.0349925875953176;9.999882269055629;0.8335097261994473;-0.005993998198719809;-0.005993995310390842;0.805320957079575;-0.005790997200305049;0.8053344853397414
40.224875;1.0351183873528835;0.8333345142872002;0.8050744110547199;-0.02184847795959047;-0.02110743511443706;1.0349923682153046;9.999879423772445;0.8335097302138126;-0.005993998222954112;-0.00599399522951567;0.805320992403746;-0.005790997242732846;0.8053343590178635
40.234875;1.0351183842481202;0.8333347164339905;0.8050743812705694;-0.02184847794901128;-0.02110743511213448;1.0349921487831588;9.999876620501054;0.8335097338923809;-0.0059939982484378245;-0.005993995148315229;0.8053210308681259;-0.005790997286628783;0.805334234794741
40.244875;1.0351183842192335;0.8333349078857103;0.8050743454036071;-0.021848477940196977;-0.021107435110063754;1.0349919296380152;9.999873861746208;0.8335097375009972;-0.005993998275192124;-0.005993995067067364;0.8053210723483964;-0.005790997331894082;0.8053341126755401
40.254875;1.0351183871649623;0.8333350883740708;0.8050743036760016;-0.021848477933124624;-0.021107435108276763;1.0349917111838203;9.99987115122615;0.8335097413218215;-0.005993998303226385;-0.005993994986034169;0.8053211166753647;-0.005790997378411908;0.8053339926775432
40.264875;1.0351183929438024;0.8333352577303141;0.8050742561524843;-0.021848477927771753;-0.021107435106808313;1.0349914938935219;9.999868492775931;0.8335097456405112;-0.00599399833253972;-0.005993994905457055;0.8053211635744109;-0.005790997426060019;0.8053338747303541
40.274875;1.0351184014721535;0.8333354158835167;0.8050742027676556;-0.0218484779241193;-0.02110743510569354;1.0349912783072739;9.999865889107742;0.8335097506546597;-0.005993998363097317;-0.005993994825558447;0.8053212127188816;-0.0057909974747176775;0.8053337586752384
40.284875;1.035118412736921;0.8333355628497922;0.8050741434193166;-0.021848477922152505;-0.021107435104963476;1.034991065136096;9.999863341273196;0.8335097564135091;-0.005993998394819563;-0.005993994746542394;0.8053212638252256;-0.0057909975242729905;0.8053336443466694
40.294875;1.0351184267696432;0.8333356987402368;0.8050740780273974;-0.021848477921854816;-0.02110743510462871;1.0349908552724483;9.999860848967927;0.8335097628355757;-0.005993998427587932;-0.005993994668594511;0.8053213166745017;-0.005790997574635145;0.8053335316128588
40.304875;1.035118443654006;0.8333358237362729;0.8050740065603326;-0.021848477923198946;-0.02110743510468499;1.0349906496092638;9.999858411055456;0.8335097697776835;-0.005993998461255516;-0.0059939945918907585;0.805321371100336;-0.005790997625733139;0.805333420360894
40.314875;1.0351184635101758;0.8333359380139778;0.805073929040284;-0.02184847792613222;-0.02110743510513179;1.0349904489055846;9.999856026233056;0.8335097770755052;-0.005993998495670617;-0.0059939945166084885;0.8053214269868774;-0.005790997677494917;0.8053333104983744
40.324875;1.0351184864392833;0.8333360416853801;0.8050738455251787;-0.021848477930560724;-0.021107435105991335;1.0349902538281315;9.99985369389035;0.833509784475013;-0.005993998530705052;-0.005993994442927659;0.8053214842610712;-0.0057909977298357075;0.8053332019750469
40.334875;1.0351185124350886;0.8333361347944707;0.8050737561205833;-0.021848477936341967;-0.021107435107333185;1.0349900650387764;9.999851414515154;0.8335097915468653;-0.005993998566255034;-0.005993994371018685;0.8053215428837638;-0.005790997782670158;0.8053330948006595
40.344875;1.0351185412559218;0.8333362173291698;0.8050736610378213;-0.0218484779432925;-0.021107435109272665;1.0349898832121196;9.999849189492238;0.8335097977356587;-0.0059939986022192505;-0.005993994301009424;0.8053216028281364;-0.005790997835926533;0.8053329890726753
40.354875;1.0351185724153482;0.8333362892082931;0.805073560638153;-0.021848477951208933;-0.021107435111922784;1.0349897089750497;9.999847020868106;0.8335098025055047;-0.005993998638489231;-0.005993994232951139;0.8053216640732521;-0.0057909978895407535;0.8053328849798207
40.364875;1.0351186054178168;0.8333363502971366;0.8050734554159394;-0.021848477959898516;-0.02110743511534675;1.0349895428186608;9.999844911391014;0.8335098054185812;-0.005993998674968053;-0.005993994166814387;0.8053217266400438;-0.005790997943438844;0.8053327827262812
40.374875;1.0351186399476862;0.8333364004858462;0.8050733459360983;-0.021848477969199146;-0.02110743511956351;1.0349893850503318;9.999842864629958;0.8335098061212505;-0.005993998711599044;-0.005993994102504839;0.8053217905847097;-0.005790997997538252;0.8053326824473
40.384875;1.0351186757745474;0.8333364397685982;0.8050732327634831;-0.02184847797896258;-0.021107435124588913;1.0349892357965988;9.99984088458061;0.833509804332341;-0.005993998748361825;-0.005993994039887123;0.8053218559344033;-0.005790998051765188;0.8053325842119792
40.394875;1.0351187126050516;0.8333364682832342;0.805073116399602;-0.021848477989028857;-0.02110743513045096;1.0349890950357443;9.99983897450172;0.8335097998552717;-0.005993998785235806;-0.005993993978819775;0.8053219226571233;-0.005790998106053053;0.8053324880758712
40.404875;1.0351187500317391;0.833336486307809;0.8050729972530272;-0.02184847799922957;-0.02110743513716715;1.0349889626846611;9.999837135956748;0.8335097925845096;-0.0059939988221841605;-0.005993993919178583;0.8053219906741506;-0.0057909981603255474;0.8053323941134307
40.414875;1.03511878755007;0.8333364942274653;0.8050728756524421;-0.02184847800939202;-0.021107435144721416;1.0349888386839106;9.999835369129311;0.8335097824626397;-0.005993998859170258;-0.005993993860852125;0.8053220598562237;-0.005790998214498501;0.80533230242067
40.424875;1.0351188246879641;0.8333364924829587;0.8050727518629143;-0.021848478019321584;-0.02110743515306346;1.0349887229640315;9.999833673906476;0.8335097693991957;-0.005993998896166465;-0.005993993803737141;0.8053221299999149;-0.005790998268495905;0.8053322131337898
40.434875;1.03511886112534;0.8333364814951343;0.8050726261001575;-0.021848478028788032;-0.021107435162125005;1.0349886153514538;9.999832050478972;0.8335097532492578;-0.005993998933138045;-0.005993993747758089;0.8053222008246341;-0.005790998322245977;0.8053321264958485
40.444875;1.0351188966593685;0.8333364615986387;0.8050724985764414;-0.021848478037522368;-0.021107435171835966;1.034988515551547;9.999830499407436;0.833509733864147;-0.0059939989700309206;-0.005993993692891245;0.8053222719935522;-0.005790998375660345;0.8053320429131481
40.454875;1.0351189311548905;0.8333364330276117;0.8050723695687869;-0.021848478045220644;-0.021107435182128563;1.0349884232140534;9.9998290221533;0.8335097111690642;-0.005993999006787147;-0.005993993639167304;0.8053223431554187;-0.0057909984286261046;0.8053319629242193
40.464875;1.0351189646012044;0.8333363959400374;0.8050722394570876;-0.02184847805156803;-0.02110743519292433;1.0349883379480596;9.99982762183674;0.8335096852204622;-0.0059939990433621505;-0.0059939935866602095;0.8053224140123326;-0.005790998481011428;0.8053318870876836
40.474875;1.0351189971756982;0.8333363504494763;0.8050721087233956;-0.021848478056262405;-0.021107435204117383;1.0349882592265238;9.999826302923553;0.8335096561440918;-0.005993999079709879;-0.005993993535468493;0.8053224843410055;-0.005790998532674354;0.8053318159021474
40.484875;1.0351190292069032;0.8333362966791399;0.8050719779166776;-0.0218484780590194;-0.02110743521557114;1.0349881863393926;9.999825070173577;0.8335096240061057;-0.005993999115749998;-0.00599399348569071;0.8053225539011922;-0.00579099858347881;0.8053317498377424
40.494875;1.03511906108564;0.8333362348609418;0.8050718475782036;-0.02184847805958291;-0.021107435227128202;1.0349881184656977;9.999823928195578;0.8335095888065643;-0.005993999151362944;-0.00599399343741148;0.8053226223427926;-0.005790998633312858;0.8053316893878963
40.504875;1.0351190932292853;0.8333361654104536;0.8050717181964054;-0.02184847805773695;-0.021107435238632906;1.0349880547809471;9.999822881573929;0.8335095505890493;-0.0059939991864294394;-0.005993993390701625;0.8053226892448802;-0.005790998682090789;0.8053316350500767
40.514875;1.0351191260578219;0.83333608887189;0.8050715902179088;-0.021848478053300507;-0.02110743524994781;1.0349879945882925;9.999821934753033;0.8335095095017757;-0.005993999220872771;-0.0059939933456335005;0.8053227541946768;-0.005790998729737752;0.8053315873063034
40.524875;1.0351191598896305;0.833336005767487;0.8050714640434046;-0.021848478046127735;-0.021107435260951872;1.0349879373701554;9.999821091466472;0.8335094657555276;-0.005993999254659794;-0.005993993302296635;0.8053228167762104;-0.0057909987761758895;0.8053315466733317
40.534875;1.0351191948483995;0.8333359165096883;0.8050713399945969;-0.021848478036126655;-0.02110743527153944;1.034987882652073;9.999820354173027;0.8335094195651439;-0.005993999287771008;-0.005993993260780011;0.8053228765428034;-0.005790998821324607;0.8053315137468623
40.544875;1.0351192308800992;0.8333358214375929;0.8050712183186305;-0.021848478023268388;-0.021107435281618347;1.034987829857546;9.999819724211536;0.8335093711128664;-0.005993999320171712;-0.005993993221146327;0.8053229330646173;-0.005790998865113032;0.8053314891550565
40.554875;1.0351192677718697;0.8333357208957666;0.8050710992644871;-0.02184847800757765;-0.02110743529110254;1.034987778316699;9.999819202307593;0.8335093204856476;-0.005993999351794698;-0.005993993183438446;0.805322985999834;-0.005790998907488969;0.8053314734723723
40.564875;1.0351193051233465;0.8333356152679491;0.8050709831624432;-0.02184847798912207;-0.02110743529990793;1.0349877273538555;9.99981878833805;0.8335092676206777;-0.005993999382535805;-0.005993993147687369;0.8053230351409836;-0.005790998948420751;0.8053314671838832
40.574875;1.0351193424064042;0.8333355049594646;0.8050708704316034;-0.021848477967991716;-0.021107435307953854;1.0349876763975023;9.999818480815781;0.8335092123262884;-0.005993999412266182;-0.005993993113895235;0.8053230804216329;-0.005790998987903297;0.8053314706903928
40.584875;1.0351193791430147;0.8333353903993819;0.8050707615244798;-0.02184847794426805;-0.021107435315180393;1.0349876250644454;9.999818276964639;0.833509154371793;-0.005993999440845617;-0.005993993082022755;0.8053231218530738;-0.00579099902595843;0.8053314842937881
40.594875;1.0351194150590683;0.8333352720520573;0.8050706568667723;-0.021848477918013334;-0.02110743532157835;1.0349875731099676;9.999818172914921;0.8335090935914262;-0.005993999468120881;-0.005993993051995804;0.8053231594263701;-0.005790999062616583;0.8053315081637804
40.604875;1.0351194501007799;0.8333351503749599;0.805070556862328;-0.021848477889292645;-0.021107435327204608;1.034987520314353;9.999818163835709;0.8335090299087102;-0.0059939994939319655;-0.005993993023713903;0.8053231930495554;-0.0057909990978924145;0.8053315423506456
40.614875;1.0351194843346407;0.8333350257982743;0.8050704619448822;-0.021848477858201147;-0.02110743533217124;1.034987466433865;9.999818244500869;0.8335089632634922;-0.0059939995181431385;-0.005993992997055643;0.8053232225331017;-0.005790999131781194;0.8053315868494774
40.624875;1.0351195178370383;0.8333348987761133;0.8050703725724055;-0.021848477824870868;-0.02110743533662101;1.0349874111612976;9.999818410283265;0.8335088935554646;-0.005993999540679782;-0.005993992971886432;0.8053232476422876;-0.005790999164272033;0.8053316416403331
40.634875;1.0351195506295499;0.833334769825823;0.8050702891435528;-0.02184847778946739;-0.02110743534070621;1.0349873541035037;9.999818657821491;0.8335088206557275;-0.005993999561538698;-0.005993992948072871;0.8053232682058223;-0.005790999195343286;0.8053317066835817
40.644875;1.0351195826486246;0.8333346394911442;0.8050702119172449;-0.021848477752177436;-0.021107435344575872;1.0349872948703829;9.999818984729123;0.8335087444403145;-0.005993999580751228;-0.005993992925498922;0.8053232841524516;-0.0057909992249505025;0.8053317819077674
40.654875;1.0351196137610028;0.8333345082686373;0.8050701409929204;-0.021848477713183552;-0.021107435348365084;1.034987233176148;9.99981938894004;0.8335086648498883;-0.005993999598336649;-0.005993992904062849;0.8053232954334882;-0.005790999253042353;0.8053318672214713
40.664875;1.0351196438266848;0.833334376584504;0.8050700763220286;-0.021848477672655138;-0.021107435352196183;1.0349871688242702;9.999819868561817;0.8335085819477385;-0.005993999614292382;-0.00599399288365675;0.8053233019462201;-0.005790999279588482;0.8053319625524995
40.674875;1.0351196727484626;0.8333342447864871;0.805070017721131;-0.02184847763075795;-0.02110743535619648;1.0349871016541514;9.999820422215508;0.8335084958969297;-0.005993999628595126;-0.005993992864160787;0.8053233035032827;-0.005790999304573705;0.8053320678744302
40.684875;1.0351197004978467;0.8333341131107175;0.8050699649381257;-0.02184847758765095;-0.021107435360508634;1.0349870315504297;9.999821049282435;0.8335084068995096;-0.00599399964118752;-0.005993992845458179;0.8053232998373714;-0.005790999327954848;0.8053321831824058
40.694875;1.0351197271489163;0.8333339817190629;0.805069917760041;-0.021848477543469347;-0.021107435365279634;1.034986958466288;9.99982174947974;0.8335083151801145;-0.005993999651984858;-0.0059939928274439025;0.8053232906595047;-0.005790999349644139;0.8053323084009801
40.704875;1.035119752849858;0.8333338507724158;0.8050698760456176;-0.021848477498316112;-0.02110743537063403;1.0349868823965944;9.999822522039072;0.8335082209997101;-0.005993999660910953;-0.005993992810021552;0.8053232757234738;-0.005790999369560891;0.8053324432656567
40.714875;1.035119777704746;0.8333337204034792;0.8050698396482338;-0.021848477452268714;-0.021107435376653844;1.0349868033395035;9.999823365643218;0.8335081246710828;-0.005993999667917318;-0.005993992793112629;0.8053232548324757;-0.005790999387685351;0.8053325872828394
40.724875;1.0351198016970744;0.8333335906563045;0.805069808317768;-0.021848477405401984;-0.02110743538337851;1.0349867212803334;9.999824279326557;0.8335080265781188;-0.005993999672969267;-0.005993992776672483;0.8053232278273335;-0.005790999404048041;0.8053327397994248
40.734875;1.0351198247473614;0.8333334615109373;0.8050697816727239;-0.02184847735782032;-0.021107435390804546;1.0349866361659394;9.999825262975811;0.833507927191876;-0.0059939996760287545;-0.005993992760681946;0.8053231945988067;-0.005790999418696696;0.8053329001085916
40.744875;1.0351198468055076;0.8333333329341992;0.8050697592410863;-0.021848477309653516;-0.021107435398879687;1.0349865478538187;9.999826316803931;0.8335078270503861;-0.005993999677058121;-0.005993992745132;0.805323155093657;-0.005790999431689464;0.8053330675370127
40.754875;1.0351198678472877;0.8333332048897724;0.8050697405168598;-0.0218484772610048;-0.021107435407510818;1.034986456088542;9.999827440738395;0.8335077267032861;-0.005993999676044989;-0.005993992730031874;0.805323109311484;-0.0057909994430853364;0.8053332414997456
40.764875;1.035119887844714;0.8333330773367094;0.8050697250128364;-0.021848477211917544;-0.021107435416589083;1.0349863605483969;9.999828634346304;0.833507626677703;-0.005993999673026561;-0.00599399271541232;0.8053230573073359;-0.0057909994529194595;0.8053334215026116
40.774875;1.0351199067712116;0.833332950209935;0.8050697122848675;-0.021848477162394107;-0.02110743542601886;1.0349862608980178;9.99982989716531;0.8335075274523919;-0.0059939996680873735;-0.005993992701311097;0.8053229991682979;-0.005790999461201015;0.8053336071063663
40.784875;1.0351199245513931;0.8333328233687645;0.8050697019066886;-0.02184847711243373;-0.021107435435735053;1.0349861567944032;9.999831229090862;0.8335074293917147;-0.005993999661340419;-0.005993992687778898;0.8053229349619229;-0.005790999467922899;0.8053337978898344
40.794875;1.0351199410177843;0.8333326965789671;0.8050696934489119;-0.021848477062058006;-0.02110743544570127;1.0349860479249924;9.999832630144075;0.8335073326869049;-0.005993999652922263;-0.005993992674901848;0.8053228647248983;-0.005790999473051622;0.8053339934112846
40.804875;1.0351199559971325;0.8333325695570516;0.8050696864920246;-0.02184847701131333;-0.021107435455895746;1.0349859340930496;9.999834099368574;0.8335072373504803;-0.005993999642995482;-0.005993992662805446;0.8053227885162204;-0.005790999476532419;0.8053341931771639
40.814875;1.035119969385458;0.8333324420439612;0.8050696806313353;-0.021848476960263027;-0.02110743546629831;1.0349858152296851;9.999835633819199;0.8335071432383844;-0.005993999631735636;-0.00599399265164361;0.8053227064614948;-0.00579099947832644;0.8053343966408013
40.824875;1.0351199810693255;0.8333323138949634;0.805069675478649;-0.02184847690899081;-0.02110743547689114;1.034985691347249;9.999837228622749;0.8335070501001413;-0.005993999619306185;-0.005993992641589448;0.8053226187468607;-0.00579099947841875;0.8053346032151139
40.834875;1.0351199908575182;0.833332185107779;0.8050696706661568;-0.02184847685760822;-0.021107435487668486;1.0349855625325046;9.99983887779704;0.8335069576563744;-0.005993999605837756;-0.005993992632814352;0.8053225255897097;-0.005790999476783755;0.8053348123103555
40.844875;1.0351199985692465;0.8333320557177563;0.8050696658094181;-0.021848476806245243;-0.02110743549863978;1.0349854289428282;9.999840575251309;0.8335068656509534;-0.005993999591433326;-0.005993992625450336;0.8053224272098213;-0.00579099947337592;0.8053350234008585
40.854875;1.0351200041325859;0.8333319256902447;0.8050696604676869;-0.021848476755031557;-0.021107435509831237;1.0349852907770434;9.999842315796048;0.8335067738824417;-0.005993999576194315;-0.005993992619588272;0.8053223238204602;-0.0057909994681549495;0.805335236044618
40.864875;1.0351200075786235;0.8333317949527329;0.8050696541806034;-0.021848476704082534;-0.021107435521284267;1.034985148260608;9.99984409567312;0.8335066822570152;-0.005993999560229459;-0.005993992615333025;0.8053222156188645;-0.005790999461095975;0.8053354498564679
40.874875;1.0351200090064812;0.8333316634940764;0.8050696465451751;-0.02184847665348527;-0.02110743553303489;1.0349850016449882;9.999845911989263;0.833506590789713;-0.005993999543656123;-0.005993992612830066;0.8053221027518065;-0.005790999452187884;0.8053356644872632
40.884875;1.035120008556856;0.8333315314052668;0.8050696372405858;-0.021848476603292644;-0.02110743554508965;1.0349848511914084;9.999847761274042;0.8335064994967789;-0.005993999526622302;-0.005993992612223971;0.8053219853071559;-0.005790999441440838;0.8053358795780636
40.894875;1.0351200063838115;0.8333313988422999;0.8050696259711745;-0.02184847655353324;-0.021107435557419528;1.0349846971442864;9.999849638537205;0.8335064083066235;-0.00599399950932283;-0.00599399261363259;0.8053218633617965;-0.005790999428889375;0.8053360947246427
40.904875;1.0351200026379528;0.8333312659675205;0.805069612374566;-0.021848476504218894;-0.021107435569956937;1.034984539751216;9.999851537612333;0.8335063170720577;-0.005993999491995695;-0.00599399261716247;0.8053217370281863;-0.005790999414586449;0.8053363095204104
40.914875;1.0351199974656893;0.8333311329505949;0.8050695960000797;-0.021848476455347914;-0.02110743558259028;1.0349843793460412;9.99985345177821;0.8335062256180965;-0.005993999474915513;-0.005993992622903873;0.8053216064581661;-0.005790999398598042;0.8053365235996048
40.924875;1.0351199910302473;0.833331000041297;0.8050695763895633;-0.021848476406915535;-0.021107435595176034;1.0349842164135281;9.999855373681351;0.8335061337968217;-0.005993999458385087;-0.005993992630910939;0.8053214718406022;-0.005790999380997146;0.8053367366236148
40.934875;1.0351199835694167;0.8333308676272347;0.8050695531511077;-0.021848476358922904;-0.02110743560755299;1.0349840515509707;9.99985729514323;0.8335060415356403;-0.005993999442718253;-0.005993992641210807;0.8053213334174507;-0.005790999361862381;0.8053369482716206
40.944875;1.0351199754596359;0.8333307362014387;0.8050695259647831;-0.021848476311375237;-0.02110743561953553;1.0349838853786681;9.999859207809948;0.8335059488371244;-0.005993999428208159;-0.005993992653823769;0.8053211914960197;-0.005790999341290571;0.8053371582270266
40.954875;1.0351199671925333;0.8333306062663822;0.8050694945779303;-0.02184847626427453;-0.021107435630909818;1.034983718513461;9.999861104152165;0.8335058557450915;-0.005993999415094005;-0.005993992668756045;0.8053210464634538;-0.005790999319411243;0.805337366125267
40.964875;1.0351199592572948;0.8333304782866094;0.8050694588063466;-0.02184847621762204;-0.021107435641454758;1.034983551569484;9.999862977832539;0.8335057623242025;-0.005993999403555133;-0.005993992685985285;0.8053208988264777;-0.005790999296388702;0.8053375715352198
40.974875;1.0351199520324783;0.833330352749744;0.805069418509053;-0.021848476171432585;-0.021107435650968027;1.0349833850979329;9.999864823889745;0.8335056686782234;-0.005993999393727716;-0.0059939927054798265;0.805320749213731;-0.005790999272415232;0.805337773988906
40.984875;1.0351199457249145;0.8333302302275942;0.8050693735697241;-0.02184847612573887;-0.0211074356592758;1.0349832195133304;9.99986663947866;0.8335055750037166;-0.005993999385709655;-0.005993992727217954;0.8053205982941523;-0.005790999247702917;0.8053379729642967
40.994875;1.0351199403556173;0.8333301113362135;0.8050693239167713;-0.021848476080573255;-0.021107435666229524;1.0349830550914947;9.999868424450131;0.83350548163354;-0.00599399937955182;-0.005993992751160959;0.805320446726068;-0.0057909992224711646;0.805338167811284
41.004875;1.0351199358053735;0.8333299966550398;0.8050692695464841;-0.021848476035945738;-0.021107435671707194;1.0349828920570323;9.999870180787173;0.8335053890158145;-0.005993999375270511;-0.005993992777217836;0.8053202951761668;-0.005790999196929316;0.805338357752083
41.014875;1.0351199318378;0.8333298866849101;0.8050692105216278;-0.021848475991845338;-0.02110743567562344;1.0349827306943933;9.999871911840799;0.8335052976447885;-0.005993999372878376;-0.005993992805247763;0.8053201442951091;-0.0057909991712730615;0.8053385420012857
41.024875;1.0351199280725651;0.8333297818847603;0.8050691469409115;-0.021848475948257763;-0.021107435677923447;1.0349825713604555;9.99987362244681;0.8335052080243821;-0.0059939993723954945;-0.005993992835085332;0.8053199946656079;-0.005790999145688011;0.8053387198663416
41.034875;1.035119924036583;0.8333296827556801;0.8050690788922462;-0.021848475905165914;-0.021107435678560844;1.0349824144114017;9.99987531869528;0.8335051206763201;-0.00599399937383775;-0.005993992866556372;0.8053198468063903;-0.005790999120333968;0.805338890815401
41.044875;1.0351199192788019;0.8333295898520168;0.8050690064384906;-0.021848475862527406;-0.021107435677496227;1.0349822601878622;9.999877006739503;0.8335050361240054;-0.0059939993772049815;-0.005993992899480167;0.8053197011901759;-0.005790999095335198;0.8053390545683253
41.054875;1.0351199134098357;0.8333295037237752;0.8050689296768054;-0.021848475820256917;-0.021107435674717033;1.0349821090507774;9.99987869185248;0.8335049548442403;-0.005993999382472639;-0.005993992933671659;0.8053195582423893;-0.005790999070796656;0.8053392110724815
41.064875;1.0351199060602911;0.8333294249141755;0.8050688488011524;-0.02184847577824455;-0.021107435670243202;1.034981961348325;9.99988037815396;0.8335048772333086;-0.005993999389585572;-0.005993992968954096;0.8053194183484588;-0.005790999046816929;0.8053393603532175
41.074875;1.0351198968288364;0.8333293540015133;0.805068764056238;-0.021848475736400478;-0.021107435664103124;1.0349818173248182;9.999882068673788;0.8335048036143351;-0.005993999398466509;-0.005993993005178143;0.805319281839809;-0.005790999023488391;0.8053395024275332
41.084875;1.0351198852987384;0.8333292915814322;0.8050686756448021;-0.021848475694669908;-0.021107435656306562;1.0349816770538336;9.999883765672074;0.8335047342772242;-0.0059939994090367705;-0.005993993042226986;0.8053191489406908;-0.0057909990008914395;0.8053396373077434
41.094875;1.0351198711094407;0.8333292381792753;0.8050685836929865;-0.021848475653015464;-0.02110743564685324;1.0349815404295488;9.999885471053226;0.8335046695077724;-0.005993999421227763;-0.005993993080003527;0.8053190197524269;-0.00579099897908182;0.8053397650142032
41.104875;1.035119853941608;0.8333291941744215;0.8050684882599993;-0.021848475611412583;-0.0211074356357662;1.034981407223475;9.999887186395762;0.8335046095836814;-0.0059939994349797925;-0.0059939931184163076;0.8053188943059412;-0.005790998958086915;0.8053398855791003
41.114875;1.0351198334377063;0.833329159809573;0.8050683893841922;-0.021848475569844546;-0.02110743562309843;1.0349812771893458;9.999888912533542;0.8335045547582175;-0.005993999450240462;-0.005993993157371518;0.8053187726080757;-0.005790998937927348;0.8053399990153453
41.124875;1.0351198092395129;0.8333291352513525;0.8050682871162619;-0.02184847552828501;-0.02110743560890075;1.0349811501582284;9.999890649267662;0.8335045052455362;-0.005993999466966881;-0.005993993196779989;0.8053186546553577;-0.005790998918653461;0.805340105255495
41.134875;1.0351197811067767;0.8333291206315956;0.8050681814645549;-0.021848475486710022;-0.02110743559319419;1.0349810260548735;9.99989239560472;0.8335044611801147;-0.005993999485125318;-0.005993993236585304;0.8053185404397952;-0.0057909989003611835;0.8053402041566673
41.144875;1.0351197489050548;0.8333291160749186;0.8050680723250502;-0.021848475445130803;-0.021107435575977634;1.0349809048413132;9.99989415029008;0.8335044225543636;-0.0059939995046809835;-0.0059939932767873955;0.8053184299482422;-0.005790998883159293;0.8053402955837236
41.154875;1.0351197124627944;0.8333291217269844;0.8050679594946071;-0.02184847540358898;-0.02110743555725176;1.034980786447848;9.99989591209076;0.8335043892171334;-0.005993999525581556;-0.005993993317430846;0.8053183231739551;-0.005790998867118118;0.8053403794668936
41.164875;1.0351196714913673;0.8333291377764659;0.805067842762628;-0.021848475362119892;-0.02110743553703422;1.0349806707475926;9.999897679643794;0.8335043609424838;-0.005993999547744298;-0.005993993358565273;0.8053182201439547;-0.00579099885225864;0.8053404558070484
41.174875;1.0351196256401831;0.83332916444227;0.8050677220308449;-0.021848475320738196;-0.021107435515364065;1.0349805576031696;9.999899451144154;0.8335043374797293;-0.0059939995710536565;-0.005993993400209451;0.8053181209377526;-0.005790998838587992;0.805340524690316
41.184875;1.0351195745986406;0.8333292019193373;0.8050675973927892;-0.021848475279450847;-0.02110743549229437;1.0349804468746249;9.999901224045164;0.8335043185720534;-0.0059939995953746175;-0.005993993442336468;0.8053180256711863;-0.005790998826131329;0.8053405863228542
41.194875;1.0351195181342014;0.833329250372215;0.8050674690985438;-0.021848475238264616;-0.021107435467874382;1.0349803383305558;9.999902994808787;0.8335043039765946;-0.00599399962056926;-0.005993993484883343;0.8053179344601135;-0.005790998814920784;0.8053406410205751
41.204875;1.0351194560636099;0.833329309970379;0.8050673374138441;-0.021848475197185333;-0.021107435442126222;1.0349802316163945;9.999904759138293;0.8335042934671136;-0.005993999646495705;-0.005993993527772523;0.8053178474216743;-0.00579099880495965;0.8053406891413318
41.214875;1.0351193882615448;0.833329380859641;0.8050672025364252;-0.021848475156220844;-0.021107435415027506;1.0349801263299774;9.999906512549524;0.8335042868176524;-0.005993999673009038;-0.005993993570920502;0.8053177647034654;-0.005790998796206653;0.805340731037295
41.224875;1.035119314731114;0.8333294631139841;0.8050670646673571;-0.021848475115379195;-0.021107435386529774;1.0349800221190897;9.99990825050111;0.8335042837648181;-0.005993999699983394;-0.005993993614244784;0.8053176865086913;-0.005790998788592309;0.8053407670487539
41.234875;1.0351192356219585;0.8333295567236989;0.8050669240762023;-0.02184847507466407;-0.021107435356606443;1.0349799187405613;9.999909968673695;0.8335042839380429;-0.005993999727323465;-0.005993993657677161;0.8053176131074612;-0.00579099878204969;0.8053407974826717
41.244875;1.0351191511243878;0.8333296615973558;0.8050667810425715;-0.021848475034081025;-0.021107435325275956;1.0349798160148518;9.999911663877054;0.8335042868427385;-0.005993999754953668;-0.00599399370113974;0.8053175448020571;-0.005790998776534004;0.8053408225728097
41.254875;1.0351190613568584;0.8333297775974022;0.8050666358074273;-0.021848474993650044;-0.021107435292592593;1.034979713738733;9.9999133345741;0.8335042919433491;-0.00599399978280688;-0.005993993744486079;0.805317481885978;-0.00579099877202176;0.8053408425023855
41.264875;1.0351189663877836;0.8333299045683821;0.8050664886011557;-0.021848474953412605;-0.021107435258643517;1.0349796117124506;9.999914980549063;0.8335042987480651;-0.005993999810813138;-0.005993993787482832;0.8053174246405643;-0.005790998768509283;0.8053408574992921
41.274875;1.0351188663136504;0.8333300423004378;0.8050663396529557;-0.02184847491342256;-0.02110743522355365;1.0349795098369652;9.999916602301779;0.8335043068407582;-0.005993999838892722;-0.005993993829857723;0.8053173732880221;-0.005790998766009548;0.805340867873083
41.284875;1.035118761243633;0.8333301904965675;0.8050661891762513;-0.021848474873723128;-0.021107435187488525;1.0349794081454482;9.999918200712026;0.8335043158673181;-0.00599399986697429;-0.005993993871358468;0.8053173278898715;-0.0057909987645390045;0.8053408739560084
41.294875;1.0351186512360453;0.8333303487774086;0.805066037373396;-0.021848474834331978;-0.021107435150652627;1.0349793067922726;9.999919776653812;0.8335043254755045;-0.005993999895027322;-0.0059939939117826455;0.8053172883085086;-0.005790998764113899;0.8053408760513192
41.304875;1.0351185362953863;0.8333305166664907;0.8050658844419613;-0.02184847479524724;-0.021107435113262546;1.0349792060561687;9.99992133045924;0.8335043352717929;-0.005993999923068191;-0.005993993950984878;0.8053172542499808;-0.005790998764764692;0.8053408744114524
41.314875;1.0351184164026148;0.8333306936010093;0.8050657305743186;-0.021848474756473724;-0.021107435075507126;1.0349791063063016;9.999922862129612;0.83350434485343;-0.005993999951133158;-0.005993993988863264;0.805317225309856;-0.005790998766551985;0.8053408692130878
41.324875;1.0351182915431192;0.8333308790300948;0.805065575944744;-0.021848474718050216;-0.02110743503752956;1.034979007914717;9.999924372318292;0.833504353882431;-0.005993999979259863;-0.005993994025329147;0.8053172010028101;-0.005790998769567324;0.8053408605688392
41.334875;1.0351181617828304;0.8333310725006983;0.8050654206859938;-0.02184847468005082;-0.0211074349994249;1.0349789112213086;9.999925863271093;0.8335043621235272;-0.005994000007497773;-0.005993994060288826;0.8053171808006557;-0.005790998773930259;0.8053408486049002
41.344875;1.0351180273418716;0.8333312736560109;0.8050652648844594;-0.02184847464257389;-0.021107434961239506;1.0349788165687288;9.999927339548854;0.8335043694005041;-0.005994000035926515;-0.005993994093649669;0.8053171641778737;-0.005790998779789874;0.8053408335208249
41.354875;1.0351178885411967;0.8333314822239595;0.805065108610109;-0.02184847460573344;-0.021107434922980076;1.034978724304519;9.999928808016728;0.8335043755360811;-0.005994000064663402;-0.005993994125331733;0.8053171506286413;-0.0057909987873101705;0.805340815567753
41.364875;1.0351177457098604;0.8333316980161939;0.8050649519523417;-0.021848474569641903;-0.021107434884622828;1.034978634764677;9.999930276639201;0.8335043803660181;-0.005994000093853156;-0.005993994155266493;0.8053171396340859;-0.005790998796639797;0.8053407950069167
41.374875;1.0351175991834978;0.8333319208454443;0.8050647950138312;-0.02184847453439411;-0.02110743484611071;1.0349785483064584;9.999931753226535;0.8335043837716815;-0.00599400012365069;-0.0059939941833834064;0.8053171306401988;-0.0057909988078922925;0.8053407720894035
41.384875;1.0351174493305486;0.833332150405551;0.805064637903601;-0.021848474500062907;-0.021107434807357613;1.0349784653342968;9.99993324492621;0.8335043856404475;-0.005994000154212946;-0.005993994209603819;0.8053171231253029;-0.005790998821143537;0.8053407470281759
41.394875;1.0351172965500668;0.833332386274104;0.8050644807698526;-0.021848474466693635;-0.021107434768273856;1.034978386251898;9.99993475801584;0.8335043858302628;-0.005994000185680729;-0.005993994233857018;0.8053171167131591;-0.005790998836424126;0.8053407199643123
41.404875;1.035117141253271;0.833332627994754;0.8050643238078699;-0.021848474434286273;-0.021107434728795827;1.0349783113936362;9.99993629763047;0.8335043842120711;-0.005994000218146376;-0.005993994256107972;0.8053171112114991;-0.005790998853708377;0.8053406909442148
41.414875;1.0351169838450256;0.8333328750679025;0.8050641672570784;-0.021848474402776586;-0.021107434688909608;1.0349782410088828;9.999937867504565;0.8335043807140533;-0.005994000251650439;-0.005993994276374454;0.8053171065583979;-0.005790998872929274;0.8053406599059264
41.424875;1.035116824746558;0.8333331268941127;0.8050640114603751;-0.02184847437203812;-0.021107434648667142;1.0349781752841563;9.99993947033419;0.8335043753383692;-0.005994000286212223;-0.005993994294724279;0.8053171027482898;-0.00579099889400303;0.8053406267236677
41.434875;1.0351166644256544;0.8333333828017796;0.8050638569341636;-0.021848474341913074;-0.021107434608175827;1.0349781143761019;9.999941108637882;0.8335043681495291;-0.005994000321855235;-0.005993994311255387;0.8053170997951238;-0.005790998916836263;0.8053405913290739
41.444875;1.0351165033550127;0.8333336420953568;0.8050637043446416;-0.021848474312258132;-0.02110743456756162;1.0349780584344281;9.999942785254383;0.8335043591856676;-0.005994000358614307;-0.005993994326060532;0.8053170977606404;-0.005790998941331488;0.8053405537758046
41.454875;1.0351163419408738;0.8333339040475387;0.8050635543877357;-0.021848474282975282;-0.021107434526933578;1.0349780075840362;9.99994450332018;0.8335043483881079;-0.005994000396532826;-0.00599399433918991;0.8053170967978985;-0.005790998967403552;0.8053405141739106
41.464875;1.0351161805114586;0.8333341678802964;0.8050634076845251;-0.021848474254004754;-0.02110743448636811;1.0349779619208184;9.99994626574477;0.8335043356368513;-0.005994000435652945;-0.0059939943506446824;0.8053170971476455;-0.005790998994996753;0.8053404726080383
41.474875;1.0351160193536235;0.8333344327432288;0.8050632647595862;-0.021848474225288992;-0.021107434445910282;1.0349779215396842;9.99994807426806;0.8335043208055302;-0.005994000475999343;-0.005993994360420712;0.8053170991177477;-0.005790999024080933;0.8053404291298744
41.484875;1.0351158587127314;0.8333346977081701;0.8050631260566188;-0.021848474196749523;-0.021107434405569298;1.0349778865254464;9.999949929041591;0.8335043037927239;-0.005994000517573475;-0.0059939943685674985;0.8053171030660412;-0.005790999054620221;0.805340383778227
41.494875;1.0351156987395276;0.8333349618235468;0.8050629919682725;-0.021848474168298153;-0.02110743436531143;1.0349778569328865;9.999951829594652;0.8335042845209675;-0.005994000560373494;-0.005993994375210201;0.8053171093489603;-0.0057909990865361565;0.805340336570915
41.504875;1.0351155394743297;0.8333352241475108;0.8050628628766066;-0.0218484741398544;-0.02110743432508361;1.034977832800698;9.999953776116923;0.8335042628893523;-0.005994000604415343;-0.005993994380527052;0.8053171182389113;-0.005790999119685824;0.8053402875168995
41.514875;1.0351153808981177;0.8333354837192984;0.8050627391566637;-0.021848474111348028;-0.021107434284844302;1.0349778142011377;9.999955769437552;0.8335042387302463;-0.005994000649724358;-0.005993994384704356;0.8053171298915291;-0.005790999153868903;0.8053402366711212
41.524875;1.0351152229464264;0.8333357395712048;0.8050626211564098;-0.02184847408271407;-0.021107434244558843;1.0349778013115722;9.999957810442726;0.8335042118019772;-0.005994000696311794;-0.005993994387897084;0.8053171444093149;-0.005790999188863736;0.8053401841670776
41.534875;1.0351150654637578;0.8333359908058905;0.8050625091879711;-0.021848474053887637;-0.02110743420417705;1.0349777944102245;9.999959900062676;0.8335041818224077;-0.005994000744168263;-0.005993994390218463;0.8053171619249221;-0.0057909992244720345;0.8053401302122296
41.544875;1.035114908237188;0.8333362366615213;0.8050624034636628;-0.021848474024806608;-0.02110743416361909;1.034977793774688;9.99996203923661;0.8335041485139603;-0.005994000793270671;-0.005993994391752021;0.8053171826286121;-0.005790999260550219;0.805340075044304
41.554875;1.035114751109148;0.8333364765248108;0.8050623039888368;-0.02184847399541688;-0.021107434122773612;1.0349777995980847;9.999964228459678;0.833504111580309;-0.005994000843579856;-0.0059939943925644695;0.8053172067598422;-0.005790999297012089;0.8053400188597973
41.564875;1.0351145940175526;0.8333367099103218;0.8050622105563027;-0.021848473965654588;-0.021107434081504357;1.0349778119672235;9.999966467368369;0.8335040706457436;-0.005994000895037506;-0.005993994392724546;0.8053172345907916;-0.005790999333805811;0.8053399617918645
41.574875;1.0351144369654135;0.8333369364127668;0.8050621228384344;-0.021848473935413847;-0.02110743403966541;1.0349778308577193;9.999968754765021;0.8335040252946389;-0.005994000947585404;-0.0059939943923313895;0.8053172663933524;-0.005790999370893359;0.8053399039283097
41.584875;1.0351142799834991;0.8333371556572718;0.8050620404775226;-0.021848473904547465;-0.021107433997123913;1.0349778561055525;9.999971088848545;0.833503975208058;-0.0059940010011971375;-0.005993994391520668;0.8053173024087003;-0.005790999408244586;0.8053398453319063
41.594875;1.0351141230447458;0.83333736731784;0.8050619631478686;-0.02184847387290816;-0.02110743395376475;1.0349778873857078;9.999973467217249;0.8335039202439845;-0.005994001055885954;-0.005993994390447812;0.8053173428533283;-0.005790999445825779;0.8053397861070208
41.604875;1.0351139659845066;0.8333375711695137;0.8050618905645683;-0.02184847384038648;-0.021107433909479858;1.0349779242669812;9.99997588720677;0.8335038604044038;-0.005994001111676052;-0.005993994389287096;0.8053173879264727;-0.005790999483584914;0.8053397264458234
41.614875;1.0351138085661282;0.8333377670949846;0.805061822475949;-0.021848473806919216;-0.021107433864176545;1.034977966307566;9.999978346866213;0.8335037957842558;-0.005994001168578129;-0.005993994388235009;0.8053174377609774;-0.005790999521452498;0.8053396665701078
41.624875;1.0351136506085765;0.8333379550536427;0.8050617586849419;-0.021848473772485787;-0.021107433817791933;1.0349780131034723;9.999980845395823;0.8335037265677276;-0.005994001226594157;-0.005993994387491804;0.8053174923394122;-0.00579099955935038;0.8053396066807
41.634875;1.0351134920043468;0.8333381350173901;0.805061699074839;-0.021848473737115102;-0.021107433770289213;1.034978064277972;9.999983382522194;0.8335036530420764;-0.005994001285720315;-0.005993994387246546;0.8053175514328054;-0.005790999597190867;0.8053395469738833
41.644875;1.0351133326599784;0.8333383069145209;0.8050616436434223;-0.021848473700891533;-0.021107433721657885;1.034978119471156;9.999985957544133;0.8335035755774773;-0.005994001345941706;-0.005993994387682849;0.8053176145949105;-0.005790999634865264;0.805339487635011
41.654875;1.0351131724371623;0.8333384706565872;0.8050615924877382;-0.021848473663939362;-0.02110743367192295;1.0349781783890761;9.99998856844685;0.8335034945471529;-0.005994001407240471;-0.0059939943889932915;0.8053176812377341;-0.005790999672246587;0.8053394288143293
41.664875;1.0351130111203841;0.8333386261864848;0.8050615456863192;-0.021848473626397753;-0.0211074336211336;1.0349782408573824;9.999991211247162;0.8335034102565024;-0.005994001469606688;-0.005993994391384047;0.8053177507543989;-0.00579099970921843;0.8053393706574822
41.674875;1.0351128484532621;0.8333387734574162;0.8050615031847091;-0.021848473588402747;-0.02110743356933145;1.034978306783888;9.999993880311171;0.8335033229885398;-0.005994001533036693;-0.005993994395058395;0.8053178226057158;-0.005790999745697701;0.8053393133633974
41.684875;1.0351126842045673;0.8333389124091614;0.8050614647688255;-0.02184847355007765;-0.02110743351652816;1.0349783760859073;9.999996570135572;0.833503233105497;-0.005994001597520762;-0.005993994400193596;0.805317896376319;-0.005790999781624409;0.8053392571872142
41.694875;1.0351125181826675;0.8333390430180333;0.805061430096793;-0.02184847351153614;-0.021107433462713137;1.0349784486751006;9.999999276941905;0.8335031410481167;-0.005994001663018368;-0.005993994406918201;0.8053179718327198;-0.005790999816934386;0.8053392023836562
41.704875;1.035112350229266;0.8333391653642088;0.805061398739079;-0.021848473472895206;-0.02110743340787915;1.0349785244533962;10.00000199803771;0.8335030472412116;-0.005994001729433133;-0.005993994415292566;0.8053180489200145;-0.005790999851543767;0.8053391491903706
41.714875;1.0351121802263805;0.8333392796459588;0.8050613702036926;-0.0218484734342874;-0.021107433352043375;1.034978603276996;10.000004730232819;0.8335029520516626;-0.005994001796608276;-0.005993994425314359;0.8053181276913111;-0.005790999885358238;0.8053390978939428
41.724875;1.0351120080393998;0.8333393861218961;0.8050613439531681;-0.021848473395862975;-0.02110743329525852;1.0349786849584575;10.000007469653942;0.8335028558155613;-0.005994001864342901;-0.005993994436950473;0.8053182082690358;-0.005790999918294765;0.8053390488788496
41.734875;1.035111833424783;0.8333394850040996;0.8050613194408383;-0.02184847335776709;-0.02110743323760841;1.0349787693244463;10.000010212580507;0.8335027588143948;-0.005994001932416478;-0.005993994450165092;0.8053182908562536;-0.00579099995029356;0.8053390026053048
41.744875;1.0351116560860856;0.8333395763867782;0.8050612961751819;-0.021848473320095436;-0.02110743317918264;1.0349788562402689;10.000012956091107;0.8335026612076263;-0.005994002000606296;-0.005993994464918634;0.8053183757158296;-0.0057909999813147576;0.8053389595822659
41.754875;1.0351114758463338;0.8333396602594759;0.8050612737535114;-0.02184847328287069;-0.021107433120049816;1.0349789455778675;10.000015698145624;0.8335025630286936;-0.005994002068698619;-0.005993994481143271;0.8053184630932482;-0.005791000011325731;0.8053389203728663
41.764875;1.0351112926890742;0.8333397365908469;0.8050612518552608;-0.021848473246064464;-0.021107433060251327;1.0349790371915795;10.00001843687844;0.8335024642498462;-0.005994002136494166;-0.005993994498734218;0.8053185531434807;-0.0057910000402964425;0.8053388856118454
41.774875;1.0351111066518848;0.8333398054293919;0.8050612302745709;-0.021848473209629748;-0.021107432999806892;1.0349791309132823;10.00002116962149;0.833502364868613;-0.005994002203798556;-0.005993994517577733;0.8053186458711258;-0.005791000068212681;0.8053388560098501
41.784875;1.0351109177648672;0.8333398669144696;0.8050612089861807;-0.0218484731735114;-0.0211074329387216;1.0349792265256401;10.000023892412766;0.833502264968469;-0.0059940022704183995;-0.005993994537566942;0.8053187410803669;-0.005791000095086639;0.8053388323006009
41.794875;1.035110726089262;0.8333399211973042;0.8050611881667955;-0.021848473137639574;-0.021107432876991374;1.0349793237112521;10.000026600182698;0.8335021646764625;-0.005994002336180939;-0.005993994558583039;0.8053188384205847;-0.00579100012095971;0.8053388151538835
