time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.804875;1.0351105317868636;0.8333399683874702;0.8050611681433841;-0.021848473101914605;-0.021107432814592993;1.0349794220395245;10.000029287838554;0.8335020640139116;-0.005994002400957947;-0.005993994580492606;0.8053189375265976;-0.005791000145904862;0.8053388051609379
41.814875;1.035110335159388;0.8333400085665681;0.8050611492938434;-0.021848473066191233;-0.02110743275146898;1.0349795210369794;10.000031951657835;0.8335019628039804;-0.005994002464670222;-0.005993994603165782;0.8053190380965781;-0.005791000170014881;0.805338802855255
41.824875;1.0351101366333522;0.8333400418367197;0.8050611319677987;-0.021848473030283186;-0.021107432687537456;1.0349796202814077;10.000034589705544;0.8335018607550714;-0.005994002527262013;-0.005993994626483379;0.8053191398648626;-0.005791000193380875;0.8053388086594201
41.834875;1.0351099367230225;0.8333400683784511;0.8050611164804853;-0.02184847299400502;-0.021107432622719198;1.0349797194533799;10.000037201281703;0.8335017575869046;-0.005994002588660895;-0.00599399465033796;0.8053192425794404;-0.005791000216082747;0.8053388228353662
41.844875;1.0351097360272736;0.8333400884678362;0.8050611031570253;-0.021848472957216626;-0.02110743255695581;1.034979818352277;10.000039786128143;0.8335016530654696;-0.005994002648758775;-0.005993994674632085;0.8053193460070023;-0.005791000238189277;0.8053388455068415
41.854875;1.0351095352633626;0.8333401024060136;0.8050610923501991;-0.021848472919818167;-0.02110743249022478;1.0349799168621165;10.000042343776006;0.833501547015532;-0.005994002707429958;-0.005993994699261127;0.8053194499146054;-0.005791000259756067;0.8053388766791297
41.864875;1.0351093352741778;0.8333401104393233;0.805061084395081;-0.021848472881724163;-0.021107432422561696;1.034980014842259;10.000044873517654;0.8335014393399068;-0.00599400276456386;-0.0059939947240857635;0.8053195540356933;-0.005791000280832615;0.8053389162528536
41.874875;1.0351091369927379;0.8333401127540457;0.8050610795703655;-0.021848472842870663;-0.021107432354069797;1.0349801120274535;10.00004737479402;0.8335013299795275;-0.005994002820074815;-0.005993994748917883;0.8053196580704501;-0.005791000301479649;0.8053389640481147
41.884875;1.035108941417779;0.8333401094888412;0.8050610781046954;-0.02184847280323583;-0.021107432284905577;1.0349802080696118;10.000049847302478;0.8335012188869065;-0.005994002873872658;-0.005993994773540017;0.8053197617337392;-0.005791000321767835;0.8053390197981916
41.894875;1.0351087495919156;0.8333401007175507;0.8050610801747434;-0.021848472762839213;-0.02110743221525187;1.0349803026871072;10.00005229080689;0.8335011061006342;-0.0059940029258214855;-0.005993994797749242;0.8053198647848818;-0.005791000341765514;0.8053390831666201
41.904875;1.0351085625315843;0.8333400864341111;0.8050610858854236;-0.02184847272171897;-0.02110743214528331;1.0349803957812886;10.000054704596678;0.833500991811875;-0.005994002975739997;-0.005993994821389921;0.8053199670101473;-0.005791000361545968;0.8053391538188741
41.914875;1.0351083811358899;0.8333400665715357;0.805061095253556;-0.021848472679910025;-0.02110743207514437;1.0349804875049364;10.000057086670331;0.8335008763156964;-0.005994003023450344;-0.005993994844351683;0.8053200682310686;-0.005791000381190046;0.8053392314405831
41.924875;1.0351082061370445;0.8333400410670876;0.8050611082096747;-0.02184847263745431;-0.021107432004957218;1.0349805782677424;10.000059433377913;0.8335007599169375;-0.005994003068817088;-0.005993994866540118;0.8053201683545199;-0.005791000400758603;0.8053393156908589
41.934875;1.035108038108258;0.8333400099311522;0.8050611246252705;-0.02184847259443107;-0.02110743193482676;1.0349806686013021;10.00006173998956;0.8335006428811994;-0.005994003111739392;-0.00599399488784297;0.8053202673803769;-0.005791000420273755;0.8053394062097643
41.944875;1.0351078775064249;0.8333399732704713;0.805061144331718;-0.02184847255096631;-0.021107431864831425;1.0349807589950035;10.00006400193202;0.8335005254345765;-0.005994003152119174;-0.005993994908111643;0.8053203653611776;-0.005791000439739073;0.805339502664404
41.954875;1.035107724687034;0.8333399312988555;0.8050611671194705;-0.021848472507211503;-0.0211074317950298;1.0349808498856932;10.00006621591003;0.8335004077954412;-0.005994003189835054;-0.005993994927168523;0.8053204623961782;-0.005791000459169241;0.8053396047354646
41.964875;1.0351075798800695;0.8333398843584029;0.8050611927383133;-0.021848472463315286;-0.02110743172547454;1.034980941747018;10.000068380350106;0.8335002902215113;-0.005994003224731474;-0.00599399494483884;0.8053205586401424;-0.005791000478603158;0.805339712090665
41.974875;1.0351074432031249;0.8333398329044606;0.8050612208974138;-0.02184847241940746;-0.02110743165620742;1.034981035107118;10.000070495012213;0.8335001730414863;-0.005994003256624032;-0.005993994960987644;0.805320654258048;-0.005791000498100989;0.8053398243919436
41.984875;1.0351073146968155;0.8333397774452838;0.8050612512653494;-0.02184847237559286;-0.021107431587247948;1.0349811304576093;10.000072559859845;0.8335000566303259;-0.005994003285325591;-0.0059939949755346235;0.805320749360363;-0.005791000517722587;0.8053399412773359
41.994875;1.035107194308676;0.8333397184680084;0.8050612834590829;-0.021848472331951002;-0.021107431518605006;1.0349812281717554;10.000074574246776;0.8334999413694012;-0.00599400331068804;-0.005993994988440991;0.8053208439679315;-0.005791000537499544;0.8053400623287598
42.004875;1.0351070818513683;0.8333396563514094;0.8050613170345872;-0.02184847228853713;-0.021107431450308196;1.034981328523874;10.00007653697715;0.8334998276827104;-0.005994003332628802;-0.0059939949996907875;0.805320938014016;-0.005791000557421415;0.8053401870624501
42.014875;1.0351069769995553;0.8333395912818241;0.8050613515294904;-0.021848472245390892;-0.021107431382425153;1.0349814317316668;10.000078446290015;0.8334997160683232;-0.0059940033511200605;-0.005993995009279683;0.8053210313819216;-0.005791000577436907;0.8053403149332077
42.024875;1.035106879318889;0.8333395232184942;0.8050613864938334;-0.02184847220255659;-0.021107431315055224;1.034981537961205;10.000080299620462;0.8334996070117103;-0.00599400336616272;-0.005993995017204047;0.8053211239191602;-0.005791000597465596;0.8053404453722568
42.034875;1.0351067882901372;0.8333394519250459;0.8050614214571798;-0.02184847216008208;-0.021107431248319968;1.0349816473712492;10.000082093595358;0.8334995008752403;-0.005994003377774802;-0.005993995023458893;0.8053212153871507;-0.00579100061741235;0.8053405778277447
42.044875;1.0351067033457326;0.8333393770336407;0.8050614559233693;-0.02184847211798742;-0.021107431182358253;1.0349817601620843;10.000083824010954;0.8334993978770521;-0.00599400338598198;-0.00599399502805055;0.8053213054299602;-0.005791000637179726;0.805340711768086
42.054875;1.035106623933858;0.8333392980754066;0.8050614893892148;-0.021848472076248942;-0.021107431117315507;1.0349818765265262;10.000085485687398;0.8334992981300415;-0.005994003390797271;-0.005993995031001283;0.8053213936295609;-0.005791000656684224;0.8053408467068697
42.064875;1.0351065495874594;0.8333392145032363;0.8050615213361652;-0.021848472034823062;-0.021107431053326742;1.0349819965714842;10.00008707262819;0.8334992016849369;-0.005994003392217162;-0.00599399503233189;0.8053214796079493;-0.0057910006758729385;0.8053409822522903
42.074875;1.0351064799730965;0.8333391257970872;0.805061551254523;-0.021848471993683373;-0.02110743099051425;1.0349821202906855;10.000088578945132;0.8334991085440897;-0.005994003390236964;-0.00599399503203223;0.8053215630913894;-0.005791000694718655;0.8053411181148304
42.084875;1.0351064149107128;0.833339031578339;0.8050615787245652;-0.021848471952840346;-0.021107430929002843;1.0349822475826023;10.000089999925196;0.8334990186227345;-0.005994003384855758;-0.0059939950300466355;0.805321643868611;-0.00579100071318995;0.8053412540984569
42.094875;1.0351063543582417;0.8333389316169799;0.8050616034942049;-0.021848471912348438;-0.021107430868914902;1.0349823782929461;10.000091332150987;0.8334989317311624;-0.005994003376076712;-0.005993995026295285;0.8053217217004847;-0.00579100073123436;0.8053413901201085
42.104875;1.0351062982789232;0.8333388257770278;0.8050616254935166;-0.021848471872304938;-0.02110743081034329;1.0349825122112972;10.000092572872166;0.8334988476560843;-0.005994003363911133;-0.005993995020712848;0.8053217962897989;-0.005791000748787698;0.805341526222008
42.114875;1.0351062464219463;0.8333387139992593;0.805061644768117;-0.021848471832818867;-0.021107430753348297;1.0349826490559726;10.000093719326589;0.8334987662566185;-0.0059940033483681;-0.005993995013273982;0.8053218673011617;-0.005791000765788024;0.8053416625374998
42.124875;1.0351061982907206;0.8333385963483004;0.805061661375574;-0.021848471793966647;-0.021107430697985683;1.0349827885774237;10.000094768573357;0.8334986874904183;-0.005994003329443296;-0.005993995003996765;0.8053219343859601;-0.005791000782192609;0.80534179923562
42.134875;1.0351061533705397;0.8333384730322773;0.8050616753241779;-0.021848471755782167;-0.021107430644337545;1.034982930677037;10.000095718131268;0.8334986113836622;-0.005994003307126706;-0.005993994992921562;0.805321997201249;-0.005791000797985495;0.805341936476899
42.144875;1.0351061113452118;0.8333383443085077;0.8050616865852457;-0.02184847171828277;-0.021107430592529973;1.0349830753957423;10.000096566229628;0.8334985379534359;-0.0059940032814074585;-0.00599399498008559;0.8053220553994141;-0.005791000813152743;0.805342074373096
42.154875;1.0351060720994578;0.833338210366469;0.805061695152656;-0.021848471681495993;-0.021107430542721864;1.0349832228877818;10.000097310870924;0.833498467139958;-0.005994003252267357;-0.005993994965518673;0.8053221086061237;-0.005791000827657142;0.805342212969923
42.164875;1.0351060355778057;0.833338071331891;0.805061701107362;-0.021848471645460825;-0.021107430495054202;1.0349833734540377;10.0000979493662;0.8334983988163217;-0.005994003219681131;-0.005993994949248811;0.8053221564372327;-0.005791000841455923;0.8053423522717799
42.174875;1.0351060017029918;0.8333379273580822;0.8050617046429093;-0.02184847161021191;-0.021107430449598563;1.034983527538774;10.000098479208514;0.8334983328278854;-0.005994003183624892;-0.005993994931321196;0.8053221985615755;-0.0057910008545331215;0.8053424922716513
42.184875;1.0351059703478762;0.8333377786490088;0.8050617060446809;-0.02184847157578189;-0.021107430406358024;1.0349836856799377;10.000098898941559;0.8334982690205135;-0.005994003144086091;-0.005993994911825714;0.8053222347940069;-0.005791000866905071;0.8053426329424238
42.194875;1.0351059412291743;0.8333376254044347;0.8050617056402064;-0.021848471542233495;-0.021107430365311024;1.03498384847007;10.000099208027686;0.8334982072856596;-0.0059940031010660855;-0.005993994890886953;0.8053222651792317;-0.0057910008786181705;0.8053427741617419
42.204875;1.0351059138403216;0.8333374678016303;0.8050617037438046;-0.02184847150969078;-0.02110743032645816;1.034984016534072;10.000099406146184;0.8334981475844967;-0.005994003054566763;-0.005993994868628351;0.8053222899914416;-0.005791000889762147;0.8053429156084871
42.214875;1.0351058875239538;0.8333373060254498;0.8050617006441;-0.021848471478336885;-0.02110743028984519;1.0349841905222419;10.000099493426738;0.8334980899110948;-0.00599400300457553;-0.005993994845154904;0.8053223096367483;-0.005791000900470418;0.8053430567420736
42.224875;1.035105861527468;0.8333371402907063;0.8050616966462522;-0.02184847144838456;-0.02110743025554255;1.0349843710673754;10.000099471686974;0.8334980342366659;-0.005994002951064543;-0.00599399482054519;0.8053223245562172;-0.0057910009108780745;0.8053431968965382
42.234875;1.0351058350017892;0.833336970834892;0.8050616921237356;-0.021848471420058472;-0.02110743022361358;1.0349845587039834;10.000099344713396;0.8334979804716985;-0.0059940028940010095;-0.005993994794842027;0.8053223352115935;-0.00579100092106867;0.8053433353922743
42.244875;1.0351058070732655;0.8333367979108597;0.8050616875283582;-0.021848471393606583;-0.02110743019412248;1.0349847538559918;10.00009911735624;0.8334979284957041;-0.005994002833356668;-0.005993994768046841;0.8053223421053897;-0.0057910009310603;0.8053434715871401
42.254875;1.0351057769642054;0.8333366218491616;0.8050616833207167;-0.02184847136930449;-0.021107430167147556;1.0349849568615914;10.000098794909185;0.8334978782377022;-0.005994002769107483;-0.005993994740113804;0.8053223457523989;-0.0057910009408269235;0.8053436048952674
42.264875;1.0351057440552547;0.8333364431688233;0.8050616798845103;-0.02184847134742322;-0.021107430142760876;1.034985167955229;10.000098383196487;0.8334978296813357;-0.005994002701227985;-0.005993994710972299;0.805322346612457;-0.005791000950314589;0.8053437348298057
42.274875;1.0351057079000294;0.8333362626021269;0.8050616775032642;-0.02184847132819049;-0.021107430121012734;1.0349853872632515;10.000097888771416;0.8334977827980478;-0.005994002629690276;-0.005993994680586943;0.8053223450396215;-0.005791000959442803;0.8053438610720403
42.284875;1.0351056682203414;0.8333360809834344;0.8050616763433722;-0.021848471311782424;-0.021107430101933746;1.0349856148170442;10.000097318680893;0.8334977375224086;-0.005994002554472917;-0.005993994648983507;0.8053223412667334;-0.005791000968109039;0.8053439835107407
42.294875;1.0351056248893455;0.8333358991032365;0.8050616764626748;-0.021848471298331732;-0.021107430085534097;1.0349858505121279;10.000096680206138;0.8334976937751428;-0.005994002475576104;-0.005993994616216876;0.8053223354117656;-0.0057910009762100235;0.8053441021731171
42.304875;1.0351055779334357;0.8333357176263405;0.8050616779011478;-0.021848471287929782;-0.021107430071810623;1.0349860940925115;10.00009598086108;0.8334976514792258;-0.005994002393037502;-0.005993994582355678;0.8053223275217565;-0.0057910009836750044;0.8053442170636715
42.314875;1.0351055275415482;0.8333355370676586;0.8050616807289847;-0.02184847128063617;-0.02110743006076345;1.0349863452869394;10.000095228245002;0.8334976105691234;-0.005994002306949863;-0.005993994547503237;0.8053223176604576;-0.005791000990475291;0.8053443280475899
42.324875;1.0351054740308905;0.8333353577865913;0.8050616850216614;-0.02184847127650477;-0.021107430052407297;1.034986603935535;10.000094430228158;0.8334975709779522;-0.00599400221746992;-0.005993994511796057;0.8053223059592519;-0.0057910009966045135;0.8053444348521228
42.334875;1.0351054177317387;0.8333351799974451;0.8050616908748623;-0.021848471275596176;-0.021107430046760474;1.0349868699160503;10.000093595476427;0.8334975325953039;-0.005994002124810551;-0.005993994475372866;0.8053222925836031;-0.005791001002069196;0.8053445371093099
42.344875;1.035105358858603;0.8333350037765337;0.8050616984192063;-0.02184847127794689;-0.02110743004381043;1.034987143040714;10.0000927331551;0.8334974952840489;-0.005994002029231821;-0.005993994438349995;0.805322277669289;-0.005791001006898563;0.8053446343842571
42.354875;1.035105297524055;0.8333348290870575;0.8050617077871566;-0.021848471283530038;-0.021107430043499048;1.0349874230698675;10.00009185222211;0.8334974589650048;-0.0059940019310296315;-0.0059939944008140485;0.8053222612913209;-0.005791001011156182;0.8053447262380289
42.364875;1.035105233864083;0.8333346558640814;0.8050617191056197;-0.021848471292266643;-0.0211074300457467;1.0349877097241784;10.000090961650068;0.8334974236469747;-0.00599400183051403;-0.005993994362835086;0.8053222434672442;-0.0057910010149377624;0.8053448123204145
42.374875;1.0351051681083032;0.8333344840724993;0.8050617325278223;-0.02184847130406588;-0.021107430050470295;1.0349880026463791;10.000090070853915;0.8334973893757592;-0.005994001727998081;-0.005993994324482856;0.8053222241647553;-0.005791001018357612;0.8053448924302976
42.384875;1.0351051005706964;0.8333343137022626;0.8050617482735599;-0.021848471318833555;-0.02110743005757642;1.034988301400453;10.00008918910458;0.833497356188294;-0.005994001623798695;-0.005993994285826418;0.8053222033318783;-0.005791001021552722;0.8053449665223029
42.394875;1.03510503160475;0.833334144774536;0.8050617666298279;-0.02184847133645849;-0.021107430066967973;1.034988605549604;10.000088324542578;0.8334973241133136;-0.005994001518225275;-0.005993994246943398;0.8053221809438208;-0.0057910010246949774;0.8053450346531975
42.404875;1.0351049615854633;0.8333339773313239;0.8050617878775929;-0.02184847135681733;-0.021107430078572135;1.0349889147339917;10.000087483582325;0.8334972932115378;-0.0059940014115562445;-0.005993994207947741;0.8053221569915475;-0.005791001027965633;0.8053450969200984
42.414875;1.0351048909542526;0.8333338113964364;0.8050618122397286;-0.021848471379789736;-0.02110743009235811;1.0349892286557347;10.000086670986569;0.8334972636263206;-0.005994001304018064;-0.005993994168993514;0.8053221314237712;-0.0057910010315091395;0.805345153473802
42.424875;1.0351048202496784;0.8333336469850866;0.8050618398935571;-0.02184847140525943;-0.021107430108334515;1.0349895470252295;10.000085890563593;0.8334972355768316;-0.005994001195779742;-0.0059939941302446995;0.8053221041335363;-0.005791001035418207;0.8053452045789199
42.434875;1.0351047500840616;0.8333334841490697;0.8050618709622654;-0.02184847143310624;-0.021107430126528378;1.034989869554748;10.000085145736337;0.8334972092674708;-0.005994001086971588;-0.005993994091854418;0.805322074999816;-0.0057910010397485496;0.8053452506344181
42.444875;1.03510468108569;0.833333322994283;0.8050619054720172;-0.021848471463208976;-0.02110743014696015;1.0349901959510739;10.000084439789985;0.8334971847833699;-0.005994000977711318;-0.005993994053975139;0.8053220439266172;-0.005791001044545464;0.8053452921354783
42.454875;1.0351046138190827;0.8333331636761823;0.8050619433207385;-0.02184847149546229;-0.021107430169639174;1.034990525879897;10.000083775973104;0.8334971620639173;-0.00599400086810927;-0.005993994016775707;0.8053220108342733;-0.005791001049873361;0.8053453296153962
42.464875;1.0351045487307968;0.8333330063976057;0.8050619842724399;-0.02184847152978184;-0.021107430194578416;1.0349908589610264;10.00008315724024;0.8334971409867529;-0.005994000758260495;-0.005993993980435215;0.8053219756181691;-0.005791001055824693;0.8053453636128199
42.474875;1.0351044861365506;0.8333328514153687;0.8050620279856299;-0.021848471566081697;-0.021107430221809585;1.0349911947673307;10.000082586155445;0.8334971214912158;-0.005994000648254067;-0.005993993945115011;0.8053219381638766;-0.005791001062503626;0.8053453946440069
42.484875;1.0351044262010718;0.8333326990452617;0.8050620741019019;-0.021848471604252233;-0.021107430251369;1.034991532815365;10.000082065362085;0.8334971036134755;-0.0059940005381949575;-0.0059939939109393435;0.8053218984393983;-0.005791001070010146;0.8053454231370889
42.494875;1.0351043689355077;0.8333325496513675;0.8050621223662037;-0.021848471644164723;-0.021107430283252345;1.034991872632087;10.000081597381165;0.83349708742396;-0.00599400042821083;-0.005993993878010123;0.8053218565483434;-0.005791001078429104;0.8053454493934796
42.504875;1.0351043142774135;0.8333324036354136;0.8050621726746255;-0.021848471685691182;-0.021107430317391956;1.0349922138463958;10.000081183148062;0.833497072974926;-0.005994000318442616;-0.005993993846445093;0.8053218126843316;-0.005791001087803951;0.8053454736246751
42.514875;1.0351042621601094;0.8333322614174097;0.8050622250144944;-0.02184847172872331;-0.021107430353674378;1.0349925561783062;10.000080820897578;0.8334970602872424;-0.005994000209036768;-0.00599399381638781;0.8053217670609292;-0.0057910010981033115;0.8053454959905639
42.524875;1.035104212471819;0.8333321233556451;0.8050622793749015;-0.021848471773180535;-0.021107430391957307;1.0349928993691613;10.000080506533783;0.8334970493584226;-0.005994000100145084;-0.005993993787973024;0.8053217198704707;-0.005791001109216655;0.8053455166159645
42.534875;1.035104165023578;0.8333319896340585;0.8050623357321052;-0.021848471818995168;-0.02110743043207512;1.0349932431936524;10.000080234884221;0.8334970402266769;-0.0059939999919325915;-0.005993993761311427;0.8053216712598568;-0.005791001120990647;0.8053455356302492
42.544875;1.035104119613743;0.8333318602158878;0.8050623941043462;-0.02184847186608332;-0.021107430473847718;1.0349935875438523;10.000080000758931;0.8334970330647253;-0.005993999884586872;-0.005993993736528994;0.8053216213299941;-0.005791001133268353;0.8053455532189451
42.554875;1.035104076088553;0.8333317348859588;0.805062454542392;-0.02184847191432793;-0.02110743051708239;1.0349939324400594;10.000079799326146;0.8334970281813299;-0.005993999778308806;-0.00599399371380007;0.8053215701916882;-0.005791001145896589;0.8053455696579046
42.564875;1.0351040343575937;0.8333316133341164;0.8050625170510751;-0.021848471963578812;-0.021107430561570904;1.0349942779540073;10.000079626223632;0.8334970259130425;-0.005993999673290457;-0.005993993693321612;0.8053215180458237;-0.0057910011587223404;0.8053455853113439
42.574875;1.035103994401755;0.8333314952544404;0.8050625815790046;-0.021848472013652216;-0.02110743060710636;1.0349946241451486;10.000079477536207;0.8334970265453386;-0.005993999569708602;-0.005993993675266371;0.8053214652075307;-0.005791001171602574;0.8053456005973186
42.584875;1.0351039562651667;0.833331380433336;0.8050626480933538;-0.021848472064337147;-0.021107430653499685;1.034994971051675;10.000079349387683;0.8334970303172589;-0.005993999467742174;-0.005993993659764163;0.8053214120738168;-0.005791001184421281;0.8053456159742636
42.594875;1.0351039200511896;0.8333312687739414;0.8050627166444861;-0.021848472115427002;-0.02110743070057566;1.0349953187362468;10.000079237432839;0.8334970374573506;-0.005993999367592331;-0.005993993646901027;0.8053213590689187;-0.005791001197109295;0.8053456319354226
42.604875;1.0351038859389325;0.833331160264378;0.8050627873529862;-0.021848472166745552;-0.021107430748183283;1.0349956673410974;10.000079136605878;0.8334970482293599;-0.005993999269474078;-0.005993993636721386;0.8053213065716892;-0.005791001209652364;0.8053456489591047
42.614875;1.0351038541546913;0.8333310549345238;0.8050628603427686;-0.021848472218137908;-0.021107430796219906;1.0349960170812968;10.000079041202662;0.8334970629300029;-0.005993999173586328;-0.005993993629242882;0.80532125484448;-0.005791001222067809;0.805345667478734
42.624875;1.0351038248868636;0.8333309527902752;0.8050629357072725;-0.021848472269462026;-0.02110743084462326;1.0349963681703702;10.000078944990863;0.8334970818305105;-0.005993999080096152;-0.005993993624473991;0.8053212040053611;-0.00579100123436073;0.8053456878962791
42.634875;1.035103798265628;0.8333308537376894;0.8050630135278384;-0.021848472320602445;-0.021107430893331898;1.034996720708952;10.000078841172064;0.8334971051677041;-0.005993998989139921;-0.005993993622415338;0.8053211540932556;-0.005791001246493294;0.8053457105558667
42.644875;1.0351037744433358;0.8333307575667807;0.8050630938911923;-0.021848472371473904;-0.021107430942260332;1.0349970746083181;10.000078722695873;0.8334971331843274;-0.005993998900823661;-0.0059939936230516844;0.8053211051821217;-0.005791001258392875;0.8053457356960151
42.654875;1.035103753664558;0.8333306639975977;0.8050631768859334;-0.02184847242200914;-0.021107430991307147;1.0349974296000155;10.000078582995627;0.8334971661334061;-0.005993998815225448;-0.005993993626353159;0.8053210574073496;-0.005791001269979794;0.8053457634387818
42.664875;1.0351037362865407;0.8333305727356297;0.805063262572427;-0.021848472472158348;-0.021107431040366848;1.0349977852592467;10.000078416510469;0.8334972042582705;-0.005993998732405432;-0.00599399363229636;0.805321010883081;-0.005791001281172706;0.8053457938188102
42.674875;1.035103722746112;0.8333304835369647;0.8050633509177338;-0.021848472521903445;-0.0211074310893258;1.0349981410044773;10.000078219046687;0.8334972477960035;-0.005993998652420363;-0.0059939936408855065;0.8053209656125961;-0.0057910012918751695;0.8053458268373486
42.684875;1.0351037134255838;0.8333303962880074;0.805063441742237;-0.02184847257126915;-0.02110743113805327;1.0349984961121337;10.000077988504545;0.8334972970004443;-0.00599399857533114;-0.005993993652142123;0.8053209214677066;-0.005791001301965885;0.8053458624752498
42.694875;1.035103708494661;0.833330311057929;0.8050635347426931;-0.021848472620320764;-0.021107431186404804;1.0349988497732323;10.000077725537698;0.8334973521652052;-0.005993998501186372;-0.005993993666081647;0.8053208782391927;-0.005791001311303811;0.8053459006767805
42.704875;1.035103707888029;0.8333302280771272;0.8050636295863159;-0.02184847266915675;-0.02110743123424573;1.0349992012292388;10.000077433312097;0.8334974136193103;-0.0059939984300135946;-0.0059939936827112066;0.8053208357058885;-0.005791001319763928;0.805345941384055
42.714875;1.0351037114009205;0.8333301476338888;0.8050637259908912;-0.02184847271789404;-0.02110743128147071;1.0349995499113243;10.0000771163381;0.8334974816893094;-0.005993998361850179;-0.005993993702028289;0.8053207936898177;-0.00579100132727896;0.8053459845722778
42.724875;1.0351037187551309;0.833330069959173;0.8050638237391915;-0.021848472766638653;-0.02110743132800285;1.0349998954178483;10.000076779360487;0.8334975566982874;-0.0059939982967584324;-0.005993993723991801;0.80532075209453;-0.005791001333842017;0.8053460302245241
42.734875;1.0351037296062064;0.8333299951578887;0.8050639226752679;-0.021848472815469863;-0.021107431373792725;1.0350002373815892;10.00007642734213;0.8334976389964209;-0.0059939982347899596;-0.005993993748487582;0.8053207109251953;-0.005791001339482704;0.8053460783070044
42.744875;1.035103743562299;0.833329923174195;0.8050640227011217;-0.021848472864447452;-0.02110743141881579;1.035000575382148;10.000076065977115;0.8334977289038789;-0.005993998175952766;-0.005993993775327841;0.8053206702757447;-0.005791001344240812;0.8053461288009528
42.754875;1.0351037602425515;0.8333298538276515;0.8050641237264594;-0.02184847291361019;-0.02110743146305857;1.0350009088920904;10.000075701615847;0.8334978266029432;-0.005993998120216602;-0.005993993804289829;0.8053206302625412;-0.005791001348137319;0.8053461817420183
42.764875;1.0351037793549327;0.8333297869406716;0.8050642256083416;-0.021848472962964702;-0.02110743150651361;1.0350012372422042;10.000075340779006;0.833497932106948;-0.005993998067528756;-0.005993993835151033;0.8053205909632843;-0.0057910013511603;0.80534623720391
42.774875;1.0351038007330522;0.8333297224157439;0.8050643281565221;-0.02184847301248229;-0.021107431549187844;1.03500155963543;10.00007498974002;0.8334980452792907;-0.005993998017811809;-0.005993993867694599;0.8053205524155337;-0.005791001353278974;0.80534629526833
42.784875;1.035103824273063;0.8333296601888467;0.8050644311471323;-0.021848473062094066;-0.02110743159110577;1.0350018752151546;10.000074654143848;0.8334981658728458;-0.005993997970963666;-0.005993993901720867;0.8053205146375705;-0.005791001354466831;0.8053463560435293
42.794875;1.0351038498578138;0.8333296001760715;0.8050645343014241;-0.02184847311168497;-0.021107431632301447;1.03500218320829;10.000074338915702;0.8334982936220061;-0.005993997926884824;-0.005993993937074872;0.8053204776520301;-0.005791001354717164;0.8053464196885097
42.804875;1.035103877367039;0.8333295422643943;0.8050646372926512;-0.021848473161105327;-0.021107431672812912;1.0350024830411044;10.000074048620164;0.8334984283039957;-0.005993997885502324;-0.005993993973650021;0.8053204414934201;-0.0057910013540478185;0.8053464863702641
42.814875;1.035103906665411;0.8333294863299346;0.8050647397574953;-0.021848473210191583;-0.02110743171269797;1.035002774291637;10.000073787618357;0.833498569679324;-0.0059939978467584264;-0.005993994011371886;0.8053204061579691;-0.005791001352498625;0.8053465561730724
42.824875;1.03510393754783;0.8333294323164756;0.8050648412879495;-0.021848473258780893;-0.021107431752063036;1.0350030565697115;10.000073559744092;0.8334987174035442;-0.005993997810589302;-0.005993994050190112;0.8053203715487277;-0.005791001350134537;0.8053466290238012
42.834875;1.0351039698216382;0.833329380311543;0.8050649414627596;-0.021848473306725864;-0.021107431791064946;1.0350033294971248;10.000073367965285;0.8334988710385747;-0.005993997776917515;-0.005993994090067816;0.8053203375149184;-0.005791001347051357;0.8053467046761329
42.844875;1.035104003454858;0.833329330486009;0.8050650398996881;-0.02184847335390531;-0.021107431829875015;1.0350035927617356;10.00007321413443;0.8334990301416971;-0.005993997745640598;-0.005993994130961887;0.8053203039564852;-0.005791001343363038;0.805346782768563
42.854875;1.035104038524116;0.8333292829525789;0.8050651362798591;-0.021848473400218633;-0.021107431868646817;1.0350038460918702;10.000073098789542;0.8334991943226735;-0.005993997716616012;-0.005993994172814853;0.805320270880619;-0.005791001339174039;0.8053468629177833
42.864875;1.03510407504179;0.8333292377061435;0.8050652303329218;-0.02184847344557963;-0.02110743190751519;1.0350040891462822;10.000073021618322;0.8334993632030726;-0.005993997689670407;-0.005993994215575143;0.8053202383790043;-0.005791001334559178;0.8053469447907514
42.874875;1.035104112952524;0.8333291946446123;0.8050653218010178;-0.021848473489923078;-0.021107431946613645;1.0350043214687872;10.00007298249474;0.8334995363113541;-0.00599399766462751;-0.005993994259234973;0.8053202065729166;-0.005791001329556511;0.8053470280881487
42.884875;1.035104152302504;0.8333291536009626;0.8050654104311374;-0.021848473533194503;-0.021107431986089383;1.0350045425488363;10.00007298180875;0.8334997130189353;-0.005993997641333717;-0.005993994303839473;0.8053201755755149;-0.005791001324171136;0.8053471124393505
42.894875;1.0351041933670417;0.8333291143707238;0.8050654960006807;-0.021848473575312135;-0.021107432026094875;1.0350047518641876;10.000073020275185;0.8334998925793573;-0.005993997619681782;-0.005993994349447938;0.8053201454949411;-0.005791001318389373;0.8053471973305166
42.904875;1.0351042366009497;0.8333290767217213;0.8050655783462685;-0.021848473616146488;-0.021107432066756596;1.0350049488430597;10.000073099474575;0.833500074216469;-0.005993997599609546;-0.005993994396097452;0.8053201164461217;-0.005791001312202388;0.8053472821129953
42.914875;1.035104282482544;0.8333290404073267;0.8050656573653143;-0.02184847365553786;-0.0211074321081589;1.0350051328170664;10.000073222446833;0.8335002571964759;-0.005993997581052107;-0.005993994443808395;0.8053200885281069;-0.005791001305635309;0.8053473660488967
42.924875;1.035104331429564;0.8333290052010964;0.8050657329711847;-0.021848473693321945;-0.021107432150352406;1.0350053030531372;10.000073392993139;0.8335004408993087;-0.005993997563897524;-0.005993994492608268;0.8053200617685092;-0.005791001298754125;0.8053474483714324
42.934875;1.0351043837873428;0.8333289709410197;0.8050658050648267;-0.0218484737293369;-0.021107432193360146;1.035005458883389;10.000073614400176;0.8335006248838536;-0.005993997548000311;-0.005993994542540038;0.8053200360721318;-0.00579100129163874;0.8053475283351251
42.944875;1.0351044397916933;0.8333289375835283;0.8050658735870632;-0.021848473763417833;-0.02110743223718567;1.0350055998392582;10.000073888919687;0.8335008088679701;-0.00599399753322736;-0.005993994593649523;0.8053200112164165;-0.0057910012843582805;0.8053476052415488
42.954875;1.0351044995589878;0.8333289052212532;0.8050659385664813;-0.021848473795416695;-0.02110743228183856;1.0350057256759047;10.000074217970896;0.833500992602439;-0.005993997519475413;-0.00599399464597102;0.8053199868849703;-0.005791001276963135;0.8053476784387975
42.964875;1.0351045631334366;0.8333288740312796;0.8050660000786134;-0.021848473825238197;-0.021107432327352564;1.0350058362794283;10.000074602099035;0.8335011757533543;-0.005993997506650722;-0.00599399469953047;0.8053199627290065;-0.00579100126947469;0.8053477473139533
42.974875;1.0351046305248819;0.833328844211696;0.8050660581687935;-0.021848473852835573;-0.02110743237376623;1.0350059315861124;10.000075040236721;0.8335013578982616;-0.005993997494649978;-0.005993994754348626;0.8053199384642813;-0.005791001261875144;0.8053478113068883
42.984875;1.0351047016863106;0.8333288159524035;0.8050661127731146;-0.02184847387819514;-0.021107432421085037;1.0350060116440958;10.000075529273914;0.8335015386066311;-0.0059939974833607855;-0.005993994810434872;0.8053199139429892;-0.005791001254118819;0.8053478699229825
42.994875;1.0351047764049355;0.8333287894196263;0.8050661636584194;-0.02184847390135474;-0.021107432469270538;1.0350060767368916;10.00007606441562;0.8335017175285319;-0.0059939974726803;-0.005993994867798304;0.8053198891428495;-0.005791001246156964;0.8053479227226724
43.004875;1.0351048542342796;0.8333287647187724;0.805066210463039;-0.021848473922401718;-0.02110743251825538;1.0350061273727635;10.000076639680898;0.8335018944255101;-0.0059939974625394825;-0.005993994926455278;0.8053198641200162;-0.005791001237937467;0.8053479692900276
43.014875;1.0351049345862862;0.8333287418732236;0.8050662528077464;-0.021848473941422784;-0.02110743256794668;1.0350061641097992;10.000077248919439;0.8335020691141191;-0.005993997452896843;-0.005993994986400621;0.8053198389915913;-0.005791001229382859;0.8053480091739433
43.024875;1.0351050168336469;0.8333287208653375;0.8050662903470895;-0.021848473958459787;-0.021107432618228224;1.0350061873958205;10.000077887461542;0.8335022413970791;-0.005993997443707138;-0.005993995047594801;0.8053198139283354;-0.005791001220380636;0.8053480418511226
43.034875;1.0351051002995788;0.8333287016703239;0.8050663227556092;-0.02184847397350435;-0.02110743266898122;1.0350061975721998;10.000078552716404;0.83350241104453;-0.00599399743491689;-0.0059939951100057825;0.8053197891314205;-0.005791001210782606;0.805348066763784
43.044875;1.0351051842176542;0.83332868420689;0.805066349733033;-0.021848473986527582;-0.02110743272009976;1.0350061949584524;10.00007924321646;0.8335025777872788;-0.005993997426481528;-0.005993995173645626;0.8053197648129042;-0.005791001200407164;0.805348083360797
43.054875;1.0351052677229933;0.8333286682320902;0.8050663710463661;-0.02184847399751936;-0.021107432771493864;1.0350061798876151;10.00007995760443;0.8335027413013922;-0.005993997418364328;-0.005993995238553862;0.8053197411847064;-0.005791001189057797;0.8053480910948639
43.064875;1.0351053498642915;0.8333286533014692;0.8050663865472619;-0.02184847400649592;-0.021107432823083944;1.0350061527384542;10.000080693879315;0.8335029012176575;-0.005993997410543397;-0.005993995304766262;0.8053197184552721;-0.005791001176545925;0.8053480894302824
43.074875;1.035105429654783;0.8333286388626722;0.8050663961431646;-0.021848474013479467;-0.02110743287478971;1.0350061139728262;10.000081448556045;0.8335030571844465;-0.005993997403043803;-0.005993995372310831;0.8053196968359425;-0.005791001162696171;0.8053480778479088
43.084875;1.0351055061610652;0.8333286243778668;0.8050663997677372;-0.021848474018492738;-0.021107432926536558;1.0350060640711232;10.000082216702847;0.8335032089422227;-0.005993997395936403;-0.00599399544120762;0.8053196765463697;-0.00579100114734594;0.8053480558347498
43.094875;1.035105578554207;0.8333286093902023;0.8050663973837359;-0.021848474021569052;-0.021107432978266668;1.0350060034192694;10.000082993371;0.8335033563079791;-0.005993997389292028;-0.005993995511448799;0.8053196577991675;-0.005791001130365144;0.8053480229006129
43.104875;1.0351056460734989;0.8333285935836002;0.8050663890325931;-0.02184847402275431;-0.021107433029921498;1.0350059323093783;10.00008377516232;0.833503499077856;-0.005993997383149915;-0.005993995582987857;0.8053196407549171;-0.00579100111168998;0.8053479786036462
43.114875;1.035105707973542;0.8333285768624128;0.8050663748510408;-0.021848474022105387;-0.02110743308141817;1.0350058510399278;10.000084560575099;0.8335036369699892;-0.005993997377517994;-0.005993995655752879;0.8053196254784163;-0.005791001091332363;0.8053479225798691
43.124875;1.035105763548297;0.8333285593642058;0.8050663549777195;-0.021848474019678883;-0.021107433132652034;1.0350057599530431;10.000085349087016;0.8335037696605385;-0.005993997372391161;-0.005993995729657484;0.8053196119374989;-0.005791001069346326;0.8053478545849386
43.134875;1.0351058121681385;0.8333285413426659;0.8050663294823202;-0.021848474015506103;-0.021107433183512114;1.0350056593950898;10.000086139960075;0.8335038968665656;-0.0059939973677855096;-0.0059939958045986666;0.8053196000422813;-0.005791001045780437;0.8053477744807254
43.144875;1.035105853278355;0.8333285230144196;0.8050662984216235;-0.02184847400959596;-0.0211074332338884;1.0350055497238704;10.00008693168028;0.8335040183938156;-0.005993997363751696;-0.005993995880456952;0.8053195896675391;-0.005791001020663748;0.8053476821511274
43.154875;1.035105886445003;0.8333285044898462;0.8050662618872377;-0.021848474001973758;-0.02110743328368289;1.035005431323471;10.000087721634156;0.8335041341304168;-0.005993997360343028;-0.005993995957108337;0.8053195806263246;-0.005791000994042882;0.8053475774661292
43.164875;1.0351059114172618;0.8333284857986625;0.8050662199462385;-0.021848473992707722;-0.021107433332833644;1.0350053045500966;10.000088505289266;0.8335042440411098;-0.005993997357590732;-0.005993996034438133;0.8053195726425905;-0.005791000966027125;0.8053474603530879
43.174875;1.0351059281480102;0.8333284669530995;0.8050661725859487;-0.02184847398189697;-0.021107433381320772;1.0350051696863027;10.000089275605301;0.8335043481555022;-0.005993997355508858;-0.005993996112345396;0.8053195653519677;-0.00579100093678143;0.8053473308629268
43.184875;1.0351059367791586;0.8333284479955262;0.8050661197620012;-0.02184847396963939;-0.021107433429150616;1.035005026944827;10.000090023835574;0.8335044465337962;-0.005993997354100377;-0.0059939961907377794;0.8053195583280415;-0.00579100090647173;0.8053471891611927
43.194875;1.0351059375445688;0.8333284290145014;0.8050660614790389;-0.02184847395603242;-0.021107433476346617;1.0350048765082673;10.000090741478614;0.8335045392740617;-0.0059939973533638296;-0.005993996269522034;0.8053195511698847;-0.005791000875224023;0.8053470355208738
43.204875;1.0351059306796782;0.8333284101243056;0.8050659978029385;-0.021848473941205565;-0.021107433522941664;1.0350047186040106;10.000091421722614;0.8335046265817526;-0.005993997353295848;-0.005993996348601437;0.8053195436204373;-0.005791000843134097;0.8053468703488433
43.214875;1.0351059164577143;0.8333283914277522;0.8050659288335122;-0.02184847392531631;-0.021107433568966497;1.0350045535668917;10.000092059203507;0.8335047088144103;-0.005993997353879758;-0.005993996427888151;0.805319535597673;-0.0057910008103105055;0.8053466941636225
43.224875;1.0351058952198031;0.8333283729934966;0.805065854721622;-0.02184847390851387;-0.021107433614430498;1.0350043818565573;10.000092649209527;0.8335047864205484;-0.005993997355082276;-0.005993996507313869;0.8053195271239603;-0.005791000776907666;0.8053465074881689
43.234875;1.035105867296279;0.8333283548287819;0.8050657757253497;-0.021848473890923915;-0.021107433659288556;1.0350042040284118;10.00009318802641;0.833504859819258;-0.0059939973568677;-0.005993996586811191;0.8053195182567483;-0.0057910007431132855;0.8053463107574346
43.244875;1.0351058329497003;0.8333283368527815;0.8050656922465876;-0.02184847387266041;-0.021107433703434875;1.0350040206685152;10.000093673861164;0.8335049293345728;-0.005993997359212043;-0.005993996666276649;0.8053195090658982;-0.005791000709105964;0.8053461043442277
43.254875;1.0351057924034506;0.8333283188954241;0.8050656048087427;-0.021848473853846053;-0.02110743374673783;1.035003832311843;10.000094106948435;0.8335049952175038;-0.005993997362106056;-0.005993996745553977;0.8053194996160077;-0.0057910006750354496;0.805345888656376
43.264875;1.035105745857357;0.8333283007036992;0.80506551397546;-0.021848473834620647;-0.021107433789067775;1.0350036393623685;10.000094488694561;0.8335050577039623;-0.005993997365532277;-0.0059939968244534505;0.8053194899610335;-0.005791000641031946;0.8053456641895382
43.274875;1.035105693514753;0.8333282819659481;0.8050654202690644;-0.021848473815125686;-0.02110743383029999;1.0350034420745238;10.000094820537692;0.8335051170576437;-0.005993997369425661;-0.005993996902788572;0.8053194802017842;-0.005791000607207691;0.805345431516071
43.284875;1.035105635708821;0.8333282623531247;0.8050653241560293;-0.021848473795481;-0.021107433870303165;1.0350032405930893;10.000095103053253;0.8335051735917931;-0.005993997373665765;-0.0059939969803991825;0.8053194705585598;-0.005791000573651847;0.8053451912786084
43.294875;1.0351055729831875;0.8333282415332304;0.8050652260847356;-0.021848473775780513;-0.021107433908925784;1.0350030349930197;10.000095335214269;0.8335052276621205;-0.0059939973781052815;-0.0059939970571491;0.8053194613528595;-0.0057910005404459555;0.8053449442094501
43.304875;1.0351055059950818;0.8333282191757109;0.8050651265035877;-0.021848473756107024;-0.02110743394599893;1.035002825324506;10.000095514301885;0.8335052796109472;-0.005993997382603985;-0.005993997132904103;0.8053194529027694;-0.005791000507685693;0.8053446911284781
43.314875;1.0351054353925317;0.8333281949895133;0.805065025874309;-0.02184847373654932;-0.02110743398135773;1.0350026116364002;10.000095637013784;0.8335053297152073;-0.005993997387056845;-0.005993997207521516;0.8053194454157163;-0.0057910004754813515;0.8053444329019434
43.324875;1.0351053618184791;0.8333281687684797;0.8050649247188163;-0.021848473717205674;-0.02110743401486115;1.0350023939733566;10.00009570047412;0.8335053782088437;-0.005993997391401156;-0.005993997280880627;0.8053194389260256;-0.005791000443949294;0.8053441703745146
43.334875;1.035105286000207;0.8333281403982044;0.805064823605968;-0.02184847369815601;-0.021107434046393796;1.03500217239653;10.000095702100294;0.8335054253328188;-0.0059939973955991125;-0.005993997352914275;0.8053194333248173;-0.005791000413215641;0.8053439043130798
43.344875;1.0351052088174675;0.8333281098447161;0.8050647230710474;-0.02184847367943353;-0.02110743407585879;1.0350019469849379;10.000095639357319;0.8335054713084794;-0.0059939973996180305;-0.005993997423599812;0.805319428476382;-0.005791000383415478;0.8053436354078063
43.354875;1.0351051312965074;0.8333280771462123;0.8050646236031027;-0.02184847366104107;-0.021107434103166917;1.0350017178103545;10.000095510125522;0.83350551627413;-0.005993997403422951;-0.0059939974929396934;0.8053194243199232;-0.0057910003546652955;0.8053433642997351
43.364875;1.0351050545400293;0.8333280423754238;0.8050645256687099;-0.021848473642985502;-0.0211074341282314;1.0350014849527258;10.000095312899253;0.8335055603377416;-0.00599399740698802;-0.005993997560961581;0.8053194208974037;-0.0057910003270391095;0.8053430915911671
43.374875;1.0351049796236347;0.833328005593954;0.805064429688751;-0.021848473625285872;-0.021107434150989524;1.0350012485236235;10.00009504680978;0.8335056037036496;-0.005993997410309277;-0.005993997627725802;0.8053194183277258;-0.0057910003005850344;0.8053428178663534
43.384875;1.0351049075215029;0.8333279668634276;0.8050643360338746;-0.021848473607965838;-0.021107434171428286;1.0350010086811103;10.000094712382891;0.8335056466986251;-0.0059939974133944324;-0.0059939976933208955;0.8053194167626386;-0.0057910002753581175;0.8053425437285282
43.394875;1.0351048391326243;0.8333279262708795;0.8050642450657799;-0.021848473591065325;-0.02110743418957809;1.035000765682783;10.00009431234819;0.8335056897202349;-0.005993997416245075;-0.005993997757842582;0.8053194163459743;-0.00579100025143091;0.805342269827883
43.404875;1.0351047753569513;0.8333278838988453;0.8050641571493055;-0.02184847357465355;-0.021107434205488797;1.0350005198990384;10.00009385112546;0.8335057332136754;-0.00599399741886319;-0.005993997821368372;0.8053194171766999;-0.005791000228879258;0.8053419968984339
43.414875;1.0351047170922199;0.8333278397924334;0.8050640726123242;-0.021848473558797953;-0.0211074342192182;1.0350002717342366;10.000093333661008;0.833505777643808;-0.005993997421283975;-0.005993997883942523;0.8053194192803382;-0.005791000207762443;0.8053417257588892
43.424875;1.0351046652010625;0.8333277939616699;0.8050639917149689;-0.02184847354352465;-0.021107434230834117;1.0350000215848094;10.000092765020028;0.8335058234359595;-0.005993997423592418;-0.005993997945577235;0.8053194226040639;-0.005791000188126799;0.8053414572284495
43.434875;1.0351046205850496;0.833327746371809;0.8050639146698667;-0.02184847352882793;-0.021107434240412483;1.0349997698888527;10.000092150351136;0.8335058709877832;-0.005993997425900219;-0.005993998006259025;0.8053194270144626;-0.005791000170039959;0.8053411920404605
43.444875;1.0351045842517912;0.8333276969362706;0.8050638416956927;-0.021848473514697996;-0.021107434248029484;1.0349995171907407;10.00009149450128;0.8335059207437725;-0.005993997428318544;-0.005993998065952652;0.8053194322937163;-0.0057910001536096685;0.8053409308215863
43.454875;1.03510455722612;0.8333276455624028;0.8050637730395179;-0.02184847350112188;-0.021107434253760934;1.034999264154248;10.000090801617212;0.8335059731485551;-0.005993997430938129;-0.005993998124616753;0.8053194381710169;-0.005791000138957885;0.8053406741279362
43.464875;1.0351045403802823;0.833327592194455;0.8050637089351464;-0.021848473488071084;-0.021107434257691432;1.0349990114988434;10.000090074947725;0.8335060284947421;-0.0059939974337960295;-0.005993998182220359;0.8053194443822462;-0.005791000126188451;0.8053404224899376
43.474875;1.0351045342868537;0.8333275368060024;0.8050636495936838;-0.02184847347549228;-0.021107434259923678;1.0349987599059756;10.000089316965447;0.8335060868904433;-0.005993997436858897;-0.0059939982387430995;0.8053194507240269;-0.005791000115377305;0.8053401764128587
43.484875;1.0351045391816345;0.8333274794195904;0.8050635952663778;-0.021848473463302237;-0.021107434260577127;1.0349985099204562;10.000088529660477;0.8335061483414153;-0.005993997440052165;-0.0059939982941849745;0.8053194570759937;-0.005791000106568465;0.805339936357582
43.494875;1.035104555067516;0.8333274201596701;0.8050635462553049;-0.021848473451399692;-0.021107434259777524;1.0349982618541866;10.000087714620856;0.8335062127744483;-0.0059939974432986765;-0.0059939983485882255;0.8053194633958725;-0.0057910000997662;0.805339702733947
43.504875;1.0351045818190991;0.8333273592347016;0.8050635028560146;-0.02184847343968824;-0.021107434257655454;1.0349980157803738;10.000086873518908;0.8335062800111595;-0.005993997446545684;-0.005993998402025175;0.805319469717962;-0.0057910000949294195;0.8053394758771959
43.514875;1.0351046191823816;0.833327296853011;0.8050634653434544;-0.02184847342809248;-0.021107434254355947;1.034997771645603;10.000086008944551;0.8335063497606344;-0.005993997449784572;-0.0059939984545484245;0.8053194761576159;-0.005791000091968262;0.8053392560098089
43.524875;1.0351046667663961;0.8333272331847458;0.805063434010788;-0.02184847341657196;-0.021107434250041083;1.0349975293788647;10.000085124248674;0.8335064216412551;-0.005993997453041189;-0.0059939985061581305;0.8053194829198278;-0.005791000090758203;0.8053390432320083
43.534875;1.035104724126251;0.8333271683972209;0.805063409194241;-0.02184847340511988;-0.02110743424487992;1.0349972889016144;10.000084222493472;0.8335064952654858;-0.005993997456346735;-0.0059939985568009686;0.8053194902973825;-0.00579100009118628;0.8053388375507935
43.544875;1.0351047908456663;0.8333271026598208;0.8050633912430615;-0.02184847339374117;-0.021107434239028864;1.0349970501031114;10.00008330593395;0.8335065703445869;-0.005993997459720606;-0.005993998606367636;0.8053194986396517;-0.005791000093185561;0.8053386389292266
43.554875;1.0351048665120843;0.8333270360871212;0.8050633804525026;-0.021848473382450957;-0.021107434232613156;1.0349968128592903;10.00008237648262;0.8335066467166199;-0.005993997463166053;-0.005993998654694349;0.8053195083497483;-0.0057910000967094375;0.805338447330779
43.564875;1.035104950664324;0.8333269686940448;0.8050633770025216;-0.02184847337128715;-0.02110743422573418;1.0349965770820333;10.000081436217194;0.8335067243066562;-0.005993997466690213;-0.005993998701584298;0.8053195199405115;-0.005791000101684125;0.8053382627363186
