time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.574875;1.035105042811495;0.8333269003913799;0.8050633809267111;-0.02184847336029006;-0.021107434218497433;1.0349963428033402;10.00008048728899;0.8335068031013556;-0.005993997470342403;-0.0059939987468197;0.8053195340654857;-0.00579100010799393;0.8053380851369873
43.584875;1.035105142485713;0.8333268310663884;0.8050633921467958;-0.02184847334947186;-0.021107434211011657;1.034996110220695;10.000079531487822;0.8335068831698175;-0.005993997474224104;-0.005993998790161382;0.8053195514667641;-0.0057910001154915835;0.8053379145471541
43.594875;1.0351052492347523;0.8333267607123841;0.8050634105488785;-0.021848473338812305;-0.02110743420336036;1.0349958795882679;10.00007856969727;0.8335069646773042;-0.005993997478462105;-0.005993998831376;0.8053195728710155;-0.005791000124014507;0.805337751041027
43.604875;1.0351053625244904;0.8333266894374571;0.8050634360239693;-0.021848473328259444;-0.021107434195607677;1.0349956510596434;10.00007760170243;0.8335070478452484;-0.005993997483182751;-0.00599399887027811;0.8053195988987335;-0.005791000133391955;0.8053375947483664
43.614875;1.0351054816832883;0.8333266173887969;0.8050634684984826;-0.021848473317736056;-0.021107434187839075;1.0349954246057471;10.000076626506557;0.8335071328934;-0.00599399748851497;-0.005993998906744229;0.8053196300164814;-0.00579100014344069;0.805337445809027
43.624875;1.0351056059966295;0.8333265447488255;0.8050635079847611;-0.021848473307169512;-0.0211074341801849;1.0349952000157963;10.000075642655574;0.833507220026509;-0.005993997494603981;-0.005993998940708101;0.8053196665290555;-0.005791000153974426;0.8053373043477341
43.634875;1.0351057348268444;0.8333264717757812;0.805063554577627;-0.021848473296522185;-0.021107434172816852;1.0349949770104523;10.00007464863507;0.8335073094773593;-0.0059939975015913145;-0.005993998972151335;0.8053197086177083;-0.005791000164825028;0.8053371704923078
43.644875;1.0351058676275515;0.833326398813047;0.8050636083888485;-0.02184847328579836;-0.021107434165932776;1.0349947553974332;10.000073643375146;0.8335074015380154;-0.005993997509580575;-0.0059939990010793864;0.8053197563807504;-0.00579100017585719;0.8053370443982051
43.654875;1.0351060038864355;0.8333263262498504;0.8050636694779731;-0.02184847327502936;-0.0211074341597343;1.0349945351471068;10.000072626434918;0.8335074964927416;-0.005993997518641241;-0.005993999027498039;0.8053198098394391;-0.005791000186974439;0.8053369262457059
43.664875;1.0351061430962547;0.8333262544461769;0.8050637378097381;-0.021848473264254965;-0.021107434154416824;1.0349943163685547;10.0000715978528;0.8335075945267204;-0.005993997528822873;-0.005993999051415166;0.8053198689306623;-0.005791000198111746;0.8053368162463834
43.674875;1.0351062848266106;0.833326183663014;0.8050638133001629;-0.021848473253507257;-0.021107434150178978;1.0349940992255358;10.000070557977773;0.833507695745413;-0.0059939975401479;-0.005993999072862603;0.8053199334896991;-0.005791000209220591;0.8053367146786643
43.684875;1.035106428827429;0.8333261140587686;0.8050638959072695;-0.02184847324278695;-0.021107434147214832;1.034993883870131;10.000069507409012;0.8335078002452776;-0.005993997552605379;-0.0059939990919172705;0.8053200032631884;-0.005791000220255331;0.805336621891402
43.694875;1.0351065750023503;0.8333260457701803;0.8050639855971615;-0.021848473232060316;-0.021107434145681777;1.034993670468797;10.000068446644557;0.833507908146446;-0.005993997566149719;-0.005993999108696993;0.8053200779836571;-0.005791000231156008;0.8053365382194724
43.704875;1.0351067232903906;0.8333259789793934;0.8050640822334847;-0.021848473221304236;-0.021107434145684566;1.0349934592773515;10.000067375146266;0.8335080195985677;-0.0059939975807058446;-0.005993999123320672;0.8053201574042506;-0.005791000241837526;0.8053364638565392
43.714875;1.0351068736339275;0.8333259139057422;0.8050641855674177;-0.02184847321054347;-0.02110743414728451;1.0349932506126054;10.00006629047513;0.833508134752765;-0.005993997596188263;-0.005993999135870253;0.8053202412299181;-0.005791000252194769;0.8053363987929788
43.724875;1.035107025977871;0.8333258507667229;0.8050642953078081;-0.021848473199822152;-0.021107434150513884;1.0349930447203604;10.000065188447046;0.8335082536941324;-0.005993997612514686;-0.005993999146380907;0.8053203290615667;-0.005791000262103632;0.8053363428581036
43.734875;1.0351071802067908;0.8333257897264988;0.8050644111524586;-0.021848473189148402;-0.02110743415538358;1.0349928417336256;10.000064064171534;0.8335083763647736;-0.00599399762960302;-0.005993999154846301;0.8053204204361046;-0.005791000271423616;0.8053362958048862
43.744875;1.035107336139873;0.8333257308353473;0.8050645327514703;-0.021848473178482795;-0.021107434161881614;1.034992641777132;10.000062912729009;0.8335085025134606;-0.005993997647361969;-0.005993999161247301;0.8053205148781353;-0.005791000280019232;0.8053362573502899
43.754875;1.0351074935691673;0.8333256739811835;0.80506465969654;-0.021848473167783884;-0.021107434169976815;1.0349924450889878;10.000061729045525;0.8335086316955742;-0.005993997665686911;-0.0059939991655911335;0.8053206118966229;-0.005791000287766136;0.8053362271834354
43.764875;1.0351076522111715;0.8333256188803105;0.8050647915979126;-0.02184847315706261;-0.02110743417962016;1.0349922520782218;10.000060507626893;0.8335087633305356;-0.005993997684464154;-0.005993999167922404;0.8053207109851586;-0.005791000294539167;0.8053362050184059
43.774875;1.0351078116635961;0.8333255651022994;0.8050649281338444;-0.021848473146397315;-0.021107434190732927;1.0349920633208294;10.00005924262878;0.8335088967933805;-0.005993997703571787;-0.005993999168314811;0.8053208116819092;-0.005791000300224268;0.8053361906588018
43.784875;1.0351079714734168;0.8333255121004055;0.8050650689987765;-0.021848473135906443;-0.021107434203211806;1.034991879477472;10.000057928462933;0.8335090314875893;-0.005993997722882173;-0.0059939991668563185;0.8053209136287811;-0.005791000304740611;0.8053361839906759
43.794875;1.0351081312301296;0.8333254592691967;0.8050652138522705;-0.021848473125712413;-0.021107434216954064;1.0349917011720016;10.000056560574619;0.8335091668948654;-0.005993997742279433;-0.005993999163629231;0.8053210165363192;-0.0057910003080344835;0.805336184917936
43.804875;1.0351082906086566;0.8333254060320504;0.8050653623417563;-0.021848473115926487;-0.021107434231882324;1.0349915289671456;10.000055135941166;0.8335093026200394;-0.005993997761670462;-0.0059939991587226816;0.8053211200855808;-0.005791000310051178;0.805336193288091
43.814875;1.0351084493594795;0.8333253519010955;0.8050655141710378;-0.021848473106650553;-0.02110743424795752;1.0349913634309167;10.000053653429609;0.8335094383801142;-0.005993997780975799;-0.005993999152283779;0.8053212238977236;-0.005791000310713089;0.8053362088259917
43.824875;1.0351086072218758;0.8333252964906929;0.805065669140343;-0.021848473097984503;-0.02110743426515428;1.0349912051466232;10.000052113701502;0.8335095739230689;-0.005993997800112169;-0.005993999144536282;0.8053213275775101;-0.005791000309913703;0.8053362311252271
43.834875;1.0351087638307686;0.8333252395401802;0.8050658270872002;-0.021848473090036177;-0.02110743428341267;1.0349910546686651;10.000050518328965;0.833509708964091;-0.005993997818973931;-0.00599399913573774;0.8053214306977553;-0.005791000307531174;0.8053362597271939
43.844875;1.0351089187554505;0.8333251809582074;0.8050659877705003;-0.02184847308292139;-0.02110743430262957;1.0349909125324166;10.000048868711934;0.8335098432074728;-0.00599399783743175;-0.005993999126138801;0.8053215327670431;-0.005791000303450018;0.8053362942215309
43.854875;1.035109071621519;0.8333251208093606;0.8050661508264793;-0.0218484730767446;-0.021107434322698262;1.0349907792777824;10.00004716556441;0.8335099764515091;-0.005993997855359488;-0.00599399911598354;0.8053216333312984;-0.005791000297552651;0.8053363342898103
43.864875;1.0351092221496627;0.8333250592394182;0.8050663158259036;-0.02184847307157918;-0.021107434343525324;1.0349906553947452;10.000045409129722;0.8335101086641312;-0.005993997872663442;-0.005993999105519333;0.8053217321027195;-0.005791000289701514;0.8053363796783043
43.874875;1.03510937007407;0.8333249964196551;0.8050664823149878;-0.021848473067472084;-0.021107434364994647;1.0349905412588662;10.000043599516573;0.8335102399070472;-0.005993997889280429;-0.005993999094998421;0.8053218289626971;-0.005791000279753718;0.8053364301363317
43.884875;1.0351095150666378;0.8333249325270328;0.8050666497783441;-0.021848473064458012;-0.021107434386935228;1.0349904371390126;10.000041736761098;0.8335103702051244;-0.005993997905151826;-0.005993999084688901;0.8053219238990483;-0.005791000267572974;0.8053364853711283
43.894875;1.03510965676598;0.8333248677477559;0.8050668176046155;-0.021848473062563486;-0.021107434409134995;1.0349903432226117;10.000039820500373;0.8335104995070464;-0.005993997920215469;-0.005993999074878728;0.8053220169335179;-0.005791000253026898;0.8053365450397313
43.904875;1.0351097948340717;0.8333248022971061;0.8050669851279874;-0.02184847306181061;-0.021107434431382726;1.0349902596026488;10.000037849158774;0.8335106277059408;-0.005993997934421404;-0.0059939990658459934;0.8053221080527759;-0.005791000235994176;0.8053366087470782
43.914875;1.0351099289789325;0.83332473641076;0.8050671517354009;-0.021848473062224153;-0.021107434453507875;1.0349901862690272;10.000035819697704;0.8335107546458564;-0.005993997947744055;-0.005993999057828063;0.8053221971835809;-0.005791000216364376;0.8053366760298607
43.924875;1.0351100589984137;0.8333246703024373;0.8050673169499334;-0.021848473063841845;-0.021107434475402708;1.034990123139582;10.00003372855732;0.8335108801196235;-0.0059939979601822185;-0.005993999051016294;0.8053222841928596;-0.005791000194034968;0.8053367463446014
43.934875;1.035110184803034;0.8333246041475784;0.8050674804123021;-0.021848473066724328;-0.021107434497014996;1.0349900701120085;10.000031572771913;0.8335110039352827;-0.005993997971753921;-0.005993999045556183;0.8053223689042911;-0.00579100016892682;0.8053368190937221
43.944875;1.03511030634316;0.8333245380907713;0.805067641821931;-0.02184847307094755;-0.021107434518321047;1.034990027117376;10.000029350445805;0.8335111260367263;-0.005993997982496058;-0.005993999041548058;0.8053224511450089;-0.005791000140996527;0.8053368936902727
43.954875;1.0351104234932127;0.8333244722446953;0.8050678009311796;-0.021848473076580083;-0.02110743453931211;1.0349899941026452;10.000027060432819;0.8335112465176949;-0.005993997992465069;-0.005993999039050779;0.8053225307479838;-0.005791000110221094;0.8053369695952283
43.964875;1.0351105359679529;0.8333244067197308;0.8050679575790226;-0.021848473083670942;-0.021107434560001286;1.0349899709109054;10.000024701761879;0.8335113655289689;-0.005993998001729799;-0.005993999038073966;0.805322607492356;-0.0057910000765767486;0.8053370463140606
43.974875;1.0351106433398363;0.8333243416839945;0.8050681117216426;-0.021848473092262205;-0.021107434580424952;1.0349899572161656;10.000022273798447;0.8335114832044467;-0.005993998010357482;-0.005993999038569;0.8053226810922283;-0.005791000040053699;0.8053371233710498
43.984875;1.0351107451304309;0.8333242773754574;0.8050682634382228;-0.02184847310239911;-0.021107434600623615;1.034989952599564;10.000019777011055;0.8335115995866524;-0.005993998018396073;-0.005993999040447067;0.8053227512413643;-0.00579100000069162;0.8053372002422361
43.994875;1.0351108408360714;0.8333242140608401;0.8050684128861957;-0.021848473114097065;-0.021107434620622232;1.0349899566518292;10.000017213304558;0.833511714568258;-0.005993998025866987;-0.005993999043611918;0.8053228176240363;-0.005790999958591299;0.8053372763279398
44.004875;1.0351109299090355;0.8333241520017293;0.805068560224099;-0.02184847312729488;-0.021107434640436365;1.0349899690265978;10.000014585370074;0.8335118279475452;-0.005993998032775182;-0.005993999047969184;0.8053228799165773;-0.005790999913902973;0.805337351037079
44.014875;1.0351110117955171;0.8333240914277552;0.8050687055526405;-0.021848473141857682;-0.02110743466009192;1.0349899894240977;10.000011895415364;0.8335119395444628;-0.005993998039126322;-0.005993999053413564;0.8053229378397581;-0.005790999866801805;0.8053374238819688
44.024875;1.0351110860127284;0.8333240325263545;0.8050688488653392;-0.021848473157615254;-0.02110743467963391;1.0349900174846878;10.000009144523458;0.8335120492488358;-0.005993998044943547;-0.005993999059822077;0.8053229912395584;-0.005790999817462897;0.8053374944793001
44.034875;1.0351111522234744;0.8333239755001953;0.8050689899867638;-0.021848473174381988;-0.021107434699127132;1.0349900526810285;10.000006333286146;0.8335121569959242;-0.005993998050272635;-0.005993999067063805;0.8053230401570419;-0.005790999766060969;0.8053375624788653
44.044875;1.0351112102671511;0.8333239206196988;0.8050691285556912;-0.021848473191958682;-0.021107434718648975;1.0349900943513641;10.000003462695183;0.8335122627521594;-0.005993998055168672;-0.0059939990750209745;0.8053230848395866;-0.005790999712783268;0.8053376275149368
44.054875;1.0351112601746828;0.833323868195618;0.8050692640747399;-0.02184847321014785;-0.021107434738269072;1.0349901418734138;10.000000534623215;0.8335123665083591;-0.005993998059675781;-0.00599399908360502;0.8053231256711076;-0.005790999657830109;0.8053376892216869
44.064875;1.035111302234253;0.8333238185681036;0.8050693959510763;-0.021848473228788662;-0.021107434758033932;1.0349901947891345;9.999997552171271;0.8335124682227514;-0.005993998063808943;-0.005993999092765425;0.8053231630792969;-0.005790999601409336;0.8053377472719156
44.074875;1.0351113370132374;0.8333237721377805;0.805069523519267;-0.02184847324778433;-0.021107434777969915;1.0349902527741277;9.9999945198898;0.8335125677678413;-0.005993998067546275;-0.005993999102509202;0.8053231974607611;-0.005790999543737319;0.8053378014333502
44.084875;1.0351113652603185;0.8333237293371437;0.8050696461015011;-0.021848473267104804;-0.021107434798094894;1.0349903156080162;9.999991443537777;0.8335126649577851;-0.0059939980708406835;-0.005993999112920453;0.8053232291266995;-0.0057909994850384155;0.8053378516192969
44.094875;1.035111387820251;0.8333236905425615;0.8050697630873797;-0.02184847328678012;-0.021107434818428798;1.0349903832186649;9.999988329017205;0.8335127596303794;-0.0059939980736362095;-0.005993999124153087;0.8053232582956581;-0.005790999425530345;0.8053378978698266
44.104875;1.0351114056170714;0.8333236560318462;0.8050698739829982;-0.021848473306886978;-0.0211074348389977;1.0349904556766223;9.999985181394258;0.8335128517053378;-0.00599399807588148;-0.005993999136401171;0.8053232851337452;-0.005790999365406643;0.8053379402975394
44.114875;1.035111419625837;0.8333236260360872;0.8050699784156554;-0.02184847332751621;-0.021107434859830097;1.0349905331247728;9.999982005233775;0.833512941160167;-0.005993998077550437;-0.005993999149870532;0.8053233098240345;-0.005790999304832922;0.8053379790605542
44.124875;1.0351114308580924;0.8333236007717696;0.8050700761135543;-0.0218484733487419;-0.021107434880948468;1.0349906156978987;9.999978805299808;0.8335130279679738;-0.005993998078657817;-0.005993999164759961;0.8053233326462531;-0.005790999243943902;0.805338014336805
44.134875;1.0351114403869102;0.8333235803864828;0.8050701669055081;-0.021848473370617162;-0.021107434902352524;1.034990703452081;9.999975586255703;0.8335131120870034;-0.005993998079248723;-0.0059939991812475715;0.8053233540061958;-0.005790999182819269;0.8053380462855946
44.144875;1.0351114493304576;0.833323564936993;0.8050702507351487;-0.021848473393190654;-0.02110743492400849;1.0349907963368;9.999972351626528;0.8335131935068021;-0.005993998079364409;-0.005993999199492069;0.8053233743826849;-0.005790999121461668;0.805338075047561
44.154875;1.0351114587493093;0.8333235544259155;0.8050703276394278;-0.021848473416526046;-0.021107434945866484;1.0349908942142554;9.999969103027734;0.833513272280647;-0.0059939980790125235;-0.005993999219652373;0.8053233942340541;-0.005790999059811834;0.8053381007736006
44.164875;1.03511146952224;0.8333235488278866;0.8050703977077478;-0.021848473440694946;-0.02110743496788517;1.0349909968890578;9.999965840276028;0.8335133485042961;-0.005993998078168127;-0.00599399924189007;0.8053234139154265;-0.005790998997776213;0.8053381236338656
44.174875;1.0351114823084537;0.8333235480941191;0.8050704610356841;-0.021848473465738878;-0.02110743499004056;1.0349911041138369;9.99996256222403;0.8335134223076326;-0.005993998076792294;-0.005993999266349024;0.8053234336464081;-0.005790998935237766;0.8053381438192984
44.184875;1.0351114976115945;0.8333235521295983;0.8050705176702789;-0.021848473491648798;-0.02110743501232402;1.0349912156001915;9.999959267594832;0.833513493899939;-0.005993998074840641;-0.00599399929315552;0.8053234535332096;-0.005790998872062432;0.805338161505652
44.194875;1.0351115158767967;0.8333235607780983;0.8050705676187554;-0.02184847351838784;-0.021107435034732103;1.0349913310753758;9.99995595512666;0.8335135635825559;-0.005993998072265334;-0.005993999322433698;0.8053234735956372;-0.005790998808110793;0.8053381767636125
44.204875;1.0351115375490136;0.8333235738282807;0.8050706109198669;-0.021848473545927543;-0.021107435057263778;1.0349914503448692;9.999952623514613;0.8335136316980208;-0.0059939980690238955;-0.005993999354306232;0.8053234937878997;-0.005790998743254514;0.8053381895560504
44.214875;1.0351115630511283;0.8333235909976968;0.8050706476715918;-0.02184847357426645;-0.021107435079933234;1.0349915733113195;9.999949272158426;0.8335136986015604;-0.00599399806508434;-0.005993999388885949;0.805323514030213;-0.005790998677383422;0.805338199847722
44.224875;1.0351115927187777;0.8333236119420525;0.8050706780094979;-0.021848473603421983;-0.021107435102770942;1.034991699962956;9.999945901773069;0.8335137646513715;-0.005993998060417134;-0.005993999426262222;0.805323534226962;-0.005790998610388212;0.8053382076584967
44.234875;1.03511162672975;0.8333236363353325;0.8050707021005139;-0.021848473633400783;-0.021107435125811775;1.0349918303535162;9.999942513676716;0.8335138301428944;-0.0059939980549771656;-0.005993999466478106;0.805323554272419;-0.005790998542149456;0.805338213041821
44.244875;1.0351116650883785;0.8333236639494519;0.805070720123359;-0.02184847366416996;-0.021107435149092614;1.034991964580393;9.99993910897635;0.8335138952399586;-0.005993998048690321;-0.0059939995095056545;0.8053235740802019;-0.005790998472562425;0.8053382160788923
44.254875;1.035111707755718;0.8333236946688949;0.8050707322077258;-0.021848473695655082;-0.021107435172649534;1.0349921027842603;9.999935688800193;0.8335139599813746;-0.005993998041459354;-0.005993999555236054;0.8053235936186304;-0.00579099840155997;0.805338216874266
44.264875;1.0351117547943258;0.8333237284472343;0.8050707384155247;-0.021848473727759905;-0.02110743519651965;1.0349922451516793;9.999932254918841;0.8335140243216663;-0.00599399803316392;-0.005993999603499361;0.8053236128970501;-0.005790998329097291;0.8053382155246732
44.274875;1.0351118063431421;0.8333237652173643;0.8050707387978754;-0.021848473760378833;-0.021107435220762333;1.034992391903426;9.9999288099118;0.8335140881470735;-0.005993998023641666;-0.005993999654101457;0.805323631935694;-0.00579099825514388;0.8053382120907463
44.284875;1.0351118625121538;0.8333238047973114;0.8050707334567313;-0.02184847379338969;-0.021107435245461933;1.0349925433058325;9.999925357046404;0.8335141512684303;-0.005993998012693127;-0.005993999706846394;0.8053236507808472;-0.005790998179707138;0.8053382065879994
44.294875;1.035111923311009;0.833323846893098;0.8050707225733766;-0.021848473826643518;-0.02110743527069607;1.0349926996630348;9.999921900424182;0.8335142134343021;-0.005993998000121857;-0.005993999761538818;0.8053236695181336;-0.005790998102831152;0.8053381989773746
44.304875;1.0351119886063116;0.8333238911748433;0.8050707064214083;-0.021848473859965;-0.02110743529650946;1.0349928612669375;9.999918445097473;0.8335142743729841;-0.00599399798576642;-0.005993999817987468;0.8053236882324057;-0.005790998024560403;0.8053381891588528
44.314875;1.035112058166638;0.8333239372955994;0.8050706853680697;-0.021848473893152927;-0.021107435322912635;1.0349930283872686;9.999914996452523;0.8335143338066525;-0.0059939979695103045;-0.005993999876011531;0.8053237069722181;-0.005790997944912827;0.8053381770060033
44.324875;1.035112131793349;0.8333239848710299;0.8050706598265671;-0.021848473925971713;-0.021107435349902764;1.0349932012732888;9.999911559188659;0.8335143914628728;-0.005993997951291325;-0.005993999935430676;0.8053237257823325;-0.005790997863881617;0.8053381624580948
44.334875;1.0351122093907612;0.833324033499468;0.80507063017834;-0.021848473958145955;-0.021107435377490276;1.0349933800954196;9.999908136897034;0.8335144471380932;-0.005993997931108989;-0.005993999996047231;0.8053237447581318;-0.005790997781459159;0.8053381456127405
44.344875;1.0351122909297328;0.8333240827785334;0.8050705967673643;-0.021848473989378944;-0.021107435405696862;1.0349935648876105;9.999904732369007;0.83351450073179;-0.005993997909027215;-0.0059940000576467235;0.8053237640479022;-0.005790997697656103;0.8053381267507692
44.354875;1.0351123763512264;0.8333241322822822;0.8050705599542469;-0.021848474019401168;-0.02110743543453632;1.0349937555527995;9.999901348158685;0.8335145522092291;-0.005993997885181111;-0.0059940001200086985;0.8053237838081946;-0.005790997612503128;0.8053381063300826
44.364875;1.035112465455595;0.833324181545963;0.805070520100648;-0.021848474048022124;-0.021107435464015424;1.0349939518968927;9.999897986798995;0.8335146015547529;-0.005993997859768229;-0.005994000182920396;0.8053238041537203;-0.005790997526055039;0.8053380849921552
44.374875;1.0351125579038751;0.833324230057029;0.8050704774886022;-0.021848474075144713;-0.021107435494138477;1.034994153640725;9.999894649993466;0.8335146487112164;-0.005993997833016;-0.005994000246209182;0.8053238251323885;-0.005790997438398434;0.8053380635453108
44.384875;1.035112653333567;0.8333242772559363;0.8050704323107071;-0.021848474100745488;-0.021107435524900606;1.03499436044034;9.999891337810023;0.8335146934987975;-0.005993997805151991;-0.005994000309776168;0.8053238467447367;-0.005790997349644511;0.8053380429160549
44.394875;1.0351127513891998;0.8333243226238238;0.8050703847446719;-0.021848474124847576;-0.021107435556288134;1.0349945719539502;9.999888049609112;0.8335147356140543;-0.0059939977763903245;-0.005994000373595035;0.8053238689837177;-0.005790997259922837;0.805338024086283
44.404875;1.0351128516659318;0.833324365818715;0.8050703349963804;-0.021848474147484993;-0.021107435588283152;1.0349947878877832;9.99988478567582;0.8335147747572609;-0.005993997746925818;-0.005994000437675554;0.805323891846618;-0.00579099716938812;0.805338007999786
44.414875;1.035112953738531;0.8333244066950705;0.8050702832928992;-0.0218484741686787;-0.0211074356208674;1.034995007955035;9.999881547444495;0.8335148107629009;-0.00599399771693418;-0.0059940005020207975;0.8053239153229513;-0.005790997078209405;0.8053379954559545
44.424875;1.035113057224053;0.8333244452004234;0.8050702298738266;-0.021848474188454297;-0.02110743565404675;1.034995231779;9.99987833673472;0.8335148436175424;-0.005993997686592863;-0.005994000566610381;0.805323939383154;-0.005790996986545272;0.8053379870611401
44.434875;1.035113161743782;0.8333244813014861;0.8050701749822406;-0.02184847420686937;-0.02110743568788773;1.0349954588209347;9.999875155901764;0.8335148733907559;-0.005993997656113736;-0.005994000631410072;0.8053239639938513;-0.0057909968945317;0.8053379832675507
44.444875;1.035113266830131;0.8333245149709235;0.8050701188776042;-0.02184847422400691;-0.021107435722513276;1.034995688399524;9.99987200886564;0.8335149001534435;-0.005993997625748586;-0.00599400069638319;0.8053239891880578;-0.00579099680227583;0.805337984462592
44.454875;1.0351133718792938;0.8333245461660603;0.805070061865002;-0.021848474239951433;-0.021107435758049815;1.0349959197905656;9.999868901061435;0.8335149239346727;-0.0059939975957500466;-0.005994000761511481;0.8053240151115713;-0.005790996709857819;0.8053379910224213
44.464875;1.0351134762221605;0.8333245748014355;0.8050700042670763;-0.021848474254786907;-0.021107435794580687;1.0349961523401392;9.999865838335204;0.8335149447350505;-0.005993997566316755;-0.0059940008268341335;0.8053240419723153;-0.005790996617355504;0.8053380033002938
44.474875;1.035113579272577;0.8333246007767802;0.8050699463311792;-0.021848474268609416;-0.021107435832136468;1.034996385549376;9.999862826436184;0.8335149625533688;-0.005993997537576203;-0.005994000892465325;0.8053240700106079;-0.005790996524881706;0.8053380216103585
44.484875;1.0351136805855823;0.8333246240841042;0.8050698881752373;-0.021848474281525088;-0.02110743587070705;1.0349966191202398;9.99985987073383;0.8335149773561108;-0.0059939975096053935;-0.0059940009585628;0.8053240995432935;-0.005790996432600917;0.8053380461972077
44.494875;1.0351137798168548;0.8333246449017316;0.8050698298423077;-0.02184847429362945;-0.021107435910259043;1.0349968529693627;9.999856975354788;0.8335149890038437;-0.005993997482450313;-0.005994001025272091;0.8053241309266588;-0.005790996340711231;0.8053380771977502
44.504875;1.0351138766865589;0.8333246635560867;0.8050697713998095;-0.021848474304991598;-0.02110743595075092;1.0349970872374312;9.999854142780379;0.8335149972123768;-0.005993997456151791;-0.005994001092689971;0.8053241644394457;-0.0057909962494135095;0.8053381146697476
44.514875;1.0351139709501267;0.8333246803639652;0.8050697129833962;-0.021848474315668436;-0.021107435992141012;1.0349973222532993;9.99985137477719;0.8335150015648068;-0.005993997430773501;-0.005994001160865717;0.8053242002569322;-0.005790996158895162;0.8053381586216103
44.524875;1.0351140623905035;0.8333246954793224;0.8050696547397346;-0.02184847432573198;-0.021107436034391962;1.034997558389269;9.999848673827456;0.833515001575099;-0.005993997406401945;-0.00599400122981433;0.8053242385100262;-0.005790996069336438;0.805338208968386
44.534875;1.0351141508452;0.8333247088461267;0.8050695967305347;-0.021848474335280366;-0.021107436077477833;1.0349977959331123;9.999846043943652;0.8335149967996266;-0.00599399738313294;-0.005994001299524921;0.8053242793473686;-0.005790995980910477;0.8053382654920355
44.544875;1.0351142362193197;0.8333247202638057;0.8050695389387604;-0.02184847434443402;-0.021107436121386946;1.0349980351154617;9.999843490904054;0.8335149868900987;-0.005993997361068873;-0.005994001369976411;0.8053243229755139;-0.005790995893765442;0.8053383278670744
44.554875;1.035114318453267;0.8333247294976068;0.8050694813877775;-0.021848474353325296;-0.02110743616610724;1.0349982761605934;9.999841022292143;0.8335149715404743;-0.005993997340324086;-0.005994001441146676;0.8053243696316494;-0.005790995808031264;0.8053383957013006
44.564875;1.0351143974749113;0.8333247363610342;0.8050694242166812;-0.02184847436209323;-0.021107436211599762;1.034998519201738;9.999838647038752;0.8335149504478196;-0.005993997321021972;-0.005994001512995296;0.8053244195304353;-0.005790995723864806;0.8053384685303062
44.574875;1.0351144731874389;0.8333247407600515;0.8050693676524006;-0.021848474370879174;-0.021107436257789644;1.034998764157771;9.99983637435221;0.8335149233429785;-0.005993997303279068;-0.005994001585438561;0.8053244728514548;-0.00579099564148808;0.8053385458216896
44.584875;1.0351145454628892;0.8333247426874677;0.8050693119784631;-0.02184847437980092;-0.021107436304586117;1.0349990106968057;9.999834212292859;0.8335148900276617;-0.005993997287198958;-0.005994001658348901;0.8053245297407051;-0.005790995561182276;0.8053386270667744
44.594875;1.0351146141108432;0.8333247421443857;0.8050692575070306;-0.02184847438892761;-0.021107436351897147;1.0349992582628034;9.99983216625453;0.8335148503864965;-0.005993997272883613;-0.005994001731584073;0.8053245903214454;-0.005790995483261364;0.8053387119001258
44.604875;1.0351146788639085;0.833324739116667;0.8050692045049372;-0.02184847439830243;-0.02110743639961303;1.0349995061651023;9.999830238575148;0.833514804356069;-0.005993997260435846;-0.005994001805021334;0.8053246547101769;-0.005790995408060092;0.8053388001553102
44.614875;1.035114739405951;0.8333247336660515;0.8050691531394265;-0.021848474407998673;-0.021107436447585382;1.0349997537121698;9.999828429863134;0.8335147518752422;-0.005993997249936438;-0.00599400187857357;0.8053247230294324;-0.0057909953359210195;0.8053388918410129
44.624875;1.035114795433453;0.8333247259383166;0.805069103491112;-0.021848474418147915;-0.021107436495632088;1.035000000309708;9.9998267405385;0.83351469289713;-0.005993997241412877;-0.005994001952176113;0.805324795418784;-0.005790995267173017;0.805338987050919
44.634875;1.0351148467060962;0.8333247160506547;0.8050690555909525;-0.021848474428918352;-0.021107436543566793;1.0350002455013954;9.99982517164685;0.8335146274298909;-0.005993997234826923;-0.005994002025752603;0.8053248720112229;-0.005790995202122877;0.805339085858936
44.644875;1.0351148930481766;0.8333247040112591;0.8050690094569029;-0.021848474440478466;-0.0211074365912309;1.035000488940002;9.999823725029277;0.8335145555254407;-0.005993997230081566;-0.005994002099193003;0.8053249529171369;-0.005790995141062826;0.8053391882833955
44.654875;1.0351149343242545;0.8333246897062808;0.8050689651413138;-0.0218484744529851;-0.02110743663849907;1.0350007303544364;9.999822402539245;0.8335144772384923;-0.005993997227028805;-0.005994002172356386;0.8053250382486702;-0.005790995084276583;0.805339294289886
44.664875;1.0351149704588634;0.8333246729557341;0.8050689227297034;-0.021848474466596015;-0.021107436685262933;1.0350009695985636;9.999821205226189;0.8335143925951098;-0.005993997225473715;-0.005994002245081083;0.8053251281062187;-0.005790995032025562;0.8053394037448562
44.674875;1.0351150014851627;0.8333246536075392;0.8050688822556008;-0.02184847448147561;-0.021107436731427807;1.0350012067045085;9.999820134119899;0.8335143015793106;-0.005993997225177322;-0.005994002317191194;0.8053252225375098;-0.005790994984512624;0.8053395163881043
44.684875;1.035115027498299;0.8333246315916987;0.8050688436649996;-0.02184847449778187;-0.02110743677691605;1.0350014418685598;9.999819191667385;0.8335142041494628;-0.005993997225863178;-0.005994002388491262;0.8053253215316447;-0.005790994941849161;0.8053396319001912
44.694875;1.0351150485538747;0.8333246069266285;0.805068806858838;-0.02184847451566043;-0.02110743682164824;1.0350016753943574;9.99981838214524;0.8335141002732522;-0.005993997227244514;-0.005994002458745216;0.8053254250000788;-0.00579099490406584;0.8053397499588256
44.704875;1.0351150646607823;0.8333245796973704;0.8050687716709075;-0.02184847453525057;-0.021107436865521436;1.0350019076139647;9.999817711582184;0.8335139899673989;-0.005993997229071894;-0.0059940025276721135;0.8053255327529011;-0.005790994871164577;0.8053398702143223
44.714875;1.0351150758035308;0.8333245500287164;0.8050687378228231;-0.02184847455666552;-0.02110743690841859;1.0350021387894734;9.9998171874376;0.8335138733389329;-0.0059939972311620175;-0.005994002594982226;0.8053256445649669;-0.00579099484316371;0.8053399922744341
44.724875;1.0351150818932389;0.8333245180520813;0.8050687049682314;-0.02184847457995568;-0.021107436950240286;1.0350023690186818;9.999816817156058;0.8335137505989791;-0.0059939972333844915;-0.00599400266041924;0.8053257602788371;-0.0057909948201096415;0.8053401157386079
44.734875;1.0351150827318243;0.8333244838353895;0.8050686727494804;-0.02184847460511378;-0.02110743699093346;1.035002598214564;9.999816606383868;0.8335136220857744;-0.005993997235637752;-0.005994002723786196;0.8053258798113043;-0.00579099480206479;0.805340240226325
44.744875;1.0351150780500797;0.8333244473139286;0.805068640810939;-0.021848474632118545;-0.021107437030501573;1.0350028261935669;9.999816558531942;0.8335134883432062;-0.005993997237835075;-0.005994002784956487;0.8053260030779684;-0.005790994789102311;0.8053403653754787
44.754875;1.0351150675449494;0.8333244083209892;0.8050686088066504;-0.021848474660964397;-0.02110743706898928;1.035003052791339;9.999816675564551;0.8335133501259412;-0.00599399723989657;-0.005994002843851601;0.8053261299509984;-0.0057909947813125934;0.805340490833782
44.764875;1.0351150508844413;0.8333243667285765;0.80506857639758;-0.021848474691661793;-0.021107437106451087;1.0350032779185063;9.999816958677993;0.8335132082799945;-0.005993997241757768;-0.005994002900398803;0.8053262602808597;-0.005790994778784809;0.8053406162948877
44.774875;1.0351150277192842;0.8333243225536755;0.8050685432579532;-0.021848474724224992;-0.021107437142913885;1.0350035015948549;9.999817408283795;0.8335130636790606;-0.005993997243389664;-0.005994002954510023;0.805326393888435;-0.005790994781569336;0.8053407415571044
44.784875;1.035114997697175;0.8333242759541739;0.8050685091063485;-0.021848474758661685;-0.021107437178343676;1.0350037239802528;9.999818023627599;0.8335129172490789;-0.005993997244807189;-0.00599400300608131;0.8053265305127713;-0.005790994789669661;0.8053408664989086
44.794875;1.0351149605090613;0.8333242271973125;0.8050684737016017;-0.02184847479496891;-0.021107437212639704;1.0350039453152262;9.999818802530111;0.833512769927855;-0.005993997246064126;-0.005994003054997909;0.8053266698422775;-0.005790994803064779;0.805340991005156
44.804875;1.0351149159830755;0.8333241766072457;0.8050684368002626;-0.02184847483313495;-0.02110743724566037;1.0350041658030267;9.999819741405844;0.8335126225627955;-0.005993997247246873;-0.005994003101155285;0.8053268116162516;-0.005790994821729084;0.8053411149505024
44.814875;1.0351148641024768;0.8333241244751936;0.805068398130848;-0.02184847487314156;-0.02110743727726305;1.0350043855620876;9.999820835372349;0.8335124758648087;-0.005993997248482079;-0.0059940031444907765;0.8053269556482558;-0.005790994845649208;0.8053412382052113
44.824875;1.035114804916115;0.833324071015102;0.8050683573876776;-0.02184847491495633;-0.021107437307334893;1.0350046046439054;9.999822078757635;0.8335123304507382;-0.005993997249953213;-0.005994003185002138;0.8053271017733822;-0.005790994874852326;0.8053413606109171
44.834875;1.035114738471521;0.8333240163474344;0.8050683142181184;-0.021848474958517376;-0.021107437335794944;1.0350048230578004;9.99982346606317;0.8335121869425076;-0.005993997251885567;-0.005994003222749711;0.8053272498141348;-0.005790994909430531;0.8053414819560051
44.844875;1.035114664819624;0.8333239604614173;0.8050682682033806;-0.021848475003726546;-0.02110743736258136;1.0350050408093387;9.999824992389824;0.8335120460382152;-0.005993997254494525;-0.005994003257854205;0.8053273995803664;-0.005790994949529761;0.8053416019641592
44.854875;1.0351145840650766;0.833323903241824;0.8050682188691979;-0.02184847505045397;-0.0211074373876544;1.0350052579156863;9.99982665303236;0.8335119084720369;-0.005993997257951239;-0.005994003290490219;0.8053275508663783;-0.005790994995299537;0.8053417202890932
44.864875;1.0351144964179095;0.8333238445448228;0.8050681657311864;-0.021848475098546684;-0.02110743741100778;1.0350054743327637;9.999828443080908;0.8335117749161394;-0.005993997262392533;-0.0059940033208562265;0.8053277034224835;-0.005790995046838033;0.8053418365244776
44.874875;1.035114402179254;0.8333237842033553;0.8050681083286827;-0.02184847514784629;-0.02110743743266087;1.0350056898425657;9.999830357860967;0.8335116459180544;-0.005993997267954345;-0.005994003349123468;0.8053278569424258;-0.005790995104169528;0.805341950204752
44.884875;1.0351143017022848;0.8333237220109339;0.8050680462408585;-0.021848475198214368;-0.02110743745263589;1.0350059040028954;9.999832393998348;0.8335115218954574;-0.005993997274795291;-0.005994003375397338;0.8053280111065602;-0.005790995167255159;0.8053420608127112
44.894875;1.0351141953951373;0.833323657757374;0.8050679791164849;-0.02184847524954826;-0.02110743747093858;1.0350061162058428;9.9998345500144;0.8335114031883103;-0.005993997283086003;-0.0059940033997054176;0.805328165610409;-0.005790995236005578;0.8053421678619654
44.904875;1.035114083720852;0.8333235912579713;0.8050679067301045;-0.021848475301777893;-0.021107437487551357;1.035006325816672;9.999836825824248;0.8335112900908097;-0.005993997292986075;-0.005994003422003314;0.8053283201316925;-0.005790995310274327;0.805342270985275
44.914875;1.0351139671658571;0.8333235223654224;0.8050678290429628;-0.02184847535484204;-0.021107437502449238;1.0350065322993447;9.999839221246399;0.8335111827940552;-0.005993997304639646;-0.005994003442204833;0.8053284743018052;-0.005790995389844032;0.8053423699379447
44.924875;1.0351138461839635;0.8333234510247745;0.8050677462338617;-0.021848475408654984;-0.02110743751562006;1.0350067352834673;9.999841734601636;0.8335110813408615;-0.005993997318165265;-0.005994003460242079;0.8053286277280254;-0.005790995474430618;0.8053424645835815
44.934875;1.0351137211510517;0.8333233773164697;0.8050676586835449;-0.021848475463099065;-0.021107437527061818;1.0350069346186797;9.9998443625523;0.8335109856593723;-0.005993997333636549;-0.005994003476110072;0.8053287800559058;-0.005790995563703101;0.8053425549073134
44.944875;1.0351135923908137;0.833323301374895;0.8050675669080714;-0.02184847551804633;-0.02110743753677352;1.0350071304012518;9.999847100609607;0.833510895607747;-0.005993997351102579;-0.005994003489853744;0.8053289310030349;-0.005790995657294761;0.8053426410155069
44.954875;1.0351134601882486;0.8333232232769743;0.8050674714810823;-0.021848475573359758;-0.021107437544752892;1.0350073229009604;9.99984994329295;0.8335108110174358;-0.00599399737062198;-0.005994003501527512;0.8053290802980528;-0.005790995754811413;0.805342723113488
44.964875;1.0351133247033342;0.8333231430622943;0.805067373000855;-0.02184847562886573;-0.02110743755098308;1.035007512437145;9.999852883877137;0.8335107317596049;-0.005993997392246469;-0.00599400351117389;0.80532922759534;-0.005790995855845876;0.8053428014747861
44.974875;1.0351131859094937;0.8333230608090733;0.8050672720723829;-0.02184847568435895;-0.021107437555416466;1.035007699313559;9.999855914222037;0.8335106577950703;-0.005993997415990161;-0.005994003518826124;0.8053293724668641;-0.005790995959981095;0.8053428764027185
44.984875;1.0351130436497225;0.833322976648761;0.8050671692605452;-0.021848475739660467;-0.021107437557990487;1.0350078838138452;9.999859025530439;0.8335105891948388;-0.005993997441832539;-0.005994003524511736;0.8053295144311873;-0.005790996066793213;0.8053429481857283
44.994875;1.0351128977158617;0.8333228907534096;0.8050670650372042;-0.0218484757946636;-0.021107437558674814;1.035008066189389;9.999862209858325;0.8335105261656598;-0.0059939974697321265;-0.005994003528248921;0.8053296529235466;-0.005790996175881138;0.805343017071163
45.004875;1.03511274787759;0.8333228033238826;0.8050669597424952;-0.021848475849315516;-0.021107437557509965;1.035008246628405;9.999865461035741;0.8335104690483859;-0.005993997499641983;-0.005994003530049906;0.8053297872376064;-0.005790996286893746;0.8053430832623412
45.014875;1.0351125938809913;0.8333227145672393;0.8050668535839783;-0.021848475903562724;-0.021107437554607023;1.0350084252847875;9.999868774349327;0.8335104182335308;-0.0059939975315374105;-0.00599400352992849;0.8053299165207322;-0.005790996399510651;0.8053431469087817
45.024875;1.0351124354321453;0.8333226246797315;0.8050667467159517;-0.021848475957316572;-0.021107437550121736;1.0350086023693599;9.999872145448498;0.8335103740282621;-0.005993997565437226;-0.005994003527901568;0.8053300398287789;-0.005790996513398922;0.8053432081098213
45.034875;1.0351122722067;0.8333225338493644;0.8050666393476359;-0.021848476010463247;-0.0211074375442436;1.035008778160286;9.999875569683216;0.833510336559682;-0.005993997601394123;-0.00599400352399148;0.8053301562445675;-0.005790996628192103;0.8053432669585666
45.044875;1.0351121039048157;0.8333224422671084;0.8050665317655887;-0.021848476062913333;-0.02110743753720346;1.0350089528874713;9.999879042374562;0.833510305753229;-0.005993997639458767;-0.005994003518234596;0.8053302650112923;-0.005790996743498422;0.8053433236048262
45.054875;1.0351119302741252;0.8333223501265716;0.805066424276968;-0.021848476114638353;-0.021107437529265687;1.035009126619035;9.999882559148778;0.8335102814047533;-0.005993997679644137;-0.005994003510685969;0.8053303655849319;-0.005790996858925342;0.8053433782939909
45.064875;1.0351117511203702;0.8333222576314446;0.8050663171855841;-0.021848476165634078;-0.021107437520700625;1.0350092992769955;9.999886116012814;0.8335102633188644;-0.0059939977218981715;-0.005994003501406316;0.8053304576352859;-0.005790996974109183;0.8053434313258927
45.074875;1.0351115664086663;0.8333221650281964;0.8050662108354587;-0.021848476215857816;-0.021107437511755586;1.0350094707773974;9.999889709610214;0.833510251372727;-0.005993997766092058;-0.00599400349044424;0.8053305410309014;-0.005790997088740768;0.8053434829597053
45.084875;1.0351113763706827;0.8333220726194739;0.80506610564501;-0.021848476265220847;-0.021107437502634694;1.0350096411548424;9.999893337706533;0.8335102454654667;-0.005993997812044576;-0.005994003477832903;0.8053306157706654;-0.005790997202572855;0.8053435333816179
45.094875;1.0351111814553196;0.8333219807676054;0.8050660020873427;-0.02184847631361192;-0.021107437493492913;1.035009810580685;9.999896999509426;0.8335102454687233;-0.0059939978595663765;-0.005994003463593024;0.8053306819250495;-0.005790997315404257;0.8053435827424077
45.104875;1.0351109822061124;0.8333218899227468;0.8050659006393874;-0.02184847636090955;-0.021107437484444703;1.0350099793120235;9.999900695355931;0.8335102512121022;-0.005993997908493729;-0.005994003447744328;0.8053307396489205;-0.00579099742706451;0.8053436311476687
45.114875;1.0351107792322052;0.8333218006208805;0.8050658017267046;-0.021848476407002257;-0.02110743747558921;1.0350101476176803;9.999904425906255;0.8335102624840889;-0.005993997958705226;-0.00599400343032836;0.8053307891714391;-0.0057909975374201336;0.8053436785991427
45.124875;1.0351105731789718;0.8333217134450592;0.8050657056943313;-0.021848476451822425;-0.02110743746703717;1.0350103157070842;9.999908191552176;0.8335102790495312;-0.005993998010123906;-0.005994003411414584;0.8053308306913523;-0.005790997646391803;0.8053437249847616
45.134875;1.0351103645939541;0.8333216290026019;0.8050656128078382;-0.021848476495357327;-0.021107437458917123;1.0350104836923966;9.999911992312102;0.8335103006092877;-0.005993998062709111;-0.005994003391076745;0.8053308642757436;-0.00579099775396082;0.8053437701137411
45.144875;1.03511015381021;0.83332154789501;0.8050655232820366;-0.02184847653762565;-0.021107437451356407;1.0350106515937858;9.999915827659066;0.833510326679305;-0.005993998116441289;-0.005994003369360072;0.8053308898711857;-0.005790997860159601;0.8053438137649896
45.154875;1.0351099409725124;0.8333214706613052;0.8050654373146238;-0.021848476578659307;-0.021107437444440824;1.035010819358537;9.999919695915173;0.8335103565578449;-0.005993998171310991;-0.0059940033462764835;0.8053309073907696;-0.0057909979650572745;0.8053438557679461
45.164875;1.0351097261763011;0.8333213977377034;0.8050653550591738;-0.021848476618519387;-0.02110743743819308;1.0350109868413635;9.999923594035936;0.8335103894606318;-0.005993998227316307;-0.005994003321840883;0.8053309167947467;-0.0057909980687449476;0.8053438960532623
45.174875;1.0351095095490301;0.833321329450582;0.8050652765702155;-0.021848476657318882;-0.021107437432600292;1.0350111537456772;9.999927518202519;0.8335104246447608;-0.005993998284451119;-0.005994003296103804;0.8053309181266407;-0.0057909981713107055;0.8053439345914112
45.184875;1.035109291179162;0.8333212660172332;0.8050652018058574;-0.021848476695209004;-0.021107437427642775;1.035011319614727;9.999931464044721;0.8335104613802762;-0.005993998342681164;-0.005994003269150482;0.805330911481605;-0.005790998272813636;0.8053439712986705
45.194875;1.0351090710056496;0.8333212075211902;0.8050651306825687;-0.02184847673233665;-0.02110743742329059;1.035011483919683;9.999935426208275;0.8335104988654654;-0.0059939984019360334;-0.005994003241080936;0.80533089694816;-0.005790998373283712;0.8053440060172716
45.204875;1.0351088488179112;0.8333211538689625;0.8050650631323727;-0.02184847676882041;-0.021107437419503234;1.0350116461702783;9.99993939870425;0.8335105362260763;-0.00599399846213087;-0.005994003211977419;0.8053308746087416;-0.0057909984727344075;0.8053440385485788
45.214875;1.0351086244035779;0.8333211047933674;0.8050649991065599;-0.02184847680475764;-0.021107437416253098;1.0350118059704174;9.99994337606272;0.833510572574622;-0.005993998523182333;-0.005994003181884532;0.8053308445864866;-0.005790998571151494;0.8053440687075685
45.224875;1.0351083977430815;0.8333210599211872;0.8050649385349995;-0.02184847684023955;-0.02110743741354105;1.0350119630155747;9.99994735339313;0.8335106070449136;-0.005993998584999395;-0.005994003150832067;0.8053308070911267;-0.00579099866847393;0.8053440964045396
45.234875;1.0351081691060116;0.833321018855938;0.8050648813079584;-0.021848476875358902;-0.02110743741138197;1.0350121170765818;9.999951325345009;0.8335106388180332;-0.005993998647475743;-0.005994003118861418;0.8053307624607653;-0.005790998764606502;0.805344121694711
45.244875;1.0351079389928526;0.8333209812534332;0.8050648272705649;-0.021848476910200868;-0.02110743740978378;1.0350122680139393;9.99995528573004;0.8335106671576503;-0.005993998710496992;-0.005994003086011989;0.8053307111546101;-0.0057909988594566615;0.8053441447249129
45.254875;1.0351077080178188;0.833320946850317;0.8050647762059551;-0.0218484769448289;-0.021107437408742605;1.0350124157890022;9.999959227952868;0.8335106913961655;-0.005993998773956083;-0.005994003052297201;0.8053306536825807;-0.005790998952968283;0.8053441656467949
45.264875;1.0351074768815365;0.8333209154181294;0.8050647278275698;-0.0218484769792904;-0.021107437408233676;1.03501256039454;9.999963145473101;0.83351071087208;-0.005993998837755734;-0.00599400301771892;0.8053305905202746;-0.0057909990451361845;0.8053441846053564
45.274875;1.0351072464065318;0.8333208867280331;0.8050646817952779;-0.021848477013628412;-0.021107437408182238;1.035012701716422;9.999967031940962;0.8335107248878961;-0.0059939989017945994;-0.005994002982311578;0.8053305220266216;-0.0057909991359926015;0.8053442017571766
45.284875;1.0351070175003159;0.833320860538817;0.8050646377608387;-0.02184847704788019;-0.02110743740845019;1.0350128394371647;9.999970880910716;0.8335107327266078;-0.005993998965981046;-0.005994002946159037;0.8053304484092536;-0.005790999225588282;0.8053442172425745
45.294875;1.035106791062024;0.8333208365302254;0.8050645954118342;-0.021848477082071698;-0.021107437408848687;1.0350129730461157;9.999974685382899;0.8335107337155396;-0.005993999030267853;-0.0059940029093686325;0.8053303697869464;-0.00579099931399081;0.8053442311494136
45.304875;1.035106567938118;0.8333208142556914;0.8050645544973151;-0.021848477116206407;-0.021107437409145793;1.0350131019001831;9.999978437571306;0.8335107272837369;-0.005993999094651445;-0.00599400287205013;0.8053302862892711;-0.005790999401272587;0.8053442434897858
45.314875;1.03510634895772;0.8333207931917174;0.805064514832661;-0.021848477150243784;-0.021107437409069178;1.0350132253072288;9.999982129470574;0.8335107129726298;-0.005993999159144725;-0.005994002834321839;0.8053301981235248;-0.005790999487473782;0.8053442541902093
45.324875;1.0351061349752844;0.8333207727917783;0.8050644762419651;-0.021848477184086373;-0.021107437408318136;1.0350133426523014;9.999985754278255;0.8335106904072933;-0.005993999223758321;-0.005994002796304183;0.8053301056085835;-0.005790999572582106;0.8053442631369907
45.334875;1.0351059268402454;0.833320752482703;0.8050644384863181;-0.0218484772175959;-0.021107437406587055;1.0350134534900428;9.999989307405583;0.8335106592673927;-0.005993999288491545;-0.005994002758087609;0.8053300091635831;-0.005790999656553882;0.8053442702599009
45.344875;1.0351057253597262;0.8333207316529359;0.8050644012635427;-0.021848477250627895;-0.0211074374035873;1.0350135575604642;9.999992786379512;0.8335106192852442;-0.005993999353325712;-0.005994002719718964;0.8053299092445921;-0.005790999739342849;0.8053442756081807
