time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.354875;1.0351055313247206;0.8333207096741727;0.8050643642384817;-0.021848477283058346;-0.021107437399051437;1.0350136547789153;9.999996190712166;0.8335105702394858;-0.005993999418210569;-0.005994002681213659;0.8053298062618518;-0.005790999820892983;0.8053442793897272
45.364875;1.035105345515022;0.8333206859366191;0.8050643270530637;-0.021848477314796368;-0.021107437392726736;1.0350137451821024;9.999999522017108;0.8335105119412797;-0.005993999483063487;-0.005994002642561916;0.8053297005235683;-0.00579099990110578;0.8053442819548319
45.374875;1.0351051686403416;0.8333206598753067;0.8050642893346955;-0.02184847734577941;-0.021107437384365307;1.0350138288585058;10.000002783442467;0.8335104442579709;-0.0059939995478072335;-0.005994002603730587;0.805329592262654;-0.005790999979842405;0.8053442837565077
45.384875;1.0351050013062844;0.8333206309922805;0.805064250753349;-0.021848477375957395;-0.02110743737372044;1.035013905964176;10.000005978766692;0.8335103671686135;-0.0059939996123982205;-0.0059940025646799825;0.8053294817474309;-0.005791000056963777;0.8053442852746598
45.394875;1.0351048440359216;0.8333205988667776;0.8050642111067152;-0.02184847740530132;-0.021107437360566188;1.0350139767885174;10.000009112050325;0.8335102808228402;-0.0059939996767971885;-0.005994002525388126;0.8053293693644289;-0.0057910001323464915;0.8053442868907623
45.404875;1.035104697237973;0.8333205631688364;0.8050641703069455;-0.02184847743382742;-0.021107437344723996;1.0350140417657079;10.000012187339092;0.8335101855504417;-0.005993999740928138;-0.005994002485850788;0.8053292555767217;-0.005791000205872581;0.805344288844442
45.414875;1.035104561084848;0.8333205236860765;0.8050641282762537;-0.02184847746158337;-0.021107437326067714;1.0350141014171523;10.00001520789289;0.8335100817745127;-0.00599399980467668;-0.0059940024460537426;0.8053291408371723;-0.005791000277431586;0.8053442912994171
45.424875;1.0351044354682002;0.83332048030194;0.8050640848871735;-0.0218484774886029;-0.02110743730451259;1.0350141562831456;10.000018175879706;0.8335099699053952;-0.005993999867912404;-0.005994002405954705;0.8053290255537892;-0.005791000346930072;0.8053442943336635
45.434875;1.0351043201006167;0.83332043293817;0.8050640399884271;-0.02184847751488415;-0.02110743728000823;1.0350142068873471;10.000021092960003;0.8335098503093731;-0.005993999930510039;-0.0059940023654999905;0.8053289100823077;-0.005791000414292746;0.8053442978459082
45.444875;1.0351042145801992;0.8333203815765845;0.8050639934646663;-0.021848477540405326;-0.02110743725254798;1.035014253736296;10.00002396073554;0.8335097233710671;-0.005993999992367521;-0.0059940023246686305;0.8053287947368895;-0.005791000479454212;0.8053443015690096
45.454875;1.0351041183503917;0.8333203263420254;0.8050639452588323;-0.021848477565140426;-0.021107437222184274;1.0350142973323253;10.000026780478311;0.8335095896160664;-0.005994000053412613;-0.005994002283511985;0.8053286798081879;-0.005791000542359538;0.8053443051936204
45.464875;1.0351040307108494;0.8333202675237021;0.8050638953620916;-0.021848477589055837;-0.02110743718901918;1.0350143381628105;10.000029552734265;0.8335094497480964;-0.005994000113587053;-0.005994002242153559;0.8053285655535685;-0.005791000602997456;0.805344308454496
45.474875;1.0351039509163604;0.833320205554274;0.8050638438246396;-0.021848477612106034;-0.021107437153175163;1.0350143766700162;10.000032277340122;0.8335093045333175;-0.005994000172831104;-0.005994002200750843;0.8053284521830436;-0.005791000661438468;0.805344311137767
45.484875;1.0351038782492512;0.8333201410210413;0.8050637907611892;-0.02184847763423352;-0.021107437114780272;1.0350144132517891;10.000034953178407;0.8335091546842023;-0.005994000231092685;-0.005994002159453793;0.805328339873764;-0.0057910007178319034;0.805344313059103
45.494875;1.0351038120302558;0.8333200746470224;0.8050637363116409;-0.021848477655363126;-0.02110743707396996;1.035014448302565;10.000037577661542;0.8335090008329665;-0.005994000288339041;-0.005994002118384676;0.805328228791772;-0.005791000772369009;0.8053443140710026
45.504875;1.0351037516116768;0.8333200071691491;0.8050636805861383;-0.02184847767540217;-0.021107437030887154;1.0350144822546095;10.000040147287468;0.8335088435455703;-0.0059940003445464445;-0.005994002077632708;0.8053281190635233;-0.005791000825240179;0.8053443141094675
45.514875;1.035103696400681;0.8333199392015199;0.8050636236561909;-0.02184847769426095;-0.02110743698567996;1.0350145156295956;10.000042658954053;0.8335086833500551;-0.00599400039967709;-0.005994002037251561;0.8053280107306581;-0.005791000876612825;0.8053443131966483
45.524875;1.0351036458948049;0.8333198712243154;0.8050635655960198;-0.021848477711877656;-0.0211074369385053;1.0350145491088905;10.000045110630204;0.8335085207615553;-0.005994000453663183;-0.005994001997261539;0.8053279037815257;-0.005791000926651518;0.8053443113643224
45.534875;1.035103599676951;0.8333198036866711;0.8050635064820498;-0.021848477728225797;-0.021107436889529655;1.0350145835011633;10.000047501112364;0.8335083562761568;-0.00599400050640805;-0.005994001957653496;0.8053277982102234;-0.005791000975549888;0.8053443085943296
45.544875;1.035103557404638;0.8333197370901442;0.8050634463420574;-0.02184847774330092;-0.021107436838924007;1.0350146195924144;10.000049829269905;0.833508190318685;-0.005994000557791453;-0.0059940019183997864;0.8053276940281512;-0.0057910010235331395;0.8053443048434051
45.554875;1.0351035187992674;0.8333196720113581;0.8050633851629468;-0.021848477757103375;-0.0211074367868666;1.035014658069773;10.000052093422338;0.8335080231862726;-0.005994000607673069;-0.005994001879480599;0.8053275912646112;-0.00579100107083769;0.8053443001204452
45.564875;1.0351034836084438;0.8333196091150519;0.805063322923243;-0.021848477769639597;-0.021107436733544267;1.0350146995565759;10.00005429138986;0.8335078550871021;-0.005994000655911183;-0.005994001840899345;0.8053274899639355;-0.005791001117688379;0.8053442945258705
45.574875;1.0351034515908293;0.8333195491172305;0.805063259544877;-0.021848477780922557;-0.021107436679139127;1.0350147446551614;10.000056421002936;0.8335076862269635;-0.0059940007023844355;-0.005994001802666091;0.8053273901671189;-0.005791001164292497;0.8053442881938289
45.584875;1.0351034225296356;0.8333194926818883;0.8050631948461124;-0.021848477790952087;-0.021107436623813487;1.0350147939926013;10.000058480262844;0.833507516804643;-0.0059940007469884505;-0.0059940017647706215;0.8053272919048895;-0.005791001210848561;0.8053442812002274
45.594875;1.0351033962300784;0.8333194403683802;0.8050631285908566;-0.02184847779970597;-0.021107436567695256;1.0350148482642811;10.000060467057272;0.8335073469609562;-0.005994000789620282;-0.0059940017271714364;0.8053271951798497;-0.005791001257547973;0.8053442735556935
45.604875;1.0351033725001626;0.8333193926683343;0.80506306056256;-0.021848477807152253;-0.021107436510857756;1.035014908229196;10.000062379317812;0.8335071767841246;-0.005994000830172776;-0.005994001689800268;0.8053270999383062;-0.0057910013045749985;0.805344265310809
45.614875;1.0351033511098269;0.8333193500861351;0.8050629906027212;-0.021848477813253147;-0.021107436453310906;1.0350149746559216;10.000064215685839;0.8335070063542767;-0.005994000868541311;-0.005994001652566979;0.8053270061075942;-0.005791001352102599;0.8053442566334833
45.624875;1.035103331719089;0.83331931322443;0.805062918615978;-0.021848477817948412;-0.02110743639502184;1.0350150482552263;10.00006597563862;0.83350683578055;-0.005994000904640847;-0.00599400161536907;0.805326913652145;-0.005791001400265516;0.805344247747415
45.634875;1.0351033138671928;0.8333192827939786;0.8050628445302722;-0.02184847782113206;-0.02110743633595682;1.0350151296407852;10.000067659025536;0.8335066652066013;-0.005994000938414434;-0.005994001578112684;0.8053268225657485;-0.005791001449138851;0.8053442388340869
45.644875;1.0351032970836296;0.8333192595207571;0.8050627682406053;-0.02184847782264074;-0.02110743627611953;1.0350152193099034;10.00006926582108;0.8335064947625984;-0.005994000969815497;-0.00599400154072519;0.8053267329065261;-0.00579100149874777;0.805344229994396
45.654875;1.0351032809819962;0.833319244032306;0.805062689593035;-0.021848477822271853;-0.021107436215560292;1.0350153176363825;10.00007079629006;0.8335063245086546;-0.005994000998794503;-0.005994001503154297;0.8053266448834773;-0.00579100154908167;0.8053442212160545
45.664875;1.035103265223388;0.8333192367913783;0.8050626084279323;-0.02184847781982692;-0.021107436154360167;1.0350154249078702;10.00007225144345;0.8335061544565011;-0.005994001025313805;-0.005994001465370771;0.8053265588015449;-0.005791001600100538;0.8053442123321298
45.674875;1.035103249443551;0.833319238083401;0.8050625246488451;-0.021848477815137574;-0.02110743609262561;1.03501554134636;10.00007363314012;0.8335059846577434;-0.005994001049351708;-0.00599400142736976;0.8053264748872708;-0.0057910016517394676;0.8053442030400396
45.684875;1.0351032332809968;0.8333192480534939;0.8050624382742174;-0.021848477808051964;-0.021107436030489708;1.0350156670455088;10.000074943699106;0.8335058152965604;-0.00599400107089056;-0.005994001389153557;0.8053263931941161;-0.005791001703908032;0.805344192984758
45.694875;1.035103216494275;0.8333192667880865;0.8050623494609542;-0.02184847779842714;-0.021107435968089883;1.0350158019447995;10.0000761858242;0.83350564672781;-0.005994001089929671;-0.005994001350692689;0.8053263136436769;-0.005791001756494402;0.8053441818558129
45.704875;1.0351031990139303;0.8333192943849843;0.8050622584959208;-0.021848477786161943;-0.021107435905551288;1.0350159459240784;10.000077362680228;0.833505479409509;-0.005994001106501394;-0.005994001311896202;0.8053262361545857;-0.005791001809380156;0.8053441694677563
45.714875;1.0351031808493127;0.8333193309644962;0.8050621657515181;-0.02184847777122086;-0.02110743584299791;1.035016098850051;10.000078477930376;0.8335053138208658;-0.005994001120654478;-0.005994001272627619;0.8053261607504649;-0.00579100186244986;0.8053441557807517
45.724875;1.035103161979714;0.8333193766467746;0.8050620716251702;-0.021848477753611956;-0.02110743578055408;1.0350162604928517;10.000079535880232;0.8335051504889058;-0.005994001132430706;-0.005994001232742676;0.8053260875599838;-0.0057910019155771;0.8053441408394021
45.734875;1.0351031423562256;0.8333194315124659;0.8050619764976364;-0.02184847773336471;-0.021107435718338858;1.0350164304588352;10.000080541300434;0.8335049900396775;-0.005994001141861521;-0.005994001192115626;0.8053260167730801;-0.00579100196859582;0.8053441246872814
45.744875;1.0351031219595548;0.8333194955614537;0.805061880699935;-0.021848477710538737;-0.021107435656479726;1.035016608173698;10.000081499169774;0.8335048331440067;-0.005994001148976655;-0.005994001150653898;0.8053259486107845;-0.005791002021289668;0.8053441073265487
45.754875;1.0351031008372387;0.8333195687110374;0.8050617844629071;-0.021848477685232088;-0.021107435595112124;1.0350167929042768;10.000082414681989;0.8335046804007258;-0.005994001153810444;-0.005994001108295147;0.8053258832945854;-0.005791002073413044;0.8053440887358708
45.764875;1.0351030791136149;0.833319650848918;0.8050616878954502;-0.02184847765756409;-0.021107435534356667;1.035016983860871;10.000083292596733;0.8335045322723345;-0.005994001156408282;-0.005994001064997885;0.8053258210456802;-0.005791002124730628;0.8053440689043513
45.774875;1.0351030569502557;0.8333197419026428;0.8050615910500653;-0.02184847762765099;-0.021107435474319133;1.0350171802634338;10.000084135775099;0.8335043891158129;-0.005994001156839763;-0.00599400102074223;0.8053257620973326;-0.005791002175044728;0.8053440478142226
45.784875;1.035103034466687;0.8333198418528668;0.8050614940139421;-0.02184847759560097;-0.02110743541510624;1.0350173813234822;10.000084944730478;0.8335042512668386;-0.005994001155190767;-0.005994000975528524;0.8053257066488946;-0.005791002224188885;0.8053440253758053
45.794875;1.0351030117132045;0.8333199506730088;0.8050613969013629;-0.02184847756151792;-0.021107435356815262;1.0350175862725952;10.000085718857607;0.8335041191077264;-0.0059940011515299;-0.005994000929374156;0.805325654806739;-0.005791002272020329;0.805344001399239
45.804875;1.0351029887388357;0.8333200682455015;0.8050612998004013;-0.021848477525491572;-0.021107435299501737;1.0350177943898344;10.000086457824816;0.8335039930639477;-0.0059940011459057065;-0.005994000882324206;0.8053256066034057;-0.005791002318439754;0.805343975627275
45.814875;1.0351029656907351;0.8333201942836765;0.8050612028159636;-0.02184847748759188;-0.02110743524316342;1.035018004940067;10.000087162323585;0.8335038735290402;-0.005994001138380838;-0.005994000834467364;0.8053255620906895;-0.00579100236340425;0.8053439477898271
45.824875;1.035102942865257;0.8333203283078646;0.8050611061516857;-0.02184847744788463;-0.021107435187762157;1.0350182171365088;10.000087834458224;0.8335037608192705;-0.0059940011290525;-0.005994000785929791;0.8053255214285565;-0.005791002406906917;0.8053439176452867
45.834875;1.0351029206412323;0.8333204697242775;0.8050610101039255;-0.021848477406442406;-0.021107435133266836;1.0350184301923149;10.000088477887406;0.8335036552153117;-0.005994001118047779;-0.005994000736839837;0.8053254848721667;-0.005791002448940585;0.8053438849851364
45.844875;1.0351028993300906;0.8333206179071757;0.8050609150034217;-0.021848477363347454;-0.02110743507966907;1.0350186433775599;10.000089097655655;0.8335035569864107;-0.005994001105506079;-0.005994000687299144;0.8053254526286265;-0.005791002489475666;0.8053438496264691
45.854875;1.0351028791318133;0.8333207722097465;0.8050608212007431;-0.02184847731871606;-0.021107435026953995;1.035018856018957;10.000089699808763;0.8335034663571654;-0.005994001091563503;-0.0059940006373942895;0.8053254247286267;-0.005791002528463269;0.8053438114049406
45.864875;1.0351028602391246;0.8333209319874731;0.8050607290840022;-0.021848477272722197;-0.021107434975072482;1.0350190674797353;10.000090290877338;0.8335033834969108;-0.005994001076356331;-0.0059940005872333845;0.8053254010860879;-0.005791002565847194;0.8053437701445434
45.874875;1.0351028429101625;0.8333210966392974;0.8050606390687485;-0.021848477225582592;-0.02110743492393609;1.03501927716194;10.000090876952045;0.8335033085296486;-0.005994001060024645;-0.005994000536973037;0.8053253816387684;-0.005791002601572268;0.8053437256352463
45.884875;1.0351028274336291;0.8333212656060173;0.8050605515758754;-0.021848477177529503;-0.021107434873418533;1.0350194845176062;10.000091462397974;0.833503241525631;-0.005994001042711387;-0.00599400048682058;0.805325366371093;-0.005791002635586191;0.8053436776309668
45.894875;1.0351028140422047;0.8333214383716582;0.8050604670439574;-0.02184847712879839;-0.02110743482336993;1.0350196890563588;10.000092049141601;0.8335031824829995;-0.005994001024578015;-0.005994000437016224;0.8053253552982532;-0.005791002667835498;0.8053436258258785
45.904875;1.0351028028297697;0.8333216145039457;0.8050603859720028;-0.02184847707960923;-0.021107434773632004;1.0350198903243157;10.000092637094323;0.833503131316207;-0.005994001005803824;-0.005994000387810449;0.805325348519258;-0.005791002698263742;0.8053435698366391
45.914875;1.0351027937402482;0.8333217936612076;0.805060308949676;-0.021848477030141502;-0.021107434724035607;1.0350200878439237;10.000093225133488;0.8335030878791312;-0.0059940009865450325;-0.005994000339444247;0.805325346213084;-0.005791002726809573;0.8053435092310869
45.924875;1.0351027866280085;0.8333219755418136;0.8050602366197597;-0.021848476980532484;-0.0211074346744041;1.0350202810854388;10.000093811979589;0.8335030520217057;-0.0059940009669027135;-0.005994000292124503;0.80532534849378;-0.005791002753394163;0.80534344355879
45.934875;1.0351027813250107;0.8333221598405959;0.8050601695689769;-0.02184847693088853;-0.02110743462456841;1.0350204695219272;10.000094396693584;0.8335030236299543;-0.005994000946939437;-0.005994000245999839;0.8053253552807794;-0.0057910027779098285;0.8053433723554914
45.944875;1.0351027776769266;0.8333223462067221;0.8050601082381257;-0.021848476881285942;-0.021107434574370407;1.035020652677472;10.000094978907907;0.8335030026318131;-0.005994000926719378;-0.0059940002011663164;0.8053253663409365;-0.005791002800236987;0.8053432951685333
45.954875;1.0351027755422793;0.8333225341876271;0.8050600529403212;-0.021848476831775536;-0.021107434523659284;1.0350208300940786;10.000095558745029;0.8335029889815898;-0.005994000906326329;-0.0059940001576932475;0.8053253814042038;-0.0057910028202835225;0.8053432116297802
45.964875;1.0351027747937356;0.8333227232315639;0.805060003957622;-0.021848476782394124;-0.021107434472300096;1.0350210013204983;10.000096136039392;0.8335029826272032;-0.005994000885852596;-0.005994000115627693;0.8053254002000532;-0.0057910028379988465;0.8053431215325919
45.974875;1.0351027753354975;0.8333229127865739;0.8050599615836992;-0.021848476733157738;-0.02110743442019404;1.0350211659579172;10.000096709750336;0.833502983484797;-0.005994000865384162;-0.005994000074989313;0.8053254224704075;-0.005791002853342267;0.805343024832603
45.984875;1.0351027770963208;0.8333231024189591;0.8050599260791262;-0.021848476684052834;-0.02110743436729256;1.035021323656125;10.00009727815988;0.8335029914553618;-0.0059940008450000875;-0.005994000035781796;0.8053254480109268;-0.005791002866252952;0.8053429215434988
45.994875;1.0351027799860593;0.8333232918371909;0.8050598976440142;-0.021848476635058595;-0.021107434313601067;1.035021474083079;10.00009783892641;0.8335030064863597;-0.005994000824776909;-0.0059939999980123245;0.8053254766584551;-0.005791002876660165;0.8053428116241754
46.004875;1.0351027838134306;0.8333234807985013;0.8050598764301736;-0.02184847658616794;-0.021107434259178243;1.0350216169541124;10.000098389290567;0.8335030286133706;-0.005994000804784825;-0.005993999961707912;0.8053255082326892;-0.005791002884507112;0.8053426949692096
46.014875;1.0351027881966839;0.8333236689790275;0.8050598625440417;-0.02184847653737771;-0.02110743420411406;1.0350217520839633;10.000098926815506;0.8335030579335833;-0.005994000785081675;-0.005993999926917768;0.8053255425323216;-0.005791002889754491;0.8053425714789071
46.024875;1.0351027925865939;0.833323855900591;0.8050598560035932;-0.0218484764886746;-0.021107434148498878;1.0350218794274746;10.000099449486365;0.8335030945853454;-0.005994000765707985;-0.00599399989369954;0.8053255793649572;-0.005791002892372343;0.8053424411004193
46.034875;1.0351027964219817;0.8333240409716477;0.8050598566410759;-0.021848476440030015;-0.021107434092420066;1.0350219990930514;10.00009995506133;0.8335031387684293;-0.005994000746672055;-0.005993999862114266;0.8053256185256589;-0.005791002892335659;0.8053423038246071
46.044875;1.0351027992657145;0.8333242236067171;0.805059864044392;-0.02184847639139563;-0.021107434035958283;1.0350221112482987;10.000100440656997;0.8335031907106619;-0.005994000727933973;-0.005993999832245104;0.8053256597800224;-0.005791002889619094;0.8053421596997291
46.054875;1.0351028008624594;0.8333244032964883;0.8050598775864753;-0.021848476342704218;-0.021107433979157587;1.0350222159715148;10.000100902783027;0.8335032505798922;-0.005994000709416772;-0.0059939998042115045;0.8053257029069086;-0.005791002884194492;0.8053420088509637
46.064875;1.0351028011574912;0.8333245795720368;0.805059896478086;-0.02184847629388045;-0.02110743392201572;1.0350223132143082;10.000101337741294;0.8335033184603897;-0.0059940006910346715;-0.005993999778152831;0.8053257477228857;-0.0057910028760315745;0.8053418514662584
46.074875;1.035102800234656;0.8333247519461416;0.8050599198327685;-0.021848476244851582;-0.021107433864512328;1.035022402858516;10.000101742133287;0.8335033943847341;-0.005994000672701823;-0.005993999754202954;0.8053257940752672;-0.005791002865087626;0.8053416877554701
46.084875;1.0351027982067285;0.8333249199267387;0.8050599467653664;-0.021848476195557416;-0.021107433806646637;1.035022484754152;10.000102112922812;0.8335034783184521;-0.0059940006543166184;-0.0059939997324770814;0.8053258418431188;-0.0057910028513035025;0.8053415179241306
46.094875;1.0351027951924303;0.8333250831110028;0.805059976504149;-0.021848476145967417;-0.02110743374847369;1.0350225587235211;10.000102447401153;0.8335035701298728;-0.005994000635754281;-0.005993999713048361;0.8053258909304246;-0.005791002834627177;0.8053413421823441
46.104875;1.035102791396087;0.8333252412760499;0.805060008479265;-0.021848476096095897;-0.021107433690121503;1.035022624553526;10.00010274381121;0.8335036696275733;-0.00599400061689364;-0.005993999695917073;0.8053259412884846;-0.005791002815036384;0.8053411607306448
46.114875;1.0351027871735006;0.8333253943889241;0.805060042358021;-0.021848476046007034;-0.021107433631774107;1.0350226819959503;10.000103001814777;0.8335037766260225;-0.005994000597643718;-0.005993999681027569;0.8053259929768155;-0.005791002792530774;0.805340973701615
46.124875;1.0351027829909851;0.8333255425591635;0.8050600780536664;-0.021848475995809045;-0.021107433573639946;1.0350227308097486;10.000103222072719;0.833503890981286;-0.0059940005779277996;-0.005993999668312574;0.8053260461467546;-0.005791002767122421;0.8053407811324527
46.134875;1.0351027793441279;0.833325685969768;0.8050601156876102;-0.02184847594563095;-0.021107433515924468;1.0350227708466806;10.000103406061514;0.8335040126170484;-0.005994000557652236;-0.005993999657689827;0.80532610094333;-0.005791002738859861;0.805340582994504
46.144875;1.0351027767189658;0.833325824813648;0.8050601554499982;-0.0218484758955897;-0.021107433458810203;1.0350228021219743;10.000103556077484;0.8335041415409047;-0.005994000536705568;-0.00599399964904298;0.805326157448652;-0.005791002707855657;0.8053403792215041
46.154875;1.035102775593092;0.8333259592923046;0.8050601974774183;-0.02184847584577537;-0.021107433402450665;1.0350228248055506;10.000103674253147;0.8335042777978429;-0.0059940005149829575;-0.005993999642239931;0.8053262156860834;-0.005791002674290488;0.8053401697194434
46.164875;1.0351027764884584;0.8333260896367405;0.8050602418048122;-0.021848475796259658;-0.021107433346979447;1.035022839124735;10.000103761549443;0.8335044213706884;-0.0059940004923986;-0.005993999637149509;0.8053262756384573;-0.0057910026384107825;0.8053399544259968
46.174875;1.0351027800154058;0.8333262160582512;0.8050602882864938;-0.02184847574710176;-0.02110743329251723;1.0350228452476824;10.000103818088068;0.8335045721394678;-0.005994000468872138;-0.005993999633635273;0.8053263372374824;-0.005791002600508865;0.8053397334268785
46.184875;1.0351027868473064;0.8333263387080876;0.8050603365508867;-0.0218484756983486;-0.02110743323917882;1.035022843279831;10.000103844216115;0.8335047299520725;-0.005994000444316807;-0.005993999631567544;0.8053264003290024;-0.005791002560872866;0.8053395070121296
46.194875;1.0351027976732;0.8333264577449867;0.8050603860668726;-0.021848475650047303;-0.021107433187096934;1.0350228333957525;10.000103841149611;0.8335048946846881;-0.005994000418655118;-0.005993999630856726;0.8053264647058996;-0.005791002519748109;0.8053392756138346
46.204875;1.0351028131532625;0.8333265734001205;0.8050604362375995;-0.021848475602250294;-0.021107433136430244;1.0350228159252925;10.000103810993409;0.8335050662079112;-0.005994000391846674;-0.0059939996314637145;0.8053265301980338;-0.005791002477343842;0.8053390397398539
46.214875;1.035102833876468;0.8333266859668064;0.8050604864618055;-0.021848475554997995;-0.021107433087338288;1.03502279129675;10.000103756677577;0.833505244358546;-0.005994000363894053;-0.005993999633384472;0.8053265967105382;-0.0057910024338558765;0.8053388000007998
46.224875;1.0351028603249615;0.8333267957844253;0.8050605361497264;-0.021848475508321093;-0.021107433039971948;1.0350227599718729;10.000103681951911;0.8335054289666898;-0.005994000334818444;-0.005993999636635916;0.8053266642156575;-0.005791002389470354;0.8053385571439551
46.234875;1.0351028928390236;0.8333269032176347;0.8050605847288571;-0.021848475462267758;-0.021107432994485396;1.0350227224121873;10.000103590995176;0.8335056198688264;-0.005994000304626645;-0.005993999641236952;0.8053267327379955;-0.005791002344359888;0.8053383120261083
46.244875;1.0351029315840636;0.8333270086157312;0.805060631707562;-0.021848475416903334;-0.02110743295101849;1.0350226789701247;10.000103487701665;0.8335058168985039;-0.00599400027329736;-0.005993999647177751;0.8053268023194898;-0.005791002298691528;0.8053380655946651
46.254875;1.0351029765576831;0.8333271122754227;0.8050606767462196;-0.021848475372288977;-0.021107432909652744;1.0350226297896574;10.000103375045237;0.8335060198583487;-0.005994000240796037;-0.005993999654402834;0.8053268729877017;-0.005791002252647737;0.805337818885357
46.264875;1.0351030276494024;0.8333272144203996;0.8050607196231214;-0.0218484753284728;-0.021107432870395702;1.0350225748688477;10.000103254804555;0.8335062284850369;-0.005994000207099503;-0.00599399966281871;0.8053269447469543;-0.005791002206450869;0.8053375729807594
46.274875;1.0351030846679168;0.8333273152452095;0.805060760136202;-0.021848475285479344;-0.021107432833210916;1.0350225142217853;10.000103128155816;0.8335064424878718;-0.005994000172214093;-0.0059939996723031705;0.8053270175731061;-0.005791002160371431;0.8053373289524591
46.284875;1.035103147331027;0.8333274149948194;0.8050607980627684;-0.021848475243306985;-0.0211074327980527;1.0350224479844934;10.000102996881031;0.8335066616245462;-0.005994000136176585;-0.005993999682706143;0.805327091416777;-0.005791002114704883;0.8053370878246346
46.294875;1.0351032153186532;0.8333275139588988;0.805060833193547;-0.021848475201947253;-0.021107432764869382;1.0350223763765913;10.000102864050705;0.8335068856983301;-0.0059940000990324266;-0.005993999693854093;0.8053271662145793;-0.005791002069733756;0.8053368505464549
46.304875;1.03510328837866;0.8333276124080792;0.805060865382596;-0.021848475161382375;-0.021107432733603108;1.0350222995879166;10.000102733536671;0.8335071145005548;-0.005994000060827442;-0.005993999705558638;0.8053272418926076;-0.005791002025701695;0.8053366179472349
46.314875;1.0351033663907647;0.8333277105662162;0.805060894565387;-0.021848475121550484;-0.02110743270423142;1.0350222177430286;10.00010260883239;0.8335073477802108;-0.00599400002163606;-0.005993999717626212;0.8053273183571155;-0.005791001982802634;0.805336390674906
46.324875;1.0351034493380413;0.8333278085768897;0.8050609207481525;-0.021848475082332286;-0.021107432676808244;1.0350221309347676;10.000102492543917;0.833507585261789;-0.005993999981586184;-0.005993999729869309;0.8053273954754164;-0.005791001941192263;0.8053361691905557
46.334875;1.0351035372224824;0.8333279064540073;0.8050609439868424;-0.021848475043580968;-0.021107432651431314;1.0350220392413738;10.000102386756815;0.8335078266843285;-0.005993999940851418;-0.005993999742106382;0.805327473078572;-0.005791001901010955;0.8053359538615905
46.344875;1.035103630005643;0.8333280040847678;0.8050609643137709;-0.021848475005151233;-0.021107432628178567;1.0350219427047163;10.000102293230407;0.8335080717998039;-0.005993999899620904;-0.005993999754162315;0.8053275509953245;-0.005791001862377891;0.805335745051998
46.354875;1.0351037276040551;0.8333281012784312;0.8050609816162431;-0.02184847496689646;-0.0211074326070981;1.0350218412512733;10.000102213389509;0.8335083203232808;-0.005993999858060581;-0.005993999765899674;0.8053276290809679;-0.005791001825370802;0.8053355431006215
46.364875;1.0351038299060817;0.8333281978075205;0.805060995597017;-0.02184847492866734;-0.021107432588244674;1.0350217346616313;10.000102148186961;0.8335085719171956;-0.005993999816273615;-0.005993999777247709;0.8053277072239217;-0.005791001790033303;0.805335348231416
46.374875;1.0351039367752357;0.8333282934098453;0.8050610058728974;-0.021848474890331697;-0.021107432571702493;1.0350216226909559;10.000102097738488;0.8335088262254473;-0.005993999774274409;-0.005993999788181645;0.8053277853164582;-0.005791001756395732;0.8053351605351202
46.384875;1.0351040480618423;0.8333283877721529;0.8050610121122458;-0.021848474851789253;-0.021107432557567724;1.0350215051732252;10.000102061272777;0.8335090828821923;-0.00599399973200534;-0.005993999798692397;0.8053278631931617;-0.005791001724481362;0.8053349800328437
46.394875;1.0351041636245486;0.8333284805346945;0.805061014093828;-0.021848474812979676;-0.02110743254592658;1.0350213819790732;10.0001020371796;0.8335093414750783;-0.005993999689384356;-0.005993999808803332;0.8053279405790543;-0.005791001694307095;0.8053348067099851
46.404875;1.0351042833022988;0.8333285713133741;0.8050610116531075;-0.021848474773891912;-0.021107432536855632;1.0350212529599938;10.000102023098995;0.8335096015046868;-0.005993999646325598;-0.005993999818595885;0.8053280170638494;-0.0057910016658902965;0.8053346405123044
46.414875;1.0351044068821404;0.8333286597224827;0.8050610045995095;-0.02184847473456005;-0.021107432530423402;1.0350211179806654;10.00010201663031;0.833509862389109;-0.005993999602722789;-0.005993999828188865;0.8053280921033981;-0.0057910016392444365;0.805334481357016
46.424875;1.0351045341436298;0.8333287453811596;0.8050609927038452;-0.021848474695043217;-0.02110743252668539;1.0350209769780783;10.000102015916971;0.8335101235490899;-0.005993999558427885;-0.0059939998376996794;0.8053281650823115;-0.005791001614356785;0.8053343291819712
46.434875;1.0351046648940327;0.8333288279125862;0.8050609757466106;-0.02184847465540378;-0.021107432525675266;1.0350208299569572;10.00010201957958;0.8335103845412173;-0.005993999513245148;-0.005993999847228144;0.805328235434953;-0.005791001591183866;0.8053341840319479
46.444875;1.035104798953392;0.8333289069790348;0.8050609535483294;-0.02184847461569792;-0.02110743252739283;1.0350206769198276;10.000102026713115;0.8335106451362471;-0.005993999466950276;-0.00599399985685812;0.8053283027075785;-0.005791001569681781;0.8053340460914579
46.454875;1.0351049361864155;0.8333289823318302;0.8050609259566399;-0.021848474575983684;-0.021107432531807607;1.0350205178350795;10.00010203697985;0.8335109052623931;-0.0059939994193290765;-0.005993999866667872;0.8053283665130582;-0.005791001549828171;0.8053339156081003
46.464875;1.0351050765279188;0.8333290538276865;0.8050608928317098;-0.021848474536342075;-0.02110743253887845;1.0350203526755677;10.000102050502806;0.8335111648503064;-0.005993999370215626;-0.005993999876747848;0.8053284264879037;-0.00579100153161582;0.8053337928065898
46.474875;1.035105219917882;0.8333291214601863;0.8050608540635578;-0.021848474496885886;-0.021107432548565855;1.0350201814497804;10.000102067665505;0.8335114237171992;-0.0059939993195146455;-0.005993999887199781;0.8053284822961376;-0.00579100151503706;0.8053336778593887
46.484875;1.0351053662713308;0.833329185425105;0.8050608096207361;-0.021848474457730492;-0.021107432560834215;1.035020004199737;10.00010208863659;0.8335116815755812;-0.005993999267201509;-0.005993999898106017;0.8053285336541005;-0.005791001500063762;0.805333570870693
46.494875;1.035105515524142;0.8333292461299644;0.8050607595595056;-0.021848474418964606;-0.021107432575655113;1.035019820981269;10.000102112547482;0.8335119380997471;-0.005993999213302511;-0.005993999909517845;0.805328580357084;-0.0057910014866433285;0.8053334718708166
46.504875;1.0351056675929955;0.8333293041277277;0.8050607039264576;-0.021848474380659125;-0.021107432593013214;1.0350196318424383;10.000102137048305;0.8335121929712045;-0.005993999157873102;-0.005993999921470388;0.8053286222721299;-0.005791001474723664;0.8053333808391491
46.514875;1.0351058222553757;0.833329360027692;0.8050606426723932;-0.02184847434287679;-0.021107432612907418;1.0350194368412375;10.00010215871779;0.8335124459076888;-0.005993999100988456;-0.00599399993397207;0.8053286593016956;-0.005791001464272053;0.8053332976964808
46.524875;1.0351059791301265;0.8333294144207777;0.8050605757140915;-0.02184847430565968;-0.021107432635338787;1.0350192360773192;10.000102173685036;0.8335126966545752;-0.00599399904274416;-0.005993999946981721;0.8053286913571804;-0.005791001455261788;0.8053332222508909
46.534875;1.0351061377539417;0.8333294678375144;0.8050605030389056;-0.02184847426901657;-0.021107432660292625;1.0350190296670199;10.000102177782592;0.8335129449216236;-0.005993998983263589;-0.005993999960412948;0.8053287183927912;-0.0057910014476502784;0.8053331541818997
46.544875;1.0351062976486374;0.8333295207032271;0.8050604247543629;-0.021848474232915558;-0.021107432687738088;1.0350188177330404;10.000102166537172;0.833513190345673;-0.005993998922704176;-0.005993999974154823;0.8053287404849142;-0.0057910014413833895;0.8053330930743972
46.554875;1.0351064584164182;0.8333295732845245;0.8050603411440692;-0.021848474197286825;-0.021107432717646493;1.0350186004977988;10.000102135420455;0.8335134325397164;-0.005993998861253483;-0.005993999988093903;0.8053287578436245;-0.005791001436412368;0.8053330384602503
46.564875;1.0351066198445844;0.8333296256861022;0.8050602527036027;-0.021848474162051813;-0.02110743275000121;1.0350183783509275;10.000102079856429;0.8335136711570749;-0.0059939987991297124;-0.005994000002125603;0.8053287707354273;-0.005791001432694203;0.8053329898569695
46.574875;1.0351067818685187;0.8333296779051117;0.8050601600876104;-0.021848474127165517;-0.021107432784789888;1.035018151771712;10.000101995203167;0.8335139058968615;-0.00599399873660048;-0.005994000016146478;0.8053287794078986;-0.005791001430183647;0.8053329467769521
46.584875;1.0351069444209529;0.8333297298967126;0.8050600640089646;-0.021848474092628484;-0.021107432821996067;1.0350179212369433;10.000101877580118;0.8335141364548055;-0.005993998673988451;-0.005994000030038138;0.8053287840610636;-0.005791001428823505;0.8053329087156923
46.594875;1.0351071073621538;0.8333297815960293;0.8050599651696607;-0.02184847405845644;-0.021107432861591925;1.0350176872332575;10.000101724502668;0.8335143624381491;-0.005993998611635865;-0.005994000043657791;0.8053287848661552;-0.0057910014285396435;0.8053328751435979
46.604875;1.0351072705215538;0.8333298328837988;0.8050598642682874;-0.021848474024655656;-0.02110743290351987;1.0350174503074874;10.000101534216178;0.8335145833311791;-0.005993998549863244;-0.005994000056848271;0.8053287819970383;-0.0057910014292553965;0.805332845500573
46.614875;1.035107433711744;0.8333298835220591;0.8050597620404186;-0.021848473991234383;-0.021107432947680714;1.0350172110984877;10.000101304968004;0.8335147985813935;-0.0059939984889605166;-0.005994000069466265;0.8053287756330945;-0.005791001430902439;0.8053328192191741
46.624875;1.035107596669814;0.8333299330930821;0.8050596592478422;-0.021848473958218543;-0.021107432993954504;1.0350169703217795;10.000101035451609;0.8335150076999371;-0.005993998429198426;-0.005994000081410478;0.8053287659684912;-0.0057910014334066305;0.8053327957732767
46.634875;1.0351077590245843;0.8333299810411261;0.8050595566188293;-0.021848473925648322;-0.021107433042240765;1.0350167286461194;10.0001007255314;0.8335152102740464;-0.005993998370834056;-0.0059940000926335555;0.8053287532291321;-0.005791001436676576;0.8053327747019664
46.644875;1.035107920352379;0.8333300267994138;0.8050594548107212;-0.021848473893573243;-0.02110743309247204;1.0350164865299534;10.000100375888705;0.8335154059594163;-0.005993998314103807;-0.005994000103143028;0.8053287376533779;-0.005791001440633382;0.8053327556036428
46.654875;1.0351080802609647;0.8333300698325377;0.805059354427181;-0.02184847386204863;-0.021107433144577553;1.0350162441827515;10.000099987050785;0.8335155945261707;-0.005993998259219775;-0.005994000112999699;0.8053287194652886;-0.005791001445262134;0.8053327381357863
46.664875;1.0351082384263404;0.8333301096287283;0.8050592560687811;-0.02184847383111941;-0.021107433198448117;1.0350160016358299;10.000099559524083;0.8335157759042372;-0.0059939982063767746;-0.005994000122298621;0.8053286988535168;-0.005791001450613184;0.8053327220361695
46.674875;1.03510839460892;0.8333301457345115;0.8050591603890959;-0.02184847380080904;-0.021107433253952562;1.0350157587937054;10.000099095178452;0.8335159501724738;-0.005993998155752689;-0.0059940001311365315;0.8053286759400026;-0.005791001456752652;0.8053327071239385
46.684875;1.0351085486955975;0.8333301777550521;0.8050590681392692;-0.02184847377112121;-0.021107433310981256;1.0350155154976697;10.000098597709007;0.8335161174923007;-0.005993998107507748;-0.0059940001395975126;0.805328650773032;-0.005791001463727377;0.8053326932433256
46.694875;1.0351087007373314;0.8333302053174053;0.8050589801875897;-0.021848473742038133;-0.021107433369473703;1.035015271637745;10.000098071494277;0.833516278020753;-0.0059939980618019945;-0.005994000147756034;0.8053286233938224;-0.005791001471542509;0.8053326802298151
46.704875;1.0351088509494213;0.8333302280607597;0.8050588974691367;-0.021848473713529017;-0.021107433429404243;1.0350150271921008;10.000097520832526;0.8335164318950757;-0.0059939980188089634;-0.005994000155680495;0.8053285939317288;-0.005791001480135999;0.8053326679361261
46.714875;1.0351089997164147;0.8333302456392988;0.805058820869866;-0.021848473685568873;-0.02110743349073559;1.0350147821646702;10.000096949867995;0.8335165792697032;-0.005993997978702292;-0.005994000163434765;0.8053285626151417;-0.005791001489392692;0.8053326562201698
46.724875;1.0351091475960246;0.833330257731109;0.8050587511661859;-0.021848473658139883;-0.02110743355338437;1.0350145365485357;10.000096361976354;0.8335167203140631;-0.005993997941631425;-0.005994000171072677;0.805328529717903;-0.005791001499190587;0.8053326448962614
46.734875;1.0351092952027507;0.8333302640606919;0.8050586890519356;-0.021848473631224743;-0.021107433617216717;1.03501429038784;10.00009575920096;0.8335168552074895;-0.00599399790769858;-0.005994000178638662;0.8053284955185123;-0.005791001509418714;0.805332633747643
46.744875;1.0351094430239023;0.833330264377868;0.805058635157049;-0.021848473604819382;-0.021107433682057898;1.0350140438756734;10.00009514286054;0.8335169841318646;-0.005993997876934641;-0.0059940001861841065;0.8053284602640907;-0.005791001519969529;0.8053326225759723
46.754875;1.0351095913626986;0.833330258409339;0.8050585900350212;-0.021848473578952653;-0.02110743374769817;1.0350137973520668;10.000094514896222;0.8335171072230065;-0.00599399784929696;-0.005994000193776452;0.8053284241324304;-0.00579100153073844;0.8053326112022021
46.764875;1.0351097404006695;0.833330245911846;0.8050585541531179;-0.021848473553682683;-0.02110743381389324;1.0350135511710152;10.000093878365913;0.833517224540776;-0.005993997824706371;-0.005994000201492414;0.8053283872042388;-0.005791001541627562;0.8053325994568546
46.774875;1.0351098902784082;0.833330226762983;0.8050585278795009;-0.02184847352907478;-0.021107433880379264;1.0350133055950395;10.00009323656181;0.8335173360881141;-0.005993997803090213;-0.005994000209404163;0.8053283494887564;-0.005791001552542431;0.8053325872114626
46.784875;1.0351100411651009;0.8333302009176682;0.8050585114415802;-0.02184847350518483;-0.021107433946903894;1.0350130608110577;10.000092592226377;0.8335174418532729;-0.005993997784401203;-0.005994000217561594;0.8053283110234599;-0.005791001563371872;0.8053325743978247
46.794875;1.03511019328182;0.8333301683322061;0.8050585048873684;-0.02184847348204105;-0.021107434013242193;1.0350128169678359;10.000091947567586;0.8335175418482433;-0.005993997768609309;-0.005994000225981662;0.8053282719210754;-0.00579100157396726;0.8053325609788163
46.804875;1.0351103468463871;0.8333301290259666;0.8050585081098258;-0.021848473459612754;-0.02110743407918901;1.0350125741780078;10.000091304407107;0.8335176361230332;-0.00599399775567255;-0.005994000234659037;0.8053282322812305;-0.005791001584149236;0.8053325468909373
46.814875;1.0351105019566138;0.8333300831831805;0.8050585209028421;-0.021848473437798683;-0.02110743414455149;1.035012332528736;10.00009066428231;0.8335177247662073;-0.005993997745515556;-0.005994000243589124;0.8053281921189902;-0.005791001593719933;0.8053325319966556
46.824875;1.0351106585021717;0.8333300311519575;0.8050585429941656;-0.0218484734164473;-0.02110743420914636;1.0350120920887034;10.00009002803816;0.8335178078602147;-0.005993997738034754;-0.005994000252780662;0.8053281514043151;-0.00579100160247019;0.8053325160767805
46.834875;1.0351108161975302;0.8333299734015326;0.8050585740691477;-0.021848473395368443;-0.02110743427279946;1.0350118528837078;10.000089394727002;0.8335178853725969;-0.005993997733120963;-0.005994000262259554;0.8053281100942401;-0.005791001610198234;0.8053324988592292
46.844875;1.0351109746664995;0.8333299104854306;0.8050586137967544;-0.021848473374333655;-0.021107434335360425;1.0350116148776056;10.000088761463696;0.8335179570860288;-0.005993997730692055;-0.005994000272072987;0.8053280681218206;-0.005791001616710394;0.8053324800690441
46.854875;1.0351111334781786;0.8333298429398192;0.8050586618414529;-0.02184847335309662;-0.02110743439672687;1.0350113780060626;10.000088124636157;0.8335180226283185;-0.005993997730707487;-0.00599400028228458;0.8053280254023759;-0.005791001621800636;0.8053324594669244
46.864875;1.0351112921699264;0.833329771186524;0.8050587178967419;-0.021848473331416686;-0.021107434456847818;1.0350111422830859;10.00008748078018;0.8335180815325338;-0.005993997733135725;-0.0059940002929658055;0.8053279818438976;-0.005791001625257352;0.8053324368455844
46.874875;1.035111450293872;0.8333296955624854;0.8050587817723285;-0.02184847330905575;-0.021107434515696362;1.0350109079019392;10.000086826804575;0.8335181332788798;-0.005993997737914432;-0.00599400030420383;0.8053279373416197;-0.005791001626893583;0.8053324120004808
46.884875;1.0351116074797262;0.8333296164090632;0.8050588534354312;-0.021848473285770487;-0.02110743457324839;1.0350106751966683;10.000086160324871;0.8335181773322986;-0.005993997744950605;-0.005994000316115482;0.805327891780297;-0.005791001626566014;0.8053323847227576
46.894875;1.0351117634408755;0.833329534122675;0.8050589329256573;-0.021848473261336085;-0.021107434629487463;1.0350104445227848;10.000085480144362;0.8335182131707713;-0.005993997754141589;-0.005994000328837191;0.8053278450665702;-0.005791001624171005;0.8053323548382254
46.904875;1.0351119178736286;0.8333294491621316;0.8050590202160939;-0.02184847323559076;-0.021107434684414495;1.0350102162292945;10.000084786449172;0.8335182402936376;-0.005993997765383132;-0.005994000342494745;0.8053277971499123;-0.005791001619612643;0.8053323222312454
46.914875;1.035112070399321;0.8333293620167354;0.8050591151283746;-0.021848473208459826;-0.021107434738062383;1.0350099906882992;10.000084080523278;0.8335182582288955;-0.005993997778563125;-0.005994000357190713;0.805327747972326;-0.005791001612772316;0.8053322868024371
46.924875;1.035112220639163;0.8333292731570956;0.8050592173571348;-0.02184847317994187;-0.021107434790517472;1.0350097682775474;10.000083364381565;0.8335182665233506;-0.0059939977935612706;-0.00599400037302467;0.8053276974081918;-0.005791001603514511;0.8053322484458475
46.934875;1.035112368279446;0.8333291830314875;0.8050593265580192;-0.021848473150075643;-0.021107434841912864;1.0350095493534746;10.000082640387916;0.8335182647132344;-0.005993997810252999;-0.005994000390111103;0.8053276452857915;-0.005791001591710372;0.8053322071051505
46.944875;1.0351125130460581;0.8333290920963455;0.8050594424089627;-0.021848473118925123;-0.021107434892388463;1.0350093342250688;10.000081910521265;0.8335182523720783;-0.0059939978285014316;-0.005994000408558937;0.8053275914290361;-0.005791001577260965;0.8053321628175933
46.954875;1.0351126547090579;0.8333290008175163;0.8050595646523208;-0.021848473086589888;-0.021107434942072015;1.035009123100187;10.000081175873092;0.8335182292122525;-0.005993997848151051;-0.005994000428433224;0.8053275356183465;-0.005791001560119582;0.805332115689664
46.964875;1.0351127931785693;0.8333289096445958;0.8050596931289642;-0.02184847305321369;-0.02110743499110055;1.0350089160756404;10.000080437005208;0.8335181950887124;-0.0059939978690434674;-0.005994000449746829;0.8053274775342564;-0.0057910015403020414;0.8053320658952184
46.974875;1.0351129285531917;0.8333288189881071;0.8050598277517419;-0.021848473018986195;-0.021107435039633388;1.0350087132116161;10.000079694528065;0.8335181499576061;-0.005993997891052903;-0.00599400047248304;0.8053274167917871;-0.005791001517874074;0.8053320137569153
46.984875;1.035113061055082;0.8333287292433682;0.8050599684582238;-0.021848472984132252;-0.021107435087833488;1.0350085145915364;10.000078949610009;0.8335180938937049;-0.005993997914110611;-0.005994000496610743;0.8053273530219175;-0.005791001492918345;0.8053319597900629
46.994875;1.0351131909561486;0.8333286408298948;0.8050601152222397;-0.02184847294887277;-0.021107435135847168;1.0350083202595997;10.000078204467245;0.8335180270657213;-0.005993997938195215;-0.005994000522077589;0.8053272859322222;-0.005791001465521549;0.8053319046306783
47.004875;1.0351133185613384;0.8333285541325871;0.8050602680956956;-0.021848472913381694;-0.02110743518379973;1.0350081300688572;10.000077461881036;0.83351794965328;-0.005993997963319196;-0.005994000548791404;0.8053272153189428;-0.005791001435793862;0.8053318489599
47.014875;1.0351134442130216;0.8333284694101507;0.8050604271991708;-0.021848472877769223;-0.02110743523179359;1.0350079436243258;10.000076723940294;0.8335178618333394;-0.005993997989535747;-0.005994000576608966;0.8053271410051268;-0.0057910014038622;0.8053317934559644
47.024875;1.0351135682660277;0.8333283867810105;0.8050605926380796;-0.021848472842096726;-0.021107435279897658;1.0350077604219778;10.000075991425607;0.8335177637818695;-0.005993998016935678;-0.005994000605351701;0.8053270627992248;-0.005791001369840158;0.8053317387163299
47.034875;1.035113691044358;0.8333283062357489;0.8050607644261616;-0.021848472806422242;-0.02110743532813451;1.0350075799942167;10.000075264101808;0.8335176556122187;-0.005993998045612079;-0.00599400063483319;0.8053269805587092;-0.005791001333832208;0.805331685221841
47.044875;1.0351138127900548;0.8333282276703725;0.805060942490684;-0.021848472770844375;-0.021107435376476795;1.0350074018967765;10.000074541445244;0.8335175373648738;-0.005993998075619839;-0.005994000664873433;0.8053268942753399;-0.005791001295955111;0.8053316333959
47.054875;1.0351139335972708;0.8333281509658319;0.8050611267229738;-0.02184847273549707;-0.02110743542484852;1.0350072256574467;10.000073822822024;0.8335174090841013;-0.005993998106970838;-0.005994000695305473;0.805326804102785;-0.005791001256338309;0.8053315836598203
47.064875;1.035114053400991;0.8333280760634163;0.8050613169943971;-0.02184847270050633;-0.021107435473124447;1.0350070507819245;10.00007310665186;0.8335172708871186;-0.0059939981396670205;-0.005994000725979575;0.805326710336558;-0.005791001215115271;0.805331536413984
47.074875;1.0351141720474504;0.8333280029811755;0.8050615131269735;-0.021848472665962623;-0.02110743552113916;1.035006876786811;10.000072389906494;0.8335171229846373;-0.005993998173718209;-0.005994000756757041;0.8053266133692311;-0.005791001172422924;0.8053314919965678
47.084875;1.0351142893714778;0.8333279317715833;0.8050617148961176;-0.021848472631916412;-0.02110743556872635;1.0350067032610712;10.00007166858987;0.8335169656408277;-0.005993998209113172;-0.0059940007874971744;0.8053265136326151;-0.005791001128402398;0.8053314506915844
47.094875;1.0351144052339514;0.8333278625232183;0.8050619220641652;-0.021848472598374327;-0.021107435615772625;1.035006529934363;10.000070938543452;0.8335167991044306;-0.005993998245792674;-0.0059940008180497705;0.8053264115458924;-0.005791001083197569;0.8053314127875809
47.104875;1.0351145194993636;0.8333277954569606;0.8050621343532582;-0.021848472565314556;-0.02110743566221931;1.0350063567073202;10.000070196253834;0.833516623587067;-0.005993998283669088;-0.005994000848257747;0.8053263074774368;-0.00579100103695817;0.8053313786362818
47.114875;1.035114631995372;0.8333277309770419;0.8050623513867499;-0.021848472532732487;-0.021107435708007088;1.03500618360483;10.000069439133352;0.8335164392663235;-0.005993998322663443;-0.0059940008779709635;0.8053262017107301;-0.005791000989841775;0.8053313486666321
