time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
47.124875;1.0351147425352467;0.8333276695905091;0.8050625726921409;-0.02184847250067122;-0.021107435753044766;1.0350060106772498;10.00006866524669;0.8335162462811188;-0.0059939983627105755;-0.005994000907063585;0.8053260944405756;-0.005791000942018525;0.8053313233410867
47.134875;1.0351148509888943;0.8333276117910714;0.8050627977627202;-0.021848472469213794;-0.021107435797230227;1.0350058379626192;10.000067873005644;0.8335160447919302;-0.005993998403740661;-0.005994000935436578;0.805325985809962;-0.005791000893680897;0.8053313030884882
47.144875;1.0351149573273433;0.8333275579913644;0.8050630261177871;-0.021848472438468873;-0.021107435840470697;1.0350056655139717;10.00006706059494;0.8335158350605616;-0.005993998445672421;-0.005994000963006637;0.8053258759537996;-0.005791000845031186;0.8053312882540542
47.154875;1.035115061608809;0.8333275085081838;0.8050632573130563;-0.021848472408562514;-0.021107435882672113;1.0350054934025166;10.000066225618053;0.8335156174292727;-0.005993998488406918;-0.005994000989694404;0.805325765038786;-0.0057910007962527765;0.8053312790988513
47.164875;1.0351151639715028;0.8333274635696438;0.8050634909258421;-0.021848472379623837;-0.02110743592372915;1.0350053217300825;10.000065365790578;0.833515392280383;-0.005993998531813007;-0.005994001015410641;0.8053256532874716;-0.005791000747496435;0.8053312758570145
47.174875;1.035115264670966;0.8333274233287381;0.8050637265528438;-0.02184847235177959;-0.02110743596354108;1.0350051507176716;10.000064479669856;0.8335151600698028;-0.00599399857573212;-0.005994001040053459;0.8053255409808817;-0.005791000698882394;0.8053312787834692
47.184875;1.0351153640949977;0.8333273878940112;0.8050639637583745;-0.021848472325161076;-0.021107436002030387;1.0350049807721942;10.000063566578755;0.8335149213702674;-0.005993998620004761;-0.005994001063532016;0.8053254284485035;-0.005791000650521534;0.8053312881490216
47.194875;1.035115462740436;0.8333273573417689;0.805064201991183;-0.021848472299892008;-0.021107436039137048;1.0350048124215658;10.000062626360556;0.833514676858667;-0.005993998664493519;-0.005994001085780217;0.8053253160506674;-0.005791000602533854;0.8053313041866292
47.204875;1.0351155612131273;0.8333273316977304;0.8050644406088949;-0.02184847227605523;-0.021107436074800832;1.0350046462082276;10.000061659133433;0.8335144272366855;-0.005993998709098003;-0.005994001106733764;0.8053252041796188;-0.005791000555027197;0.8053313270137834
47.214875;1.0351156602547358;0.8333273109352953;0.8050646789531514;-0.021848472253678624;-0.021107436108961784;1.0350044826730969;10.000060665464797;0.8335141731381664;-0.005993998753776588;-0.0059940011263150276;0.8053250932592623;-0.005791000508077461;0.8053313566499543
47.224875;1.0351157607148174;0.8333272950064573;0.8050649163177742;-0.021848472232760072;-0.02110743614157872;1.0350043223991694;10.000059647509802;0.8335139151150359;-0.005993998798566179;-0.005994001144452036;0.8053249837110211;-0.005791000461750299;0.805331393164882
47.234875;1.035115863439828;0.8333272838906294;0.8050651518615629;-0.0218484722132977;-0.021107436172632128;1.035004166001526;10.00005860948623;0.8335136536964236;-0.005993998843575446;-0.005994001161098007;0.8053248759178784;-0.005791000416135028;0.805331436768663
47.244875;1.0351159691773515;0.8333272776225614;0.8050653845820551;-0.021848472195302438;-0.02110743620210047;1.0350040140489174;10.00005755664127;0.8335133894136771;-0.005993998888961643;-0.005994001176227846;0.8053247701957793;-0.005791000371367172;0.8053314877225313
47.254875;1.0351160785791833;0.8333272762833843;0.8050656133572903;-0.021848472178807386;-0.021107436229945445;1.035003867010694;10.000056494374265;0.833513122764454;-0.0059939989349115175;-0.0059940011898216355;0.8053246667702998;-0.00579100032763492;0.8053315462213506
47.264875;1.0351161922093377;0.8333272799823246;0.8050658370291509;-0.021848472163865363;-0.02110743625611318;1.0350037252441469;10.000055428106768;0.8335128541920448;-0.0059939989816241105;-0.005994001201858477;0.8053245657475885;-0.005791000285167565;0.8053316123859368
47.274875;1.0351163104309924;0.8333272888039435;0.8050660545247328;-0.02184847215053212;-0.021107436280522154;1.0350035889336697;10.00005436327747;0.8335125841336716;-0.0059939990292926975;-0.005994001212325758;0.8053244670809011;-0.0057910002442051545;0.8053316862750911
47.284875;1.0351164332903375;0.8333273027190581;0.8050662649748703;-0.021848472138861916;-0.02110743630305517;1.0350034580192662;10.000053305388947;0.8335123131029943;-0.005993999078078923;-0.005994001221219731;0.8053243706059414;-0.005791000204963054;0.8053317678546827
47.294875;1.0351165605919987;0.8333273215711894;0.805066467738054;-0.02184847212891261;-0.021107436323586942;1.0350033322255279;10.000052260046376;0.8335120416904248;-0.005993999128075024;-0.005994001228536001;0.8053242760999191;-0.005791000167618936;0.8053318570048221
47.304875;1.0351166920848776;0.8333273451442008;0.805066662322439;-0.0218484721207438;-0.021107436342024697;1.0350032111489431;10.000051232655736;0.8335117704669036;-0.00599399917929131;-0.005994001234267742;0.8053241832526272;-0.005791000132321974;0.8053319535836828
47.314875;1.035116827550467;0.8333273731628472;0.8050668483094694;-0.021848472114414288;-0.021107436358325644;1.03500309433223;10.00005022785285;0.8335114999163805;-0.0059939992316946225;-0.005994001238407698;0.8053240916331063;-0.005791000099220558;0.8053320574810817
47.324875;1.0351169667752034;0.8333274052396872;0.8050670253235624;-0.021848472109988134;-0.0211074363724902;1.035002981336949;10.000049249140904;0.8335112304495745;-0.00599399928524201;-0.00599400124094901;0.8053240007480368;-0.005791000068502109;0.8053321686288296
47.334875;1.0351171094509821;0.8333274409090954;0.805067192996978;-0.02184847210754009;-0.02110743638454616;1.035002871764022;10.00004829891625;0.8335109624226047;-0.005993999339869878;-0.005994001241882694;0.8053239101218673;-0.005791000040395169;0.8053322870091437
47.344875;1.0351172550463446;0.8333274797268232;0.8050673509270682;-0.02184847210715279;-0.021107436394532372;1.035002765179505;10.000047378948748;0.8335106960964351;-0.00599399939548831;-0.00599400124119573;0.8053238193508075;-0.005791000015119961;0.8053324126718069
47.354875;1.0351174027997692;0.8333275213257103;0.805067498666326;-0.021848472108922053;-0.02110743640249553;1.0350026611136627;10.000046491105715;0.8335104315951489;-0.0059939994520126615;-0.005994001238881252;0.8053237281377311;-0.005790999992841238;0.8053325456922874
47.364875;1.0351175518393096;0.8333275654109132;0.8050676357621315;-0.021848472112965454;-0.021107436408505754;1.0350025592233556;10.000045637244565;0.8335101689246435;-0.005993999509388655;-0.0059940012349525415;0.8053236362958434;-0.005790999973655891;0.8053326861149578
47.374875;1.0351177012522548;0.8333276117564489;0.8050677618302947;-0.021848472119404824;-0.021107436412662314;1.035002459361838;10.000044818249702;0.8335099080001708;-0.00599399956757081;-0.005994001229449387;0.8053235437389787;-0.005790999957606343;0.8053328339711617
47.384875;1.0351178500713178;0.8333276602228551;0.8050678766036338;-0.021848472128336325;-0.021107436415073046;1.0350023614284738;10.00004403390083;0.8335096486502187;-0.005993999626483844;-0.005994001222434828;0.8053234504488677;-0.005790999944697454;0.8053329892967498
47.394875;1.035117997269734;0.8333277107455235;0.8050679799334349;-0.02184847213982339;-0.021107436415825992;1.0350022652187296;10.000043283669946;0.8335093906590115;-0.005993999686020036;-0.0059940012139765115;0.8053233564045493;-0.005790999934906469;0.8053331520766922
47.404875;1.035118141807426;0.8333277633172154;0.8050680717521528;-0.02184847215389849;-0.021107436414962544;1.0350021703985541;10.000042567148437;0.8335091338673968;-0.005993999746063037;-0.005994001204130903;0.805323261553194;-0.005790999928191279;0.8053333221964566
47.414875;1.0351182826711147;0.833327817993005;0.8050681519973937;-0.021848472170547906;-0.02110743641246235;1.0350020765323167;10.000041884347935;0.8335088782418629;-0.00599399980648807;-0.00599400119295884;0.8053231658650063;-0.005790999924497105;0.8053334994867073
47.424875;1.0351184188796994;0.8333278748451783;0.8050682205763408;-0.021848472189703295;-0.021107436408257445;1.0350019831155677;10.000041236140225;0.8335086238485324;-0.00599399986713814;-0.005994001180534991;0.8053230693964375;-0.005790999923761892;0.8053336838180947
47.434875;1.0351185495243074;0.8333279339225778;0.8050682774364813;-0.02184847221125566;-0.021107436402262085;1.035001889584839;10.000040624213108;0.8335083707786966;-0.0059939999278168675;-0.005994001166917204;0.8053229722964755;-0.0057909999259197955;0.8053338751526197
47.444875;1.035118673827619;0.8333279952832342;0.8050683226304473;-0.021848472235060243;-0.021107436394396085;1.0350017953262196;10.000040050641125;0.8335081191028738;-0.005993999988311687;-0.00599400115213669;0.8053228747725495;-0.0057909999308946285;0.8053340735322367
47.454875;1.0351187911659732;0.833328058964665;0.8050683562576818;-0.021848472260924633;-0.02110743638460496;1.0350016997560147;10.00003951738427;0.833507868909629;-0.00599400004842256;-0.005994001136227445;0.805322777071161;-0.005790999938582101;0.8053342790327758
47.464875;1.03511890107779;0.8333281248851346;0.8050683783661352;-0.021848472288612954;-0.021107436372879044;1.0350016024242057;10.000039025597848;0.8335076204133653;-0.005994000107959962;-0.0059940011192347285;0.8053226794790541;-0.0057909999488361666;0.8053344917197242
47.474875;1.0351190032837438;0.8333281928288242;0.8050683889453858;-0.021848472317884567;-0.021107436359261125;1.0350015030545152;10.000038574587391;0.833507374026471;-0.005994000166719049;-0.005994001101206558;0.8053225822814464;-0.005790999961473292;0.8053347116162137
47.484875;1.0351190977269926;0.8333282624950499;0.805068387980444;-0.021848472348533286;-0.021107436343833618;1.0350014015574713;10.000038161121307;0.833507130322958;-0.005994000224476203;-0.005994001082198066;0.8053224856720536;-0.0057909999762949145;0.805334938668304
47.494875;1.0351191845737835;0.8333283335403356;0.805068375466786;-0.021848472380380957;-0.02110743632668127;1.0350012980684373;10.00003778022722;0.8335068899340281;-0.005994000281014932;-0.00599400106226946;0.8053223896935584;-0.0057909999931210696;0.8053351727307231
47.504875;1.0351192641239326;0.8333284056219916;0.805068351422987;-0.02184847241324745;-0.021107436307859828;1.035001192966801;10.000037426833652;0.8335066534579335;-0.005994000336148686;-0.005994001041470533;0.8053222942539778;-0.00579100001182131;0.8053354135869313
47.514875;1.0351193367552591;0.8333284784169299;0.8050683159505839;-0.021848472446945467;-0.02110743628741403;1.0350010867700365;10.000037096694072;0.8335064214146292;-0.005994000389734748;-0.0059940010198328425;0.8053221992068028;-0.005791000032324993;0.8053356609848477
47.524875;1.0351194029630681;0.8333285516226514;0.8050682692679939;-0.021848472481296132;-0.02110743626542042;1.0350009799501259;10.00003678626473;0.8335061942495057;-0.00599400044169314;-0.005994000997379995;0.8053221044453174;-0.00579100005459612;0.8053359146598464
47.534875;1.0351194633459773;0.8333286249855109;0.8050682117062232;-0.0218484725161407;-0.021107436241999927;1.0350008728885682;10.000036492285751;0.8335059723606181;-0.005994000492015825;-0.005994000974145501;0.8053220099627656;-0.005791000078591873;0.805336174340683
47.544875;1.0351195185087754;0.833328698346773;0.8050681436907257;-0.0218484725513521;-0.02110743621729854;1.0350007659588711;10.000036211527283;0.8335057560769648;-0.005994000540748104;-0.005994000950174491;0.8053219158731388;-0.005791000104244464;0.8053364397922682
47.554875;1.0351195690025865;0.8333287716824145;0.8050680656698599;-0.02184847258684939;-0.021107436191468338;1.0350006595224945;10.000035940630521;0.8335055456078092;-0.005994000587952901;-0.0059940009255083655;0.8053218223972356;-0.005791000131466582;0.80533671085732
47.564875;1.0351196153491393;0.8333288451062718;0.8050679780399769;-0.021848472622596538;-0.021107436164663342;1.035000553858471;10.000035676403623;0.8335053410611627;-0.005994000633678742;-0.005994000900175956;0.8053217298376985;-0.005791000160161863;0.8053369874057699
47.574875;1.0351196581222095;0.8333289188273866;0.8050678811659251;-0.02184847265859755;-0.021107436137040542;1.035000449200817;10.000035416385348;0.8335051425153261;-0.005994000677951054;-0.00599400087419074;0.8053216385682569;-0.0057910001902326666;0.8053372692475924
47.584875;1.0351196979933908;0.8333289931085881;0.8050677754565855;-0.02184847269491291;-0.021107436108760126;1.0350003458395265;10.000035159005893;0.8335049500624359;-0.005994000720784325;-0.005994000847536867;0.8053215490010114;-0.005791000221581095;0.8053375560700493
47.594875;1.0351197357093929;0.8333290682532423;0.8050676613885649;-0.02184847273166907;-0.021107436079974166;1.0350002441038004;10.000034903740286;0.8335047638103994;-0.00599400076218557;-0.00599400082014446;0.8053214615143284;-0.00579100025410595;0.805337847392323
47.604875;1.0351197720570535;0.8333291446004784;0.805067539484945;-0.021848472769025094;-0.021107436050797675;1.035000144268827;10.000034651189468;0.8335045838372581;-0.005994000802141317;-0.005994000791882794;0.8053213763870144;-0.005791000287688672;0.8053381425899557
47.614875;1.0351198078141657;0.8333292224895887;0.805067410309442;-0.021848472807123896;-0.02110743602130013;1.0350000465563705;10.000034402314881;0.8335044101334022;-0.005994000840611859;-0.005994000762609667;0.8053212937686617;-0.005791000322177006;0.8053384409898716
47.624875;1.035119843727413;0.8333293021690316;0.8050672744588879;-0.021848472846075676;-0.021107435991539927;1.0349999512066144;10.000034157330179;0.8335042426250379;-0.005994000877535313;-0.005994000732251872;0.8053212136981185;-0.005791000357402591;0.8053387419292013
47.634875;1.035119880559011;0.8333293837278353;0.8050671325377156;-0.021848472885973285;-0.021107435961594714;1.034999858529761;10.000033915089057;0.8335040812482309;-0.005994000912823568;-0.005994000700839333;0.8053211361579161;-0.005791000393215936;0.8053390447451961
47.644875;1.035119919091375;0.8333294671491783;0.805066985146642;-0.02184847292690668;-0.021107435931553502;1.034999768933827;10.00003367283329;0.8335039259835489;-0.005994000946353852;-0.005994000668479663;0.8053210611302166;-0.0057910004294914694;0.8053393487697675
47.654875;1.0351199600555263;0.8333295524164969;0.8050668328997284;-0.021848472968956062;-0.021107435901501687;1.0349996828941455;10.000033426386938;0.8335037768651407;-0.005994000977965892;-0.005994000635321243;0.8053209886274223;-0.0057910004661172795;0.8053396533639319
47.664875;1.0351200041298376;0.8333296395658412;0.8050666764501906;-0.02184847301217828;-0.021107435871522542;1.0349996008428906;10.000033170714866;0.8335036340021498;-0.0059940010074702;-0.005994000601533509;0.8053209186402569;-0.0057910005030019675;0.8053399579334349
47.674875;1.0351200520356496;0.8333297287005027;0.8050665164903835;-0.02184847305660669;-0.02110743584169065;1.0349995230894293;10.000032900038612;0.8335034975890111;-0.005994001034676996;-0.005994000567306895;0.8053208510590105;-0.005791000540079;0.8053402619089283
47.684875;1.0351201045686518;0.8333298199658825;0.805066353728281;-0.02184847310226193;-0.021107435812049224;1.0349994498379096;10.000032607879133;0.8335033678672521;-0.005994001059435978;-0.005994000532850972;0.8053207857413149;-0.005791000577284259;0.8053405647694454
47.694875;1.035120162525183;0.8333299134791367;0.805066188877935;-0.02184847314916465;-0.021107435782610148;1.0349993811985059;10.000032287822211;0.833503245070002;-0.005994001081655226;-0.005994000498363358;0.8053207226456527;-0.005791000614526482;0.8053408661174064
47.704875;1.0351202266513877;0.8333300092673315;0.8050660226655563;-0.02184847319733775;-0.021107435753392842;1.034999317116361;10.000031934728016;0.8335031294161935;-0.005994001101285705;-0.00599400046398749;0.8053206618162756;-0.005791000651669813;0.805341165714341
47.714875;1.0351202976324898;0.8333301072404915;0.8050658558245632;-0.02184847324679374;-0.021107435724458667;1.0349992572699638;10.000031545841745;0.8335030211426562;-0.005994001118299275;-0.0059940004298018445;0.8053206032885207;-0.005791000688542793;0.8053414634213107
47.724875;1.0351203760395036;0.8333302072370825;0.8050656890619448;-0.021848473297515283;-0.021107435695900775;1.0349992010661995;10.000031120927547;0.8335029204980738;-0.00599400113268957;-0.005994000395848409;0.805320547044334;-0.0057910007249870315;0.8053417590703008
47.734875;1.0351204622581156;0.8333303091215147;0.8050655230223193;-0.02184847334943267;-0.0211074356678033;1.0349991477930205;10.00003066105365;0.8335028276920095;-0.005994001144485074;-0.005994000362165575;0.8053204929848662;-0.005791000760891414;0.805342052366538
47.744875;1.03512055645426;0.8333304127979929;0.8050653583063511;-0.02184847340240932;-0.021107435640214167;1.034999096758473;10.000030167265772;0.8335027428598125;-0.005994001153746504;-0.005994000328784877;0.8053204409472667;-0.005791000796171708;0.8053423429090995
47.754875;1.035120658575864;0.8333305181245544;0.8050651955019344;-0.021848473456245257;-0.021107435613158226;1.0349990473213757;10.000029640036189;0.8335026660680538;-0.005994001160550419;-0.0059940002956992994;0.8053203907842648;-0.005791000830759702;0.8053426302758998
47.764875;1.035120768396632;0.8333306248574447;0.8050650351653557;-0.02184847351068567;-0.021107435586665384;1.0349989989553887;10.000029079324573;0.8335025973386516;-0.005994001164983743;-0.005994000262847905;0.8053203423910136;-0.005791000864628695;0.8053429140511772
47.774875;1.0351208855869845;0.8333307326838961;0.8050648778071997;-0.02184847356542613;-0.021107435560767194;1.0349989513219573;10.000028485099847;0.8335025366597859;-0.005994001167156192;-0.0059940002301242575;0.8053202956856472;-0.005791000897814209;0.8053431937792641
47.784875;1.0351210097472112;0.833330841280829;0.8050647239014069;-0.021848473620135117;-0.021107435535472195;1.034998904240615;10.000027857652878;0.8335024839656835;-0.005994001167212331;-0.005994000197386336;0.8053202506397694;-0.005791000930418941;0.8053434689560209
47.794875;1.035121140341655;0.8333309503164907;0.8050645738957604;-0.021848473674496147;-0.021107435510766145;1.0349988576357896;10.000027197230304;0.833502439082764;-0.005994001165314806;-0.005994000164476978;0.8053202072979241;-0.005791000962591939;0.8053437391160263
47.804875;1.0351212765912647;0.8333310594042217;0.8050644282394084;-0.02184847372823689;-0.021107435486628575;1.0349988115012652;10.000026503700658;0.8335024016855073;-0.005994001161607641;-0.005994000131262525;0.8053201657278305;-0.005791000994486129;0.805344003885252
47.814875;1.0351214174822674;0.8333311680962778;0.8050642873918348;-0.02184847378113599;-0.021107435463040544;1.0349987658415611;10.00002577689233;0.83350237134245;-0.005994001156204346;-0.005994000097654768;0.805320125969326;-0.0057910010262254225;0.8053442629182765
47.824875;1.0351215619076877;0.833331275919692;0.8050641518294711;-0.021848473833013252;-0.021107435440005148;1.0349987206405882;10.000025017371609;0.8335023476107664;-0.00599400114919896;-0.005994000063594237;0.8053200880197727;-0.005791001057881444;0.8053445158308636
47.834875;1.0351217087836628;0.8333313823824975;0.8050640221061092;-0.021848473883720014;-0.02110743541756753;1.0349986758587548;10.000024226829233;0.8335023300615381;-0.0059940011406690525;-0.005994000029022853;0.8053200518431206;-0.0057910010894571115;0.8053447621993618
47.844875;1.0351218570608753;0.8333314869596017;0.805063898898997;-0.021848473933150498;-0.02110743539579035;1.0349986313819226;10.000023407688197;0.8335023182675292;-0.005994001130671157;-0.00599399999388101;0.8053200173970588;-0.005791001120897787;0.8053450015943164
47.854875;1.0351220057049146;0.8333315891113547;0.8050637829821848;-0.02184847398124639;-0.02110743537471517;1.034998586956099;10.000022562465634;0.833502311803381;-0.005994001119232799;-0.005993999958125984;0.8053199846628709;-0.005791001152129368;0.8053452336300774
47.864875;1.0351221537073123;0.8333316883622353;0.8050636751598629;-0.021848474027981377;-0.021107435354355074;1.0349985421735193;10.000021693352007;0.8335023102060747;-0.005994001106355574;-0.005993999921737144;0.8053199536458852;-0.00579100118308921;0.8053454580036955
47.874875;1.0351223001459404;0.833331784391402;0.8050635761973322;-0.021848474073351852;-0.02110743533470103;1.0349984964930496;10.000020802212697;0.8335023129541921;-0.005994001092048172;-0.005993999884699968;0.805319924340554;-0.005791001213743052;0.8053456744774709
47.884875;1.0351224442965712;0.8333318770120959;0.8050634867695659;-0.021848474117366425;-0.021107435315719077;1.034998449286919;10.000019890719832;0.8335023195579488;-0.00599400107635853;-0.0059939998470086445;0.8053198966909815;-0.005791001244106867;0.8053458828458957
47.894875;1.03512258567982;0.8333319660438805;0.8050634074250141;-0.021848474160033167;-0.021107435297344098;1.0349983999361376;10.000018960025994;0.8335023296614393;-0.0059940010593717155;-0.005993999808696468;0.8053198705560745;-0.005791001274242151;0.8053460829313366
47.904875;1.035122723975958;0.8333320512432543;0.8050633385748641;-0.02184847420136409;-0.021107435279488256;1.0349983479453384;10.000018010563357;0.8335023430354198;-0.005994001041182621;-0.005993999769848143;0.8053198456950265;-0.005791001304204041;0.8053462745548174
47.914875;1.0351228589429529;0.8333321323620735;0.8050632805227211;-0.021848474241377588;-0.021107435262070224;1.034998293005538;10.000017042823766;0.8335023595187594;-0.00599400102187434;-0.005993999730584315;0.8053198218125233;-0.005791001334004967;0.8053464574772412
47.924875;1.0351229904122732;0.8333322092247235;0.8050632335207661;-0.02184847428009319;-0.021107435245037515;1.0349982349955715;10.000016058512623;0.833502379027666;-0.005994001001528508;-0.005993999691038839;0.8053197986459533;-0.005791001363630487;0.8053466313768957
47.934875;1.0351231182748184;0.8333322817204059;0.8050631978203892;-0.021848474317547262;-0.021107435228356314;1.0349981739623464;10.000015060916583;0.8335024016052625;-0.005994000980246189;-0.005993999651322808;0.8053197760253996;-0.005791001393069505;0.8053467958606666
47.944875;1.0351232424084849;0.8333323497108257;0.8050631736548287;-0.02184847435381073;-0.021107435211986998;1.0349981100641972;10.000014054374596;0.8335024274021116;-0.00599400095814908;-0.005993999611498202;0.8053197538695755;-0.005791001422328654;0.8053469504664748
47.954875;1.0351233626258152;0.8333324129430824;0.8050631611801257;-0.021848474388978863;-0.021107435195878016;1.0349980434725436;10.000013043496732;0.8335024565872907;-0.005994000935378824;-0.005993999571591114;0.8053197321466182;-0.005791001451434756;0.8053470946795149
47.964875;1.0351234786971353;0.8333324710655486;0.8050631604750147;-0.021848474423156045;-0.021107435179981444;1.0349979742941338;10.000012032344712;0.8335024892792918;-0.005994000912107599;-0.005993999531620742;0.8053197108470301;-0.0057910014804340455;0.8053472279809397
47.974875;1.0351235904013787;0.833332523706443;0.80506317154331;-0.021848474456456282;-0.021107435164268926;1.0349979025423808;10.000011023682417;0.833502525522696;-0.0059940008885374894;-0.005993999491629974;0.8053196899972762;-0.005791001509377786;0.8053473498892447
47.984875;1.035123697553613;0.8333325705209433;0.8050631942503739;-0.02184847448900253;-0.021107435148734484;1.0349978281823642;10.000010019035223;0.8335025652781357;-0.0059940008648880355;-0.005993999451703973;0.8053196696837535;-0.005791001538297159;0.805347460004415
47.994875;1.035123799965158;0.8333326112075221;0.8050632282598116;-0.021848474520922142;-0.021107435133390404;1.0349977512509445;10.000009019640766;0.8335026084890227;-0.005994000841392132;-0.0059939994119418746;0.8053196500314072;-0.005791001567196191;0.805347558074489
48.004875;1.0351238973623842;0.8333326455063897;0.805063273031729;-0.0218484745523595;-0.02110743511826266;1.0349976719414495;10.00000802725693;0.8335026552336497;-0.005994000818286063;-0.005993999372407547;0.805319631167897;-0.005791001596062236;0.8053476440258269
48.014875;1.0351239893869602;0.8333326731880297;0.8050633279118955;-0.021848474583483067;-0.02110743510337672;1.0349975906053905;10.000007044462555;0.8335027057493076;-0.00599400079579315;-0.00599399933311625;0.8053196132130845;-0.005791001624871184;0.8053477179515246
48.024875;1.0351240756762612;0.8333326940787344;0.8050633922642828;-0.02184847461445447;-0.02110743508873309;1.034997507726381;10.000006074353738;0.8335027602683253;-0.005994000774127753;-0.005993999294060913;0.8053195962970218;-0.00579100165358359;0.8053477801249319
48.034875;1.0351241559034858;0.8333327081374692;0.8050634655522828;-0.02184847464539236;-0.021107435074297735;1.0349974238694692;10.000005119631458;0.8335028189166409;-0.005994000753509801;-0.005993999255250443;0.8053195806102073;-0.0057910016821397965;0.8053478309989112
48.044875;1.035124229750004;0.8333327155137801;0.8050635473501293;-0.021848474676370848;-0.02110743506001672;1.034997339614805;10.0000041823609;0.8335028817894303;-0.005994000734168417;-0.005993999216723817;0.8053195664050138;-0.005791001710453747;0.8053478711283337
48.054875;1.035124296870033;0.8333327165168201;0.805063637281533;-0.021848474707441026;-0.021107435045828887;1.0349972555486993;10.000003264836439;0.833502949044038;-0.0059940007163311205;-0.005993999178523942;0.8053195538882817;-0.00579100173840522;0.8053479010787039
48.064875;1.0351243568912107;0.8333327115596455;0.8050637348994071;-0.021848474738648437;-0.021107435031668897;1.0349971723408233;10.000002370131503;0.8335030209083689;-0.005994000700206315;-0.005993999140668472;0.8053195431262865;-0.005791001765846895;0.8053479213389025
48.074875;1.035124409419286;0.8333327011332909;0.8050638396196428;-0.02184847477004351;-0.021107435017483054;1.034997090788013;10.000001501588091;0.8335030976436323;-0.00599400068596896;-0.005993999103141035;0.8053195341055546;-0.005791001792629514;0.8053479322360709
48.084875;1.03512445404575;0.8333326857366917;0.8050639507454551;-0.02184847480168812;-0.021107435003248957;1.0349970117064642;10.00000066217239;0.8335031794831165;-0.005994000673753797;-0.005993999065890145;0.8053195268807727;-0.005791001818621883;0.8053479339550196
48.094875;1.0351244904204655;0.8333326657891242;0.8050640674854707;-0.021848474833650662;-0.021107434988968162;1.0349969358033224;9.999999854557895;0.8335032665821909;-0.005994000663657837;-0.005993999028844138;0.8053195216194593;-0.005791001843725378;0.8053479266590131
48.104875;1.0351245183344637;0.8333326416215973;0.8050641889915028;-0.02184847486599962;-0.02110743497463765;1.0349968636817475;9.999999081521487;0.8335033590355031;-0.005994000655738101;-0.005993998991941118;0.8053195185137484;-0.005791001867892044;0.8053479105858247
48.114875;1.0351245377264895;0.8333326135010776;0.8050643144768358;-0.021848474898804673;-0.021107434960224727;1.0349967958764612;9.999998346094724;0.8335034568944409;-0.005994000649999993;-0.00599399895513836;0.8053195176725001;-0.005791001891113453;0.805347886071483
48.124875;1.0351245486182947;0.8333325816378214;0.8050644432951253;-0.021848474932131653;-0.021107434945662286;1.0349967328241498;9.99999765144634;0.8335035601061964;-0.005994000646393688;-0.005993998918394873;0.8053195190691353;-0.005791001913371377;0.8053478535593084
48.134875;1.0351245510364233;0.8333325462125669;0.805064574913327;-0.02184847496603752;-0.021107434930871034;1.03499667486818;9.999997000804926;0.8335036684870056;-0.005994000644822686;-0.005993998881654911;0.8053195225606861;-0.0057910019346056624;0.8053478136402362
48.144875;1.0351245449912314;0.8333325074117031;0.8050647088920568;-0.021848475000587658;-0.02110743491579101;1.0349966223375338;9.999996397717597;0.8335037818201828;-0.005994000645168982;-0.005993998844845984;0.8053195279605501;-0.005791001954728227;0.8053477670514531
48.154875;1.035124530489237;0.8333324654487182;0.8050648448988078;-0.02184847503588511;-0.02110743490039938;1.0349965755822972;9.999995846193489;0.8335038999552966;-0.005994000647327103;-0.005993998807890913;0.8053195351087228;-0.005791001973655877;0.8053477145626379
48.164875;1.0351245075428193;0.8333324205741967;0.8050649826663248;-0.021848475072079435;-0.0211074348847064;1.0349965349125188;9.999995350202807;0.8335040228122425;-0.005994000651209257;-0.005993998770716566;0.8053195438663415;-0.005791001991336212;0.8053476568358201
48.174875;1.0351244762232583;0.8333323730440554;0.8050651219082483;-0.021848475109347038;-0.021107434868737472;1.0349965005096091;9.999994913242073;0.833504150334279;-0.005994000656723873;-0.005993998733245811;0.8053195540560117;-0.005791002007758768;0.8053475943672139
48.184875;1.0351244367267882;0.8333323230721347;0.8050652622595866;-0.02184847514785915;-0.021107434852518193;1.0349964724049034;9.99999453897975;0.8335042824355221;-0.005994000663766644;-0.005993998695393556;0.805319565455006;-0.0057910020229396215;0.8053475274961445
48.194875;1.0351243893533286;0.8333322708058862;0.805065403253582;-0.021848475187755668;-0.02110743483606797;1.0349964505137443;9.999994232164402;0.8335044189657921;-0.005994000672224853;-0.005993998657077093;0.8053195778482909;-0.00579100203688185;0.8053474564388042
48.204875;1.0351243344152312;0.8333322163312813;0.805065544313215;-0.021848475229144425;-0.02110743481939864;1.0349964346269833;9.999993998007612;0.8335045597215978;-0.005994000681973063;-0.005993998618231786;0.8053195910665637;-0.005791002049551373;0.8053473813333406
48.214875;1.035124272163131;0.8333321597559724;0.8050656847718579;-0.0218484752721175;-0.02110743480250533;1.0349964243978917;9.999993840133147;0.8335047044953943;-0.005994000692868009;-0.005993998578829271;0.8053196049987833;-0.0057910020608833886;0.8053473022633805
48.224875;1.0351242027689846;0.8333321013253164;0.8050658239434134;-0.02184847531674974;-0.02110743478534564;1.034996419391454;9.999993759308781;0.8335048531131989;-0.0059940007047662655;-0.005993998538879817;0.805319619626783;-0.005791002070781795;0.8053472192501767
48.234875;1.0351241263816582;0.8333320414364221;0.8050659611894119;-0.021848475363075923;-0.0211074347678425;1.0349964191291374;9.99999375394867;0.8335050054472829;-0.005994000717548019;-0.005993998498406966;0.8053196350702433;-0.005791002079111774;0.8053471322640896
48.244875;1.035124043179829;0.8333319805521247;0.8050660959764319;-0.021848475411075506;-0.02110743474991576;1.0349964230933812;9.999993820888637;0.8335051614300506;-0.005994000731115371;-0.005993998457428253;0.8053196515283646;-0.0057910020857258595;0.8053470412939348
48.254875;1.0351239533275642;0.8333319191279888;0.8050662279575064;-0.021848475460681607;-0.021107434731494713;1.0349964307273436;9.999993955903488;0.8335053210569494;-0.00599400074538647;-0.005993998415967839;0.8053196691353078;-0.005791002090504083;0.8053469464058887
48.264875;1.0351238569234456;0.8333318576057162;0.8050663569913593;-0.021848475511801316;-0.021107434712514545;1.0349964414289856;9.999994154545908;0.8335054843452585;-0.00599400076030572;-0.005993998374085603;0.8053196878916239;-0.005791002093361822;0.8053468477097574
48.274875;1.0351237540389624;0.8333317964608702;0.8050664830477822;-0.021848475564329208;-0.02110743469292655;1.0349964545674393;9.999994412580518;0.8335056512704155;-0.005994000775838637;-0.005993998331905839;0.8053197076890821;-0.005791002094237804;0.8053467452800789
48.284875;1.035123644762469;0.8333317362839452;0.8050666061107968;-0.021848475618154554;-0.021107434672690654;1.0349964695316938;9.999994725707708;0.8335058216960504;-0.005994000791943486;-0.005993998289625518;0.8053197283632715;-0.005791002093094981;0.8053466391035999
48.294875;1.0351235292090886;0.8333316777964022;0.8050667261311502;-0.021848475673172756;-0.021107434651742755;1.0349964857304983;9.999995089580766;0.8335059953050179;-0.005994000808555591;-0.005993998247482653;0.80531974974737;-0.005791002089925037;0.8053465290666949
48.304875;1.0351234075491407;0.8333316217206763;0.8050668429982298;-0.021848475729299502;-0.021107434629989114;1.0349965025804169;9.999995500216306;0.8335061716195242;-0.005994000825592288;-0.005993998205707033;0.8053197716925142;-0.005791002084735049;0.8053464150095758
48.314875;1.0351232800127113;0.8333315686516384;0.8050669565720755;-0.021848475786468827;-0.021107434607323332;1.0349965195494695;9.999995954183639;0.8335063500937998;-0.005994000842962077;-0.00599399816449623;0.805319794030272;-0.005791002077535584;0.8053462968417705
48.324875;1.0351231468389244;0.8333315190428702;0.8050670667505067;-0.021848475844604906;-0.021107434583623626;1.0349965361627371;9.999996448605621;0.8335065301442482;-0.005994000860577707;-0.0059939981240222226;0.8053198165026101;-0.005791002068353524;0.8053461746322818
48.334875;1.035123008248779;0.8333314731806769;0.8050671734626378;-0.021848475903593692;-0.021107434558736687;1.0349965519560265;9.999996980974872;0.8335067111668164;-0.005994000878363096;-0.005993998084443804;0.8053198387447539;-0.005791002057240287;0.8053460486014138
48.344875;1.035122864478032;0.8333314311443718;0.8050672766040667;-0.021848475963289603;-0.0211074345324801;1.0349965665380076;9.999997548824771;0.8335068926509425;-0.005994000896239624;-0.0059939980459098;0.8053198603493558;-0.005791002044252846;0.8053459190441441
48.354875;1.0351227158365628;0.833331392863879;0.8050673760109538;-0.021848476023539763;-0.021107434504678533;1.0349965797747527;9.999998149867997;0.8335070743082459;-0.005994000914107965;-0.005993998008554426;0.8053198809500515;-0.0057910020294408854;0.8053457863190706
48.364875;1.0351225627374436;0.8333313581684637;0.8050674714888646;-0.021848476084189678;-0.02110743447519613;1.0349965918529997;9.999998782650037;0.8335072560866366;-0.005994000931842169;-0.005993997972496474;0.8053199002782261;-0.005791002012850889;0.8053456509607236
48.374875;1.0351224056641415;0.8333313267558012;0.805067562858566;-0.02184847614507021;-0.02110743444392355;1.0349966031228843;9.999999446970003;0.8335074380739915;-0.0059940009492935285;-0.005993997937849544;0.805319918161433;-0.005791001994521714;0.8053455137596525
48.384875;1.035122245121329;0.8333312982070623;0.8050676500042588;-0.021848476205984176;-0.021107434410763338;1.0349966139518463;10.000000143550308;0.8335076204128589;-0.005994000966306843;-0.0059939979047348565;0.8053199344704676;-0.005791001974486121;0.8053453756714594
48.394875;1.035122081599588;0.8333312720406381;0.805067732900882;-0.021848476266717345;-0.021107434375652347;1.034996624736231;10.000000873128158;0.8335078032895571;-0.005994000982747742;-0.0059939978732803465;0.8053199490972233;-0.005791001952799761;0.8053452376366489
48.404875;1.0351219155599687;0.833331247706779;0.8050678115917045;-0.021848476327063434;-0.021107434338572463;1.0349966359293639;10.000001635722143;0.8335079869198752;-0.005994000998515125;-0.0059939978436077965;0.8053199620049616;-0.0057910019295664365;0.8053451004692754
48.414875;1.0351217474422405;0.8333312246065383;0.8050678861508885;-0.021848476386827274;-0.021107434299529333;1.0349966479853232;10.00000243037093;0.8335081714788775;-0.005994001013525844;-0.00599399781582684;0.8053199732667592;-0.005791001904924782;0.8053449648445263
48.424875;1.035121577652798;0.8333312021869673;0.8050679566795388;-0.021848476445811494;-0.021107434258536752;1.0349966612718775;10.000003255001847;0.8335083570518479;-0.005994001027686637;-0.005993997790026635;0.805319983017852;-0.005791001879009487;0.8053448313034662
48.434875;1.0351214065209184;0.8333311799958922;0.8050680233340929;-0.021848476503802162;-0.02110743421561424;1.0349966760204126;10.000004106679652;0.8335085436768328;-0.005994001040874383;-0.005993997766263314;0.8053199913926693;-0.005791001851923106;0.8053447002466491
48.444875;1.0351212342776124;0.8333311576996917;0.8050680863689824;-0.021848476560560184;-0.021107434170783722;1.0349966923702074;10.000004982307686;0.83350873141169;-0.005994001052941183;-0.005993997744575921;0.8053199985001989;-0.005791001823735058;0.805344571968655
48.454875;1.035121061116207;0.8333311351184282;0.8050681461540361;-0.021848476615836533;-0.021107434124061235;1.0349967104791853;10.00000587911661;0.833508920324179;-0.005994001063722302;-0.005993997725014315;0.8053200043946711;-0.005791001794504783;0.8053444467212684
48.464875;1.0351208873020425;0.8333311121998652;0.8050682031528981;-0.021848476669412285;-0.021107434075448094;1.0349967305743226;10.000006794922086;0.8335091104136213;-0.005994001073025309;-0.005993997707630291;0.8053200090680972;-0.005791001764311663;0.8053443247208426
48.474875;1.035120713227986;0.8333310889359306;0.8050682579019682;-0.02184847672113579;-0.021107434024928352;1.0349967528640878;10.000007728290058;0.8335093015404302;-0.005994001080627206;-0.005993997692448799;0.805320012490837;-0.005791001733263799;0.805344206127921
48.484875;1.0351205394235876;0.8333310653120071;0.8050683109751945;-0.02184847677091856;-0.021107433972469777;1.034996777420791;10.000008678562345;0.8335094934249534;-0.005994001086297281;-0.005993997679463122;0.8053200146487256;-0.005791001701474849;0.8053440910913853
48.494875;1.0351203665693538;0.8333310412774403;0.8050683629167955;-0.021848476818693185;-0.021107433918032402;1.0349968041962065;10.000009646090213;0.8335096857062141;-0.00599400108982759;-0.0059939976686523445;0.8053200155580285;-0.005791001669033275;0.8053439797876635
48.504875;1.0351201954929028;0.8333310167050452;0.8050684141896122;-0.021848476864392737;-0.021107433861587983;1.034996833113246;10.000010632297629;0.8335098780071106;-0.005994001091045686;-0.005993997660003325;0.8053200152655503;-0.005791001636001237;0.8053438723690711
48.514875;1.0351200271275134;0.8333309913891231;0.8050684651373676;-0.02184847690796851;-0.021107433803135425;1.0349968640813676;10.000011638641322;0.8335100700036762;-0.0059940010898068665;-0.0059939976535281075;0.8053200138445905;-0.005791001602436019;0.805343768919849
48.524875;1.0351198624199038;0.8333309650990142;0.8050685159490485;-0.02184847694940246;-0.021107433742709004;1.034996896946049;10.000012665218186;0.833510261463821;-0.005994001085987766;-0.005993997649269103;0.8053200113915263;-0.005791001568392058;0.805343669497551
48.534875;1.0351197022061907;0.8333309376257985;0.8050685666808627;-0.021848476988700925;-0.021107433680380826;1.034996931474684;10.000013710803271;0.8335104521956427;-0.005994001079486872;-0.005993997647293805;0.8053200080227891;-0.005791001533902796;0.8053435741726358
48.544875;1.0351195471306716;0.8333309087978876;0.8050686173421091;-0.02184847702589834;-0.021107433616247326;1.034996967410626;10.000014773980762;0.8335106419927714;-0.005994001070221328;-0.005993997647674104;0.8053200038756645;-0.005791001498971438;0.8053434830117973
48.554875;1.035119397629164;0.8333308784881803;0.8050686679473702;-0.021848477061078984;-0.021107433550404352;1.0349970045292058;10.000015853618224;0.8335108306754051;-0.005994001058124739;-0.005993997650449833;0.8053199990836699;-0.005791001463580392;0.8053433960861895
48.564875;1.0351192539822898;0.8333308466149333;0.8050687184832104;-0.021848477094384935;-0.021107433482929278;1.0349970426564303;10.000016948276647;0.8335110181456493;-0.005994001043159568;-0.0059939976556151065;0.805319993742101;-0.005791001427711312;0.8053433135340733
48.574875;1.0351191164346472;0.8333308131335069;0.805068768890545;-0.021848477125993273;-0.021107433413885292;1.0349970816770502;10.000018055186947;0.8335112043608375;-0.00599400102534664;-0.00599399766313964;0.805319987916555;-0.005791001391360161;0.8053432355950695
48.584875;1.0351189852802976;0.8333307780534955;0.8050688190973959;-0.021848477156081347;-0.021107433343340955;1.0349971215056142;10.000019169620186;0.8335113892872321;-0.005994001004796098;-0.005993997672981822;0.8053199816973857;-0.0057910013545404366;0.8053431625688192
48.594875;1.035118860876394;0.8333307414761165;0.8050688690074944;-0.0218484771848003;-0.021107433271381693;1.0349971620176501;10.000020285248851;0.8335115729037796;-0.00599400098171628;-0.0059939976850839904;0.8053199752650689;-0.005791001317273028;0.8053430947213809
48.604875;1.0351187436326328;0.8333307035672655;0.8050689184775848;-0.021848477212260176;-0.021107433198101627;1.0349972030492194;10.000021395361241;0.8335117551786914;-0.0059940009563906336;-0.00599399769936932;0.8053199688859739;-0.005791001279567138;0.8053430322129198
48.614875;1.0351186339698273;0.8333306644871024;0.8050689673651972;-0.021848477238524837;-0.021107433123574933;1.034997244461064;10.000022494341584;0.8335119360011006;-0.005994000929137586;-0.005993997715732391;0.8053199628371331;-0.005791001241414615;0.8053429751334372
48.624875;1.0351185322756917;0.8333306243705548;0.8050690155933484;-0.021848477263612682;-0.02110743304783523;1.0349972861311838;10.000023578472048;0.8335121151942827;-0.005994000900282831;-0.005993997734027764;0.8053199573498406;-0.005791001202794916;0.8053429235985746
48.634875;1.0351184389150978;0.8333305833221596;0.8050690631527736;-0.02184847728748996;-0.021107432970902198;1.0349973279247218;10.000024645562055;0.8335122925749905;-0.00599400087014666;-0.005993997754082444;0.8053199525919381;-0.0057910011636733;0.8053428777563271
48.644875;1.035118354264344;0.8333305414096853;0.8050691100556249;-0.02184847731006807;-0.02110743289282586;1.0349973697962678;10.000025694231471;0.8335124679300814;-0.005994000839019845;-0.005993997775724392;0.8053199486884711;-0.005791001124000801;0.8053428377056283
48.654875;1.0351182787206192;0.833330498720963;0.805069156313969;-0.021848477331231318;-0.02110743281369556;1.0349974119448229;10.000026723522984;0.8335126409868092;-0.005994000807141114;-0.005993997798797455;0.8053199457587763;-0.0057910010837160025;0.8053428034398766
48.664875;1.03511821268814;0.8333304554143381;0.8050692019582457;-0.02184847735087018;-0.021107432733630287;1.034997454837021;10.000027732401437;0.8335128114546494;-0.005994000774711508;-0.005993997823159426;0.8053199439266406;-0.005791001042738578;0.8053427748587282
48.674875;1.035118156533098;0.833330411687586;0.8050692470530348;-0.021848477368883717;-0.02110743265278646;1.0349974991230915;10.000028719158198;0.8335129790883822;-0.005994000741920664;-0.005993997848667738;0.8053199433385404;-0.0057910010009619576;0.8053427518247421
48.684875;1.0351181104969855;0.8333303677325087;0.8050692917055724;-0.021848477385176784;-0.02110743257136828;1.0349975455742602;10.00002968140742;0.8335131437435852;-0.005994000708941387;-0.005993997875154242;0.8053199441787027;-0.00579100095826888;0.8053427341982509
48.694875;1.0351180746378623;0.8333303237165773;0.8050693360524671;-0.021848477399667422;-0.021107432489604443;1.034997595025057;10.000030616477071;0.8335133053622921;-0.005994000675912425;-0.00599399790241844;0.8053199466221387;-0.005791000914571199;0.805342721838842
48.704875;1.035118048859539;0.8333302797947094;0.8050693801959042;-0.02184847741227672;-0.021107432407690436;1.0349976482777552;10.000031521466465;0.833513463876872;-0.005994000642945724;-0.0059939979302506535;0.8053199508063945;-0.0057910008698386665;0.8053427146022236
48.714875;1.0351180329857876;0.833330236145782;0.8050694241815382;-0.02184847742291536;-0.02110743232574541;1.0349977060191549;10.000032393128524;0.8335136191567688;-0.0059940006101441845;-0.005993997958442792;0.8053199568840894;-0.005791000824102482;0.8053427122884482
48.724875;1.0351180268009577;0.8333301929852388;0.80506946810164;-0.021848477431486425;-0.02110743224382091;1.034997768789703;10.000033228136562;0.8335137710117689;-0.005994000577609856;-0.005993997986777769;0.8053199650398856;-0.0057910007774380325;0.8053427145689541
48.734875;1.0351180300397556;0.8333301505565754;0.8050695121938044;-0.021848477437890132;-0.021107432161933344;1.0349978370222088;10.00003402331255;0.833513919183034;-0.0059940005454428074;-0.005993998015035645;0.805319975422428;-0.005791000729930767;0.8053427209957555
48.744875;1.0351180423805846;0.8333301091235386;0.8050695567862869;-0.021848477442032804;-0.021107432080076597;1.0349979110973415;10.000034775696653;0.8335140633434939;-0.005994000513728786;-0.005993998043005885;0.8053199880953865;-0.005791000681653619;0.8053427310872533
48.754875;1.0351180634136918;0.8333300689458032;0.805069602164851;-0.02184847744383765;-0.021107431998221415;1.0349979913452931;10.00003548349375;0.8335142031129034;-0.005994000482528845;-0.005993998070481551;0.8053200030608875;-0.005791000632676281;0.8053427444093769
48.764875;1.0351180925467605;0.8333300302662182;0.8050696485243787;-0.021848477443251444;-0.021107431916330043;1.0349980780491495;10.00003614736735;0.8335143380838511;-0.005994000451888522;-0.005993998097260815;0.8053200203233715;-0.005791000583080932;0.8053427605901324
48.774875;1.0351181290199332;0.833329993339261;0.8050696959976334;-0.021848477440253016;-0.021107431834384027;1.0349981714917615;10.000036770455464;0.8335144678976066;-0.005994000421860036;-0.005993998123158798;0.8053200399566451;-0.00579100053294426;0.8053427793093753
48.784875;1.0351181721057967;0.8333299584353782;0.8050697446574813;-0.02184847743484441;-0.021107431752412135;1.0349982719822453;10.00003735738441;0.8335145923273635;-0.005994000392510722;-0.005993998148015057;0.8053200621429936;-0.005791000482294382;0.805342800358283
48.794875;1.0351182212208936;0.8333299257747869;0.8050697945027335;-0.021848477427017367;-0.021107431670510015;1.034998379825475;10.000037913442297;0.8335147112892807;-0.005994000363899389;-0.005993998171702958;0.805320087167078;-0.005791000431096659;0.8053428237025071
48.804875;1.0351182758188322;0.8333298954692806;0.8050698454865957;-0.021848477416727873;-0.021107431588821474;1.0349984952227738;10.000038444204902;0.8335148248165019;-0.005994000336049344;-0.005993998194129133;0.8053201153842495;-0.005791000379283477;0.8053428494346779
48.814875;1.0351183352947007;0.8333298675579696;0.8050698975539914;-0.02184847740390606;-0.021107431507479606;1.0349986181182034;10.000038955161957;0.833514933052653;-0.005994000308947911;-0.0059939982152245695;0.8053201471876031;-0.005791000326792078;0.8053428777050061
48.824875;1.035118399007687;0.8333298421212293;0.8050699506256658;-0.021848477388496695;-0.02110743142657794;1.03499874815999;10.000039450807257;0.8335150362393206;-0.005994000282562221;-0.005993998234939076;0.8053201829801887;-0.005791000273579203;0.8053429087367842
48.834875;1.0351184663004902;0.8333298193405912;0.80507000456225;-0.021848477370498085;-0.021107431346195797;1.034998884867483;10.000039933454353;0.8335151346802718;-0.005994000256862303;-0.005993998253217888;0.8053202231819955;-0.005791000219604732;0.8053429428235664
48.844875;1.0351185364523823;0.8333297994331187;0.8050700591712793;-0.021848477349961894;-0.021107431266422432;1.0349990277769419;10.00004040282532;0.8335152286960008;-0.0059940002318359204;-0.005993998269970831;0.8053202682571461;-0.005791000164815146;0.8053429802364116
48.854875;1.035118608643353;0.8333297825787279;0.8050701142558091;-0.02184847732695114;-0.021107431187370036;1.0349991764538793;10.000040857166566;0.8335153185692223;-0.0059940002074764685;-0.00599399828506761;0.8053203186761335;-0.0057910001091548485;0.8053430211613678
48.864875;1.035118682035143;0.8333297688910521;0.8050701696561332;-0.021848477301497256;-0.02110743110919238;1.0349993305048824;10.000041295014336;0.833515404496834;-0.005994000183760889;-0.00599399829834391;0.8053203748303498;-0.005791000052574684;0.8053430657012988
48.874875;1.0351187558914259;0.8333297583908288;0.8050702252753905;-0.02184847727359092;-0.02110743103208988;1.0349994895740895;10.000041715717442;0.8335154865601089;-0.005994000160640217;-0.005993998309611181;0.8053204370056376;-0.005790999995022993;0.8053431138487177
48.884875;1.03511882957037;0.8333297510206837;0.8050702811504846;-0.02184847724320203;-0.02110743095629632;1.034999653288487;10.000042118806904;0.8335155647305627;-0.005994000138044889;-0.005993998318683146;0.805320505422987;-0.005790999936442804;0.8053431654542119
