time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.894875;1.0351189024431036;0.8333297466865665;0.80507033752693;-0.02184847721029204;-0.021107430882061427;1.0349998212063989;10.00004250387156;0.8335156389307609;-0.005994000115890228;-0.005993998325393104;0.8053205802660757;-0.005790999876771278;0.8053432202503218
48.904875;1.0351189738901982;0.8333297452468764;0.8050703947943961;-0.02184847717480648;-0.02110743080963767;1.0349999927567763;10.000042870673047;0.8335157090843579;-0.005994000094063345;-0.005993998329584916;0.8053206616501374;-0.005790999815943669;0.8053432779041165
48.914875;1.0351190433636797;0.8333297464799359;0.8050704532845407;-0.02184847713668577;-0.021107430739270655;1.0350001672364313;10.000043218586713;0.8335157751122763;-0.005994000072407353;-0.005993998331103117;0.8053207495915581;-0.005790999753911187;0.8053433380836499
48.924875;1.0351191103772095;0.8333297501134111;0.8050705130775629;-0.021848477095895002;-0.021107430671190582;1.0350003439230422;10.000043546337848;0.8335158369215275;-0.0059940000507329345;-0.005993998329803533;0.8053208440456014;-0.0057909996906469145;0.805343400513475
48.934875;1.035119174414199;0.8333297558983592;0.8050705739236945;-0.021848477052439932;-0.021107430605618697;1.035000522167714;10.000043852416493;0.8335158943864828;-0.005994000028845201;-0.005993998325581816;0.8053209449353905;-0.005790999626129445;0.8053434649663153
48.944875;1.0351192349312703;0.8333297636650601;0.8050706353123933;-0.021848477006369518;-0.021107430542779294;1.0350007014014047;10.000044135064954;0.833515947313164;-0.0059940000065557214;-0.005993998318394677;0.8053210520992697;-0.005790999560334103;0.8053435312094184
48.954875;1.0351192914600877;0.833329773333217;0.8050706966583863;-0.021848476957767114;-0.021107430482885426;1.0350008811313014;10.000044391773864;0.833515995456208;-0.005993999983679823;-0.005993998308260395;0.8053211652417878;-0.005790999493254092;0.8053435989907674
48.964875;1.0351193436069581;0.8333297848560012;0.8050707574487246;-0.021848476906726314;-0.0211074304261024;1.0350010609238471;10.000044619395753;0.8335160385869397;-0.005993999960039099;-0.005993998295256937;0.8053212839550378;-0.005790999424933446;0.8053436680881981
48.974875;1.0351193909672283;0.8333297981097488;0.8050708172387643;-0.021848476853328906;-0.021107430372520195;1.0350012403591817;10.000044815235027;0.8335160765131401;-0.005993999935476814;-0.005993998279509399;0.8053214077506073;-0.005790999355476542;0.8053437383651914
48.984875;1.0351194331438909;0.8333298128177244;0.8050708756155879;-0.02184847679764563;-0.021107430322161887;1.0350014190169448;10.000044977594026;0.8335161090509174;-0.005993999909875781;-0.005993998261158156;0.8053215360412386;-0.005790999285021634;0.8053438097975202
48.994875;1.0351194698408412;0.8333298285939216;0.8050709322477616;-0.02184847673974993;-0.021107430275012575;1.0350015964795893;10.000045104812468;0.8335161359921139;-0.005993999883160873;-0.0059939982403476215;0.8053216681072611;-0.00579099921370223;0.8053438824744679
49.004875;1.0351195008676304;0.833329845063821;0.8050709869658403;-0.021848476679718534;-0.02110743023102934;1.0350017723036884;10.000045194673076;0.8335161570737072;-0.00599399985527941;-0.0059939982172402045;0.805321803139077;-0.005790999141640952;0.8053439565886363
49.014875;1.0351195260986583;0.8333298619784008;0.8050710397729174;-0.02184847661762545;-0.02110743019014117;1.0350019459967756;10.000045245121239;0.8335161720024908;-0.005993999826169327;-0.005993998192007541;0.8053219403443904;-0.005790999068977195;0.8053440324006533
49.024875;1.0351195455017972;0.833329879280075;0.8050710907773985;-0.02184847655355259;-0.021107430152255496;1.0350021170438384;10.000045254674598;0.8335161805247562;-0.005993999795736521;-0.005993998164790964;0.8053220789927101;-0.005790998995885453;0.8053441101801706
49.034875;1.035119559199804;0.8333298970513624;0.8050711401264271;-0.021848476487600008;-0.02110743011725725;1.0350022849793434;10.000045222000496;0.833516182434771;-0.005993999763861596;-0.0059939981356763854;0.8053222183974625;-0.005790998922573215;0.8053441901601914
49.044875;1.0351195674866387;0.833329915400063;0.8050711879460009;-0.021848476419865995;-0.021107430085000236;1.03500244944869;10.00004514563598;0.8335161775254314;-0.005993999730415227;-0.0059939981046993615;0.8053223579344782;-0.005790998849278291;0.8053442725148677
49.054875;1.0351195707608762;0.8333299344342344;0.8050712342673516;-0.02184847635041543;-0.021107430055302072;1.0350026101910592;10.000045024360567;0.8335161655766019;-0.005993999695260386;-0.005993998071860229;0.8053224970568837;-0.005790998776267211;0.8053443573913545
49.064875;1.0351195694226654;0.8333299542990644;0.8050712790167699;-0.021848476279279907;-0.021107430027952307;1.0350027669735682;10.00004485757558;0.8335161463640288;-0.005993999658265608;-0.005993998037155347;0.8053226352517197;-0.005790998703815723;0.8053444449834695
49.074875;1.0351195638059165;0.8333299751774451;0.805071322089231;-0.021848476206489144;-0.021107430002729608;1.0350029195593526;10.000044644949002;0.8335161196205093;-0.005993999619327542;-0.005993998000613449;0.8053227720083322;-0.005790998632173989;0.8053445355470854
49.084875;1.0351195541262406;0.8333299972446835;0.8050713634447169;-0.021848476132081338;-0.021107429979407788;1.0350030677073858;10.000044386091922;0.8335160850026178;-0.005993999578375261;-0.005993997962297332;0.8053229068615773;-0.005790998561553842;0.8053446293381222
49.094875;1.0351195404732583;0.8333300206123297;0.805071403196362;-0.021848476056076874;-0.021107429957762356;1.0350032111888223;10.000044080812357;0.8335160421284417;-0.005993999535361675;-0.0059939979222811725;0.8053230394742646;-0.005790998492150176;0.8053447265262664
49.104875;1.0351195228880534;0.8333300453369126;0.8050714416376954;-0.021848475978464527;-0.02110742993759542;1.0350033498558215;10.000043729160488;0.8335159906474539;-0.005993999490261167;-0.00599399788064932;0.805323169667363;-0.0057909984241546015;0.805344827143772
49.114875;1.0351195014337424;0.8333300714940219;0.8050714791708781;-0.02184847589921981;-0.02110742991875024;1.0350034836739574;10.000043331357158;0.8335159302933277;-0.00599399944306967;-0.005993997837521566;0.8053232973533646;-0.005790998357733472;0.8053449311096739
49.124875;1.0351194762187714;0.8333300992017219;0.805071516205337;-0.0218484758183223;-0.021107429901098464;1.0350036126159345;10.000042888096305;0.8335158608779627;-0.005993999393797844;-0.005993997793053596;0.8053234224462122;-0.005790998293002647;0.8053450382574843
49.134875;1.0351194474264958;0.8333301285569348;0.8050715530945264;-0.02184847573575689;-0.02110742988453076;1.0350037365680442;10.000042400659712;0.8335157822345125;-0.005993999342473704;-0.005993997747397044;0.8053235448654237;-0.005790998230034908;0.8053451483285562
49.144875;1.0351194153296235;0.8333301595801763;0.8050715900846908;-0.021848475651515396;-0.02110742986896599;1.035003855385585;10.00004187083411;0.8335156942207113;-0.0059939992891514665;-0.005993997700682724;0.8053236646205405;-0.005790998168880667;0.8053452610110218
49.154875;1.0351193802501275;0.8333301922575521;0.8050716272751404;-0.021848475565616098;-0.02110742985436047;1.0350039689596742;10.000041301051045;0.8335155967921546;-0.005993999233907132;-0.005993997653044631;0.8053237818538643;-0.005790998109573971;0.8053453760033412
49.164875;1.0351193425130292;0.8333302266306322;0.8050716646639859;-0.021848475478132914;-0.02110742984071468;1.0350040771905111;10.0000406940064;0.8335154900321083;-0.00599399917683858;-0.005993997604634388;0.8053238968054106;-0.005790998052140389;0.8053454930301515
49.174875;1.035119302433395;0.8333302627847421;0.8050717022694203;-0.021848475389196303;-0.021107429828073267;1.035004179971358;10.000040051394484;0.8335153741321738;-0.0059939991180786465;-0.0059939975556227215;0.8053240097364658;-0.005790997996624761;0.8053456118366716
49.184875;1.035119260306511;0.8333303007396055;0.8050717401914895;-0.021848475298966313;-0.021107429816514187;1.0350042772370582;10.000039373072035;0.8335152493736545;-0.005993999057800145;-0.0059939975062095995;0.8053241208587176;-0.005790997943113095;0.8053457321898913
49.194875;1.0351192163902825;0.8333303403871447;0.8050717785420268;-0.021848475207619553;-0.021107429806147247;1.035004369037424;10.000038657679095;0.8335151160851153;-0.005993998996203174;-0.0059939974566349825;0.8053242303391337;-0.0057909978917138685;0.8053458538792037
49.204875;1.035119170886794;0.8333303815192531;0.80507181735857;-0.021848475115346218;-0.021107429797113154;1.0350044556215332;10.000037903998406;0.8335149745738458;-0.005993998933484257;-0.0059939974071716706;0.8053243383699774;-0.005790997842517829;0.8053459767177847
49.214875;1.0351191239054478;0.8333304238952489;0.8050718566389168;-0.021848475022337974;-0.021107429789565823;1.0350045374709906;10.00003711181875;0.8335148250942507;-0.0059939988698052326;-0.00599399735808664;0.8053244452106597;-0.005790997795575783;0.805346100553787
49.224875;1.0351190754400812;0.8333304672764649;0.8050718964375716;-0.021848474928790777;-0.021107429783659825;1.0350046152329497;10.000036282366494;0.8335146678696548;-0.005993998805302327;-0.005993997309606308;0.805324551146669;-0.005790997750898655;0.805346225261877
49.234875;1.035119025416673;0.8333305113851724;0.8050719369145389;-0.02184847483492862;-0.021107429779558148;1.035004689624723;10.000035418702259;0.8335145031117143;-0.005993998740137775;-0.005993997261930215;0.805324656415249;-0.005790997708476382;0.8053463507000317
49.244875;1.0351189737999487;0.8333305558449182;0.8050719783666032;-0.02184847474101632;-0.02110742977744596;1.035004761385551;10.000034524888445;0.833514331017135;-0.005993998674542023;-0.005993997215252466;0.8053247611883506;-0.005790997668304283;0.8053464767125031
49.254875;1.0351189206920792;0.8333306001962608;0.8050720212549426;-0.021848474647348102;-0.02110742977752565;1.0350048312723727;10.00003360358368;0.8335141518063116;-0.005993998608810368;-0.00599399716974656;0.8053248655865748;-0.005790997630395953;0.8053466032114194
49.264875;1.0351188663486655;0.8333306440052357;0.8050720661469287;-0.02184847455422638;-0.02110742977999168;1.035004900048622;10.000032654430287;0.8335139658116062;-0.005993998543259848;-0.005993997125551893;0.805324969684484;-0.005790997594780242;0.8053467302504471
49.274875;1.035118811138684;0.8333306869820833;0.8050721135701157;-0.02184847446194432;-0.021107429785011626;1.0350049684048073;10.000031674864509;0.8335137735132843;-0.005993998478167268;-0.005993997082786853;0.8053250735480427;-0.0057909975614913066;0.8053468579888803
49.284875;1.0351187555434707;0.8333307290403033;0.805072163873795;-0.021848474370770095;-0.021107429792729226;1.0350050368432386;10.000030662265848;0.8335135754945291;-0.0059939984137327065;-0.005993997041554812;0.8053251772726874;-0.005790997530558109;0.8053469865354593
49.294875;1.0351187001647952;0.8333307702829514;0.8050722171720134;-0.021848474280937953;-0.021107429803275575;1.035005105663059;10.000029615471863;0.8335133723612311;-0.005993998350097309;-0.005993997001942393;0.8053252809825218;-0.00579099750199953;0.8053471158337372
49.304875;1.0351186456816486;0.8333308109323959;0.8050722733771906;-0.02184847419265951;-0.02110742981676996;1.0350051750933176;10.00002853463518;0.8335131646643056;-0.005993998287371578;-0.005993996964031764;0.805325384827187;-0.005790997475832568;0.8053472457085207
49.314875;1.035118592817182;0.8333308512796963;0.8050723322753922;-0.021848474106138896;-0.021107429833326943;1.0350052454184369;10.000027420342228;0.8335129528941098;-0.005993998225641062;-0.005993996927895163;0.8053254889588227;-0.005790997452083843;0.805347375950057
49.324875;1.0351185423431004;0.8333308916771057;0.8050723936158962;-0.021848474021582215;-0.021107429853081734;1.035005316954877;10.00002627338616;0.8335127375415773;-0.005993998164976876;-0.005993996893557826;0.8053255934638686;-0.005790997430787637;0.8053475063353213
49.334875;1.035118495066323;0.8333309325052739;0.8050724571957873;-0.021848473939204225;-0.02110742987619775;1.0350053900067866;10.000025094806967;0.8335125191047789;-0.005993998105450112;-0.005993996860979263;0.8053256983459488;-0.005790997411988758;0.8053476366432641
49.344875;1.0351184517896284;0.8333309741317414;0.8050725228623953;-0.021848473859215792;-0.02110742990283617;1.0350054649133023;10.000023885569993;0.8335122980044283;-0.00599399804712799;-0.005993996830073141;0.8053258036113303;-0.005790997395766716;0.8053477666776174
49.354875;1.0351184132814149;0.8333310169323912;0.8050725904202714;-0.021848473781810623;-0.02110742993312047;1.035005542032201;10.000022646555713;0.8335120745327415;-0.00599399799006693;-0.005993996800741036;0.8053259093319155;-0.005790997382252253;0.8053478962807732
49.364875;1.035118380271962;0.833331061343026;0.8050726595631071;-0.021848473707178514;-0.02110742996712188;1.035005621599374;10.000021379052448;0.8335118489100035;-0.005993997934303878;-0.005993996772900192;0.8053260156007276;-0.005790997371615272;0.8053480253610433
49.374875;1.0351183534825548;0.8333311078446857;0.8050727299199704;-0.021848473635520362;-0.021107430004855352;1.0350057036496028;10.000020084648428;0.8335116213551701;-0.005993997879841403;-0.005993996746491647;0.8053261224621849;-0.0057909973640290074;0.8053481538995456
49.384875;1.0351183336848604;0.8333311568758133;0.8050728011382182;-0.021848473567042642;-0.021107430046278318;1.0350057881190515;10.000018764179336;0.8335113921230388;-0.005993997826658588;-0.005993996721480806;0.8053262298934808;-0.005790997359626655;0.8053482819001643
49.394875;1.0351183216964026;0.8333312087689589;0.8050728728849001;-0.02184847350194045;-0.02110743009130256;1.035005875003459;10.000017417018036;0.8335111615493498;-0.005993997774743005;-0.0059939966978637075;0.8053263378001307;-0.00579099735848872;0.8053484093460078
49.404875;1.0351183182521178;0.8333312637573542;0.8050729447828104;-0.021848473440392695;-0.021107430139824614;1.0350059643797758;10.000016041656533;0.833510930058111;-0.005993997724110248;-0.0059939966756518605;0.8053264460044348;-0.005790997360666035;0.8053485362234055
49.414875;1.0351183239273993;0.8333313220185568;0.8050730163506787;-0.021848473382582535;-0.021107430191761437;1.0350060563146466;10.000014637071963;0.8335106981322898;-0.005993997674816021;-0.005993996654844882;0.8053265542795728;-0.0057909973661899525;0.8053486625455079
49.424875;1.0351183392524632;0.8333313837210524;0.8050730869758583;-0.02184847332871479;-0.021107430247066922;1.0350061508073038;10.000013203518684;0.8335104663316593;-0.005993997626956146;-0.005993996635434163;0.8053266624144179;-0.005790997375053428;0.805348788294206
49.434875;1.0351183648538587;0.833331449015578;0.8050731559618108;-0.02184847327900078;-0.021107430305718183;1.0350062477937965;10.000011742265249;0.8335102352967273;-0.00599399758064394;-0.005993996617418057;0.8053267702242255;-0.005790997387194993;0.8053489133702757
49.444875;1.0351184013999533;0.8333315179592952;0.8050732226266873;-0.021848473233627756;-0.02110743036767723;1.0350063471590967;10.000010255390327;0.8335100056858902;-0.005993997535988263;-0.005993996600793684;0.8053268775052821;-0.0057909974025033405;0.8053490376279617
49.454875;1.0351184494103756;0.8333315904724643;0.8050732863528286;-0.021848473192742423;-0.021107430432842605;1.0350064487365067;10.000008746048945;0.8335097781417775;-0.005993997493088148;-0.005993996585542294;0.8053269839776903;-0.005790997420837545;0.8053491608776208
49.464875;1.035118509176913;0.8333316663809968;0.8050733465785668;-0.02184847315644412;-0.02110743050101811;1.0350065523027225;10.000007218301137;0.833509553305291;-0.005993997452046282;-0.005993996571632149;0.8053270892303407;-0.00579099744204504;0.8053492828485558
49.474875;1.0351185808344416;0.8333317454469548;0.8050734027952338;-0.021848473124767266;-0.021107430571925344;1.0350066575622765;10.00000567613432;0.8335093318062661;-0.005993997412993149;-0.0059939965590333445;0.8053271927265022;-0.005790997465957296;0.8053494032528274
49.484875;1.0351186644355275;0.8333318273502645;0.8050734545788255;-0.02184847309766169;-0.02110743064525475;1.0350067641052032;10.000004122398217;0.8335091142303698;-0.005993997376079676;-0.005993996547729405;0.8053272939067564;-0.005790997492379642;0.8053495218986286
49.494875;1.0351187599726313;0.8333319117310071;0.8050735016211003;-0.021848473075001252;-0.021107430720714807;1.0350068713650422;10.000002558398672;0.833508901110939;-0.005993997341429857;-0.005993996537725727;0.8053273922840379;-0.005790997521112711;0.8053496387320367
49.504875;1.0351188673619574;0.8333319982706336;0.8050735437339225;-0.021848473056618058;-0.021107430798048412;1.0350069786366114;10.000000984088874;0.8335086929489337;-0.005993997309119522;-0.005993996529061036;0.8053274874264015;-0.005790997551996332;0.8053497538286162
49.514875;1.0351189864006358;0.8333320867120698;0.8050735808555337;-0.021848473042328263;-0.021107430877025185;1.0350070851746807;9.999999398692124;0.8335084902207804;-0.005993997279210433;-0.0059939965218099;0.805327578897594;-0.005790997584917073;0.8053498673390405
49.524875;1.0351191167258393;0.8333321768603524;0.8050736130343402;-0.021848473031954575;-0.021107430957426943;1.0350071903058518;9.999997801498699;0.8335082933651841;-0.005993997251788343;-0.005993996516062894;0.8053276662685235;-0.005790997619761596;0.8053499793969644
49.534875;1.0351192578310753;0.8333322685911255;0.8050736403506548;-0.021848473025364117;-0.021107431039026205;1.0350072934553962;9.999996192263307;0.8335081027879176;-0.005993997226962639;-0.005993996511903659;0.8053277491649028;-0.00579099765636745;0.805350090066913
49.544875;1.035119409139766;0.8333323618160914;0.8050736628254245;-0.021848473022484553;-0.02110743112157445;1.0350073940942235;9.999994571090268;0.8335079188961009;-0.005993997204842336;-0.005993996509406276;0.8053278272645424;-0.005790997694512494;0.8053501993106483
49.554875;1.0351195700278788;0.8333324563885284;0.8050736803784084;-0.02184847302327737;-0.021107431204819716;1.0350074916868663;9.999992937883137;0.8335077421192262;-0.005993997185518895;-0.005993996508642281;0.8053279002624936;-0.0057909977339434746;0.8053503069335939
49.564875;1.0351197397688394;0.8333325520041428;0.8050736928214556;-0.021848473027708742;-0.021107431288535733;1.0350075856743841;9.999991291770232;0.8335075729175069;-0.005993997169058308;-0.005993996509677125;0.8053279678562072;-0.005790997774417864;0.805350412578934
49.574875;1.0351199175219086;0.8333326482190938;0.805073699865706;-0.021848473035735047;-0.021107431372539984;1.035007675497797;9.999989631507999;0.8335074118087534;-0.005993997155500781;-0.005993996512554848;0.8053280297414825;-0.00579099781572402;0.8053505157933216
49.584875;1.035120102410656;0.8333327445681612;0.8050737011717453;-0.02184847304728473;-0.021107431456693675;1.0350077606538628;9.99998795670056;0.8335072593507039;-0.0059939971448642985;-0.005993996517288259;0.8053280856285572;-0.005790997857677904;0.8053506161133471
49.594875;1.0351202936146995;0.8333328405981391;0.8050736964351944;-0.02184847306223966;-0.021107431540884992;1.0350078407263024;9.999986268220724;0.8335071160413083;-0.005993997137135277;-0.005993996523863186;0.8053281352881941;-0.005790997900124626;0.8053507131202106
49.604875;1.0351204903966262;0.8333329358159254;0.8050736854764152;-0.02184847308043148;-0.021107431625008697;1.0350079153612186;9.999984567510225;0.8335069822632049;-0.00599399713225617;-0.005993996532238498;0.8053281785493349;-0.005790997942942935;0.8053508064596153
49.614875;1.0351206920735574;0.8333330296923255;0.8050736683096686;-0.021848473101659733;-0.021107431708954728;1.0350079842134678;9.999982856078923;0.8335068583169285;-0.005993997130131368;-0.005993996542342042;0.8053282152291522;-0.0057909979860276805;0.8053508958673588
49.624875;1.0351208979979523;0.8333331217212946;0.80507364512753;-0.021848473125718283;-0.02110743179260866;1.0350080469006635;9.999981135711517;0.8335067444095708;-0.005993997130635851;-0.005993996554087964;0.8053282450922458;-0.005790998029271744;0.8053509811726368
49.634875;1.0351211075317799;0.833333211464089;0.805073616194596;-0.021848473152394302;-0.02110743187585861;1.0350081030015723;9.999979409023629;0.8335066406168995;-0.005993997133605791;-0.005993996567402749;0.8053282678799282;-0.005790998072569159;0.8053510622469863
49.644875;1.0351213200347142;0.8333332985533364;0.8050735817681408;-0.021848473181447784;-0.021107431958608865;1.035008152080981;9.999977679830465;0.8335065469747521;-0.005993997138835832;-0.005993996582238833;0.8053282833422037;-0.005790998115806259;0.8053511389831195
49.654875;1.0351215349222225;0.8333333826776141;0.8050735421028447;-0.02184847321261661;-0.021107432040798353;1.0350081936852706;9.999975952775824;0.8335064636262123;-0.005993997146114602;-0.005993996598593782;0.8053282912073206;-0.005790998158844353;0.8053512113569213
49.664875;1.035121751688375;0.8333334635813361;0.8050734974640127;-0.021848473245637264;-0.02110743212239975;1.035008227340402;9.999974233012104;0.8335063907892427;-0.005993997155273522;-0.005993996616517929;0.8053282911370618;-0.005790998201531772;0.8053512794578821
49.674875;1.0351219698668706;0.8333335410874487;0.8050734481180704;-0.021848473280247537;-0.0211074322033837;1.0350082526187605;9.999972526816812;0.833506328562222;-0.005993997166208177;-0.005993996636069834;0.8053282827258044;-0.005790998243730688;0.8053513433958162
49.684875;1.0351221890497657;0.8333336151191019;0.805073394332063;-0.021848473316184745;-0.02110743228367031;1.0350082692233495;9.999970841959117;0.8335062768241585;-0.0059939971788694445;-0.0059939966572541414;0.8053282655215086;-0.005790998285334609;0.8053514032215434
49.694875;1.0351224089402198;0.8333336856878657;0.8050733363715448;-0.021848473353195823;-0.021107432363106977;1.0350082769847435;9.99996918714861;0.8335062353166364;-0.0059939971932458065;-0.005993996680003392;0.8053282390989994;-0.005790998326275588;0.8053514589776719
49.704875;1.0351226293481515;0.8333337528460834;0.8050732744841438;-0.021848473391035086;-0.0211074324414903;1.0350082758108268;9.99996757152449;0.8335062037954493;-0.005993997209369829;-0.00599399670420436;0.8053282032002129;-0.005790998366528514;0.8053515107394097
49.714875;1.0351228501520031;0.8333338166464564;0.8050732089043059;-0.02184847342944267;-0.02110743251861364;1.0350082657054143;9.99996600400077;0.8335061821312288;-0.005993997227342481;-0.005993996729729774;0.8053281578199474;-0.005790998406125189;0.8053515585656263
49.724875;1.035123071293385;0.8333338771305333;0.8050731398874243;-0.02184847346814061;-0.021107432594298543;1.0350082468168305;9.999964492260702;0.8335061702689793;-0.005993997247317153;-0.005993996756451932;0.8053281031772658;-0.0057909984451596985;0.8053516024965193
49.734875;1.0351232927776188;0.8333339343194152;0.8050730677331233;-0.02184847350685324;-0.021107432668382654;1.0350082193890933;9.999963042674679;0.8335061681139917;-0.005993997269438248;-0.005993996784244431;0.8053280396683129;-0.0057909984837688135;0.8053516426304831
49.744875;1.0351235146242435;0.8333339882122504;0.8050729927668443;-0.021848473545318214;-0.021107432740695577;1.0350081836480751;9.999961661030488;0.8335061755048461;-0.0059939972937873625;-0.0059939968129821344;0.805327967847879;-0.005790998522115293;0.8053516791565652
49.754875;1.0351237368001078;0.8333340388210733;0.8050729152438881;-0.021848473583290017;-0.021107432811064825;1.0350081398020894;9.999960352608737;0.8335061922864385;-0.005993997320365728;-0.005993996842538778;0.8053278883895434;-0.005790998560374951;0.8053517123083596
49.764875;1.0351239591605796;0.833334086193145;0.8050728352310641;-0.021848473620558487;-0.021107432879342487;1.0350080881290797;9.999959121620968;0.8335062183858348;-0.005993997349120447;-0.005993996872790463;0.805327802022852;-0.0057909985987087105;0.805351742305955
49.774875;1.0351241814082397;0.8333341303509572;0.8050727526106832;-0.02184847365696773;-0.021107432945411165;1.035008028952832;9.999957970622772;0.833506253828097;-0.005993997379978302;-0.00599399690363417;0.8053277094857184;-0.005790998637250144;0.8053517693188258
49.784875;1.0351244030967504;0.8333341712239087;0.8050726671883749;-0.021848473692407944;-0.02110743300914315;1.0350079625675166;9.999956899901685;0.8335062986960603;-0.005993997412834212;-0.005993996934992959;0.8053276114972713;-0.005790998676120487;0.8053517934317335
49.794875;1.0351246236505958;0.8333342086824723;0.8050725787872196;-0.021848473726794004;-0.021107433070358332;1.0350078892133805;9.999955907336497;0.833506353064657;-0.005993997447535342;-0.0059939969667894884;0.8053275087476778;-0.005790998715433978;0.805351814629471
49.804875;1.0351248423853014;0.8333342426158862;0.8050724872866503;-0.021848473760068893;-0.021107433128837286;1.0350078090102368;9.999954989443845;0.8335064169528378;-0.005993997483898902;-0.005993996998926938;0.805327401878691;-0.005790998755289239;0.8053518328362504
49.814875;1.0351250585670442;0.8333342729303005;0.8050723925873075;-0.021848473792220584;-0.021107433184352244;1.0350077218856322;9.999954142915941;0.8335064903332713;-0.005993997521718507;-0.005993997031292936;0.8053272914426644;-0.005790998795757188;0.8053518479474407
49.824875;1.0351252715071224;0.8333342994939551;0.8050722945445133;-0.021848473823267336;-0.021107433236675723;1.035007627653964;9.99995336503554;0.8335065731681606;-0.005993997560765843;-0.005993997063768243;0.8053271778998489;-0.005790998836865014;0.8053518597975529
49.834875;1.035125480634002;0.8333343221698624;0.805072192977586;-0.021848473853214916;-0.021107433285589974;1.0350075261719454;9.999952653139433;0.8335066653956926;-0.005993997600819985;-0.00599399709624858;0.8053270616396492;-0.005790998878602375;0.8053518681382436
49.844875;1.035125685498511;0.8333343409099954;0.8050720877613625;-0.021848473882034827;-0.02110743333090171;1.0350074173635082;9.999952004522449;0.8335067668837657;-0.005993997641689908;-0.005993997128664953;0.8053269429704368;-0.005790998920945451;0.8053518726727736
49.854875;1.0351258857186258;0.8333343557274031;0.8050719788551236;-0.021848473909681594;-0.02110743337244982;1.0350073011926264;9.999951416649118;0.8335068774440082;-0.00599399768320879;-0.005993997160975412;0.8053268221562075;-0.005790998963857101;0.8053518731207326
49.864875;1.0351260809210407;0.8333343665707493;0.8050718662194245;-0.021848473936109534;-0.021107433410115013;1.0350071777686725;9.999950886832643;0.8335069968892953;-0.005993997725226059;-0.0059939971931508;0.8053266995387832;-0.00579099900728305;0.8053518692883778
49.874875;1.035126270739804;0.8333343732913503;0.8050717497877561;-0.02184847396126821;-0.021107433443831123;1.0350070474281456;9.99995041169644;0.833507125053609;-0.005993997767618901;-0.005993997225175607;0.8053265756413597;-0.005790999051176841;0.805351861100257
49.884875;1.0351264548516848;0.8333343757208919;0.805071629545007;-0.021848473985096116;-0.02110743347358243;1.0350069106265412;9.999949987590568;0.8335072617863831;-0.0059939978103079475;-0.005993997257054647;0.8053264511577451;-0.0057909990955130695;0.8053518485970134
49.894875;1.0351266329619064;0.8333343737497672;0.8050715055628481;-0.02184847400751098;-0.02110743349938517;1.0350067678072086;9.999949611826288;0.8335074069509123;-0.005993997853242614;-0.005993997288816619;0.8053263268368724;-0.005790999140258601;0.8053518319468541
49.904875;1.0351268047326543;0.8333343673482895;0.8050713779453248;-0.021848474028393693;-0.021107433521264696;1.0350066193598622;9.999949283031349;0.8335075604085638;-0.005993997896355003;-0.005993997320508213;0.8053262033813934;-0.005790999185336746;0.8053518114369305
49.914875;1.035126969778447;0.8333343565297289;0.8050712467765868;-0.021848474047588436;-0.021107433539239863;1.0350064655826972;9.999949000014153;0.8335077219974466;-0.005993997939523024;-0.005993997352171151;0.8053260814174098;-0.005790999230616662;0.8053517873974712
49.924875;1.0351271277662533;0.8333343412817563;0.8050711121510422;-0.02184847406491965;-0.021107433553325727;1.0350063066300397;9.99994876038598;0.8335078915353371;-0.005993997982591312;-0.005993997383819239;0.8053259614748899;-0.005790999275929772;0.8053517601073958
49.934875;1.035127278483781;0.8333343215242865;0.8050709742646833;-0.021848474080216743;-0.02110743356355509;1.0350061425250705;9.99994856051003;0.8335080688101004;-0.005993998025435646;-0.005993997415441831;0.8053258439879877;-0.005790999321101086;0.805351729752141
49.944875;1.035127421823668;0.8333342971227278;0.8050708334424502;-0.021848474093351073;-0.021107433569998495;1.035005973298433;9.999948396722463;0.833508253539987;-0.00599399806799286;-0.0059939974470289694;0.8053257293602535;-0.005790999365972733;0.8053516964429532
49.954875;1.035127557750405;0.8333342679183545;0.8050706900525213;-0.021848474104265433;-0.02110743357277153;1.0350057991551882;9.999948266459313;0.8335084453705136;-0.005993998110237135;-0.005993997478588769;0.8053256180378079;-0.0057909994104014375;0.8053516602547348
49.964875;1.0351276862645695;0.8333342337839811;0.8050705444068194;-0.021848474112972412;-0.02110743357203652;1.0350056204959512;9.999948168618145;0.8335086439065402;-0.005993998152142408;-0.005993997510126512;0.8053255105132747;-0.005790999454227057;0.8053516212339932
49.974875;1.03512780736125;0.8333341946911487;0.8050703967401414;-0.021848474119528113;-0.021107433567992724;1.0350054378248994;9.999948102976264;0.8335088487403207;-0.0059939981936508666;-0.005993997541612505;0.8053254072749634;-0.005790999497235573;0.8053515793982705
49.984875;1.035127920996496;0.8333341506826408;0.8050702472646273;-0.021848474124013643;-0.021107433560856828;1.0350052516802655;9.999948068897359;0.8335090595089761;-0.005993998234674495;-0.005993997572995333;0.8053253087755897;-0.005790999539158021;0.8053515347587773
49.994875;1.0351280270451606;0.8333341017755557;0.8050700962236019;-0.021848474126550315;-0.021107433550849083;1.035005062617194;9.999948064927352;0.8335092759677599;-0.0059939982751271905;-0.005993997604230658;0.8053252154332442;-0.0057909995797174665;0.8053514873237418
50.004875;1.0351281252975217;0.833334047942079;0.805069943893233;-0.021848474127324255;-0.021107433538182195;1.0350048712326796;9.999948090160592;0.8335094980216775;-0.005993998314924614;-0.0059939976352670335;0.8053251276152574;-0.005790999618680491;0.8053514370702971
50.014875;1.035128215579493;0.8333339891789788;0.8050697905702321;-0.02184847412659525;-0.02110743352304836;1.0350046781635867;9.99994814566161;0.8335097257235871;-0.0059939983539485635;-0.005993997666016799;0.8053250456237703;-0.005790999655866477;0.8053513839050731
50.024875;1.0351282978976335;0.8333339255432863;0.8050696365915452;-0.021848474124687208;-0.021107433505613664;1.0350044839917993;9.99994823426412;0.8335099592402729;-0.005993998392040087;-0.005993997696361147;0.8053249697317746;-0.005790999691138227;0.8053513276327605
50.034875;1.0351283724473757;0.833333857082854;0.8050694823593694;-0.021848474121955765;-0.021107433486027533;1.035004289174178;9.999948359310919;0.8335101987652265;-0.005993998429034434;-0.005993997726168556;0.805324900212557;-0.005790999724408406;0.8053512679888571
50.044875;1.0351284395237659;0.8333337836753936;0.805069328315064;-0.021848474118762846;-0.021107433464431093;1.0350040941016951;9.99994852394907;0.8335104444339978;-0.005993998464794797;-0.0059939977552936384;0.8053248372696084;-0.005790999755647664;0.8053512047013874
50.054875;1.0351284994516232;0.8333337049116333;0.8050691748621898;-0.021848474115475247;-0.021107433440943443;1.0350038991395745;9.999948731505816;0.8335106963167366;-0.005993998499219548;-0.005993997783575511;0.8053247809118799;-0.005790999784890602;0.8053511374946001
50.064875;1.0351285525459801;0.833333620206629;0.8050690222812446;-0.02184847411244292;-0.021107433415652615;1.0350037045430902;9.999948985824918;0.8335109544386615;-0.005993998532233035;-0.0059939978108633895;0.8053247309275331;-0.005790999812233666;0.8053510660813992
50.074875;1.0351285990720613;0.8333335290339631;0.805068870710954;-0.021848474109950427;-0.021107433388638675;1.0350035104134885;9.999949290682846;0.833511218748398;-0.005993998563775967;-0.005993997837054765;0.8053246869824588;-0.005790999837809963;0.8053509901951267
50.084875;1.0351286391959476;0.8333334310526127;0.8050687202562041;-0.021848474108192337;-0.021107433360003935;1.0350033167926862;9.999949649007364;0.833511489077481;-0.005993998593807908;-0.005993997862101377;0.8053246487343326;-0.005790999861767882;0.8053509096165715
50.094875;1.035128672961493;0.8333333261428371;0.8050685711157162;-0.02184847410728405;-0.021107433329895203;1.0350031237853725;9.999950062959664;0.8335117651605173;-0.005993998622316301;-0.0059939978859761475;0.8053246158976114;-0.005790999884264034;0.8053508241917406
50.104875;1.0351287003252347;0.8333332143989001;0.8050684236117287;-0.021848474107281097;-0.02110743329850762;1.035002931596124;9.999950534726214;0.83351204669509;-0.005993998649306714;-0.005993997908650506;0.8053245882375707;-0.0057909999054372215;0.8053507338636099
50.114875;1.0351287211617226;0.833333096051908;0.8050682781719911;-0.02184847410819785;-0.021107433266048938;1.0350027404767295;9.999951066897403;0.8335123333824682;-0.005993998674772801;-0.005993997930107151;0.8053245655278222;-0.005790999925371798;0.8053506387016505
50.124875;1.0351287351824043;0.8333329713678335;0.8050681352895706;-0.0218484741100297;-0.021107433232699507;1.0350025506527936;9.999951661903081;0.8335126249408903;-0.005993998698667301;-0.005993997950356112;0.8053245475368408;-0.005790999944096011;0.8053505389198659
50.134875;1.0351287418786106;0.833332840599294;0.8050679954407491;-0.02184847411276786;-0.02110743319861254;1.0350023622486835;9.99995232138706;0.8335129211150442;-0.005993998720880904;-0.005993997969423961;0.8053245340145393;-0.005790999961622865;0.8053504348616453
50.144875;1.0351287405801983;0.8333327040133017;0.805067859005104;-0.021848474116390765;-0.021107433163936002;1.03500217524697;9.99995304608286;0.8335132216801598;-0.0059939987412350225;-0.005993997987330073;0.8053245246512483;-0.005790999977992743;0.805350326938184
50.154875;1.0351287305770844;0.8333325619027685;0.8050677262242913;-0.021848474120853216;-0.021107433128816983;1.0350019895729161;9.999953835959298;0.8335135264336133;-0.005993998759510767;-0.005993998004082107;0.8053245190775017;-0.005790999993271979;0.8053502155887862
50.164875;1.0351287112025207;0.8333324145140873;0.8050675972120717;-0.021848474126101983;-0.021107433093383598;1.0350018052406655;9.999954690938806;0.8335138351571798;-0.005993998775501489;-0.005993998019688654;0.8053245169412497;-0.005791000007521507;0.8053501012948292
50.174875;1.0351286818714955;0.8333322619641341;0.8050674720120908;-0.021848474132101833;-0.021107433057733615;1.0350016224177574;9.99995561163864;0.8335141475481757;-0.005993998789032309;-0.0059939980341549735;0.8053245179756756;-0.005791000020784229;0.8053499845839656
50.184875;1.03512864211418;0.8333321042361492;0.8050673506507205;-0.021848474138844866;-0.02110743302194857;1.0350014413894006;9.999956599225554;0.8335144631882551;-0.005993998799941501;-0.005993998047466972;0.8053245219660922;-0.005791000033086986;0.8053498659951418
50.194875;1.0351285915934567;0.8333319412601241;0.8050672331358173;-0.021848474146328282;-0.021107432986112812;1.0350012624794938;9.999957655338559;0.8335147815841766;-0.005993998808069634;-0.005993998059601255;0.8053245286740756;-0.005791000044436491;0.8053497460406335
50.204875;1.0351285301239532;0.8333317729864957;0.8050671194254571;-0.02184847415452093;-0.021107432950317213;1.0350010859919707;9.999958782604788;0.8335151022084453;-0.005993998813256864;-0.005993998070546263;0.8053245378292804;-0.005791000054819186;0.8053496251797371
50.214875;1.035128457668386;0.8333315994197201;0.8050670094112585;-0.021848474163363298;-0.021107432914661543;1.0350009121850199;9.999959984548774;0.8335154245014865;-0.00599399881533638;-0.005993998080307674;0.8053245491675936;-0.005791000064204494;0.8053495037789281
50.224875;1.0351283742467905;0.8333314206802224;0.8050669029290787;-0.0218484741727943;-0.021107432879264133;1.0350007412227649;9.999961264646622;0.8335157478876679;-0.00599399881414958;-0.005993998088908903;0.8053245624243475;-0.0057910000725465505;0.8053493820952418
50.234875;1.0351282798610986;0.8333312370474558;0.8050667997935145;-0.021848474182772564;-0.021107432844256754;1.0350005731195513;9.999962625516265;0.8335160718344555;-0.005993998809569363;-0.005993998096380091;0.8053245772924592;-0.005791000079798525;0.8053492603289192
50.244875;1.0351281745357443;0.8333310489048117;0.8050666998272655;-0.021848474193290796;-0.021107432809758665;1.0350004077634696;9.999964068324092;0.8335163959143566;-0.005993998801493899;-0.005993998102730619;0.8053245934246455;-0.005791000085936857;0.8053491386790539
50.254875;1.035128058370198;0.8333308566679704;0.8050666028593383;-0.021848474204382108;-0.021107432775860094;1.0350002449921267;9.999965592069115;0.833516719798623;-0.005993998789836388;-0.005993998107942626;0.8053246104776743;-0.005791000090974194;0.8053490173480131
50.264875;1.0351279315256132;0.8333306607786135;0.8050665087085788;-0.0218484742161094;-0.021107432742635237;1.0350000846275345;9.999967193464284;0.8335170431723005;-0.005993998774543316;-0.005993998112003462;0.8053246281277925;-0.005791000094960034;0.8053488965341872
50.274875;1.0351277942252874;0.8333304617395538;0.8050664171911794;-0.02184847422855603;-0.021107432710167403;1.0349999265057237;9.999968867825423;0.8335173656798547;-0.005993998755610512;-0.0059939981149327234;0.8053246460334412;-0.00579100009798359;0.8053487764549189
50.284875;1.0351276467676167;0.8333302601357719;0.8050663281602088;-0.02184847424183446;-0.021107432678546978;1.0349997705254594;9.999970610039512;0.8335176869468118;-0.005993998733056105;-0.005993998116771937;0.8053246638139524;-0.005791000100176382;0.8053486574072256
50.294875;1.0351274894520122;0.8333300565965047;0.8050662415246739;-0.02184847425608998;-0.02110743264783059;1.0349996166299527;9.99997241463103;0.8335180065603187;-0.0059939987068825295;-0.005993998117557155;0.8053246811164075;-0.005791000101693;0.8053485398193327
50.304875;1.0351273224776338;0.8333298517210399;0.8050661572190452;-0.02184847427149022;-0.02110743261800459;1.0349994647518057;9.999974275200477;0.833518323970939;-0.005993998677084289;-0.005993998117295155;0.8053246977142916;-0.00579100010266787;0.8053484242180284
50.314875;1.0351271459342803;0.833329646026846;0.8050660751914667;-0.021848474288222803;-0.021107432588991736;1.0349993148219525;9.999976184555583;0.8335186384289535;-0.0059939986436772326;-0.005993998115959864;0.8053247135213345;-0.0057910001031885455;0.8053483111283621
50.324875;1.035126959850428;0.8333294399490828;0.8050659954434712;-0.02184847430648967;-0.02110743256069484;1.034999166859667;9.999978135641438;0.8335189490271848;-0.005993998606705214;-0.005993998113513972;0.805324728504616;-0.005791000103317705;0.8053482009990285
50.334875;1.03512676424365;0.8333292338632649;0.8050659180376798;-0.021848474326472456;-0.02110743253304351;1.0349990211042788;9.999980121917039;0.8335192547996763;-0.005993998566233479;-0.005993998109927012;0.8053247425929462;-0.005791000103133011;0.8053480942052219
50.344875;1.0351265591857142;0.8333290280796392;0.8050658430584816;-0.02184847434829302;-0.021107432506009764;1.0349988780685748;9.999982137183066;0.8335195547926604;-0.005993998522335971;-0.005993998105182399;0.8053247556589956;-0.0057910001027342145;0.805347991093665
50.354875;1.035126344836582;0.8333288228592793;0.8050657706058568;-0.021848474372008955;-0.021107432479590245;1.0349987384288488;9.999984175895563;0.8335198481107915;-0.005993998475076148;-0.005993998099304539;0.8053247675505115;-0.0057910001022263525;0.8053478919852056
50.364875;1.0351261214244067;0.8333286184937445;0.805065700803384;-0.021848474397641548;-0.021107432453782757;1.0349986028164726;9.999986233304645;0.8335201339851879;-0.005993998424506323;-0.005993998092401291;0.8053247781458404;-0.005791000101726951;0.8053477971145508
50.374875;1.0351258892718416;0.8333284153533981;0.8050656337640749;-0.0218484744251939;-0.02110743242858168;1.0349984716407625;9.999988304670413;0.8335204118213134;-0.005993998370689961;-0.005993998084663061;0.8053247874061279;-0.00579100010138686;0.8053477065673426
50.384875;1.0351256488885834;0.8333282138645759;0.8050655695553979;-0.021848474454637386;-0.021107432403988588;1.0349983450521854;9.999990384880123;0.8335206811889402;-0.005993998313713245;-0.0059939980763046375;0.8053247953486835;-0.0057910001013761255;0.8053476202564376
50.394875;1.0351254009883377;0.8333280144820499;0.8050655082063578;-0.02184847448589718;-0.02110743238001779;1.0349982230439465;9.999992468889165;0.8335209418350892;-0.005993998253679501;-0.005993998067515637;0.8053248019991314;-0.005791000101845651;0.8053475379734254
50.404875;1.0351251463790039;0.8333278176426965;0.8050654497333503;-0.021848474518860964;-0.021107432356685506;1.0349981055537638;9.999994551942985;0.8335211937126435;-0.005993998190707708;-0.005993998058461532;0.8053248074158752;-0.0057910001029018955;0.8053474595092438
50.414875;1.0351248858853561;0.8333276236697293;0.8050653941377183;-0.021848474553396276;-0.02110743233399161;1.03499799246543;9.999996629836483;0.8335214369165688;-0.005993998124931396;-0.005993998049308767;0.8053248117055792;-0.005791000104602376;0.8053473847335134
50.424875;1.0351246203790723;0.833327432731389;0.8050653413671959;-0.02184847458936422;-0.021107432311913997;1.0349978836125766;9.999998699504502;0.8335216715786552;-0.005993998056484962;-0.005993998040234373;0.8053248149763695;-0.0057910001069723695;0.8053473135937483
50.434875;1.035124350776083;0.8333272449034989;0.8050652913070988;-0.021848474626630403;-0.021107432290411773;1.034997778885649;10.000000759161065;0.8335218978409198;-0.005993997985478946;-0.0059939980314211334;0.8053248173027532;-0.005791000110025854;0.805347246088856
50.444875;1.0351240779695339;0.8333270602261953;0.8050652438192186;-0.021848474665067705;-0.021107432269430734;1.034997678317318;10.00000280787587;0.8335221159171067;-0.0059939979119783965;-0.005993998023066333;0.805324818742578;-0.005791000113767739;0.8053471822134736
50.454875;1.035123802828056;0.8333268787230903;0.8050651987407988;-0.02184847470454256;-0.021107432248926306;1.0349975820576824;10.000004844997779;0.8335223261424887;-0.005993997836010692;-0.0059939980153959046;0.8053248193647604;-0.005791000118201974;0.805347121889978
50.464875;1.0351235262445386;0.8333267004572853;0.8050651558433627;-0.021848474744899885;-0.021107432228891842;1.0349974903501864;10.00000686972597;0.8335225288857083;-0.0059939977575982776;-0.005993998008658003;0.805324819251831;-0.005791000123359223;0.8053470649549807
50.474875;1.0351232491011098;0.8333265255770448;0.8050651148541527;-0.021848474785972297;-0.02110743220935868;1.034997403526461;10.000008881200078;0.8335227243900166;-0.005993997676777158;-0.005993998003098997;0.8053248184951295;-0.005791000129303629;0.8053470111900859
50.484875;1.035122972198632;0.8333263542388123;0.8050650755215917;-0.021848474827602996;-0.021107432190366045;1.034997321936319;10.000010878691555;0.8335229127515615;-0.005993997593594462;-0.005993997998930041;0.8053248171723959;-0.005791000136111869;0.805346960341678
50.494875;1.0351226963112659;0.8333261864818567;0.805065037627784;-0.021848474869653505;-0.021107432171930084;1.0349972458841632;10.000012861374785;0.8335230940254744;-0.005993997508106392;-0.005993997996295331;0.8053248153009737;-0.005791000143851517;0.8053469121243862
50.504875;1.0351224223104503;0.8333260222206591;0.8050650009648632;-0.021848474911994948;-0.021107432154041206;1.0349971756684464;10.000014828195514;0.8335232682820234;-0.005993997420385335;-0.005993997995272451;0.8053248128202469;-0.005791000152563348;0.8053468662271064
50.514875;1.0351221511714501;0.8333258613285797;0.8050649653402855;-0.021848474954503053;-0.021107432136681828;1.0349971116615286;10.000016777973268;0.8335234355803485;-0.00599399733052984;-0.005993997995908218;0.8053248096010914;-0.005791000162250928;0.8053468223369539
50.524875;1.0351218838480545;0.8333257036800344;0.8050649305980991;-0.021848474997057356;-0.021107432119828972;1.0349970543316436;10.000018709191721;0.8335235959412894;-0.005993997238669397;-0.005993997998248393;0.8053248054586499;-0.005791000172879571;0.8053467801703774
50.534875;1.0351216211396193;0.8333255491630375;0.8050648966168773;-0.021848475039532564;-0.021107432103441993;1.0349970041699508;10.000020619940111;0.8335237493701736;-0.005993997144961321;-0.005993998002340081;0.80532480018325;-0.005791000184379257;0.8053467394824009
50.544875;1.0351213636261796;0.8333253977094754;0.8050648633066944;-0.0218484750818002;-0.021107432087465246;1.034996961543974;10.000022508482479;0.8335238959108174;-0.0059939970495791585;-0.00599399800822725;0.8053247935745632;-0.005791000196659086;0.80534670007433
50.554875;1.035121111636701;0.833325249272696;0.8050648306367212;-0.021848475123750117;-0.021107432071847697;1.034996926591538;10.00002437346698;0.8335240356655631;-0.005993996952702032;-0.005993998015950104;0.8053247854748317;-0.005791000209623553;0.8053466618001253
50.564875;1.035120865196771;0.8333251037346443;0.8050647986825803;-0.021848475165303843;-0.021107432056551082;1.0349968992639218;10.00002621364284;0.8335241687856297;-0.005993996854521591;-0.005993998025534427;0.8053247757778101;-0.005791000223165135;0.8053466245254961
50.574875;1.0351206240312198;0.8333249608600429;0.8050647676813506;-0.021848475206399508;-0.021107432041534945;1.0349968794295283;10.0000280279973;0.8335242954606698;-0.005993996755272754;-0.005993998036975213;0.8053247643553353;-0.0057910002371564335;0.8053465881016182
50.584875;1.0351203877134127;0.833324820362271;0.8050647380437691;-0.021848475246962696;-0.021107432026746458;1.034996866890723;10.000029816056088;0.8335244158694545;-0.005993996655254352;-0.005993998050247238;0.8053247509652784;-0.005791000251463212;0.805346552430639
50.594875;1.0351201558533725;0.8333246819849589;0.8050647102729068;-0.021848475286901908;-0.02110743201211976;1.0349968613616272;10.000031577782137;0.8335245300862406;-0.005993996554788307;-0.0059939980653394;0.8053247352411244;-0.005791000265952162;0.8053465175457966
50.604875;1.035119928151551;0.8333245455068343;0.8050646848593148;-0.021848475326132228;-0.021107431997568673;1.034996862452463;10.000033313104193;0.8335246380327114;-0.005993996454149489;-0.005993998082271804;0.805324716725718;-0.005791000280487074;0.8053464836287058
50.614875;1.0351197043444471;0.8333244107145681;0.8050646622484753;-0.021848475364587536;-0.02110743198300064;1.0349968696445548;10.000035021671824;0.8335247395566868;-0.005993996353545365;-0.005993998101086295;0.8053246949017407;-0.005791000294918071;0.8053464509576616
50.624875;1.0351194841782008;0.8333242773646572;0.805064642873946;-0.021848475402207145;-0.02110743196834922;1.0349968823652071;10.000036703270197;0.8335248345688153;-0.005993996253134947;-0.005993998121818495;0.8053246692245574;-0.005791000309072237;0.8053464197914325
50.634875;1.0351192674134555;0.8333241451245795;0.8050646271975368;-0.021848475438919646;-0.02110743195357685;1.034996900118097;10.000038358272475;0.8335249230778515;-0.0059939961530388;-0.005993998144467347;0.8053246391520454;-0.00579100032276999;0.805346390268159
50.644875;1.035119053792964;0.8333240136003366;0.8050646156936241;-0.02184847547465796;-0.021107431938651177;1.0349969224607989;10.000039987779273;0.833525005079397;-0.005993996053348337;-0.0059939981689983764;0.8053246041879965;-0.005791000335854123;0.8053463624134756
50.654875;1.035118843001985;0.8333238824626876;0.8050646087615512;-0.021848475509401027;-0.021107431923533582;1.0349969488481465;10.00004159359637;0.8335250804352091;-0.005993995954146478;-0.005993998195372983;0.8053245639322164;-0.0057910003482054;0.8053463362375051
