time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.664875;1.0351186347075765;0.8333237515136185;0.8050646066484328;-0.02184847554316743;-0.021107431908190713;1.0349969785135384;10.000043177873174;0.8335251489098479;-0.005993995855524906;-0.005993998223550888;0.8053245180751487;-0.005791000359739345;0.8053463117973286
50.674875;1.0351184286508495;0.8333236206717874;0.8050646094503796;-0.021848475575942595;-0.0211074318926026;1.0349970104748079;10.000044742692028;0.8335252103293118;-0.005993995757591849;-0.005993998253452143;0.8053244663400501;-0.005791000370384288;0.8053462891451159
50.684875;1.035118224712513;0.8333234899737169;0.8050646171793175;-0.02184847560762869;-0.021107431876754908;1.0349970436276894;10.000046290036636;0.833525264680034;-0.005993995660469889;-0.005993998284920834;0.805324408464463;-0.005791000380059114;0.8053462682748861
50.694875;1.035118022990448;0.833323359567792;0.8050646298521971;-0.021848475638062075;-0.02110743186064656;1.034997076870255;10.000047821498955;0.8335253120720761;-0.0059939955642858535;-0.005993998317731413;0.8053243442463399;-0.005791000388663586;0.8053462491848165
50.704875;1.0351178238723084;0.8333232296437133;0.8050646475551276;-0.02184847566705195;-0.021107431844315114;1.0349971092425079;10.000049337350106;0.8335253526212122;-0.00599399546916873;-0.005993998351635162;0.8053242735996612;-0.005791000396080657;0.8053462319512125
50.714875;1.0351176279874463;0.8333231003325839;0.805064670464254;-0.021848475694396886;-0.021107431827841812;1.0349971399949995;10.000050836224366;0.833525386358596;-0.005993995375254391;-0.0059939983864086095;0.8053241965995682;-0.005791000402197993;0.8053462167123652
50.724875;1.0351174360639088;0.8333229716324451;0.8050646988112662;-0.021848475719897432;-0.021107431811334558;1.0349971685179182;10.000052316124268;0.8335254132392594;-0.005993995282682424;-0.0059939984218735625;0.8053241134879713;-0.005791000406928583;0.8053462036159436
50.734875;1.0351172487897145;0.8333228433998384;0.8050647327909352;-0.02184847574339014;-0.021107431794916528;1.0349971942431833;10.000053775660632;0.8335254331909145;-0.005993995191589097;-0.0059939984578975085;0.8053240246288128;-0.005791000410211463;0.805346192759164
50.744875;1.0351170667480838;0.8333227153960211;0.8050647724766228;-0.021848475764771252;-0.021107431778720428;1.0349972166318626;10.000055214505508;0.8335254461164732;-0.0059939951020949135;-0.005993998494392307;0.8053239304955955;-0.0057910004120199435;0.8053461841267394
50.754875;1.0351168904554975;0.8333225873226507;0.8050648178204597;-0.02184847578398972;-0.021107431762877302;1.0349972351845012;10.000056632724998;0.8335254518900627;-0.005993995014285456;-0.005993998531303766;0.8053238316769964;-0.005791000412369092;0.8053461775818616
50.764875;1.035116720396911;0.833322458853657;0.8050648687017775;-0.021848475801026362;-0.021107431747502386;1.0349972494060795;10.000058029383018;0.833525450442515;-0.005993994928205137;-0.005993998568594244;0.8053237287985581;-0.005791000411284595;0.8053461729090513
50.774875;1.0351165569855625;0.8333223296904413;0.8050649249343075;-0.02184847581586507;-0.0211074317326746;1.0349972588021532;10.00005940191174;0.8335254418802721;-0.00599399484386726;-0.005993998606236453;0.8053236224405461;-0.005791000408764688;0.8053461698528872
50.784875;1.0351164005612368;0.8333221996062639;0.8050649862719073;-0.021848475828468255;-0.02110743171842781;1.0349972629271416;10.00006074682127;0.8335254265263781;-0.005993994761263704;-0.005993998644212655;0.8053235131650401;-0.005791000404783835;0.8053461681305496
50.794875;1.0351162514664705;0.8333220684771353;0.8050650524522371;-0.02184847583877493;-0.021107431704782846;1.0349972614035592;10.000062060327075;0.8335254048946517;-0.005993994680377099;-0.005993998682517921;0.8053234015680594;-0.005791000399323401;0.8053461674196252
50.804875;1.0351161100612836;0.8333219363119159;0.8050651232040668;-0.021848475846726063;-0.021107431691777836;1.0349972539160845;10.000063338508944;0.8335253776175952;-0.005993994601202828;-0.005993998721175598;0.8053232882522435;-0.005791000392395168;0.8053461673506604
50.814875;1.035115976630482;0.8333218032484486;0.8050651982286555;-0.0218484758523069;-0.021107431679454145;1.0349972401858012;10.000064577922076;0.8335253453416946;-0.005993994523752248;-0.005993998760246825;0.805323173742737;-0.0057910003840452775;0.8053461675401115
50.824875;1.0351158513217336;0.8333216694979011;0.805065277218346;-0.021848475855569552;-0.02110743166784091;1.0349972199339152;10.000065776271787;0.8335253086207209;-0.005993994448023492;-0.005993998799826623;0.8053230584444937;-0.005791000374336482;0.8053461676355894
50.834875;1.0351157342156854;0.8333215352686215;0.8050653598963102;-0.02184847585661238;-0.021107431656966654;1.034997192916397;10.000066932641607;0.8335252678288523;-0.00599399437398045;-0.0059939988400304145;0.8053229426789318;-0.005791000363322674;0.8053461673501405
50.844875;1.0351156254223652;0.8333214007217575;0.8050654460342798;-0.021848475855548173;-0.021107431646863267;1.0349971590021116;10.00006804744163;0.8335252231463957;-0.0059939943015585515;-0.005993998880969262;0.8053228267131937;-0.005791000351042158;0.8053461665115366
50.854875;1.0351155250556903;0.8333212659678932;0.8050655354522751;-0.02184847585249508;-0.02110743163755459;1.0349971181782587;10.000069122299907;0.8335251746374327;-0.005993994230674884;-0.005993998922738105;0.8053227107465615;-0.00579100033754076;0.8053461650878917
50.864875;1.0351154331427188;0.8333211310580164;0.8050656280527994;-0.021848475847576262;-0.02110743162905362;1.034997070498859;10.000070160262892;0.833525122363254;-0.005993994161230352;-0.005993998965417778;0.8053225949367318;-0.005791000322907867;0.8053461631180523
50.874875;1.0351153495885717;0.8333209959881075;0.8050657238417595;-0.021848475840901854;-0.02110743162135288;1.0349970161013125;10.000071165556875;0.8335250664562871;-0.005993994093108215;-0.005993999009059184;0.8053224794914995;-0.005791000307290403;0.8053461606116823
50.884875;1.0351152741830114;0.8333208607814535;0.8050658228462462;-0.021848475832543915;-0.021107431614400617;1.0349969552801717;10.00007214260195;0.8335250071276079;-0.005993994026187607;-0.005993999053663856;0.8053223647406189;-0.0057910002908727245;0.8053461575452311
50.894875;1.035115206655972;0.8333207255800615;0.8050659250200563;-0.021848475822536177;-0.0211074316081011;1.0349968884892509;10.000073095559562;0.8335249446510213;-0.005993993960372865;-0.005993999099183465;0.8053222510958427;-0.005791000273840341;0.8053461539400804
50.904875;1.035115146825269;0.8333205906366024;0.8050660302351798;-0.0218484758108936;-0.021107431602342793;1.0349968162906586;10.000074028179348;0.833524879351301;-0.005993993895590887;-0.005993999145528282;0.80532213892485;-0.0057910002563434405;0.8053461498946264
50.914875;1.0351150946881624;0.8333204562693313;0.805066138298909;-0.021848475797625975;-0.021107431597023347;1.0349967393409232;10.000074943235488;0.8335248115646232;-0.005993993831752229;-0.005993999192582473;0.805322028484357;-0.005791000238487109;0.8053461455063649
50.924875;1.0351150503246729;0.83332032287409;0.8050662489746819;-0.021848475782744604;-0.021107431592049586;1.0349966583744268;10.000075842524444;0.8335247415688855;-0.005993993768748907;-0.005993999240221174;0.805321919976843;-0.005791000220359439;0.8053461407775219
50.934875;1.0351150137778322;0.8333201909741508;0.8050663620405079;-0.021848475766269977;-0.021107431587315473;1.0349965741168945;10.0000767275693;0.8335246695420198;-0.005993993706501001;-0.005993999288322759;0.805321813632784;-0.005791000202059087;0.8053461356045135
50.944875;1.0351149850691854;0.8333200612838794;0.8050664773329085;-0.0218484757482463;-0.021107431582688588;1.0349964871942785;10.00007760007645;0.8335245955753936;-0.0059939936449943535;-0.005993999336789713;0.8053217097217483;-0.005791000183699211;0.8053461298139629
50.954875;1.0351149642875503;0.8333199347079021;0.8050665947421639;-0.021848475728753713;-0.0211074315780178;1.0349963981338193;10.000078462190686;0.8335245196919476;-0.00599399358429178;-0.005993999385562309;0.8053216085203635;-0.005791000165403152;0.80534612319285
50.964875;1.0351149516244396;0.8333198121962284;0.8050667142032597;-0.02184847570788705;-0.021107431573149996;1.034996307414964;10.000079317013006;0.8335244418246506;-0.005993993524522582;-0.0059939994345970605;0.8053215103174428;-0.005791000147297312;0.8053461155198886
50.974875;1.03511494729581;0.833319694577791;0.8050668356990837;-0.021848475685692936;-0.021107431567949204;1.0349962154997927;10.000080168797309;0.8335243618011968;-0.005993993465841647;-0.005993999483843809;0.8053214154612306;-0.005791000129502371;0.8053461065847237
50.984875;1.0351149514665006;0.8333195824772283;0.8050669592610745;-0.021848475662117058;-0.021107431562306506;1.034996122843586;10.000081022058378;0.8335242793745243;-0.0059939934083780375;-0.005993999533244802;0.8053213243848998;-0.005791000112136294;0.8053460961827925
50.994875;1.0351149642691093;0.8333194762755713;0.8050670849400492;-0.021848475637022864;-0.021107431556129284;1.034996029890442;10.000081880202965;0.8335241942510905;-0.005993993352213215;-0.005993999582720685;0.8053212375488819;-0.00579100009532644;0.8053460841062287
51.004875;1.0351149857869122;0.8333193761221224;0.8050672127581274;-0.021848475610261923;-0.021107431549328384;1.0349959370489397;10.000082744894423;0.8335241060726298;-0.005993993297391591;-0.005993999632153375;0.8053211553107805;-0.005791000079213032;0.8053460701266599
51.014875;1.0351150159580715;0.8333192819892046;0.8050673427176327;-0.021848475581728262;-0.02110743154182603;1.0349958446666991;10.000083616731287;0.8335240143860393;-0.005993993243941379;-0.00599399968140905;0.8053210778252413;-0.005791000063939009;0.8053460539838277
51.024875;1.0351150545623284;0.8333191937288457;0.8050674748532899;-0.021848475551372686;-0.021107431533572404;1.0349957530367495;10.00008449664641;0.8335239186778317;-0.005993993191899883;-0.0059939997303783965;0.8053210050667476;-0.005791000049635863;0.8053460354201936
51.034875;1.0351151013325879;0.8333191111215235;0.8050676092486664;-0.021848475519185808;-0.02110743152453848;1.0349956624023393;10.000085386420457;0.8335238184675619;-0.005993993141336569;-0.005993999778992948;0.8053209369881573;-0.005791000036421586;0.8053460142202868
51.044875;1.0351151560227625;0.8333190338877606;0.8050677460388433;-0.02184847548517427;-0.02110743151469013;1.0349955729249987;10.000086287806313;0.8335237133796671;-0.005993993092346706;-0.005993999827226037;0.8053208737126001;-0.005791000024414973;0.8053459901948764
51.054875;1.0351152183465853;0.8333189617036841;0.8050678854224829;-0.02184847544935637;-0.02110743150399392;1.0349954846352223;10.000087201453985;0.8335236031719712;-0.005993993045021558;-0.005993999875089499;0.8053208155653869;-0.005791000013744213;0.8053459631345334
51.064875;1.0351152878922367;0.8333188942516015;0.8050680276559659;-0.02184847541176445;-0.02110743149245635;1.0349953973884827;10.000088126528397;0.8335234877329911;-0.005993992999438669;-0.005993999922614893;0.8053207629249084;-0.00579100000453017;0.8053459327680111
51.074875;1.0351153641017976;0.8333188312321257;0.8050681730278219;-0.02184847537243291;-0.021107431480143945;1.034995310899181;10.000089060994705;0.83352336703513;-0.005993992955667091;-0.005993999969818018;0.8053207161146894;-0.005790999996862484;0.8053458987316868
51.084875;1.0351154463024261;0.8333187723357595;0.8050683217808837;-0.021848475331382594;-0.02110743146716571;1.0349952248386258;10.000090002233732;0.8335232410882875;-0.005993992913763704;-0.005994000016674715;0.8053206754105933;-0.005790999990785305;0.8053458605568984
51.094875;1.035115533767134;0.8333187172407411;0.8050684739883829;-0.021848475288617962;-0.02110743145364048;1.0349951388558363;10.000090947486502;0.8335231099841017;-0.005993992873772197;-0.005994000063140912;0.8053206410065084;-0.0057909999862798085;0.8053458176809257
51.104875;1.0351156258068985;0.8333186656705778;0.8050686294882353;-0.021848475244145963;-0.021107431439680004;1.0349950525421934;10.000091894010644;0.8335229739696749;-0.005993992835728888;-0.005994000109193082;0.8053206129296235;-0.00579099998325976;0.8053457695078001
51.114875;1.0351157218331397;0.8333186174652785;0.8050687879399567;-0.021848475198014108;-0.021107431425387842;1.034994965473133;10.000092839245301;0.8335228334185715;-0.0059939927996608;-0.005994000154836073;0.805320591038322;-0.005790999981614157;0.8053457155029073
51.124875;1.035115821334114;0.8333185725822506;0.8050689489518946;-0.02184847515033288;-0.021107431410843792;1.034994877291282;10.000093780916405;0.8335226887720477;-0.005993992765566859;-0.005994000200084698;0.8053205750720672;-0.005790999981274368;0.8053456552371185
51.134875;1.0351159238309207;0.8333185310566603;0.8050691121368474;-0.02184847510125529;-0.02110743139608062;1.034994787724978;10.000094716986778;0.8335225405437052;-0.005993992733409191;-0.005994000244954947;0.805320564655341;-0.005790999982243216;0.8053455883835845
51.144875;1.0351160288720405;0.8333184930013496;0.8050692770607214;-0.02184847505093937;-0.021107431381082765;1.0349946965877563;10.000095645399062;0.8335223893045398;-0.005993992703144301;-0.0059940002894613015;0.8053205592942515;-0.0057909999845560025;0.8053455147075641
51.154875;1.03511613602937;0.8333184586019623;0.8050694432223776;-0.021848474999526288;-0.021107431365798936;1.0349946038166664;10.000096563906077;0.8335222356360591;-0.005993992674762011;-0.00599400033360573;0.8053205584152235;-0.0057909999882175085;0.8053454340301048
51.164875;1.0351162448546298;0.8333184280434255;0.8050696100984903;-0.021848474947125208;-0.021107431350159203;1.0349945094756456;10.000097470568916;0.8335220801124715;-0.005993992648293467;-0.005994000377369226;0.8053205614138382;-0.0057909999931750715;0.8053453462217008
51.174875;1.0351163548424216;0.833318401466007;0.8050697771680091;-0.021848474893800044;-0.0211074313341012;1.0349944137174307;10.000098363916706;0.8335219232473032;-0.005993992623801819;-0.005994000420710296;0.8053205676939076;-0.005790999999324299;0.8053452512660814
51.184875;1.0351164654962737;0.8333183790386627;0.8050699439137611;-0.021848474839585956;-0.021107431317584212;1.0349943167913591;10.000099242144657;0.8335217653841416;-0.005993992601376137;-0.005994000463558476;0.8053205766985979;-0.005791000006519165;0.8053451493019588
51.194875;1.0351165764675214;0.8333183609981243;0.8050701098122683;-0.02184847478453775;-0.02110743130057749;1.0349942190755241;10.000100103011066;0.8335216066681047;-0.005993992581118288;-0.005994000505813354;0.8053205879090111;-0.005791000014582056;0.8053450406180637
51.204875;1.0351166876032043;0.8333183475050068;0.8050702742970465;-0.0218484747287649;-0.021107431283055256;1.034994121041878;10.000100944826444;0.8335214471521241;-0.005993992563112887;-0.005994000547367238;0.8053206008321842;-0.005791000023313952;0.8053449256593654
51.214875;1.0351167988599579;0.8333183384762826;0.8050704367185103;-0.021848474672425476;-0.021107431265021362;1.0349940231490264;10.000101767443478;0.8335212869034381;-0.005993992547408625;-0.0059940005881273205;0.8053206150442103;-0.00579100003249628;0.8053448050172806
51.224875;1.0351169102338253;0.8333183335974249;0.8050705963443561;-0.021848474615702138;-0.021107431246529928;1.0349939257592902;10.000102572937017;0.8335211259995196;-0.005993992534031339;-0.005994000628005218;0.805320630238785;-0.005791000041881399;0.8053446793561176
51.234875;1.0351170218049512;0.8333183324575382;0.8050707524331101;-0.021848474558779328;-0.021107431227669587;1.0349938291617364;10.000103365319664;0.8335209644827442;-0.005993992522993568;-0.005994000666901479;0.8053206461937968;-0.005791000051189645;0.8053445493551856
51.244875;1.0351171337957312;0.8333183346704851;0.8050709043074382;-0.021848474501824134;-0.021107431208534953;1.0349937336262756;10.000104149166004;0.8335208023662583;-0.005993992514283009;-0.005994000704724477;0.8053206627204088;-0.005791000060123479;0.8053444157420214
51.254875;1.0351172465072425;0.8333183399156135;0.8050710513300985;-0.021848474444984573;-0.021107431189222065;1.0349936393240562;10.00010492866538;0.8335206396411903;-0.005993992507858835;-0.005994000741418183;0.8053206797047062;-0.005791000068375894;0.8053442793109478
51.264875;1.0351173601798516;0.8333183479150041;0.8050711928401929;-0.02184847438840465;-0.021107431169835985;1.0349935461683106;10.000105707442396;0.8335204762394874;-0.005993992503660427;-0.005994000776956129;0.8053206971887916;-0.005791000075625884;0.8053441408404779
51.274875;1.0351174749366272;0.8333183584297112;0.805071328129552;-0.02184847433223224;-0.021107431150481255;1.0349934538223668;10.000106488290992;0.833520312026046;-0.005993992501612127;-0.005994000811309437;0.8053207153652077;-0.005791000081552179;0.8053440009956946
51.284875;1.0351175908506784;0.8333183712807096;0.8050714564547862;-0.021848474276605565;-0.021107431131250763;1.0349933618807778;10.000107273101221;0.8335201468517721;-0.005993992501624763;-0.005994000844421659;0.8053207344947902;-0.005791000085868451;0.8053438603118824
51.294875;1.0351177080021698;0.833318386335854;0.8050715770797955;-0.021848474221636882;-0.021107431112234558;1.034993270005024;10.000108063240663;0.8335199806091202;-0.005993992503604394;-0.005994000876198283;0.8053207548078667;-0.005791000088339727;0.8053437192580153
51.304875;1.035117826431984;0.8333184034734531;0.8050716893544183;-0.02184847416741647;-0.021107431093531043;1.0349931779381099;10.000108859795906;0.8335198132623194;-0.005993992507473311;-0.0059940009065011434;0.8053207764143986;-0.00579100008877026;0.8053435783194126
51.314875;1.035117946067816;0.8333184225754907;0.8050717928359905;-0.021848474114028536;-0.021107431075246614;1.0349930854911673;10.000109663584663;0.8335196448877719;-0.005993992513187088;-0.005994000935157563;0.8053207992732261;-0.0057910000869983635;0.8053434380489206
51.324875;1.0351180666986184;0.8333184435240113;0.8050718874134011;-0.02184847406156928;-0.021107431057492333;1.0349929925689676;10.000110475235681;0.833519475713747;-0.005993992520730899;-0.005994000961994567;0.805320823230747;-0.005791000082911809;0.805343299053565
51.334875;1.0351181879858278;0.833318466145932;0.8050719733101483;-0.021848474010162964;-0.02110743104038127;1.0349928991855837;10.000111295346947;0.8335193060697292;-0.005993992530104989;-0.005994000986865759;0.8053208480730288;-0.005791000076455253;0.8053431619365471
51.344875;1.0351183094659107;0.8333184901624032;0.8050720509443882;-0.02184847395995882;-0.021107431024031398;1.0349928054152877;10.000112124873427;0.8335191362660975;-0.005993992541309226;-0.005994001009642543;0.8053208735542804;-0.005791000067612513;0.8053430272783547
51.354875;1.0351184305491217;0.8333185152028751;0.8050721208261731;-0.02184847391110346;-0.021107431008572316;1.0349927113358306;10.000112965556681;0.8335189665487787;-0.005993992554335563;-0.005994001030205159;0.8053208994046968;-0.005791000056379547;0.8053428956432845
51.364875;1.0351185505569918;0.8333185408491177;0.8050721835722124;-0.021848473863706145;-0.021107430994133772;1.0349926170070611;10.000113819609336;0.8335187971912736;-0.005993992569178009;-0.005994001048470668;0.8053209253150416;-0.0057910000427507866;0.8053427675299202
51.374875;1.0351186687499947;0.8333185666771067;0.8050722398846383;-0.021848473817822664;-0.02110743098082074;1.034992522460737;10.000114688902329;0.8335186285989801;-0.005993992585842707;-0.0059940010644233665;0.8053209509200746;-0.005791000026731246;0.8053426433087215
51.384875;1.0351187843226346;0.8333185922947822;0.8050722904528957;-0.021848473773467908;-0.021107430968699322;1.0349924277753086;10.000115574609941;0.8335184612637175;-0.005993992604341529;-0.0059940010781000235;0.8053209758483045;-0.005791000008358161;0.8053425232149359
51.394875;1.0351188964340152;0.8333186173615731;0.8050723359061526;-0.021848473730632784;-0.021107430957791436;1.0349923332244624;10.000116477149769;0.8335182956280499;-0.0059939926246793205;-0.005994001089551019;0.8053209998060334;-0.005790999987703926;0.8053424073670707
51.404875;1.0351190042710392;0.8333186415771423;0.8050723768293028;-0.021848473689283155;-0.021107430948083625;1.0349922392829103;10.000117396265086;0.8335181320132059;-0.005993992646847274;-0.005994001098818829;0.8053210225679177;-0.005790999964866554;0.8053422957753757
51.414875;1.0351191070984846;0.8333186646700679;0.8050724137594842;-0.021848473649360385;-0.021107430939554382;1.0349921464995684;10.000118331685647;0.8335179706231058;-0.005993992670820405;-0.005994001105939641;0.8053210438801658;-0.005790999939975075;0.805342188358963
51.424875;1.0351192042567499;0.833318686408169;0.8050724471269324;-0.02184847361080109;-0.02110743093219038;1.034992055423109;10.000119283713357;0.8335178115961405;-0.005993992696559629;-0.005994001110961176;0.8053210634231188;-0.005790999913204014;0.8053420850149072
51.434875;1.0351192951205679;0.8333187065831162;0.8050724771827178;-0.02184847357355329;-0.021107430925991412;1.0349919665521663;10.000120253013863;0.8335176550861636;-0.005993992724028675;-0.005994001113951631;0.8053210808995335;-0.005790999884762688;0.8053419857042887
51.444875;1.0351193790944473;0.8333187249465441;0.8050725040115645;-0.021848473537576255;-0.021107430920993004;1.0349918802736;10.00012124019014;0.8335175012950844;-0.005993992753221433;-0.005994001114981793;0.8053210961603599;-0.0057909998548599274;0.8053418904638869
51.454875;1.035119455629488;0.8333187411685218;0.805072527642057;-0.021848473502842674;-0.021107430917295028;1.0349917968523923;10.000122245282606;0.8335173504323008;-0.005993992784182721;-0.005994001114104007;0.8053211092503619;-0.005790999823678944;0.8053417993701508
51.464875;1.03511952423953;0.8333187548773641;0.805072548134879;-0.021848473469344282;-0.021107430915069808;1.0349917164574436;10.000123267133551;0.8335172027105683;-0.0059939928170117136;-0.005994001111345532;0.8053211203550393;-0.005790999791376173;0.805341712509095
51.474875;1.0351195845380574;0.8333187657203084;0.8050725655981;-0.02184847343708673;-0.02110743091454755;1.0349916391998735;10.000124303571729;0.8335170584061286;-0.005993992851845068;-0.005994001106714768;0.8053211297396986;-0.005790999758095699;0.8053416299249626
51.484875;1.035119636233104;0.8333187733722391;0.8050725801689508;-0.0218484734060825;-0.02110743091598587;1.0349915651842896;10.000125352502812;0.8335169178727176;-0.005993992888827286;-0.005994001100215097;0.8053211377378763;-0.0057909997239843905;0.80534155157267
51.494875;1.035119679070118;0.8333187775620191;0.8050725919732495;-0.02184847337635368;-0.021107430919636638;1.0349914945203103;10.00012641279271;0.8335167814917147;-0.005993992928092188;-0.005994001091854301;0.8053211447318006;-0.005790999689184826;0.8053414773115726
51.504875;1.0351197127983662;0.833318778171062;0.8050726011107137;-0.021848473347925272;-0.021107430925724535;1.0349914273087706;10.000127484237648;0.833516649605814;-0.005993992969762001;-0.005994001081648846;0.8053211511175955;-0.005790999653813347;0.8053414069044369
51.514875;1.0351197371485608;0.8333187752886337;0.8050726076854584;-0.021848473320795984;-0.021107430934437836;1.0349913637205919;10.000128566735839;0.8335165224577105;-0.0059939930139330366;-0.005994001069625521;0.8053211573115606;-0.005790999617949851;0.8053413400104534
51.524875;1.0351197517934059;0.8333187691607481;0.805072611821337;-0.021848473294921393;-0.021107430945926806;1.0349913041210212;10.000129659620375;0.8335164001667622;-0.0059939930606458325;-0.005994001055823186;0.8053211637676533;-0.005790999581631419;0.8053412761922749
51.534875;1.0351197563571763;0.8333187601079658;0.8050726136806229;-0.021848473270237787;-0.021107430960306928;1.0349912490244757;10.000130761881495;0.8335162827410337;-0.005993993109873782;-0.005994001040311287;0.80532117097709;-0.005790999544855998;0.805341214935085
51.544875;1.0351197504951377;0.8333187484692621;0.8050726135085752;-0.021848473246697652;-0.021107430977662746;1.0349911988984137;10.000131872794748;0.8335161701131821;-0.0059939931615430025;-0.00599400102320875;0.8053211794742554;-0.00579099950761768;0.8053411556958918
51.554875;1.0351197339571112;0.8333187345948418;0.8050726116344307;-0.021848473224281274;-0.02110743099805315;1.0349911540708197;10.000132992059065;0.8335160622080375;-0.005993993215569276;-0.005994001004669035;0.8053211898415962;-0.005790999469937147;0.8053410979873405
51.564875;1.0351197066215534;0.8333187188597793;0.8050726084187608;-0.021848473202997765;-0.02110743102151112;1.0349911148240545;10.000134119304699;0.8335159590063618;-0.005993993271879039;-0.0059940009848561075;0.8053212026824158;-0.0057909994318470276;0.805341041418379
51.574875;1.0351196685591881;0.8333187016332627;0.8050726042090406;-0.021848473182905427;-0.02110743104802076;1.0349910815167411;10.000135253545427;0.8335158605471438;-0.005993993330404757;-0.005994000963941287;0.805321218546857;-0.0057909993933639055;0.8053409856511212
51.584875;1.035119620061574;0.8333186832116527;0.8050725993081453;-0.02184847316412037;-0.02110743107748533;1.0349910546165406;10.000136392667494;0.8335157668681749;-0.005993993391082441;-0.005994000942095718;0.8053212378399669;-0.005790999354489037;0.8053409303635493
51.594875;1.0351195615449749;0.8333186637863503;0.8050725939292696;-0.021848473146773142;-0.021107431109722765;1.0349910346798623;10.000137532549752;0.8335156779566593;-0.005993993453858137;-0.005994000919471702;0.8053212607596691;-0.005790999315228271;0.805340875272005
51.604875;1.0351194934140056;0.8333186434747895;0.8050725881522542;-0.02184847313095782;-0.021107431144493746;1.0349910223193437;10.000138666460638;0.8335155937516829;-0.005993993518693221;-0.005994000896213657;0.8053212872902217;-0.005790999275610592;0.80534082015857
51.614875;1.0351194159802684;0.8333186223659222;0.805072581923545;-0.021848473116718985;-0.021107431181536625;1.0349910181540642;10.000139786029154;0.8335155141647783;-0.005993993585562845;-0.005994000872495351;0.8053213172436425;-0.005790999235699416;0.805340764877891
51.624875;1.0351193294395178;0.8333186005383001;0.8050725751193415;-0.021848473104062897;-0.0211074312205944;1.0349910227860177;10.000140883217428;0.8335154390910571;-0.0059939936544395256;-0.0059940008485235355;0.8053213503386675;-0.005790999195595271;0.8053407093409104
51.634875;1.0351192339405926;0.8333185780755611;0.8050725676067876;-0.021848473092974694;-0.021107431261433805;1.0349910368557687;10.000141951606386;0.8335153683986647;-0.005993993725278085;-0.0059940008245013355;0.8053213863086368;-0.005790999155434615;0.8053406534621029
51.644875;1.035119129685691;0.8333185551079524;0.8050725592324538;-0.02184847308342895;-0.02110743130384606;1.0349910610964317;10.000142986662448;0.8335153019339416;-0.0059939937980241905;-0.00599400080060135;0.8053214249680172;-0.005790999115380077;0.8053405971203154
51.654875;1.0351190169255677;0.8333185318461211;0.8050725497748348;-0.021848473075399784;-0.021107431347629876;1.034991096262511;10.00014398531323;0.8335152395659136;-0.00599399387262337;-0.005994000776964917;0.8053214662114405;-0.005790999075594834;0.805340540199873
51.664875;1.035118895915522;0.8333185085582077;0.8050725389337621;-0.021848473068877574;-0.021107431392583892;1.0349911429658643;10.000144945238915;0.8335151811626124;-0.005993993949011111;-0.005994000753713139;0.8053215100053462;-0.005790999036221207;0.8053404826853027
51.674875;1.0351187669014041;0.8333184855331186;0.8050725263788121;-0.021848473063868962;-0.021107431438514297;1.034991201558036;10.00014586453142;0.8335151265089564;-0.005993994027113957;-0.005994000730957181;0.8053215563461509;-0.00579099899738372;0.805340424709125
51.684875;1.035118630073346;0.8333184631167904;0.8050725118197829;-0.021848473060378758;-0.021107431485236073;1.0349912721452563;10.00014674180575;0.8335150753093682;-0.005993994106869095;-0.005994000708796854;0.8053216051539915;-0.00579099895920009;0.8053403665196233
51.694875;1.0351184855285103;0.8333184417706739;0.8050724950759216;-0.021848473058400854;-0.021107431532566754;1.034991354685754;10.000147576549368;0.8335150272518836;-0.005993994188230559;-0.005994000687309421;0.8053216561991206;-0.005790998921782059;0.8053403084536974
51.704875;1.0351183332768468;0.8333184220538403;0.8050724761380295;-0.02184847305793365;-0.021107431580333475;1.0349914490606082;10.00014836925813;0.8335149820406447;-0.0059939942711576865;-0.005994000666543576;0.8053217091415545;-0.005790998885238872;0.8053402509633265
51.714875;1.035118173262201;0.8333184045612935;0.8050724551657769;-0.021848473059001193;-0.02110743162838701;1.034991555059497;10.00014912055986;0.8335149393951414;-0.005993994355605193;-0.005994000646523147;0.8053217636386575;-0.005790998849692189;0.8053401946252159
51.724875;1.0351180054174889;0.8333183898466967;0.8050724324219418;-0.02184847306164237;-0.021107431676597847;1.0349916723474082;10.000149830017843;0.833514899040703;-0.005993994441515078;-0.005994000627253213;0.8053218194026273;-0.005790998815283081;0.8053401400713068
51.734875;1.0351178297242316;0.8333183783328997;0.8050724082338468;-0.021848473065884538;-0.021107431724852164;1.0349918005615493;10.000150496152363;0.8335148606908849;-0.005993994528797442;-0.005994000608723427;0.8053218761710579;-0.005790998782146287;0.8053400878787904
51.744875;1.0351176462014746;0.8333183702910378;0.8050723829809372;-0.02184847307173963;-0.021107431773071377;1.0349919394545994;10.000151117531287;0.8335148240188829;-0.005993994617320468;-0.005994000590907457;0.8053219336951131;-0.005790998750364101;0.8053400385026055
51.754875;1.035117454850256;0.8333183658876991;0.8050723570398595;-0.02184847307921299;-0.021107431821228106;1.0349920888777457;10.000151693799896;0.8335147886699914;-0.005993994706942253;-0.005994000573762662;0.8053219917797407;-0.005790998719952611;0.8053399922619425
51.764875;1.0351172556848323;0.8333183652134329;0.8050723307313948;-0.02184847308831693;-0.02110743186933029;1.0349922487030967;10.000152225773718;0.8335147543289987;-0.005993994797552653;-0.005994000557231411;0.805322050281718;-0.0057909986908961635;0.8053399493564193
51.774875;1.0351170488456263;0.8333183683108004;0.8050723043305796;-0.021848473099094826;-0.021107431917399378;1.034992418824379;10.000152714764091;0.8335147207301342;-0.005993994889072481;-0.005994000541240417;0.8053221090542195;-0.005790998663190597;0.8053399099502694
51.784875;1.0351168346276645;0.8333183752400992;0.8050722780758799;-0.021848473111635004;-0.021107431965481756;1.0349925991144353;10.000153162022974;0.8335146876208438;-0.0059939949814193936;-0.005994000525704718;0.8053221678983985;-0.005790998636870267;0.8053398742836886
51.794875;1.0351166133848975;0.8333183861422674;0.8050722521426706;-0.02184847312605896;-0.02110743201368238;1.034992789306496;10.000153568318424;0.8335146547826818;-0.0059939950744783655;-0.005994000510542429;0.8053222265217366;-0.005790998612015419;0.8053398426986648
51.804875;1.0351163854227254;0.8333184012585207;0.8050722266476609;-0.02184847314250117;-0.02110743206218074;1.0349929889415843;10.000153933848043;0.833514622022222;-0.005993995168098579;-0.005994000495689812;0.8053222845306082;-0.005790998588733155;0.8053398156075646
51.814875;1.035116150979091;0.8333184208931219;0.805072201710363;-0.021848473161097785;-0.021107432111214863;1.034993197380605;10.000154258865845;0.8335145891124183;-0.005993995262119355;-0.0059940004811048055;0.8053223415340935;-0.005790998567128793;0.8053397934736354
51.824875;1.035115910298976;0.8333184453644399;0.8050721775007801;-0.021848473181982093;-0.021107432161057812;1.0349934138032428;10.00015454410911;0.8335145558004318;-0.00599399535639565;-0.005994000466761398;0.8053223972858907;-0.005790998547306972;0.8053397767932622
51.834875;1.0351156637214929;0.833318474992376;0.8050721542246798;-0.02184847320527324;-0.021107432212007636;1.034993637230403;10.000154790888194;0.8335145218178781;-0.005993995450795316;-0.005994000452646721;0.8053224516736647;-0.005790998529397923;0.8053397660388428
51.844875;1.035115411710932;0.8333185100785785;0.8050721321041269;-0.02184847323105586;-0.02110743226437478;1.0349938665982494;10.000155001411303;0.8335144868257442;-0.005993995545181441;-0.005994000438765956;0.8053225045627826;-0.005790998513559144;0.8053397615395446
51.854875;1.0351151547987802;0.8333185508456062;0.8050721113631388;-0.021848473259369918;-0.021107432318448024;1.034994100840039;10.000155178421979;0.8335144503930713;-0.005993995639398586;-0.005994000425147713;0.8053225557064504;-0.005790998499945718;0.8053397634059113
51.864875;1.035114893484012;0.8333185973834184;0.8050720921560589;-0.021848473290224324;-0.021107432374447503;1.0349943389379697;10.000155324093644;0.8335144120670213;-0.005993995733277746;-0.005994000411842796;0.8053226048065719;-0.005790998488686586;0.8053397715848255
51.874875;1.0351146282313246;0.8333186496485597;0.8050720745119471;-0.021848473323612838;-0.021107432432498963;1.0349945799189255;10.00015543957917;0.8335143714641196;-0.005993995826662156;-0.005994000398912793;0.8053226516341094;-0.005790998479870479;0.805339785928447
51.884875;1.0351143595880286;0.8333187074958742;0.8050720583963962;-0.021848473359505197;-0.02110743249264732;1.03499482278066;10.000155525362503;0.8335143282734114;-0.005993995919412932;-0.005994000386412199;0.8053226961277226;-0.005790998473536063;0.8053398061982862
51.894875;1.0351140882757939;0.8333187707259726;0.8050720438087706;-0.021848473397837614;-0.021107432554885584;1.0349950664213508;10.000155582024993;0.8335142821894777;-0.00599399601138;-0.005994000374378559;0.8053227383954699;-0.00579099846968393;0.8053398320691108
51.904875;1.0351138151601613;0.8333188391481549;0.805072030822223;-0.02184847343853684;-0.021107432619175984;1.0349953096648932;10.00015561102135;0.833514232908912;-0.005993996102387683;-0.005994000362838404;0.805322778606481;-0.005790998468293929;0.8053398631819738
51.914875;1.0351135411518142;0.8333189125664765;0.8050720195824385;-0.0218484734815466;-0.02110743268545977;1.0349955513138553;10.000155614805369;0.8335141801988766;-0.005993996192250938;-0.005994000351826397;0.8053228168866315;-0.00579099846932255;0.8053398992243272
51.924875;1.03511326715885;0.8333189906537972;0.8050720102670471;-0.02184847352681661;-0.021107432753663107;1.0349957901459508;10.000155596258116;0.8335141239248148;-0.005993996280776814;-0.005994000341405537;0.8053228533002658;-0.00579099847269829;0.8053399399613543
51.934875;1.035112994075577;0.8333190728730174;0.8050720029920749;-0.021848473574278677;-0.021107432823701498;1.034996024920227;10.0001555575063;0.8335140639981998;-0.0059939963677464615;-0.005994000331672635;0.8053228879048905;-0.005790998478329598;0.8053399852021249
51.944875;1.0351127227008587;0.8333191585380991;0.8050719977028001;-0.021848473623846225;-0.021107432895475165;1.0349962544499807;10.000155499060833;0.8335140003060181;-0.005993996452924906;-0.005994000322748303;0.8053229208123257;-0.005790998486128407;0.805340034785685
51.954875;1.0351124536391973;0.833319246938604;0.8050719941576748;-0.02184847367543354;-0.021107432968871295;1.0349964777028078;10.000155420585411;0.8335139326851585;-0.005993996536097406;-0.005994000314766897;0.8053229522049363;-0.005790998496042622;0.8053400885841121
51.964875;1.0351121873119193;0.8333193374322593;0.8050719920448086;-0.021848473728976563;-0.02110743304377562;1.0349966938304114;10.000155322500422;0.8335138609480239;-0.005993996617095344;-0.005994000307880634;0.8053229823233906;-0.005790998508065807;0.8053401464399027
51.974875;1.0351119240621895;0.8333194294696332;0.8050719910714638;-0.021848473784438938;-0.021107433120064197;1.0349969020922194;10.000155206946287;0.833513784923162;-0.005993996695801676;-0.005994000302264306;0.8053230114143932;-0.0057909985222233135;0.8053402081159701
51.984875;1.0351116642371851;0.8333195226000297;0.8050719908936803;-0.021848473841804106;-0.02110743319758719;1.034997101776516;10.00015507791645;0.833513704464751;-0.0059939967721317645;-0.00599400029810267;0.8053230396196801;-0.0057909985385634485;0.8053402733736099
51.994875;1.0351114081908228;0.8333196164889941;0.8050719909489394;-0.02184847390107301;-0.02110743327617016;1.0349972921832595;10.000154940824123;0.8335136194513134;-0.0059939968460044285;-0.005994000295575779;0.80532306692523;-0.005790998557153083;0.8053403420592953
52.004875;1.0351111562798652;0.8333197109052363;0.80507199037039;-0.021848473962253676;-0.02110743335561504;1.0349974726296551;10.0001548014643;0.8335135298288487;-0.005993996917343671;-0.005994000294851508;0.8053230932679772;-0.005790998578061833;0.805340414070665
52.014875;1.0351109088996522;0.8333198056749651;0.8050719881110359;-0.021848474025332316;-0.021107433435693712;1.03499764246928;10.00015466448073;0.833513435651068;-0.005993996986106069;-0.005994000296072148;0.8053231186465944;-0.005790998601333465;0.8053404893156628
52.024875;1.0351106664935652;0.8333199006584202;0.8050719831730557;-0.021848474090260583;-0.021107433516156154;1.0349978011470131;10.000154532119065;0.833513337078586;-0.005993997052288435;-0.005994000299345819;0.8053231430688673;-0.00579099862696456;0.8053405677178932
52.034875;1.035110429503701;0.8333199957687634;0.8050719747373803;-0.021848474156958703;-0.021107433596748732;1.0349979482528715;10.00015440407381;0.83351323438238;-0.005993997115907148;-0.005994000304759887;0.8053231664257332;-0.005790998654905997;0.8053406491757862
52.044875;1.0351101982932664;0.8333200909968556;0.8050719621549658;-0.021848474225310756;-0.021107433677220948;1.0349980834903265;10.000154278364404;0.8335131279235228;-0.005993997176983262;-0.005994000312392517;0.8053231884789823;-0.005790998685074978;0.8053407335390347
52.054875;1.0351099731228544;0.8333201864002794;0.8050719448801268;-0.02184847429515968;-0.021107433757320358;1.034998206571807;10.000154152519224;0.8335130180886205;-0.005993997235551223;-0.005994000322290538;0.8053232089616992;-0.0057909987173674115;0.8053408206514187
52.064875;1.0351097542249477;0.8333202820562623;0.8050719223772278;-0.021848474366303567;-0.02110743383678525;1.0349983171619113;10.000154024905042;0.833512905249722;-0.005993997291671358;-0.005994000334425767;0.8053232276169494;-0.005790998751670536;0.8053409103648403
52.074875;1.0351095418585752;0.833320378034291;0.8050718940280114;-0.021848474438493772;-0.021107433915351206;1.0349984149330937;10.00015389573508;0.8335127897709814;-0.005993997345422834;-0.0059940003486655125;0.8053232441548028;-0.00579099878786783;0.805341002524105
52.084875;1.035109336314105;0.8333204744296534;0.8050718591242569;-0.021848474511454267;-0.021107433992778944;1.0349984996747272;10.000153766539626;0.8335126720617535;-0.005993997396886793;-0.005994000364771488;0.8053232582702228;-0.005790998825829118;0.8053410969736332
52.094875;1.0351091379668838;0.8333205714062442;0.8050718169511663;-0.021848474584919828;-0.021107434068881204;1.034998571334917;10.000153638907953;0.8335125526618614;-0.005993997446139424;-0.005994000382421287;0.8053232697006976;-0.00579099886539815;0.8053411935753831
52.104875;1.0351089473189543;0.8333206691795213;0.8050717668719762;-0.02184847465866298;-0.021107434143531195;1.034998630000589;10.000153513877125;0.8335124322526984;-0.00599399749324621;-0.0059940004012408055;0.8053232782306933;-0.005790998906386649;0.8053412922167266
52.114875;1.035108764932397;0.8333207679695408;0.8050717083780604;-0.02184847473250278;-0.021107434216653446;1.0349986759505732;10.00015339179583;0.833512311529986;-0.005993997538262971;-0.005994000420847203;0.8053232836831236;-0.005790998948567903;0.805341392797526
52.124875;1.0351085912956233;0.833320868000306;0.8050716411016763;-0.02184847480630464;-0.021107434288202012;1.0349987097379005;10.000153272800809;0.8335121910718165;-0.005993997581257171;-0.005994000440898053;0.8053232859124037;-0.00579099899168415;0.8053414952113067
52.134875;1.0351084267204214;0.8333209695294121;0.8050715647413981;-0.021848474879968844;-0.02110743435814675;1.0349987321180287;10.000153157272557;0.8335120713469567;-0.005993997622322018;-0.005994000461106771;0.8053232847748336;-0.005790999035467108;0.8053415993481994
52.144875;1.0351082713483573;0.8333210728474225;0.8050714789255803;-0.02184847495341141;-0.021107434426478305;1.0349987438420656;10.00015304522323;0.8335119527852348;-0.005993997661565043;-0.005994000481208922;0.8053232801206515;-0.00579099907964685;0.8053417051115168
52.154875;1.0351081252274894;0.8333211782670611;0.8050713831812486;-0.021848475026545935;-0.021107434493209096;1.0349987455137466;10.00015293564359;0.8335118358219856;-0.005993997699083365;-0.0059940005009304015;0.8053232718261927;-0.005790999123967618;0.8053418124105376
52.164875;1.0351079883488843;0.8333212861088154;0.8050712770604724;-0.02184847509927776;-0.02110743455835936;1.0349987375982728;10.000152826608005;0.8335117209263914;-0.005993997734941668;-0.005994000520003178;0.8053232598393468;-0.005790999168229156;0.8053419211371046
52.174875;1.0351078606002393;0.8333213966335433;0.805071160237408;-0.021848475171515933;-0.021107434621938113;1.0349987204897246;10.00015271549139;0.8335116085512375;-0.005993997769174989;-0.005994000538202691;0.8053232442073828;-0.005790999212322249;0.8053420311814744
52.184875;1.0351077416868668;0.8333215099522856;0.8050710324859551;-0.02184847524318314;-0.02110743468392365;1.0349986945431147;10.000152599133779;0.833511499036741;-0.005993997801815584;-0.005994000555348266;0.8053232250639483;-0.005790999256225386;0.8053421424805577
52.194875;1.0351076311446812;0.8333216260087214;0.8050708936567136;-0.021848475314213908;-0.021107434744261064;1.0349986600507637;10.000152473867468;0.8335113925880787;-0.005993997832912768;-0.005994000571264105;0.8053232026045352;-0.005790999299972221;0.8053422550424948
52.204875;1.035107528460634;0.8333217446880967;0.8050707436752531;-0.021848475384557666;-0.021107434802882654;1.0349986171914383;10.000152335360454;0.8335112892653214;-0.005993997862540282;-0.005994000585747924;0.8053231771051546;-0.005790999343631513;0.8053423689169154
52.214875;1.0351074331432426;0.8333218659552892;0.805070582517742;-0.021848475454192655;-0.021107434859722274;1.0349985660354455;10.000152178894089;0.8335111889602075;-0.00599399789080976;-0.005994000598572588;0.8053231489768643;-0.005790999387300711;0.8053424841249854
52.224875;1.0351073446903432;0.8333219898580249;0.8050704102227615;-0.021848475523136426;-0.02110743491471128;1.0349985066213359;10.00015199960995;0.833511091486081;-0.005993997917877775;-0.00599400060951069;0.8053231187823735;-0.005790999431077864;0.8053426006260463
52.234875;1.0351072625901527;0.8333221164301727;0.805070226938678;-0.021848475591440215;-0.021107434967769262;1.034998439010755;10.000151792179887;0.8335109967253481;-0.005993997943926916;-0.005994000618359813;0.8053230871863791;-0.005790999475031432;0.8053427183226045
52.244875;1.0351071864384307;0.8333222456292196;0.8050700329292727;-0.02184847565916866;-0.021107435018801687;1.0349983632762967;10.00015155097439;0.8335109046639786;-0.005993997969147391;-0.005994000624943611;0.8053230548919708;-0.005790999519198852;0.8053428370314767
52.254875;1.0351071160150456;0.8333223773396453;0.8050698285258464;-0.021848475726369766;-0.02110743506770576;1.0349982794647372;10.000151270718732;0.8335108153148094;-0.0059939979937396965;-0.005994000629089837;0.8053230226188692;-0.00579099956358673;0.8053429564495831
52.264875;1.035107051149027;0.8333225114127745;0.8050696140566432;-0.021848475793048976;-0.0211074351143798;1.0349981875943932;10.000150946570072;0.833510728611399;-0.005993998017914317;-0.005994000630627785;0.8053229911020783;-0.005790999608161034;0.8053430761694964
52.274875;1.0351069915330837;0.833322647700924;0.8050693898070853;-0.02184847585917285;-0.02110743515873441;1.0349980877087201;10.000150574062223;0.8335106443510579;-0.0059939980418812185;-0.005994000629418455;0.8053229610551926;-0.005790999652853839;0.8053431957550106
52.284875;1.0351069367106973;0.8333227860596725;0.8050691560264559;-0.021848475924706047;-0.021107435200696238;1.0349979799367965;10.00015014959255;0.833510562251851;-0.005993998065840656;-0.005994000625376349;0.8053229331284009;-0.005790999697588242;0.8053433148035509
52.294875;1.03510688615312;0.8333229263176904;0.8050689129468932;-0.02184847598964368;-0.02110743524019089;1.0349978645154259;10.000149670706854;0.8335104820402816;-0.0059939980899723685;-0.0059940006184625435;0.805322907890936;-0.005790999742295497;0.8053434328783939
52.304875;1.035106839330427;0.8333230682585528;0.8050686608243025;-0.021848476053993912;-0.02110743527711789;1.0349977417782852;10.000149135383241;0.8335104034594875;-0.005993998114432774;-0.005994000608665175;0.8053228858243671;-0.005790999786914815;0.8053435493986197
52.314875;1.035106795816332;0.8333232116391514;0.8050683999813752;-0.02184847611773215;-0.021107435311354224;1.0349976120924793;10.000148541007066;0.8335103262743941;-0.0059939981393693055;-0.005994000595980955;0.8053228673469185;-0.0057909998313931035;0.80534366365189
52.324875;1.0351067553575644;0.8333233561912121;0.8050681308120065;-0.021848476180790215;-0.02110743534278536;1.0349974757710438;10.000147884398526;0.8335102503411059;-0.005993998164930156;-0.005994000580405742;0.8053228528321824;-0.0057909998756824335;0.8053437748765916
52.334875;1.0351067178647402;0.8333235016076265;0.8050678537615189;-0.02184847624307471;-0.021107435371324253;1.034997333066884;10.00014716289994;0.8335101756695424;-0.0059939981912527735;-0.0059940005619353014;0.805322842579276;-0.005790999919722864;0.8053438823052305
52.344875;1.0351066834118303;0.8333236475567082;0.8050675692975241;-0.0218484763044687;-0.021107435396913402;1.03499718425066;10.00014637549545;0.833510102430229;-0.005993998218437899;-0.005994000540567232;0.8053228367744721;-0.005790999963437612;0.8053439852036995
52.354875;1.0351066522514827;0.8333237937007327;0.8050672778970582;-0.021848476364835175;-0.02110743541953586;1.0349970296809408;10.000145523699395;0.8335100309053425;-0.005993998246525867;-0.005994000516306811;0.8053228354503643;-0.005791000006750379;0.8053440829494691
52.364875;1.0351066248175684;0.8333239396795334;0.8050669800589619;-0.021848476424039597;-0.02110743543923278;1.0349968698065686;10.000144611863497;0.8335099614396245;-0.005993998275494637;-0.005994000489189779;0.8053228384567871;-0.005791000049587348;0.8053441750836627
52.374875;1.0351066016936816;0.8333240850456098;0.8050666763245307;-0.021848476481948854;-0.021107435456106858;1.0349967050844728;10.000143646270839;0.8335098944513244;-0.005993998305280896;-0.005994000459302159;0.8053228454832404;-0.005791000091866756;0.8053442612706712
52.384875;1.0351065834951658;0.8333242292047841;0.8050663673104477;-0.02184847653841117;-0.021107435470304935;1.0349965358723268;10.000142633874267;0.8335098304331364;-0.0059939983358043595;-0.005994000426758351;0.8053228560879032;-0.00579100013351576;0.8053443411943357
52.394875;1.0351065707660076;0.8333243714524156;0.8050660537075573;-0.021848476593261352;-0.02110743548198695;1.0349963623998653;10.000141581591901;0.8335097698667557;-0.005993998366974708;-0.005994000391655318;0.8053228697155684;-0.005791000174495019;0.8053444144684638
52.404875;1.0351065640357284;0.8333245110580834;0.8050657362265098;-0.021848476646337028;-0.021107435491298288;1.034996184831228;10.000140495837226;0.8335097131303423;-0.005993998398693803;-0.005994000354055836;0.8053228857677317;-0.005791000214788693;0.8053444806139353
52.414875;1.0351065639215031;0.8333246472937031;0.8050654155773828;-0.021848476697486317;-0.021107435498359813;1.0349960033359555;10.000139382300947;0.8335096605291783;-0.005993998430882617;-0.005994000314010439;0.8053229037092638;-0.0057910002543805315;0.8053445391268711
52.424875;1.0351065711407579;0.8333247794565399;0.8050650924794656;-0.02184847674658463;-0.021107435503268178;1.03499581809912;10.000138245814863;0.8335096124458655;-0.0059939984635023315;-0.00599400027158299;0.8053229231091927;-0.005791000293252472;0.8053445896218892
