time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.434875;1.0351065864828073;0.8333249069418419;0.8050647676283554;-0.021848476793554502;-0.021107435506088602;1.0349956292988405;10.000137089630487;0.8335095694484974;-0.005993998496536433;-0.00599400022685013;0.8053229435862671;-0.005791000331392487;0.8053446319135452
52.444875;1.0351066107352616;0.8333250292760197;0.8050644416610939;-0.021848476838365022;-0.02110743550684975;1.0349954371134695;10.000135914959843;0.8335095322272268;-0.005993998529972585;-0.005994000179896778;0.8053229647610686;-0.005791000368785242;0.8053446659360123
52.454875;1.0351066445563668;0.8333251460563597;0.8050641151572075;-0.021848476881013115;-0.02110743550556181;1.0349952417355885;10.000134721724269;0.8335095014419941;-0.005993998563800094;-0.005994000130834629;0.8053229862800916;-0.005791000405405212;0.8053446916646293
52.464875;1.0351066883991809;0.8333252568817281;0.8050637886192442;-0.021848476921504684;-0.02110743550224432;1.0349950433782649;10.000133509373999;0.8335094776481143;-0.005993998597997927;-0.005994000079811162;0.805323007846106;-0.005791000441238202;0.8053447091716116
52.474875;1.0351067425601805;0.8333253613710065;0.8050634624281613;-0.02184847695985052;-0.02110743549693702;1.0349948423141029;10.00013227698078;0.8335094613035143;-0.005993998632522053;-0.005994000026987257;0.8053230292117054;-0.0057910004762967305;0.8053447186848531
52.484875;1.035106807294085;0.833325459233988;0.8050631368555262;-0.02184847699606862;-0.02110743548969415;1.03499463893318;10.000131023658243;0.8335094527812058;-0.005993998667312701;-0.005993999972502763;0.8053230501411017;-0.005791000510596666;0.8053447205600461
52.494875;1.0351068828322183;0.8333255503044179;0.8050628121449191;-0.021848477030175183;-0.021107435480575715;1.0349944337640062;10.000129749575589;0.8335094524032101;-0.0059939987023149245;-0.005993999916446602;0.8053230703387325;-0.005791000544142364;0.8053447151984731
52.504875;1.035106969299296;0.8333256345386;0.805062488582782;-0.021848477062175155;-0.02110743546964648;1.0349942274314738;10.000128456241615;0.8335094604700564;-0.0059939987374864525;-0.005993999858864268;0.8053230894136242;-0.005791000576951338;0.805344702934261
52.514875;1.0351070666977849;0.8333257120188098;0.8050621665350269;-0.02184847709206096;-0.02110743545698625;1.0349940205886938;10.000127145680763;0.8335094772097144;-0.005993998772785295;-0.005993999799797459;0.8053231069534592;-0.005791000609058486;0.8053446839672539
52.524875;1.0351071749588023;0.8333257829498331;0.805061846449726;-0.021848477119812044;-0.021107435442691492;1.0349938138781278;10.000125819634338;0.8335095027088347;-0.005993998808156333;-0.005993999739283929;0.8053231226521272;-0.005791000640482516;0.8053446584050757
52.534875;1.0351072939724069;0.833325847622291;0.8050615287986767;-0.02184847714540549;-0.02110743542685846;1.0349936078953683;10.00012447965263;0.833509536896119;-0.005993998843528531;-0.0059939996773190575;0.8053231363723135;-0.005791000671213399;0.8053446263469543
52.544875;1.035107423602341;0.8333259063626132;0.8050612140327552;-0.021848477168838833;-0.021107435409579628;1.0349934031428145;10.000123127686486;0.8335095795518073;-0.005993998878837486;-0.005993999613858534;0.8053231481014459;-0.00579100070122155;0.8053445879270297
52.554875;1.0351075636705904;0.8333259595143804;0.8050609026235312;-0.021848477190146466;-0.021107435390964754;1.0349932000333866;10.000121766353105;0.8335096303457494;-0.0059939989140591204;-0.005993999548869183;0.8053231578704344;-0.005791000730459852;0.8053445433426045
52.564875;1.0351077139224034;0.8333260074502322;0.8050605951157879;-0.02184847720940878;-0.021107435371143107;1.034992998913626;10.000120398987411;0.8335096888985817;-0.005993998949193195;-0.005993999482359704;0.8053231657116627;-0.005791000758871508;0.8053444928981264
52.574875;1.0351078740247552;0.8333260505824284;0.8050602921288691;-0.021848477226754946;-0.021107435350217252;1.0349928000452315;10.000119030036979;0.8335097548313699;-0.0059939989842135305;-0.005993999414359425;0.8053231716318031;-0.0057910007863984725;0.8053444370211247
52.584875;1.0351080435683735;0.8333260893281389;0.80505999431785;-0.021848477242353514;-0.021107435328215105;1.0349926035765784;10.00011766552006;0.8335098278035572;-0.005993999019064689;-0.005993999344879473;0.8053231755553752;-0.005791000812979947;0.8053443762302575
52.594875;1.0351082220645378;0.8333261240138123;0.8050597023025753;-0.021848477256393856;-0.02110743530509949;1.034992409582865;10.00011631296329;0.8335099075343936;-0.005993999053698008;-0.005993999273904265;0.8053231772893832;-0.00579100083855463;0.8053443110983023
52.604875;1.0351084089874751;0.8333261548220909;0.8050594166058407;-0.021848477269066913;-0.02110743528080445;1.0349922181708786;10.000114980683794;0.8335099937839916;-0.005993999088088791;-0.005993999201411655;0.805323176544912;-0.005791000863052568;0.8053442422524936
52.614875;1.0351086038343236;0.8333261818382555;0.8050591376483928;-0.021848477280551677;-0.02110743525524597;1.0349920295043105;10.000113676534374;0.8335100863041138;-0.005993999122229965;-0.005993999127375696;0.8053231729715697;-0.00579100088637965;0.805344170375265
52.624875;1.0351088061781737;0.8333262051090611;0.8050588657978841;-0.021848477291012223;-0.021107435228329346;1.0349918437663486;10.000112406985338;0.8335101847651322;-0.005993999156130674;-0.005993999051746352;0.8053231662123513;-0.0057910009084422625;0.8053440961518558
52.634875;1.0351090157141027;0.8333262247144331;0.8050586014476122;-0.021848477300604057;-0.021107435199979645;1.0349916611816872;10.000111177381015;0.8335102886749897;-0.005993999189824062;-0.005993998974446043;0.8053231560085163;-0.005791000929190721;0.8053440202287242
52.644875;1.035109232224362;0.8333262408467379;0.8050583450439195;-0.021848477309467138;-0.021107435170166444;1.034991482012573;10.000109992624585;0.8335103973756053;-0.005993999223362315;-0.005993998895397149;0.805323142276232;-0.005791000948623936;0.8053439432331686
52.654875;1.0351094554522307;0.8333262537873254;0.8050580969966165;-0.021848477317704704;-0.02110743513889136;1.0349913065050742;10.000108857506186;0.8335105101191111;-0.005993999256784695;-0.005993998814563837;0.8053231250533242;-0.005791000966778015;0.8053438657864747
52.664875;1.035109684994934;0.8333262638301169;0.8050578575769655;-0.021848477325382393;-0.021107435106158163;1.0349911348679233;10.000107776603555;0.8335106261359075;-0.005993999290087827;-0.005993998731981424;0.8053231043714739;-0.005791000983721421;0.8053437884707298
52.674875;1.0351099202861578;0.8333262712674616;0.8050576269285048;-0.021848477332544965;-0.02110743507196417;1.0349909672428923;10.00010675349094;0.8335107446822141;-0.005993999323236207;-0.005993998647751047;0.8053230802056256;-0.0057910009995373315;0.8053437117838768
52.684875;1.0351101606423643;0.8333262763970563;0.8050574051447421;-0.021848477339220355;-0.021107435036305616;1.0349908036516193;10.000105789998125;0.833510865049713;-0.005993999356186233;-0.005993998562012952;0.805323052545476;-0.005791001014299825;0.8053436361208287
52.694875;1.0351104052943083;0.8333262794677336;0.8050571922951869;-0.021848477345408304;-0.021107434999171414;1.0349906439635232;10.0001048866085;0.8335109865084376;-0.005993999388883193;-0.005993998474927511;0.8053230215104263;-0.005791001028059326;0.8053435617715545
52.704875;1.0351106533406422;0.8333262806140173;0.8050569883725337;-0.021848477351070622;-0.021107434960536988;1.034990487894649;10.000104043387624;0.8335111082691109;-0.005993999421255025;-0.005993998386667935;0.8053229873937138;-0.005791001040843634;0.8053434889025377
52.714875;1.0351109036785642;0.833326279907793;0.80505679325147;-0.021848477356135508;-0.021107434920369855;1.0349903350624143;10.000103260415965;0.8335112295238442;-0.005993999453228513;-0.005993998297419601;0.8053229506077464;-0.005791001052667083;0.8053434175537728
52.724875;1.0351111550586842;0.8333262774546606;0.8050566067216209;-0.02184847736051651;-0.02110743487863444;1.034990185108625;10.000102537743665;0.8335113494878622;-0.005993999484743512;-0.005993998207382695;0.8053229115986644;-0.00579100106352846;0.8053433476801289
52.734875;1.035111406239606;0.8333262733675324;0.8050564285370092;-0.021848477364137454;-0.02110743483530781;1.034990037827129;10.00010187518862;0.8335114674039191;-0.005993999515748895;-0.005993998116766557;0.8053228707567232;-0.005791001073402571;0.8053432792052397
52.744875;1.0351116560559648;0.8333262676974287;0.8050562584453811;-0.02184847736694851;-0.02110743479041498;1.0349898932062858;10.000101272054703;0.8335115825379517;-0.0059939995461838385;-0.005993998025776071;0.8053228283575395;-0.005791001082236754;0.8053432120821553
52.754875;1.0351119034248752;0.8333262604597104;0.8050560962323164;-0.021848477368925687;-0.021107434744041344;1.0349897513855684;10.000100726896385;0.8335116941436737;-0.005993999575951368;-0.005993997934609784;0.8053227845904384;-0.005791001089944809;0.8053431463245371
52.764875;1.0351121473756129;0.8333262516903004;0.8050559417598733;-0.021848477370065275;-0.021107434696309057;1.0349896126157248;10.000100237422426;0.8335118014128757;-0.005993999604914673;-0.005993997843477155;0.8053227396227635;-0.005791001096404418;0.8053430819745714
52.774875;1.0351123869943744;0.8333262414430357;0.8050557949458569;-0.021848477370385713;-0.021107434647355854;1.0349894772381;10.00009980058521;0.8335119035127247;-0.0059939996329254975;-0.0059939977526078875;0.805322693634707;-0.005791001101475352;0.805343019074001
52.784875;1.035112621310491;0.8333262297722381;0.8050556557194126;-0.021848477369931243;-0.021107434597315948;1.0349893455992758;10.000099412789154;0.8335119997057121;-0.005993999659846359;-0.005993997662233992;0.8053226468328982;-0.005791001105019399;0.8053429576794437
52.794875;1.0351128493140378;0.8333262167595205;0.8050555239889571;-0.021848477368761467;-0.02110743454629672;1.034989217915007;10.000099069868932;0.8335120894212584;-0.0059939996855435836;-0.005993997572568207;0.8053225994608828;-0.005791001106892939;0.8053428979130944
52.804875;1.035113070084454;0.8333262025593065;0.8050553995912685;-0.021848477366924367;-0.021107434494388237;1.034989094247964;10.000098766751611;0.8335121722400444;-0.005993999709874232;-0.005993997483799487;0.8053225518167503;-0.0057910011069253605;0.8053428400119278
52.814875;1.0351132828663216;0.8333261873984936;0.8050552822673496;-0.021848477364437215;-0.02110743444170516;1.0349889746466614;10.000098496995728;0.8335122478542581;-0.005993999732693991;-0.0059939973961051305;0.8053225042584881;-0.005791001104908353;0.8053427843029329
52.824875;1.0351134870772072;0.8333261715196392;0.8050551717070303;-0.021848477361293497;-0.021107434388410153;1.0349888592722933;10.000098252726309;0.8335123160087463;-0.005993999753877807;-0.005993997309662676;0.8053224571581347;-0.005791001100603071;0.8053427311299016
52.834875;1.0351136822729134;0.8333261551496004;0.8050550675980838;-0.02184847735748563;-0.021107434334699034;1.0349887483955442;10.000098025497547;0.8335123764270598;-0.005993999773335872;-0.005993997224643117;0.8053224108212551;-0.005791001093761969;0.8053426808219719
52.844875;1.0351138680347447;0.8333261385565359;0.8050549696566377;-0.021848477353032254;-0.02110743428077588;1.0349886422963654;10.000097807342781;0.8335124287771798;-0.005993999791011439;-0.005993997141204051;0.8053223654401709;-0.005791001084146842;0.8053426337058187
52.854875;1.0351140438523072;0.8333261221221093;0.8050548776485095;-0.021848477347993445;-0.021107434226833862;1.0349885411606905;10.000097591312384;0.8335124726742541;-0.005993999806852695;-0.0059939970594885894;0.8053223211238633;-0.0057910010715306786;0.8053425901065934
52.864875;1.0351142091130658;0.8333261063501718;0.8050547914044553;-0.021848477342450996;-0.021107434173022428;1.0349884450663092;10.00009737185547;0.8335125077194808;-0.0059939998207852105;-0.0059939969796167164;0.8053222779852205;-0.005791001055698642;0.8053425503272914
52.874875;1.0351143631819875;0.8333260918434305;0.8050547108509533;-0.021848477336471196;-0.021107434119415205;1.0349883540140126;10.000097144682728;0.833512533580885;-0.005993999832720265;-0.005993996901679948;0.8053222362098794;-0.005791001036454713;0.8053425146389921
52.884875;1.0351145054903428;0.8333260792601682;0.8050546360303863;-0.021848477330090887;-0.02110743406601664;1.0349882679166107;10.0000969060216;0.833512550052122;-0.005993999842598977;-0.005993996825736618;0.8053221960521523;-0.005791001013626592;0.8053424832809292
52.894875;1.0351146355831182;0.8333260692356241;0.8050545670944794;-0.02184847732333068;-0.02110743401279093;1.0349881866150765;10.000096652510459;0.833512557099735;-0.005993999850423536;-0.005993996751809781;0.8053221578006476;-0.005791000987076028;0.8053424564486183
52.904875;1.035114753130646;0.8333260623077848;0.8050545042856811;-0.021848477316212884;-0.02110743395967451;1.0349881099701088;10.00009638177036;0.8335125549454595;-0.005993999856236649;-0.005993996679894967;0.8053221217573789;-0.005791000956713236;0.805342434280965
52.914875;1.0351148579151597;0.8333260588807552;0.8050544478880651;-0.021848477308770816;-0.021107433906574623;1.0349880379173264;10.000096092496765;0.8335125440888891;-0.005993999860091444;-0.005993996609961734;0.8053220882415878;-0.0057910009224983305;0.8053424168528496
52.924875;1.0351149498062808;0.8333260592468928;0.8050543981731003;-0.021848477301046866;-0.021107433853381905;1.0349879704372489;10.000095784107211;0.8335125251929747;-0.005993999862058478;-0.005993996541957085;0.8053220576331652;-0.0057910008844299305;0.8053424041568283
52.934875;1.0351150287772224;0.833326063671093;0.8050543553895925;-0.02184847729308224;-0.021107433799995034;1.0349879075141712;10.000095456221858;0.8335124989401481;-0.005993999862247757;-0.005993996475827598;0.8053220303985442;-0.0057910008425355935;0.8053423960803181
52.944875;1.035115094956412;0.8333260724766416;0.8050543197672612;-0.021848477284909504;-0.021107433746338333;1.0349878491495124;10.000095107646551;0.8335124659821623;-0.005993999860811384;-0.0059939964115489994;0.805322007046469;-0.005791000796862178;0.8053423923927197
52.954875;1.0351151486377272;0.8333260860595265;0.8050542914785134;-0.021848477276553997;-0.021107433692375763;1.0349877954192552;10.000094735852159;0.8335124269749767;-0.005993999857923616;-0.005993996349138481;0.8053219880689821;-0.005791000747448942;0.8053423927324883
52.964875;1.035115190234098;0.8333261048111534;0.8050542706031253;-0.02184847726803001;-0.021107433638114743;1.034987746489672;10.000094337948317;0.8335123826094921;-0.005993999853762932;-0.005993996288636417;0.8053219739358218;-0.005791000694304213;0.8053423966149387
52.974875;1.035115220228822;0.8333261290476645;0.8050542571690672;-0.021848477259335464;-0.02110743358358471;1.034987702546937;10.000093911909172;0.8335123335616554;-0.005993999848522868;-0.0059939962300782365;0.8053219651263517;-0.005791000637423155;0.8053424035126823
52.984875;1.0351152391350422;0.8333261590469635;0.8050542512151324;-0.02184847725047212;-0.021107433528810376;1.0349876636905746;10.00009345685736;0.8335122804050505;-0.005993999842434076;-0.005993996173481541;0.8053219621177727;-0.0057910005768207025;0.8053424129749447
52.994875;1.0351152474715128;0.8333261951177398;0.8050542528386219;-0.0218484772414702;-0.021107433473816183;1.0349876298911316;10.00009297266046;0.8335122235960666;-0.005993999835762822;-0.00599399611884851;0.805321965327468;-0.0057910005125385005;0.8053424246840425
53.004875;1.0351152458010988;0.8333262376086829;0.8050542622586577;-0.02184847723237517;-0.02110743341865388;1.0349876010646546;10.000092459235903;0.833512163542243;-0.005993999828784474;-0.005993996066173088;0.8053219750938897;-0.005791000444639434;0.805342438420221
53.014875;1.035115234792233;0.8333262868731941;0.8050542797875748;-0.021848477223216718;-0.02110743336341097;1.0349875771382662;10.000091915992178;0.8335121006727945;-0.005993999821736749;-0.005993996015451724;0.8053219916690185;-0.005791000373217902;0.8053424540026428
53.024875;1.0351152152438756;0.8333263432276717;0.8050543056721428;-0.021848477213998012;-0.021107433308193792;1.0349875580125363;10.000091342021525;0.8335120354599912;-0.0059939998147807505;-0.005993995966699602;0.8053220151448447;-0.005791000298414516;0.8053424712941483
53.034875;1.0351151880874534;0.8333264069419889;0.805054340004709;-0.021848477204706056;-0.021107433253108234;1.034987543575807;10.000090736632231;0.8335119684032725;-0.005993999808012906;-0.005993995919963028;0.8053220453870319;-0.005791000220408947;0.8053424902572957
53.044875;1.035115154334443;0.8333264782623905;0.8050543827698571;-0.02184847719533347;-0.021107433198243895;1.0349875337968162;10.00009009927387;0.8335118999760454;-0.005993999801494795;-0.005993995875323857;0.8053220820640111;-0.005791000139405672;0.8053425109476402
53.054875;1.0351151149747235;0.8333265574098078;0.8050544339032786;-0.02184847718589345;-0.02110743314365944;1.0349875287215362;10.000089429411323;0.8335118305426062;-0.005993999795253482;-0.005993995832893513;0.8053221247098955;-0.005791000055636103;0.8053425334339217
53.064875;1.0351150709240096;0.8333266445157136;0.8050544933351973;-0.02184847717641761;-0.021107433089383197;1.0349875284386478;10.00008872709797;0.8335117603402967;-0.005993999789275163;-0.005993995792794706;0.805322172758404;-0.005790999969360944;0.8053425577582559
53.074875;1.0351150230177941;0.8333267395522935;0.805054561049662;-0.02184847716695629;-0.021107433035438602;1.0349875331039495;10.000087993633084;0.8335116895325418;-0.005993999783514299;-0.005993995755151397;0.8053222255786974;-0.00579099988085727;0.8053425839500432
53.084875;1.0351149719983102;0.8333268423345085;0.8050546371198573;-0.021848477157574177;-0.021107432981867687;1.0349875429326252;10.0000872317249;0.8335116182074883;-0.005993999777911452;-0.005993995720091292;0.805322282517738;-0.005790999790400576;0.8053426120344824
53.094875;1.035114918522563;0.8333269525920708;0.8050547216669001;-0.021848477148322665;-0.02110743292872429;1.0349875581801768;10.000086445187886;0.8335115463502789;-0.005993999772403093;-0.00599399568773233;0.8053223429495413;-0.005790999698243737;0.805342642048097
53.104875;1.0351148631986224;0.833327070062325;0.8050548147819651;-0.02184847713922707;-0.021107432876066125;1.0349875791447403;10.000085638510498;0.8335114738870063;-0.005993999766911183;-0.00599399565815593;0.8053224063594261;-0.005790999604590258;0.8053426740331142
53.114875;1.0351148065738731;0.8333271945009659;0.8050549164791635;-0.021848477130316863;-0.021107432823980723;1.0349876061468932;10.000084816482468;0.8335114007475212;-0.005993999761342761;-0.005993995631401565;0.8053224723852943;-0.00579099950958711;0.8053427079677632
53.124875;1.0351147490792973;0.8333273255754159;0.8050550266600551;-0.021848477121655944;-0.02110743277261501;1.0349876395097293;10.00008398343176;0.8335113268794755;-0.005993999755622857;-0.005993995607488396;0.8053225407407725;-0.005790999413353722;0.8053427437207736
53.134875;1.0351146910174938;0.8333274628005486;0.8050551450706958;-0.021848477113335877;-0.02110743272217294;1.034987679521343;10.000083142371736;0.8335112522169189;-0.005993999749729675;-0.005993995586431399;0.8053226111218277;-0.005790999316009475;0.8053427810708
53.144875;1.0351146325631622;0.8333276055957934;0.8050552713038804;-0.021848477105452013;-0.0211074326728796;1.034987726360948;10.00008229536887;0.8335111766335312;-0.005993999743706938;-0.005993995568223445;0.8053226832200934;-0.005790999217672272;0.8053428197191763
53.154875;1.0351145737628507;0.8333277533430347;0.8050554048734758;-0.021848477098086787;-0.021107432624926956;1.0349877800742497;10.000081444818958;0.8335110999474191;-0.0059939997376528805;-0.0059939955528037795;0.8053227568075612;-0.005790999118464165;0.8053428593007659
53.164875;1.03511451458539;0.8333279053865461;0.8050555453126315;-0.021848477091295962;-0.021107432578435965;1.0349878405865922;10.000080594044292;0.8335110219895159;-0.0059939997316874665;-0.005993995540050439;0.8053228317495382;-0.005790999018550222;0.8053428994373719
53.174875;1.035114454955463;0.8333280610303634;0.8050556922426919;-0.021848477085096206;-0.02110743253345902;1.0349879076944333;10.000079746960308;0.8335109426621503;-0.005993999725922716;-0.005993995529800698;0.8053229079152557;-0.005790998918168224;0.8053429398109815
53.184875;1.0351143947512291;0.833328219550068;0.8050558453929416;-0.021848477079469995;-0.02110743249001107;1.0349879811000382;10.000078907426843;0.8335108619573014;-0.005993999720459915;-0.005993995521880888;0.8053229851374342;-0.005790998817609585;0.8053429802071557
53.194875;1.0351143338432265;0.8333283801954032;0.8050560045618046;-0.02184847707438921;-0.021107432448097187;1.0349880605027642;10.000078078919328;0.8335107799107417;-0.005993999715391448;-0.00599399551611605;0.805323063268783;-0.005790998717189061;0.8053430205198674
53.204875;1.0351142721366964;0.833328542220864;0.8050561695340025;-0.021848477069832725;-0.021107432407717577;1.034988145657195;10.00007726498582;0.8335106964917826;-0.005993999710785987;-0.0059939955123175116;0.805323142198875;-0.005790998617240418;0.8053430607451726
53.214875;1.0351142095570707;0.8333287049729436;0.805056340007145;-0.02184847706578799;-0.021107432368875932;1.0349882363564065;10.000076469811159;0.8335106115565759;-0.005993999706676238;-0.005993995510289836;0.8053232218218214;-0.005790998518111911;0.8053431009453335
53.224875;1.0351141460232225;0.8333288679618505;0.8050565155954973;-0.0218484770622505;-0.021107432331600694;1.0349883323875229;10.000075697761;0.8335105249472007;-0.005993999703071438;-0.005993995509863012;0.8053233020741267;-0.005790998420149322;0.8053431411536962
53.234875;1.0351140814388313;0.833329030875043;0.8050566959322274;-0.021848477059219062;-0.02110743229594268;1.0349884334990997;10.000074952410335;0.8335104366304328;-0.005993999699989279;-0.0059939955109112;0.8053233830107823;-0.005790998323684836;0.8053431812757668
53.244875;1.035114015702565;0.8333291935592324;0.8050568807868904;-0.02184847705667976;-0.02110743226195457;1.0349885393803668;10.00007423640891;0.8335103467518311;-0.005993999697476935;-0.00599399551335334;0.8053234647856944;-0.005790998229030457;0.8053432210888417
53.254875;1.0351139487446268;0.8333293559614393;0.805057070090619;-0.02184847705459643;-0.021107432229685686;1.0349886496927505;10.00007355188655;0.83351025560939;-0.005993999695596206;-0.005993995517154159;0.8053235475317024;-0.005790998136467967;0.8053432603612345
53.264875;1.0351138805241697;0.8333295180499436;0.8050572638774943;-0.021848477052923223;-0.021107432199190163;1.0349887641186464;10.000072900487073;0.8335101635807314;-0.005993999694392487;-0.005993995522318723;0.805323631254481;-0.005790998046254106;0.8053432989594316
53.274875;1.0351138109507334;0.8333296797880372;0.8050574622109223;-0.02184847705161922;-0.021107432170535026;1.0349888823338964;10.000072283089926;0.8335100710547881;-0.005993999693886147;-0.005993995528877948;0.8053237158198586;-0.005790997958659512;0.8053433368202576
53.284875;1.0351137398421177;0.8333298411423737;0.8050576651063645;-0.0218484770506319;-0.021107432143800484;1.0349890039991176;10.000071699366096;0.8335099784344876;-0.005993999694078504;-0.005993995536882339;0.8053238010156104;-0.005790997874003522;0.8053433738503969
53.294875;1.0351136669766217;0.8333300020810191;0.805057872469078;-0.021848477049861724;-0.021107432119073736;1.034989128865512;10.000071147638291;0.8335098861458493;-0.0059939996949321195;-0.005993995546399087;0.8053238866137974;-0.005790997792644267;0.8053434098771988
53.304875;1.0351135921557928;0.8333301625825121;0.8050580841074778;-0.0218484770491584;-0.02110743209644092;1.0349892568393155;10.000070625743357;0.8335097946188074;-0.005993999696333337;-0.00599399555750333;0.8053239724052812;-0.005790997714939698;0.8053434446714111
53.314875;1.0351135152546653;0.8333303226151837;0.8050582998220256;-0.021848477048359013;-0.021107432075980797;1.0349893879234817;10.00007013212421;0.8335097043019069;-0.005993999698098863;-0.0059939955702754694;0.8053240582336224;-0.005790997641210016;0.8053434780143714
53.324875;1.0351134362924077;0.8333304820618349;0.8050585194616466;-0.021848477047329156;-0.02110743205776541;1.0349895221990457;10.00006966603734;0.8335096156589922;-0.0059939997000437815;-0.00599399558480004;0.8053241440055311;-0.005790997571715984;0.8053435097799795
53.334875;1.0351133554830483;0.8333306406992659;0.8050587428521053;-0.021848477045986043;-0.021107432041860455;1.034989659849377;10.000069227339061;0.8335095291147377;-0.005993999702039743;-0.005993995601156212;0.8053242296264591;-0.005790997506643064;0.8053435399641594
53.344875;1.0351132732030937;0.8333307982609787;0.8050589696733007;-0.021848477044306727;-0.021107432028323454;1.0349898010304315;10.000068816326998;0.8335094450090069;-0.005993999704006611;-0.005993995619404866;0.8053243149291451;-0.005790997446099555;0.8053435686363049
53.354875;1.0351131898921115;0.8333309544829491;0.8050591994229057;-0.021848477042310088;-0.021107432017218052;1.0349899456443101;10.000068433355437;0.8335093635799977;-0.005993999705887036;-0.00599399563958347;0.8053243997147286;-0.005790997390150774;0.8053435958592017
53.364875;1.0351131060044512;0.8333311090703308;0.8050594314696212;-0.021848477040027087;-0.02110743200864184;1.0349900933105194;10.000068078580787;0.8335092849656626;-0.0059939997076621015;-0.005993995661719517;0.805324483827042;-0.0057909973388563666;0.8053436216057452
53.374875;1.0351130220550684;0.8333312616187902;0.805059665146171;-0.021848477037504192;-0.021107432002723855;1.0349902435753784;10.000067752438374;0.8335092091883248;-0.005993999709372388;-0.005993995685838973;0.8053245671075292;-0.00579099729228345;0.8053436457149342
53.384875;1.0351129386313016;0.8333314116053947;0.805059899833718;-0.021848477034824964;-0.021107431999575977;1.0349903960833948;10.000067456316767;0.833509136137852;-0.005993999711105199;-0.005993995711944326;0.8053246493094759;-0.005790997250512327;0.805343667949674
53.394875;1.0351128563066203;0.8333315584865157;0.805060134963342;-0.021848477032103727;-0.02110743199927113;1.0349905505619765;10.000067192251635;0.8335090656214561;-0.005993999712958698;-0.005993995739992878;0.8053247300943561;-0.005790997213639844;0.8053436880976693
53.404875;1.0351127755550698;0.8333317018054982;0.8050603699791482;-0.021848477029456227;-0.021107432001890847;1.0349907067644302;10.00006696192672;0.8335089974384866;-0.005993999715003225;-0.005993995769904446;0.8053248090970566;-0.0057909971817795905;0.8053437059952597
53.414875;1.0351126967562323;0.8333318412245599;0.8050606043456422;-0.021848477026972103;-0.021107432007552832;1.034990864485155;10.00006676621029;0.8335089313915208;-0.005993999717266348;-0.00599399580157675;0.8053248860465516;-0.005790997155060508;0.8053437214915786
53.424875;1.0351126202421908;0.8333319764855187;0.8050608375265771;-0.02184847702470586;-0.021107432016370234;1.0349910235557873;10.000066605126253;0.8335088672836953;-0.0059939997197315815;-0.005993995834884998;0.8053249608792409;-0.005790997133620157;0.805343734435987
53.434875;1.035112546267679;0.8333321073842164;0.8050610689309946;-0.02184847702269412;-0.0211074320284079;1.0349911837825219;10.000066478029105;0.8335088049693068;-0.00599399972232648;-0.005993995869669818;0.8053250337439893;-0.005790997117586695;0.8053437446823367
53.444875;1.0351124749422134;0.8333322337942896;0.8050612979387721;-0.02184847702098161;-0.021107432043661827;1.0349913448956243;10.000066384253293;0.8335087443707286;-0.00599399972493499;-0.005993995905728251;0.8053251049181336;-0.005790997107055439;0.8053437520711718
53.454875;1.0351124062753378;0.8333323556863719;0.805061523973832;-0.02184847701963015;-0.021107432062054485;1.034991506492613;10.000066323391252;0.8335086854217948;-0.005993999727439413;-0.005993995942829056;0.805325174716048;-0.00579099710208015;0.8053437563925645
53.464875;1.0351123402806708;0.8333324731189582;0.8050617465136468;-0.021848477018715937;-0.02110743208345786;1.0349916679860365;10.000066294708803;0.8335086280324403;-0.005993999729740519;-0.005993995980756319;0.805325243429733;-0.0057909971026721225;0.8053437573598953
53.474875;1.0351122769834689;0.8333325862150649;0.8050619650432224;-0.02184847701832817;-0.021107432107728398;1.034991828660098;10.000066297146972;0.8335085721082928;-0.005993999731756417;-0.005993996019340873;0.8053253112679337;-0.005790997108795971;0.8053437546356197
53.484875;1.0351122163693265;0.8333326951539216;0.8050621790690918;-0.021848477018559073;-0.02110743213472661;1.0349919878087908;10.000066330607998;0.8335085175746307;-0.005993999733427714;-0.005993996058452495;0.8053253782817803;-0.00579099712037756;0.8053437479031952
53.494875;1.0351121583725762;0.8333328001656166;0.8050623881812354;-0.021848477019493707;-0.02110743216431694;1.0349921448197743;10.000066396753732;0.8335084643494202;-0.005993999734721369;-0.00599399609798197;0.8053254443631083;-0.005790997137322778;0.8053437369175753
53.504875;1.0351121029136503;0.8333329014888041;0.80506259202418;-0.021848477021208457;-0.021107432196359584;1.0349922991595941;10.000066498174894;0.8335084122782227;-0.005993999735626242;-0.005993996137838507;0.8053255093249795;-0.005790997159528713;0.805343721514285
53.514875;1.0351120499738613;0.8333329993396171;0.8050627902299756;-0.02184847702375456;-0.02110743223070587;1.0349924503252335;10.000066637329297;0.8335083610936694;-0.00599399973615533;-0.005993996177961434;0.8053255729809635;-0.005790997186887332;0.8053437016077529
53.524875;1.0351119996425668;0.8333330939166483;0.8050629824321052;-0.021848477027139178;-0.021107432267190432;1.0349925978139916;10.000066816305305;0.8335083104232613;-0.005993999736364905;-0.005993996218330395;0.80532563519836;-0.0057909972192852;0.8053436771661693
53.534875;1.0351119520469478;0.8333331853758622;0.8050631683098206;-0.021848477031341136;-0.02110743230561204;1.0349927411098032;10.000067036351098;0.8335082598431998;-0.005993999736368046;-0.005993996258944138;0.8053256959253992;-0.0057909972565871985;0.80534364815505
53.544875;1.035111907255403;0.8333332737732615;0.8050633476179028;-0.02184847703634176;-0.021107432345721117;1.0349928796785732;10.000067296589496;0.8335082089393594;-0.005993999736318264;-0.005993996299780748;0.8053257551822285;-0.00579099729861601;0.8053436145016355
53.554875;1.0351118652969813;0.8333333590722682;0.805063520222204;-0.02184847704213049;-0.021107432387231728;1.0349930129598899;10.000067593451705;0.8335081573563609;-0.005993999736382698;-0.0059939963407889315;0.8053258130019274;-0.005790997345155928;0.805343576118491
53.564875;1.0351118262332002;0.8333334412475575;0.8050636861096204;-0.021848477048692524;-0.0211074324298426;1.0349931403804864;10.000067921870126;0.8335081048638172;-0.005993999736725085;-0.005993996381906236;0.8053258693422297;-0.005790997395970971;0.8053435329462666
53.574875;1.0351117901990534;0.8333335203605977;0.8050638453246493;-0.02184847705600951;-0.02110743247325571;1.034993261405096;10.00006827672177;0.8335080513994012;-0.005993999737489757;-0.005993996423064788;0.8053259240516744;-0.005790997450816697;0.8053434849749879
53.584875;1.0351117574400177;0.8333335965188878;0.8050639978578247;-0.0218484770640749;-0.02110743251719658;1.034993375535196;10.000068653372924;0.8335079970463903;-0.005993999738787174;-0.0059939964641828585;0.8053259768818367;-0.005790997509442244;0.8053434322580993
53.594875;1.0351117283380913;0.8333336698031325;0.8050641435678426;-0.021848477072900236;-0.02110743256142871;1.0349934822736047;10.000069048630445;0.8335079419937569;-0.005993999740687735;-0.00599399650516629;0.8053260274542959;-0.00579099757159451;0.8053433749123722
53.604875;1.0351117033745587;0.8333337402503718;0.8050642822057849;-0.021848477082505147;-0.021107432605759823;1.0349935811559077;10.000069462072984;0.8335078865519474;-0.005993999743219739;-0.005993996545931113;0.8053260752388485;-0.005790997637048431;0.8053433131037911
53.614875;1.035111683016239;0.8333338078527592;0.8050644135200455;-0.021848477092908682;-0.02110743265002842;1.0349936717786796;10.000069895599143;0.8335078312031474;-0.005993999746367026;-0.005993996586424447;0.8053261196644536;-0.005790997705629251;0.8053432470350326
53.624875;1.0351116676110006;0.833333872512765;0.805064537352745;-0.02184847710413552;-0.02110743269406065;1.0349937537932508;10.000070351421698;0.8335077765793859;-0.005993999750065791;-0.0059939966266150885;0.8053261602787054;-0.0057909977771812325;0.8053431769148446
53.634875;1.0351116573948786;0.8333339340062611;0.8050646536733838;-0.021848477116230225;-0.02110743273763694;1.0349938269162713;10.000070830787;0.8335077233768563;-0.005993999754205528;-0.005993996666474813;0.8053261967729214;-0.005790997851541202;0.8053431029350027
53.644875;1.0351116525791415;0.8333339920257538;0.805064762541974;-0.021848477129268493;-0.02110743278050349;1.034993890911644;10.000071334195772;0.8335076722781563;-0.005993999758640756;-0.0059939967059717105;0.8053262288913602;-0.005790997928558942;0.805343025309218
53.654875;1.0351116533957094;0.8333340462594543;0.8050648640583663;-0.02184847714335696;-0.021107432822421997;1.0349939455583956;10.000071862385717;0.8335076238844555;-0.00599399976320879;-0.0059939967450555855;0.8053262563673834;-0.005790998008111299;0.8053429443148793
53.664875;1.0351116600168824;0.8333340964363389;0.8050649583481829;-0.021848477158614984;-0.021107432863226683;1.034993990688659;10.000072416683325;0.8335075786930837;-0.005993999767746143;-0.005993996783640469;0.8053262789239722;-0.005790998090101555;0.8053428602289973
53.674875;1.0351116724107379;0.833334142348235;0.8050650455392387;-0.021848477175154497;-0.021107432902844378;1.0349940262835111;10.000072997981205;0.8335075371566737;-0.0059939997721116444;-0.005993996821612354;0.8053262963094034;-0.005790998174471332;0.8053427732242405
53.684875;1.035111690306741;0.8333341838592327;0.8050651257380821;-0.021848477193074884;-0.021107432941281666;1.0349940525239751;10.0000736055133;0.8335074997329331;-0.0059939997762043055;-0.005993996858854724;0.8053263083525877;-0.005790998261193938;0.8053426833708756
53.694875;1.035111713292407;0.8333342208895931;0.8050651990443423;-0.021848477212458663;-0.021107432978613894;1.0349940697126854;10.000074236515475;0.8335074668441154;-0.0059939997799534385;-0.005993996895257793;0.8053263149958637;-0.005790998350245694;0.8053425906972328
53.704875;1.0351117409013393;0.8333342533830775;0.805065265554784;-0.021848477233357026;-0.02110743301496461;1.0349940781164366;10.000074886549378;0.8335074388294608;-0.00599399978331036;-0.005993996930705626;0.8053263162562261;-0.005790998441598103;0.8053424952011382
53.714875;1.0351117726657493;0.8333342812465425;0.8050653253503862;-0.021848477255775777;-0.021107433050460415;1.0349940778769202;10.000075550010887;0.8335074159429497;-0.005993999786254342;-0.005993996965074819;0.8053263121472866;-0.005790998535227018;0.8053423968557905
53.724875;1.0351118081581785;0.8333343042953251;0.8050653784858574;-0.021848477279677456;-0.021107433085189104;1.034994069017865;10.0000762207497;0.8335073983427553;-0.005993999788782289;-0.005993996998248468;0.8053263026434675;-0.005790998631115453;0.8053422956636219
53.734875;1.0351118469506992;0.8333343222891315;0.8050654249784654;-0.02184847730500005;-0.02110743311919276;1.0349940514801375;10.000076892917681;0.8335073860937019;-0.005993999790901575;-0.00599399703011396;0.8053262876970811;-0.005790998729238767;0.8053421917029091
53.744875;1.0351118885055044;0.8333343350139328;0.8050654648251359;-0.021848477331669523;-0.02110743315248455;1.034994025210263;10.000077561524526;0.83350737921195;-0.005993999792645452;-0.005993997060547149;0.8053262672355961;-0.00579099882952861;0.8053420850880161
53.754875;1.0351119321548816;0.8333343423267703;0.805065498054618;-0.021848477359601465;-0.021107433185060847;1.0349939902663796;10.000078222421852;0.833507377715196;-0.005993999794078087;-0.005993997089415733;0.8053262411248231;-0.00579099893184321;0.8053419758681861
53.764875;1.0351119772063766;0.8333343441733772;0.8050655247705112;-0.02184847738870924;-0.021107433216910793;1.0349939468031444;10.000078871909722;0.8335073816379822;-0.0059939997952801645;-0.005993997116609728;0.8053262091999902;-0.005790999035975174;0.8053418639963034
53.774875;1.0351120230415345;0.833334340563829;0.8050655451378492;-0.02184847741891556;-0.021107433248025654;1.034993894958917;10.000079506177213;0.8335073909721564;-0.0059939997963292845;-0.005993997142064252;0.8053261713779167;-0.005790999141689179;0.8053417494187424
53.784875;1.0351120691354683;0.833334331515736;0.8050655593194167;-0.021848477450149558;-0.021107433278392203;1.0349938348086056;10.000080121341963;0.8335074055860792;-0.005993999797283659;-0.005993997165756909;0.8053261277205048;-0.005790999248749532;0.8053416321659853
53.794875;1.03511211500604;0.8333343170531914;0.8050655674483852;-0.021848477482330125;-0.02110743330797801;1.0349937664527695;10.00008071382817;0.833507425228431;-0.005993999798178783;-0.005993997187703766;0.8053260784085369;-0.005790999356908612;0.8053415123132298
53.804875;1.035112160157617;0.8333342972827407;0.8050655696766661;-0.021848477515350122;-0.02110743333673924;1.0349936901434003;10.000081280224524;0.8335074495889139;-0.005993999799034214;-0.005993997207956369;0.8053260236873508;-0.005790999465884146;0.8053413898816109
53.814875;1.035112204111243;0.8333342724633398;0.8050655662308668;-0.02184847754906113;-0.021107433364653223;1.0349936063088496;10.000081817146157;0.8335074783465714;-0.00599399979987049;-0.005993997226585046;0.8053259638303938;-0.005790999575364934;0.8053412648388871
53.824875;1.0351122464517257;0.8333342429915793;0.8050655574377117;-0.02184847758326685;-0.02110743339173955;1.034993515485737;10.000082321205175;0.83350751121266;-0.005993999800730585;-0.005993997243658613;0.8053258991678717;-0.0057909996850271095;0.8053411371567827
53.834875;1.0351122867927363;0.8333342093300661;0.805065543708296;-0.02184847761774243;-0.021107433418035167;1.0349934182795497;10.00008278845061;0.8335075479582241;-0.005993999801678972;-0.005993997259237579;0.8053258301545465;-0.005790999794535616;0.8053410068147063
53.844875;1.0351123247065945;0.8333341719463997;0.8050655254920251;-0.021848477652270864;-0.021107433443541854;1.0349933153722304;10.000083214016664;0.833507588410736;-0.005993999802772176;-0.005993997273376085;0.8053257573553952;-0.005790999903542723;0.8053408737775386
53.854875;1.035112359665304;0.8333341312668058;0.8050655032757429;-0.021848477686678;-0.021107433468215694;1.0349932075203647;10.000083592648352;0.8335076324498047;-0.005993999804023807;-0.005993997286119252;0.8053256813393361;-0.005791000011699423;0.8053407379778849
53.864875;1.0351123910408333;0.8333340876479794;0.8050654776109742;-0.021848477720839806;-0.021107433492015194;1.0349930955597995;10.000083919086643;0.8335076799929709;-0.005993999805396179;-0.005993997297513622;0.805325602605122;-0.0057910001186735555;0.8053405993090117
53.874875;1.0351124181824762;0.8333340413650615;0.8050654490916654;-0.02184847775464983;-0.021107433514935908;1.0349929804081246;10.000084187915293;0.8335077309533223;-0.0059939998068310905;-0.00599399730763523;0.8053255215849913;-0.005791000224156662;0.8053404576621453
53.884875;1.0351124405195795;0.8333339925894908;0.8050654183294903;-0.02184847778798681;-0.021107433536998135;1.0349928630004244;10.000084393619359;0.8335077851870364;-0.005993999808285304;-0.005993997316595203;0.805325438668213;-0.005791000327856188;0.8053403129815165
53.894875;1.0351124576478297;0.833333941400401;0.8050653859751331;-0.021848477820715816;-0.02110743355823474;1.0349927441783222;10.000084531096336;0.8335078424430099;-0.0059939998097361365;-0.005993997324515729;0.8053253541906493;-0.00579100042948739;0.805340165295629
53.904875;1.035112469311696;0.8333338878714001;0.8050653527165537;-0.0218484778527128;-0.02110743357870932;1.034992624636854;10.00008459636739;0.8335079023514953;-0.005993999811168971;-0.005993997331502766;0.805325268388766;-0.0057910005287843324;0.805340014730214
53.914875;1.035112475307545;0.8333338321650495;0.8050653192232662;-0.02184847788388852;-0.021107433598547803;1.034992504943484;10.000084586632536;0.8335079644458375;-0.005993999812562108;-0.005993997337625841;0.8053251813809852;-0.005791000625526267;0.8053398614927043
53.924875;1.0351124754957512;0.833333774566556;0.805065286109833;-0.021848477914191155;-0.02110743361794264;1.034992385537564;10.000084499166043;0.8335080281923438;-0.005993999813864718;-0.005993997342912323;0.8053250932194498;-0.005791000719557365;0.805339705851689
53.934875;1.03511246989144;0.8333337154693001;0.8050652539389866;-0.02184847794359723;-0.021107433637113936;1.034992266679382;10.000084330285665;0.8335080930814109;-0.00599399981498439;-0.0059939973473649155;0.8053250039655684;-0.005791000810791605;0.8053395481550302
53.944875;1.0351124586376708;0.8333336553346;0.8050652232204174;-0.021848477972115535;-0.021107433656269742;1.0349921483813682;10.000084075406221;0.8335081587306213;-0.00599399981580758;-0.005993997350983182;0.8053249137287657;-0.005791000899196363;0.8053393888502051
53.954875;1.0351124418931286;0.8333335946260498;0.8050651943897004;-0.02184847799979061;-0.021107433675596126;1.0349920303718816;10.000083729630155;0.8335082248639322;-0.0059939998162364646;-0.005993997353765289;0.8053248226444786;-0.005791000984753774;0.805339228448424
53.964875;1.0351124197782549;0.8333335337611283;0.8050651677466092;-0.021848478026694405;-0.02110743369526665;1.034991912171815;10.000083288229279;0.8335082912109538;-0.005993999816199787;-0.005993997355712461;0.8053247307918759;-0.00579100106742928;0.8053390674138675
53.974875;1.035112392384304;0.8333334731466484;0.805065143389411;-0.02184847805292661;-0.021107433715451086;1.0349917932717658;10.000082746901166;0.8335083574802521;-0.005993999815631566;-0.005993997356849813;0.8053246381392437;-0.005791001147168704;0.8053389060501455
53.984875;1.035112359800193;0.8333334132554037;0.8050651212428813;-0.02184847807861142;-0.02110743373630783;1.0349916732788158;10.000082101938904;0.8335084234268582;-0.00599399981446436;-0.005993997357239062;0.8053245446146476;-0.005791001223902742;0.8053387445176937
53.994875;1.035112322163322;0.833333354640913;0.8050651011754931;-0.021848478103864043;-0.021107433757969293;1.0349915519271664;10.00008135040758;0.8335084889098778;-0.00599399981265653;-0.0059939973569836606;0.805324450205839;-0.00579100129755181;0.8053385829522536
54.004875;1.0351122797473806;0.8333332979040086;0.8050650831117286;-0.021848478128752097;-0.021107433780541713;1.0349914289889008;10.00008049021533;0.8335085538774062;-0.00599399981020943;-0.005993997356231689;0.8053243549264569;-0.005791001368036079;0.8053384215242824
54.014875;1.035112233025577;0.8333332436790823;0.8050650670598954;-0.02184847815329429;-0.021107433804115977;1.0349913042401613;10.000079520430935;0.8335086183206516;-0.005993999807148495;-0.005993997355160802;0.8053242586816066;-0.005791001435272973;0.8053382604166339
54.024875;1.0351121826176182;0.8333331926130854;0.8050650530519351;-0.02184847817749361;-0.02110743382875919;1.0349911774996408;10.000078441942861;0.8335086822464859;-0.005993999803504612;-0.0059939973539585795;0.8053241611989223;-0.0057910014991767;0.8053380997980109
54.034875;1.0351121291462213;0.8333331452967688;0.8050650410983494;-0.02184847820135818;-0.021107433854486064;1.0349910486147853;10.000077257551135;0.8335087456491751;-0.0059939997993254356;-0.005993997352822533;0.805324062078485;-0.005791001559677315;0.8053379397993081
54.044875;1.035112073131681;0.8333331022041038;0.8050650312522983;-0.02184847822489518;-0.021107433881258658;1.0349909174244198;10.000075971381849;0.8335088084723589;-0.0059939997946927195;-0.005993997351965651;0.8053239608757033;-0.005791001616734624;0.8053377804833897
54.054875;1.0351120150080597;0.8333330636633755;0.8050650237128117;-0.021848478248115404;-0.021107433909021426;1.0349907838059123;10.000074588238096;0.8335088705888625;-0.0059939997897168334;-0.005993997351604769;0.8053238571817699;-0.005791001670331551;0.8053376218584829
54.064875;1.0351119552253485;0.833333029841282;0.8050650188118104;-0.021848478271056442;-0.021107433937727016;1.0349906477779298;10.00007311272734;0.8335089318036674;-0.0059939997845115545;-0.005993997351933969;0.8053237507128216;-0.005791001720459761;0.8053374639492517
54.074875;1.0351118943356212;0.8333330007958499;0.8050650168748039;-0.02184847829379589;-0.02110743396734372;1.0349905095551317;10.00007154826996;0.8335089918866491;-0.005993999779171662;-0.005993997353105768;0.8053236413650028;-0.005791001767112483;0.8053373068688303
54.084875;1.0351118329894302;0.8333329765546671;0.8050650181267885;-0.021848478316445083;-0.02110743399785842;1.0349903695054612;10.000069897181799;0.8335090506192827;-0.005993999773773157;-0.005993997355233599;0.8053235292232419;-0.005791001810276085;0.8053371508328057
54.094875;1.035111771849128;0.8333329571020782;0.8050650227312793;-0.02184847833913694;-0.021107434029264776;1.034990228057829;10.000068162205759;0.8335091077885407;-0.00599399976839004;-0.005993997358410044;0.8053234145419079;-0.00579100184991642;0.8053369961199445
54.104875;1.0351117114715482;0.8333329423351218;0.8050650308238815;-0.021848478362012112;-0.021107434061534883;1.0349900856437317;10.000066347758347;0.8335091631380097;-0.00599399976310948;-0.005993997362725651;0.8053232976790695;-0.005791001885977707;0.8053368430631875
54.114875;1.0351116522016368;0.833332932085603;0.8050650424803242;-0.021848478385193455;-0.021107434094611414;1.03498994267975;10.00006445943001;0.8335092163645376;-0.0059939997580398035;-0.005993997368260965;0.8053231790056483;-0.005791001918393511;0.8053366920584926
54.124875;1.0351115941229858;0.833332926185453;0.8050650577317785;-0.021848478408759083;-0.021107434128432523;1.034989799531419;10.000062502650978;0.8335092671832068;-0.005993999753314673;-0.005993997375060715;0.8053230588470112;-0.0057910019471006016;0.8053365435166746
54.134875;1.0351115371070887;0.8333329245188734;0.8050650766275816;-0.021848478432738083;-0.02110743416295213;1.0349896564664325;10.00006048220014;0.8335093153992623;-0.005993999749097336;-0.005993997383129079;0.805322937467822;-0.00579100197205771;0.8053363978350528
54.144875;1.0351114809255189;0.8333329270261012;0.8050650992489681;-0.02184847845713506;-0.021107434198140613;1.0349895136923668;10.000058402943022;0.833509360901392;-0.00599399974557664;-0.005993997392440746;0.8053228150976626;-0.005791001993258682;0.8053362554417971
54.154875;1.0351114253126814;0.8333329336658973;0.8050651256391189;-0.0218484784819623;-0.0211074342339689;1.034989371500299;10.000056271154765;0.83350940359112;-0.005993999742949266;-0.0059939974029469415;0.8053226920046433;-0.005791002010722799;0.8053361168326443
54.164875;1.0351113699448629;0.8333329443815526;0.805065155693006;-0.021848478507247714;-0.021107434270378495;1.034989230387128;10.000054095398873;0.8335094433586104;-0.0059939997414013785;-0.005993997414584131;0.8053225685804711;-0.005791002024473826;0.8053359825525613
54.174875;1.035111314420703;0.8333329591153096;0.8050651891044721;-0.02184847853301884;-0.02110743430727212;1.034989091023257;10.00005188581877;0.833509480103132;-0.005993999741091954;-0.005993997427294407;0.8053224453693884;-0.0057910020345429665;0.8053358531460566
54.184875;1.0351112582890594;0.8333329778827843;0.8050652254071702;-0.021848478559288155;-0.021107434344536588;1.0349889540914452;10.000049652634434;0.8335095137371431;-0.005993999742147471;-0.00599399744104532;0.8053223230171731;-0.005791002041000589;0.8053357291161539
54.194875;1.035111201076415;0.8333330008475417;0.8050652640417295;-0.021848478586053405;-0.02110743438205994;1.0349888201271635;10.000047406082732;0.8335095442019388;-0.005993999744683017;-0.005993997455827097;0.805322202190524;-0.005791002043967214;0.8053356108658771
