time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.204875;1.0351111422966504;0.8333330283118039;0.8050653043844069;-0.021848478613307343;-0.021107434419731445;1.034988689460343;10.000045157273759;0.8335095715004047;-0.005993999748819843;-0.0059939974716308264;0.8053220835340565;-0.005791002043575162;0.805335498618808
54.214875;1.0351110815261118;0.8333330606351764;0.8050653457471075;-0.021848478641039382;-0.021107434457442297;1.03498856226644;10.000042917907559;0.8335095957188221;-0.005993999754680221;-0.005993997488442712;0.8053219676536929;-0.005791002039929248;0.8053353924099601
54.224875;1.0351110185047179;0.8333330981642156;0.8050653874030345;-0.021848478669231147;-0.021107434495087042;1.0349884386433081;10.000040699020705;0.8335096170637546;-0.005993999762386144;-0.005993997506259221;0.8053218550823998;-0.005791002033113892;0.8053352921494342
54.234875;1.0351109530857738;0.833333141183795;0.8050654286527494;-0.021848478697855903;-0.021107434532552073;1.0349883186962034;10.000038510036605;0.8335096358862906;-0.005993999772070773;-0.005993997525092487;0.8053217462665698;-0.0057910020232222175;0.8053351976871039
54.244875;1.03511088509021;0.8333331898648175;0.8050654688789467;-0.0218484787268722;-0.021107434569700184;1.0349882026430106;10.000036358815265;0.8335096526022449;-0.005993999783874641;-0.005993997544965539;0.8053216416101778;-0.0057910020103602855;0.8053351088566532
54.254875;1.035110814257903;0.8333332442354305;0.8050655075598346;-0.021848478756222475;-0.021107434606376697;1.0349880908407156;10.000034252272517;0.8335096675697851;-0.005993999797911474;-0.005993997565910874;0.8053215415024586;-0.005791001994625298;0.8053350255012818
54.264875;1.0351107402959878;0.8333333041942813;0.8050655442908972;-0.02184847878584838;-0.021107434642425524;1.034987983698951;10.000032196516635;0.8335096810617326;-0.00599399981423872;-0.005993997587967646;0.8053214462744284;-0.005791001976093963;0.8053349474922463
54.274875;1.0351106629403035;0.8333333695386972;0.8050655788351586;-0.021848478815689337;-0.0211074346776865;1.0349878815961355;10.000030196513054;0.8335096932939791;-0.005993999832863888;-0.00599399761116503;0.805321356165501;-0.005791001954842274;0.8053348747319256
54.284875;1.0351105820051816;0.8333334399695835;0.8050656111444069;-0.021848478845651616;-0.021107434711991654;1.0349877848827447;10.000028255959654;0.8335097044463515;-0.005993999853764108;-0.005993997635494893;0.8053212713528822;-0.005791001930977478;0.8053348071273506
54.294875;1.0351104974348764;0.833333515071823;0.8050656413129338;-0.021848478875596884;-0.021107434745193228;1.0349876939106215;10.000026377238663;0.8335097147081614;-0.0059939998768955595;-0.005993997660911337;0.8053211919818735;-0.005791001904656976;0.8053347445782159
54.304875;1.0351104093439538;0.8333335943146234;0.8050656694844236;-0.021848478905372934;-0.021107434777200514;1.0349876090098118;10.000024560846844;0.8335097242974175;-0.0059939999022032685;-0.005993997687364325;0.8053211182011201;-0.005791001876088425;0.805334687035231
54.314875;1.035110317960686;0.8333336771051446;0.8050656957886837;-0.021848478934844737;-0.021107434807979303;1.034987530436468;10.000022804798492;0.8335097333997096;-0.005993999929631901;-0.005993997714818418;0.8053210502408573;-0.005791001845503826;0.8053346346292981
54.324875;1.0351102234886607;0.8333337628567945;0.8050657203367381;-0.021848478963897133;-0.021107434837529988;1.034987458328093;10.000021105091252;0.8335097421200678;-0.005993999959127048;-0.0059939977432360665;0.8053209884213989;-0.005791001813110857;0.8053345877644097
54.334875;1.0351101260913809;0.8333338510018352;0.80506574322471;-0.021848478992416688;-0.0211074348658837;1.0349873926821953;10.00001945678447;0.8335097504987791;-0.005993999990634969;-0.005993997772552154;0.8053209330035558;-0.005791001779058609;0.8053345470043269
54.344875;1.0351100260441777;0.8333339409532264;0.8050657645484726;-0.021848479020274106;-0.02110743489310125;1.0349873333831248;10.000017854687693;0.8335097585224365;-0.005994000024108458;-0.005993997802661347;0.8053208840258002;-0.005791001743449642;0.8053345128256667
54.354875;1.0351099238357215;0.8333340320670691;0.8050657844478524;-0.021848479047333592;-0.02110743491926278;1.0349872802803366;10.000016293700952;0.8335097661040796;-0.005994000059516509;-0.00599399783342597;0.8053208412981997;-0.005791001706379483;0.805334485501975
54.364875;1.0351098201281834;0.8333341236477826;0.8050658031488971;-0.021848479073483765;-0.021107434944457555;1.0349872332660492;10.00001476867491;0.8335097730747554;-0.005994000096850761;-0.0059939978647043386;0.8053208044912958;-0.005791001667963721;0.8053344651202984
54.374875;1.035109715673186;0.8333342150267266;0.8050658209581943;-0.021848479098660594;-0.021107434968769767;1.0349871922711658;10.000013273970593;0.8335097792338297;-0.005994000136130655;-0.0059939978963812965;0.8053207731565712;-0.0057910016283400315;0.8053344516036154
54.384875;1.0351096112680036;0.8333343056600522;0.8050658382287974;-0.021848479122839524;-0.021107434992276967;1.0349871572282758;10.000011803949096;0.8335097844430935;-0.005994000177408644;-0.005993997928380073;0.8053207467044351;-0.005791001587657776;0.8053344447533788
54.394875;1.0351095077645398;0.8333343951557518;0.805065855347491;-0.021848479145992954;-0.021107435015063587;1.034987128167143;10.000010354209623;0.8335097886678269;-0.005994000220754214;-0.005993997960654065;0.8053207244790623;-0.0057910015460683195;0.8053344442777609
54.404875;1.0351094060613997;0.8333344832398553;0.8050658727020716;-0.02184847916805458;-0.021107435037227607;1.0349871053748219;10.000008922210604;0.8335097919340543;-0.005994000266220689;-0.005993997993176724;0.8053207059151735;-0.005791001503715144;0.8053344497715658
54.414875;1.0351093070268969;0.8333345697129396;0.8050658906354364;-0.02184847918892679;-0.021107435058885352;1.034987089369906;10.000007507301921;0.8335097942808313;-0.0059940003138281095;-0.005993998025939893;0.805320690644875;-0.005791001460718904;0.8053344607268768
54.424875;1.0351092114110856;0.8333346544176717;0.8050659094446732;-0.021848479208498157;-0.021107435080163387;1.0349870807276254;10.00000611058626;0.8335097957177062;-0.005994000363567768;-0.0059939980589481245;0.805320678453356;-0.00579100141715879;0.8053344765926814
54.434875;1.0351091198293578;0.8333347372253133;0.8050659293879797;-0.021848479226646324;-0.021107435101171152;1.0349870799667649;10.000004734361582;0.8335097961352186;-0.005994000415412663;-0.005993998092204943;0.8053206691000091;-0.00579100137306287;0.8053344968238488
54.444875;1.035109032783784;0.8333348180193897;0.8050659506856281;-0.021848479243252002;-0.021107435121995664;1.0349870875384457;10.000003381307383;0.8335097952258755;-0.005994000469321996;-0.005993998125699325;0.8053206621948845;-0.005791001328422928;0.8053345209047891
54.454875;1.0351089506253999;0.8333348966819485;0.8050659735065206;-0.02184847925821756;-0.02110743514272409;1.0349871038713316;10.000002053682785;0.8335097924967204;-0.005994000525234511;-0.00599399815940206;0.8053206572613621;-0.0057910012832180675;0.8053345483658965
54.464875;1.0351088734683815;0.8333349731160222;0.8050659979130999;-0.021848479271466756;-0.021107435163453096;1.0349871293805373;10.000000752577176;0.8335097873427079;-0.005994000583057055;-0.005993998193281281;0.8053206538366533;-0.005791001237419273;0.8053345787843077
54.474875;1.035108801150224;0.8333350472569058;0.8050660238434801;-0.021848479282940182;-0.021107435184275426;1.03498716436649;9.999999477774447;0.8335097791390997;-0.005994000642658496;-0.0059939982273182054;0.8053206514747496;-0.005791001190986808;0.8053346117691544
54.484875;1.0351087332630269;0.8333351190516209;0.8050660511797221;-0.02184847929259614;-0.02110743520526383;1.0349872089351604;9.999998228407932;0.8335097673341071;-0.005994000703870787;-0.0059939982614931435;0.8053206497479395;-0.005791001143883994;0.805334646966989
54.494875;1.0351086692011786;0.8333351884630773;0.8050660798160635;-0.021848479300404698;-0.02110743522646633;1.0349872630536672;9.999997003648737;0.833509751511354;-0.005994000766494437;-0.005993998295758971;0.8053206482568641;-0.005791001096095571;0.8053346840896274
54.504875;1.035108608232602;0.8333352554921565;0.805066109658249;-0.021848479306338216;-0.021107435247912837;1.0349873266190275;9.99999580325201;0.8335097314223034;-0.005994000830307918;-0.005993998330040811;0.8053206465452977;-0.005791001047626855;0.8053347229157413
54.514875;1.035108549618885;0.8333353201983359;0.8050661405877738;-0.021848479310374615;-0.0211074352696162;1.0349873994342094;9.999994627960708;0.8335097069454751;-0.005994000895086069;-0.005993998364259392;0.8053206440322318;-0.005791000998489261;0.8053347632635021
54.524875;1.0351084927045446;0.8333353827062084;0.8050661724431408;-0.02184847931250421;-0.021107435291560252;1.0349874811866184;9.999993479072312;0.833509677952013;-0.005994000960623754;-0.00599399839835895;0.8053206401020369;-0.0057910009486931025;0.8053348049750063
54.534875;1.0351084369297734;0.8333354431741729;0.8050662050049893;-0.021848479312729905;-0.021107435313693464;1.0349875715284338;9.999992357417144;0.8335096442344834;-0.0059940010267487175;-0.005993998432334236;0.8053206342350636;-0.0057910008982473265;0.80533484789207
54.544875;1.0351083818258384;0.833335501777354;0.8050662379615731;-0.021848479311066635;-0.021107435335933296;1.034987670146256;9.999991263039409;0.8335096055800043;-0.005994001093308357;-0.005993998466242835;0.8053206260344581;-0.0057910008471622615;0.8053348918002327
54.554875;1.0351083270198167;0.8333355587468113;0.8050662708908775;-0.021848479307530966;-0.0211074353581723;1.0349877766866185;9.999990195869081;0.8335095618528934;-0.005994001160130749;-0.005993998500195879;0.8053206151949044;-0.005791000795467131;0.8053349363969692
54.564875;1.0351082721960376;0.8333356144350456;0.8050663033030027;-0.021848479302137253;-0.021107435380291154;1.0349878906769683;9.999989156553994;0.8335095129900605;-0.005994001226997114;-0.005993998534339451;0.8053206015059494;-0.005791000743236046;0.8053349813382656
54.574875;1.035108217012923;0.8333356693603087;0.8050663347083675;-0.021848479294929977;-0.021107435402163373;1.0349880115836063;9.999988147226139;0.8335094589695626;-0.005994001293650151;-0.005993998568818193;0.8053205848700934;-0.005791000690589316;0.8053350263437186
54.584875;1.0351081610464505;0.8333357241705476;0.8050663646591654;-0.021848479286014404;-0.021107435423632415;1.0349881388538424;9.999987172185792;0.833509399812962;-0.0059940013598054976;-0.0059939986037227284;0.8053205652570572;-0.005791000637657731;0.8053350712793199
54.594875;1.0351081037954193;0.8333357795191244;0.8050663927895227;-0.021848479275538818;-0.021107435444493783;1.034988271869412;9.999986237415651;0.8335093355677619;-0.0059940014251472305;-0.005993998639064977;0.8053205426090256;-0.005791000584538102;0.8053351161436588
54.604875;1.0351080447601433;0.8333358359270645;0.8050664188543794;-0.021848479263658734;-0.02110743546451618;1.0349884099612567;9.999985348773304;0.8335092662778749;-0.005994001489325982;-0.005993998674784955;0.8053205168198422;-0.005791000531273697;0.805335160973564
54.614875;1.0351079835484915;0.833335893715078;0.8050664427309899;-0.021848479250529462;-0.021107435483490023;1.0349885524764657;9.999984510542044;0.8335091920126991;-0.005994001551967976;-0.005993998710759707;0.8053204878164242;-0.005791000477872031;0.8053352057789186
54.624875;1.0351079199184179;0.8333359530291513;0.8050664643995845;-0.02184847923631989;-0.021107435501267115;1.034988698781206;9.999983725076964;0.8335091128910711;-0.005994001612690339;-0.005993998746824033;0.8053204556118767;-0.005791000424341365;0.8053352505708805
54.634875;1.035107853691131;0.8333360139176559;0.8050664839118165;-0.021848479221223863;-0.021107435517760977;1.0349888482286944;9.999982992845252;0.833509029026723;-0.00599400167111583;-0.005993998782810583;0.8053204202608522;-0.005791000370720758;0.8053352953928425
54.644875;1.0351077845611196;0.8333360763977502;0.8050665013451132;-0.021848479205455275;-0.02110743553292299;1.0349890001274975;9.999982313066981;0.833508940466813;-0.005994001726884294;-0.0059939988185823195;0.8053203818016218;-0.005791000317094828;0.8053353402906585
54.654875;1.0351077120332492;0.8333361404645339;0.8050665167074311;-0.02184847918922192;-0.021107435546727362;1.0349891537117073;9.999981685245313;0.8335088472114831;-0.005994001779668972;-0.005993998854039812;0.8053203402684105;-0.005791000263579863;0.8053353853204837
54.664875;1.0351076356306603;0.8333362060427792;0.8050665298150028;-0.021848479172699435;-0.0211074355591592;1.0349893082015806;9.999981109853628;0.8335087492580223;-0.005994001829199584;-0.005993998889116009;0.8053202957238282;-0.005791000210289269;0.8053354306110342
54.674875;1.0351075551369198;0.8333362729495835;0.8050665403150217;-0.02184847915602832;-0.021107435570200575;1.0349894629242826;9.999980587401799;0.8335086466042374;-0.005994001875275355;-0.005993998923763663;0.805320248243385;-0.005791000157314469;0.8053354763564633
54.684875;1.0351074706023158;0.8333363409350226;0.8050665478531157;-0.02184847913932807;-0.021107435579835607;1.0349896173199489;9.999980117585507;0.8335085392798216;-0.00599400191775688;-0.005993998957933501;0.8053201979031817;-0.005791000104735113;0.8053355227419341
54.694875;1.0351073821881205;0.8333364097731328;0.8050665522050161;-0.02184847912270823;-0.021107435588064275;1.0349897708676021;9.999979698999347;0.8335084274192821;-0.005994001956549191;-0.005993998991570194;0.8053201447860038;-0.005791000052644478;0.8053355699228438
54.704875;1.0351072900766578;0.8333364793149608;0.8050665533244385;-0.0218484791062733;-0.02110743559489287;1.034989923085878;9.999979328730593;0.8335083112825787;-0.005994001991591388;-0.0059939990246264275;0.8053200889545777;-0.005791000001161908;0.8053356180789346
54.714875;1.0351071944788512;0.8333365494881549;0.8050665513538987;-0.021848479090125078;-0.021107435600307613;1.0349900735403956;9.999979002379638;0.8335081911933115;-0.005994002022849741;-0.005993999057049335;0.805320030435693;-0.005790999950418691;0.8053356674458994
54.724875;1.0351070956595116;0.8333366202991851;0.8050665466239061;-0.021848479074345752;-0.021107435604258425;1.0349902217494513;9.999978714937114;0.8335080674595077;-0.005994002050305133;-0.005993999088751637;0.8053199692612097;-0.005790999900535589;0.8053357182607893
54.734875;1.0351069939813957;0.8333366918057684;0.8050665395977898;-0.021848479058972595;-0.021107435606662974;1.0349903671423635;9.999978461731585;0.8335079403509335;-0.0059940020739515185;-0.005993999119614545;0.8053199055143005;-0.005790999851607513;0.805335770688108
54.744875;1.0351068899509293;0.8333367640193811;0.8050665307547622;-0.021848479044006122;-0.021107435607414286;1.0349905091876095;9.999978238683552;0.8335078101271834;-0.00599400209381564;-0.005993999149508279;0.8053198393349226;-0.005790999803699136;0.8053358248210484
54.754875;1.0351067841898955;0.8333368368310544;0.805066520522789;-0.02184847902943338;-0.021107435606373497;1.0349906475082824;9.999978042196078;0.8335076770635512;-0.005994002109965282;-0.0059939991783014394;0.8053197708898873;-0.0057909997568503045;0.8053358807191145
54.764875;1.035106677323459;0.8333369100124578;0.8050665092595451;-0.02184847901522576;-0.021107435603371527;1.0349907818565984;9.999977869492437;0.8335075414771226;-0.005994002122486616;-0.005993999205863244;0.805319700333045;-0.005790999711076966;0.8053359384043908
54.774875;1.035106569897165;0.8333369832556874;0.8050664971908575;-0.021848479001333694;-0.021107435598237443;1.0349909120772647;9.999977719249133;0.8335074037771806;-0.005994002131452038;-0.005993999232070617;0.8053196277904546;-0.0057909996663722835;0.8053359978748279
54.784875;1.03510646239591;0.8333370562312303;0.8050664843715115;-0.021848478987698962;-0.021107435590822926;1.0349910381398533;9.999977591722976;0.8335072644967642;-0.005994002136914816;-0.005993999256827562;0.8053195533747202;-0.005790999622735075;0.8053360591735886
54.794875;1.0351063552645157;0.8333371286174953;0.8050664707504225;-0.021848478974266533;-0.02110743558100932;1.0349911601153545;9.999977488019299;0.8335071242374965;-0.005994002138940656;-0.005993999280096166;0.8053194771919711;-0.005790999580204406;0.8053361224050374
54.804875;1.0351062488940295;0.8333372000795859;0.8050664562715553;-0.021848478960984317;-0.021107435568717095;1.0349912780544943;9.999977409340637;0.8335069835627358;-0.005994002137635022;-0.005993999301915459;0.805319399356628;-0.005790999538855334;0.8053361876617298
54.814875;1.0351061436344078;0.8333372702420561;0.8050664409247728;-0.021848478947790802;-0.02110743555391591;1.0349913918961795;9.999977357445161;0.8335068429392603;-0.0059940021331420954;-0.005993999322383781;0.8053193200576475;-0.005790999498786352;0.8053362549731673
54.824875;1.0351060397775245;0.833337338686141;0.8050664247521342;-0.021848478934605575;-0.02110743553662094;1.0349915014477393;9.999977335298887;0.8335067027382032;-0.005994002125636584;-0.005993999341624655;0.8053192396269093;-0.005790999460131906;0.8053363243408171
54.834875;1.0351059375379186;0.8333374049980766;0.8050664078371979;-0.02184847892133943;-0.021107435516882427;1.0349916063908038;9.99997734619908;0.8335065632503278;-0.005994002115312847;-0.005993999359763354;0.805319158537724;-0.005790999423054291;0.8053363957968275
54.844875;1.0351058371117345;0.8333374688559612;0.8050663902820077;-0.021848478907906307;-0.021107435494777022;1.0349917063125917;9.99997739236048;0.8335064247054225;-0.005994002102366124;-0.0059939993769013745;0.8053190773363759;-0.005790999387706981;0.8053364693829608
54.854875;1.0351057387050056;0.8333375300756136;0.8050663721882754;-0.021848478894220816;-0.02110743547039781;1.034991800764356;9.999977474541883;0.8335062873338024;-0.005994002086974434;-0.005993999393089441;0.8053189965475279;-0.005790999354224441;0.8053365450672929
54.864875;1.0351056424970588;0.8333375885865673;0.8050663536546263;-0.021848478880200684;-0.0211074354438447;1.0349918893342251;9.99997759220146;0.8335061514779106;-0.005994002069285297;-0.00599399940833394;0.8053189166265307;-0.005790999322732757;0.8053366227344663
54.874875;1.035105548643181;0.833337644369011;0.8050663347952591;-0.021848478865781333;-0.021107435415214634;1.0349919716803446;9.999977743266554;0.8335060176327926;-0.005994002049413309;-0.005993999422622607;0.8053188380058003;-0.005790999293342423;0.8053367022624315
54.884875;1.0351054573115543;0.8333376973738705;0.8050663157780994;-0.021848478850924016;-0.021107435384585992;1.0349920474631995;9.999977924132564;0.8335058863484252;-0.005994002027452568;-0.00599399943592712;0.8053187611666238;-0.005790999266148308;0.8053367835780936
54.894875;1.0351053686899245;0.8333377474418687;0.8050662968399432;-0.02184847883561729;-0.021107435352004603;1.0349921163007771;9.999978130597725;0.8335057580933263;-0.005994002003491546;-0.005993999448202742;0.8053186866533303;-0.005790999241255453;0.8053368666603987
54.904875;1.035105282986643;0.8333377942577331;0.8050662782774948;-0.02184847881988252;-0.021107435317492537;1.0349921778557685;9.999978358934117;0.833505633167533;-0.0059940019776091764;-0.005993999459408647;0.8053186150235226;-0.005790999218795845;0.8053369515096029
54.914875;1.0351052004469878;0.8333378373823221;0.8050662604611252;-0.021848478803775696;-0.02110743528107928;1.034992231886281;9.999978606210524;0.8335055117190595;-0.005994001949855923;-0.005993999469526339;0.8053185467869091;-0.005790999198922467;0.8053370381171936
54.924875;1.0351051213291138;0.833337876326666;0.8050662438740677;-0.021848478787379003;-0.021107435242819373;1.0349922781788279;9.999978869820055;0.8335053938747611;-0.0059940019202648085;-0.005993999478565986;0.8053184824029955;-0.00579099918179417;0.805337126458059
54.934875;1.0351050458648277;0.8333379105968324;0.8050662291496353;-0.02184847877078923;-0.021107435202781254;1.0349923165163928;9.999979146888487;0.8335052798556442;-0.005994001888910475;-0.005993999486571733;0.80531842232151;-0.005790999167563533;0.805337216478172
54.944875;1.0351049742544325;0.8333379396883693;0.8050662170557887;-0.021848478754113776;-0.021107435161039752;1.0349923467173945;9.999979434187182;0.8335051699484496;-0.005994001855959021;-0.005993999493625035;0.8053183669919516;-0.005790999156379419;0.8053373080800802
54.954875;1.0351049066583764;0.8333379630523811;0.8050662083916308;-0.02184847873747598;-0.02110743511768726;1.0349923686650366;9.999979727971127;0.8335050643960249;-0.005994001821662422;-0.005993999499833741;0.80531831682653;-0.005790999148392801;0.8053374011258307
54.964875;1.0351048431698986;0.833337980128214;0.8050662038237493;-0.021848478721010048;-0.02110743507282143;1.0349923823398324;9.999980023813304;0.8335049633544873;-0.00599400178632257;-0.005993999505312165;0.8053182721454957;-0.005790999143730341;0.8053374954711476
54.974875;1.0351047837992322;0.8333379904751352;0.805066203740037;-0.02184847870483628;-0.021107435026500067;1.034992387868393;9.99998031739307;0.8335048669282362;-0.005994001750252763;-0.005993999510167964;0.8053182331269246;-0.005790999142451473;0.8053375910201984
54.984875;1.0351047285133532;0.8333379938867536;0.8050662082234712;-0.021848478689036693;-0.021107434978716647;1.0349923855094292;9.99998060543302;0.8335047751965642;-0.0059940017137432204;-0.005993999514491869;0.8053181997680949;-0.005790999144560778;0.8053376877287383
54.994875;1.0351046773026609;0.833337990408655;0.8050662171441035;-0.021848478673658963;-0.021107434929410605;1.034992375570093;9.999980885547433;0.8335046882312266;-0.005994001677047516;-0.005993999518346432;0.8053181718799923;-0.005790999150072639;0.8053377855367677
55.004875;1.0351046301666005;0.8333379802616929;0.8050662302672907;-0.021848478658759576;-0.02110743487848106;1.0349923582988019;9.999981155472959;0.8335046061286306;-0.005994001640396562;-0.0059939995217619495;0.8053181491328293;-0.0057909991590364114;0.8053378843173602
55.014875;1.035104587033737;0.8333379637078187;0.8050662473377977;-0.021848478644441557;-0.02110743482579284;1.0349923337661093;9.9999814122312;0.8335045290039444;-0.005994001604015285;-0.005993999524738508;0.805318131101035;-0.005790999171501187;0.8053379838838648
55.024875;1.0351045477329426;0.8333379409618346;0.8050662681108365;-0.021848478630841103;-0.021107434771191123;1.034992301854009;9.999981651292517;0.8335044569237112;-0.005994001568128153;-0.005993999527246625;0.8053181172457324;-0.005790999187491713;0.8053380840146405
55.034875;1.0351045120370757;0.8333379122200819;0.8050662923044201;-0.021848478618082787;-0.021107434714537823;1.034992262406992;9.999981866532137;0.8335043898370019;-0.005994001532972958;-0.005993999529235117;0.805318106910228;-0.005790999207010152;0.8053381844743354
55.044875;1.035104479727847;0.8333378777252446;0.8050663195729368;-0.021848478606244188;-0.021107434655755628;1.0349922153547566;9.999982051006569;0.8335043275717897;-0.005994001498816672;-0.0059939995306568135;0.8053180994117555;-0.005790999230030898;0.8053382850456153
55.054875;1.0351044506082796;0.8333378377671482;0.8050663495723605;-0.021848478595355495;-0.02110743459484899;1.034992160719972;9.999982197134829;0.8335042699001438;-0.005994001465940351;-0.005993999531484809;0.8053180941040803;-0.005790999256497528;0.8053383855751769
55.064875;1.0351044244525147;0.8333377926533213;0.8050663820145807;-0.021848478585415092;-0.021107434531881835;1.0349920985824264;9.999982296605335;0.833504216592169;-0.005994001434595976;-0.005993999531693555;0.8053180903294668;-0.005790999286326589;0.805338485987868
55.074875;1.0351044009934087;0.833337742725348;0.8050664166508616;-0.021848478576392848;-0.02110743446693037;1.0349920290059043;9.999982341457526;0.8335041674186701;-0.00599400140497613;-0.0059939995312349136;0.8053180873992072;-0.005790999319402262;0.8053385862362711
55.084875;1.0351043799616584;0.8333376884145088;0.8050664532436898;-0.021848478568237756;-0.02110743440005501;1.0349919520210125;9.999982325243383;0.8335041221770154;-0.00599400137722832;-0.005993999530044731;0.8053180846698051;-0.005790999355567871;0.8053386862450846
55.094875;1.0351043611246626;0.8333376302605623;0.8050664915225971;-0.021848478560889676;-0.021107434331307327;1.034991867745513;9.999982242841458;0.8335040807429198;-0.005994001351498948;-0.005993999528059619;0.8053180816161234;-0.005790999394636133;0.8053387859069385
55.104875;1.0351043443299492;0.8333375688536391;0.8050665311279671;-0.021848478554277014;-0.02110743426075503;1.0349917764506555;9.999982089879408;0.8335040430740016;-0.00599400132796001;-0.005993999525215394;0.8053180778401805;-0.005790999436414274;0.8053388851271359
55.114875;1.0351043294983695;0.8333375047586907;0.8050665716563004;-0.021848478548321157;-0.021107434188498204;1.034991678478935;9.999981862822278;0.8335040091996148;-0.005994001306790545;-0.005993999521451362;0.8053180730709271;-0.005790999480715408;0.8053389838930861
55.124875;1.035104316533221;0.833337438446748;0.8050666127783022;-0.02184847854296049;-0.021107434114660546;1.034991574202183;9.999981559094433;0.8335039792727166;-0.005994001288138938;-0.005993999516734645;0.8053180671754121;-0.005790999527352382;0.8053390823163119
55.134875;1.0351043052555966;0.8333373701868879;0.8050666542481676;-0.0218484785381636;-0.021107434039379282;1.0349914640518147;9.999981176404864;0.8335039536537928;-0.005994001272111334;-0.005993999511072106;0.8053180601102535;-0.00579099957612672;0.8053391806056138
55.144875;1.0351042954083047;0.8333372999627757;0.8050666958168441;-0.021848478533912773;-0.021107433962822428;1.0349913484593036;9.99998071223871;0.83350393291288;-0.00599400125877836;-0.005993999504496687;0.8053180518415924;-0.005790999626827061;0.805339278998561
55.154875;1.0351042866772204;0.8333372275222537;0.8050667371765685;-0.021848478530188918;-0.021107433885216496;1.0349912277674131;9.999980164356115;0.8335039177060681;-0.005994001248172544;-0.005993999497048635;0.8053180423208939;-0.00579099967925211;0.8053393777056421
55.164875;1.0351042787630187;0.8333371525155816;0.8050667779459504;-0.021848478526978857;-0.021107433806850377;1.0349911022743854;9.999979531329672;0.833503908599213;-0.005994001240298978;-0.005993999488771211;0.8053180315076973;-0.005790999733230783;0.8053394768913373
55.174875;1.0351042714914327;0.8333370746067129;0.8050668176987179;-0.021848478524273057;-0.021107433728037157;1.0349909723197364;9.99997881283894;0.8335039059383889;-0.005994001235166364;-0.005993999479721507;0.8053180194279895;-0.005790999788598314;0.8053395766770303
55.184875;1.035104264862249;0.8333369935482262;0.8050668560131634;-0.021848478522042327;-0.021107433649057195;1.0349908382990884;9.99997800993717;0.8335039098362369;-0.005994001232794231;-0.005993999469981669;0.8053180062357849;-0.00579099984515817;0.8053396771223995
55.194875;1.035104259026436;0.833336909219888;0.8050668924715536;-0.021848478520222005;-0.021107433570133866;1.0349907006447618;9.999977124656429;0.8335039202285004;-0.005994001233199323;-0.0059939994596710415;0.8053179921959303;-0.005790999902681752;0.8053397781896283
55.204875;1.0351042542674935;0.8333368215562249;0.8050669266338973;-0.021848478518703;-0.021107433491450178;1.0349905598090345;9.999976159634238;0.8335039369287315;-0.005994001236393422;-0.0059939994489605;0.8053179776249183;-0.005790999960929773;0.8053398797582375
55.214875;1.0351042510139634;0.8333367304394688;0.805066958017556;-0.021848478517313155;-0.021107433413178545;1.0349904162901296;9.999975118775417;0.833503959699131;-0.00599400124237976;-0.005993999438063294;0.8053179628655246;-0.005791000019682193;0.8053399816865253
55.224875;1.0351042498202856;0.8333366357071561;0.8050669860924959;-0.021848478515809486;-0.021107433335503446;1.0349902706734029;9.999974007503447;0.8335039882997742;-0.005994001251146303;-0.005993999427207827;0.8053179482462778;-0.00579100007878174;0.8053400838494131
55.234875;1.0351042512936992;0.8333365372214695;0.8050670103296558;-0.021848478513909732;-0.021107433258629894;1.034990123589471;9.999972831956706;0.8335040224717252;-0.00599400126267026;-0.005993999416621068;0.8053179339842879;-0.005791000138140641;0.8053401861628762
55.244875;1.0351042560338828;0.8333364349162897;0.805067030250245;-0.02184847851134751;-0.021107433182784165;1.0349899756024366;9.99997159854893;0.8335040619250172;-0.005994001276918505;-0.005993999406511667;0.8053179201008898;-0.005791000197693238;0.8053402886110584
55.254875;1.0351042646337976;0.8333363288427934;0.8050670454356887;-0.02184847850791151;-0.021107433108212365;1.034989827118302;9.999970313537002;0.8335041063507845;-0.005994001293835202;-0.005993999397049485;0.8053179064373217;-0.0057910002573515595;0.8053403912267176
55.264875;1.0351042776738006;0.8333362191750883;0.8050670555633974;-0.021848478503456798;-0.021107433035173793;1.034989678353407;9.999968982304495;0.833504155398235;-0.005994001313338788;-0.005993999388360735;0.8053178927555177;-0.00579100031699375;0.8053404940705364
55.274875;1.035104295625864;0.8333361061240852;0.8050670604687924;-0.021848478497900965;-0.021107432963923513;1.0349895293801599;9.999967609717416;0.8335042086398118;-0.005994001335342866;-0.005993999380532477;0.8053178788283648;-0.0057910003764723335;0.8053405972617456
55.284875;1.0351043187454028;0.8333359898529108;0.8050670601533365;-0.02184847849121364;-0.021107432894690994;1.0349893802691006;9.99996620138042;0.8335042655766285;-0.00599400135976811;-0.005993999373612119;0.8053178644862584;-0.005791000435624284;0.8053407009575771
55.294875;1.035104347045044;0.8333358704981733;0.8050670547252237;-0.021848478483400696;-0.021107432827672412;1.0349892312497995;9.999964764623385;0.8335043256319327;-0.0059940013865151355;-0.00599399936761316;0.8053178496382141;-0.005791000494268658;0.80534080526247
55.304875;1.0351043803601894;0.8333357482418051;0.8050670443433406;-0.021848478474485938;-0.021107432763028913;1.034989082758533;9.999963308403908;0.8335043881131893;-0.005994001415445976;-0.005993999362538215;0.8053178342803116;-0.005791000552195586;0.8053409101871372
55.314875;1.035104418496564;0.8333356233004023;0.8050670291851452;-0.021848478464505047;-0.021107432700868893;1.0349889353604222;9.999961842257113;0.8335044522411349;-0.005994001446417319;-0.005993999358402808;0.8053178185268741;-0.005791000609169162;0.8053410156720762
55.324875;1.0351044613538605;0.8333354958335352;0.8050670094115121;-0.021848478453508763;-0.02110743264123662;1.0349887896026122;9.999960375867168;0.8335045172477605;-0.005994001479318994;-0.005993999355241381;0.8053178026154256;-0.005791000664949726;0.8053411215996763
55.334875;1.0351045089302662;0.8333353659260859;0.8050669851568463;-0.021848478441544625;-0.02110743258414381;1.0349886458752815;9.999958919621795;0.833504582429697;-0.005994001514072605;-0.0059939993530977835;0.8053177868028514;-0.005791000719308901;0.8053412277669355
55.344875;1.0351045612653529;0.8333352336763853;0.8050669565634379;-0.021848478428626042;-0.02110743252961359;1.034988504394775;9.999957484440433;0.833504647140254;-0.005994001550608026;-0.0059939993520230495;0.805317771273016;-0.0057910007720222275;0.8053413338706784
55.354875;1.0351046183794592;0.8333350992577965;0.8050669237910446;-0.021848478414729703;-0.02110743247768997;1.034988365302463;9.99995608039261;0.8335047108070731;-0.005994001588846429;-0.005993999352084375;0.8053177561794781;-0.005791000822867613;0.8053414395455761
55.364875;1.0351046802286974;0.8333349629061946;0.8050668869593879;-0.021848478399815678;-0.02110743242842288;1.0349882287438226;9.999954715788288;0.8335047729904543;-0.005994001628697265;-0.005993999353347128;0.8053177417061665;-0.005791000871658136;0.8053415444112874
55.374875;1.0351047466996686;0.8333348248695481;0.8050668461148549;-0.02184847838384018;-0.021107432381860934;1.0349880949006756;9.99995339746611;0.8335048333845608;-0.00599400167006438;-0.005993999355829796;0.8053177280434635;-0.005791000918279225;0.8053416480933347
55.384875;1.0351048176024367;0.8333346853563183;0.8050668012863138;-0.021848478366758954;-0.02110743233806147;1.034987964053434;9.999952131156952;0.8335048917260401;-0.005994001712858204;-0.005993999359487993;0.8053177153292833;-0.005791000962683705;0.805341750210286
55.394875;1.0351048926460822;0.8333345445637115;0.8050667525516612;-0.021848478348528228;-0.021107432297097235;1.0349878365995806;9.99995092137805;0.8335049477112373;-0.005994001756999723;-0.005993999364240061;0.8053177036065498;-0.005791001004862086;0.805341850319953
55.404875;1.0351049714495137;0.8333344027924696;0.8050667000471632;-0.021848478329105553;-0.021107432259050565;1.0349877129344167;9.999949771259232;0.8335050010061987;-0.005994001802395984;-0.005993999369995955;0.8053176928425729;-0.005791001044818381;0.8053419478644498
55.414875;1.0351050535701192;0.833334260497545;0.8050666439452698;-0.021848478308450985;-0.021107432224010476;1.0349875933176207;9.999948682403616;0.8335050513294557;-0.00599400184891543;-0.0059939993766699425;0.8053176830284603;-0.005791001082543532;0.805342042179145
55.424875;1.0351051385260355;0.833334118202344;0.8050665844402842;-0.021848478286531494;-0.02110743219207016;1.034987477843027;9.999947654979382;0.8335050985463744;-0.005994001896412089;-0.005993999384178629;0.8053176742579702;-0.005791001118002648;0.8053421325822734
55.434875;1.0351052258561169;0.8333339763925669;0.805066521761914;-0.021848478263328697;-0.021107432163318528;1.034987366477903;9.999946688372646;0.8335051426922568;-0.0059940019447734865;-0.00599399939242777;0.805317666693517;-0.005791001151154857;0.8053422184883592
55.444875;1.0351053152119436;0.8333338354743716;0.8050664562011101;-0.021848478238837194;-0.021107432137831308;1.0349872590784623;9.999945781948643;0.8335051838707913;-0.005994001993936773;-0.005993999401309233;0.8053176604697146;-0.005791001181972578;0.8053422994683493
55.454875;1.0351054064141159;0.8333336957649164;0.8050663880908722;-0.02184847821305708;-0.021107432115666215;1.0349871553293877;9.999944935527154;0.8335052221402741;-0.005994002043878225;-0.0059939994107310116;0.8053176556174386;-0.005791001210435859;0.8053423752191928
55.464875;1.0351054994450886;0.8333335575072057;0.8050663177404935;-0.021848478185994447;-0.021107432096861854;1.0349870547021196;9.999944149821019;0.833505257492219;-0.005994002094604171;-0.005993999420655772;0.805317652056221;-0.00579100123651945;0.8053424454665894
55.474875;1.0351055943874528;0.8333334209294826;0.8050662454089442;-0.02184847815766094;-0.021107432081431433;1.0349869565224323;9.999943426356015;0.8335052898540511;-0.005994002146152581;-0.005993999431101439;0.805317649664918;-0.005791001260194988;0.8053425098872117
55.484875;1.0351056913001062;0.8333332862761191;0.8050661713756585;-0.02184847812807318;-0.02110743206934714;1.034986860085999;9.999942766535895;0.8335053191185421;-0.005994002198591904;-0.005993999442103414;0.805317648345369;-0.005791001281449593;0.80534256809524
55.494875;1.0351057900724778;0.8333331537350356;0.8050660960377028;-0.021848478097263115;-0.021107432060526538;1.0349867647235893;9.999942171097011;0.8335053452197573;-0.005994002251999257;-0.005993999453681498;0.8053176479834743;-0.0057910013002975365;0.8053426196370159
55.504875;1.0351058903407848;0.8333330233514011;0.8050660199104204;-0.02184847806527016;-0.02110743205483725;1.0349866697757653;9.999941640562305;0.8335053681621586;-0.005994002306447813;-0.005993999465834564;0.8053176483479395;-0.005791001316769268;0.8053426639767827
55.514875;1.0351059914949952;0.8333328950532197;0.8050659435576907;-0.021848478032108588;-0.02110743205212934;1.034986574569917;9.999941175600803;0.833505388021592;-0.005994002362027937;-0.005993999478548152;0.8053176490865208;-0.005791001330903397;0.805342700530616
55.524875;1.0351060927851592;0.8333327687540368;0.8050658675745223;-0.021848477997764664;-0.02110743205228214;1.0349864785098493;9.999940776588291;0.8335054049739994;-0.005994002418858528;-0.0059939994918084905;0.8053176498681884;-0.005791001342768311;0.8053427287569604
55.534875;1.0351061934650703;0.8333326443854058;0.8050657926012289;-0.021848477962226637;-0.021107432055233723;1.0349863811719981;9.999940442946029;0.8335054193034594;-0.005994002477056313;-0.005993999505630321;0.8053176504901772;-0.005791001352487634;0.8053427482386776
55.544875;1.035106292812589;0.8333325218263135;0.8050657192717733;-0.021848477925500404;-0.02110743206097279;1.0349862823016962;9.999940172936261;0.8335054313830463;-0.005994002536697;-0.005993999520083171;0.8053176508647356;-0.005791001360227264;0.8053427586921666
55.554875;1.0351063900289859;0.8333324008896988;0.8050656481054748;-0.02184847788761119;-0.021107432069500148;1.0349861818015091;9.999939964077479;0.8335054416529118;-0.0059940025978103195;-0.0059939995352787795;0.805317651009163;-0.005791001366146987;0.8053427599346045
55.564875;1.0351064841975874;0.8333322814148576;0.8050655794344354;-0.02184847784860625;-0.021107432080796098;1.0349860797112087;9.999939813946046;0.833505450562592;-0.005994002660399223;-0.005993999551311429;0.8053176510453367;-0.005791001370373957;0.805342751883678
55.574875;1.0351065743571117;0.833332163313168;0.8050655134574008;-0.021848477808550107;-0.021107432094822316;1.0349859760999929;9.999939720560914;0.8335054584895635;-0.005994002724453264;-0.0059939995681948886;0.8053176511528023;-0.005791001373025162;0.8053427345644982
55.584875;1.035106659606513;0.8333320465469831;0.8050654503633221;-0.02184847776751014;-0.02110743211154022;1.034985870989999;9.99993968206244;0.8335054657209998;-0.005994002789955558;-0.005993999585851689;0.8053176515222034;-0.0057910013742267525;0.805342708105535
55.594875;1.035106739195083;0.833331931130064;0.8050653903655125;-0.021848477725547495;-0.021107432130919614;1.0349857644055012;9.999939696363075;0.8335054724825278;-0.005994002856886331;-0.005993999604167158;0.8053176523046325;-0.005791001374112859;0.8053426727938847
55.604875;1.035106812578969;0.8333318171160649;0.805065333645579;-0.021848477682725048;-0.021107432152934966;1.0349856564348685;9.999939760832726;0.8335054789146189;-0.005994002925216038;-0.0059939996230483775;0.8053176535441086;-0.00579100137283145;0.8053426291426721
55.614875;1.0351068794032223;0.83333170454258;0.80506528030477;-0.021848477639108015;-0.021107432177559816;1.0349855472008167;9.999939871968914;0.8335054850413497;-0.005994002994890045;-0.0059939996424347095;0.8053176551385796;-0.005791001370547488;0.8053425778531795
55.624875;1.0351069394290324;0.8333315934067251;0.8050652303399746;-0.021848477594751056;-0.021107432204758258;1.034985436733816;9.999940025625536;0.8335054908381234;-0.005994003065817176;-0.005993999662278109;0.8053176568532293;-0.005791001367432592;0.8053425197347363
55.634875;1.0351069924864629;0.8333314837217654;0.8050651836404998;-0.021848477549709238;-0.021107432234458556;1.0349853248840577;9.999940217596796;0.8335054963317859;-0.005994003137872678;-0.005993999682521509;0.8053176583997206;-0.005791001363638842;0.8053424556801719
55.644875;1.0351070384702414;0.8333313755936843;0.8050651400215153;-0.021848477504058016;-0.0211074322665429;1.034985211424665;9.999940444033339;0.8335055016169189;-0.005994003210910485;-0.005993999703085446;0.8053176595192255;-0.005791001359272692;0.8053423866323828
55.654875;1.0351070773566864;0.8333312691986262;0.8050650992933572;-0.02184847745788973;-0.021107432300883595;1.0349850962161593;9.999940701537426;0.8335055068273076;-0.005994003284783815;-0.005993999723859547;0.8053176599716909;-0.00579100135440281;0.8053423134850771
55.664875;1.0351071092082962;0.8333311646398196;0.8050650613260733;-0.021848477411311303;-0.021107432337368726;1.0349849792157146;9.999940986961471;0.8335055121068373;-0.005994003359378994;-0.005993999744696678;0.8053176594776998;-0.005791001349072808;0.8053422369873853
55.674875;1.03510713410853;0.8333310618628771;0.8050650260330927;-0.02184847736444541;-0.021107432375892375;1.0349848603925353;9.999941297623993;0.8335055175500807;-0.005994003434642604;-0.005993999765437638;0.8053176577012413;-0.005791001343283213;0.8053421577254152
55.684875;1.0351071520669;0.8333309607398858;0.8050649932721352;-0.02184847731741711;-0.021107432416350932;1.034984739746123;9.999941632044996;0.833505523181622;-0.005994003510569087;-0.005993999785964133;0.805317654276449;-0.005791001336976145;0.8053420761744319
55.694875;1.0351071629945345;0.8333308611707727;0.8050649627604828;-0.021848477270339135;-0.021107432458653694;1.0349846173858228;9.999941990009864;0.833505529040656;-0.005994003587161792;-0.00599399980623207;0.8053176488710518;-0.005791001330042444;0.8053419927425035
55.704875;1.0351071667405238;0.833330763088352;0.8050649340747968;-0.021848477223300227;-0.021107432502732483;1.0349844935090167;9.999942371572114;0.8335055352916456;-0.005994003664431823;-0.005993999826270298;0.8053176412368771;-0.005791001322329581;0.8053419077558654
55.714875;1.0351071631173951;0.8333306664255091;0.805064906735451;-0.021848477176360924;-0.021107432548544566;1.0349843683494593;9.999942775902051;0.8335055422863095;-0.005994003742433791;-0.005993999846152571;0.8053176311883742;-0.0057910013136466;0.805341821468092
55.724875;1.0351071519231103;0.833330571116702;0.8050648803286985;-0.021848477129565603;-0.021107432596072607;1.0349842421952988;9.999943200571435;0.8335055505366615;-0.005994003821265827;-0.005993999865949886;0.8053176185618066;-0.005791001303779709;0.8053417341595112
55.734875;1.0351071330240067;0.8333304771631441;0.8050648546098205;-0.02184847708295593;-0.02110743264532027;1.0349841154046353;9.999943641613019;0.8335055605777334;-0.005994003901028156;-0.005993999885689622;0.8053176032050846;-0.005791001292510805;0.8053416462297682
55.744875;1.0351071064549404;0.8333303846970589;0.8050648295316528;-0.02184847703657327;-0.0211074326962938;1.0349839883630279;9.999944094683377;0.8335055728344475;-0.0059940039817887175;-0.005993999905344064;0.8053175849938891;-0.005791001279629083;0.8053415581811648
55.754875;1.035107072422704;0.8333302939492355;0.8050648051501559;-0.021848476990459654;-0.021107432748973778;1.0349838614229605;9.99994455616937;0.8335055875863174;-0.005994004063570315;-0.005993999924847883;0.8053175638690981;-0.005791001264957103;0.80534147055677
55.764875;1.0351070312307635;0.8333302051695204;0.8050647814604196;-0.021848476944660807;-0.021107432803293854;1.034983734887784;9.999945022951723;0.8335056049449117;-0.005994004146346571;-0.005993999944125764;0.8053175398443757;-0.005791001248385592;0.8053413839139497
55.774875;1.035106983209627;0.8333301186101386;0.805064758317163;-0.021848476899223077;-0.02110743285914869;1.0349836090282425;9.999945491855067;0.8335056248064316;-0.005994004230038318;-0.005993999963124606;0.8053175129497491;-0.005791001229878223;0.8053412987992743
55.784875;1.035106928697199;0.8333300345500702;0.8050647355250425;-0.021848476854197753;-0.02110743291642844;1.0349834840583214;9.999945959837115;0.833505646858008;-0.005994004314518306;-0.005993999981840443;0.8053174831715995;-0.005791001209462842;0.8053412157226331
55.794875;1.0351068680776363;0.8333299532922288;0.805064712993081;-0.02184847680965439;-0.021107432975041016;1.0349833600587364;9.99994642422922;0.8335056706542843;-0.005994004399627962;-0.005994000000301524;0.8053174504525563;-0.005791001187237383;0.8053411351734839
55.804875;1.0351068018153848;0.8333298751263012;0.805064690785192;-0.02184847676568535;-0.02110743303491097;1.034983236961083;9.99994688274433;0.8335056957099224;-0.005994004485188865;-0.005994000018525535;0.8053174147312528;-0.005791001163369933;0.8053410576442694
55.814875;1.0351067304458001;0.8333298002732725;0.8050646690620481;-0.02184847672241069;-0.021107433095989826;1.0349831146934725;9.999947333406174;0.8335057215570651;-0.005994004570999403;-0.005994000036504064;0.8053173759596897;-0.005791001138079929;0.8053409836212071
55.824875;1.035106654576278;0.8333297288680113;0.8050646480144596;-0.021848476679981924;-0.021107433158286098;1.0349829933918837;9.999947774062298;0.8335057477594654;-0.005994004656827786;-0.005994000054205942;0.8053173341082132;-0.005791001111604021;0.8053409135648248
55.834875;1.0351065749154538;0.8333296609973919;0.8050646278517987;-0.021848476638569227;-0.021107433221876068;1.03498287351627;9.999948202042413;0.8335057739363274;-0.005994004742416383;-0.005994000071576376;0.8053172892284027;-0.00579100108415986;0.805340847898204
55.844875;1.0351064922828355;0.8333295967156688;0.8050646088324493;-0.02184847659834141;-0.021107433286869346;1.0349827558297304;9.999948614917487;0.833505799800147;-0.005994004827502566;-0.005994000088537349;0.8053172415236575;-0.005791001055924947;0.8053407870209428
55.854875;1.035106407591235;0.8333295360133646;0.8050645912581459;-0.021848476559462694;-0.021107433353353043;1.0349826412706444;9.999949011749115;0.8335058251440405;-0.005994004911838723;-0.005994000105001286;0.8053171913099393;-0.0057910010270364005;0.805340731342023
55.864875;1.035106321794054;0.8333294788024903;0.8050645754352673;-0.021848476522113653;-0.021107433421367477;1.034982530768725;9.999949393498403;0.833505849791732;-0.005994004995181867;-0.005994000120903139;0.8053171389167908;-0.0057910009976235724;0.8053406812546696
55.874875;1.035106235768806;0.8333294249470885;0.8050645616412061;-0.021848476486502868;-0.021107433490919373;1.0349824250726474;9.999949762307745;0.8335058735548911;-0.005994005077255294;-0.005994000136219825;0.8053170846508403;-0.00579100096784878;0.805340637035199
55.884875;1.035106150212182;0.8333293742874424;0.8050645500604294;-0.021848476452847876;-0.021107433561988284;1.0349823246736412;9.999950120552791;0.8335058962204742;-0.005994005157731378;-0.005994000150942793;0.8053170288175349;-0.0057910009379113486;0.8053405987570473
55.894875;1.035106065627049;0.8333293266134486;0.8050645407272108;-0.021848476421355453;-0.021107433634533733;1.0349822298735996;9.999950470521558;0.8335059175996048;-0.005994005236266037;-0.005994000165051288;0.8053169717276057;-0.005791000908024513;0.8053405662705848
55.904875;1.0351059823472901;0.8333292816315283;0.8050645335468362;-0.02184847639223053;-0.0211074337085221;1.0349821409123545;9.999950814528185;0.8335059375648642;-0.005994005312548615;-0.005994000178536329;0.8053169136596156;-0.005791000878386891;0.8053405392368225
55.914875;1.035105900543738;0.8333292389937237;0.8050645283590843;-0.02184847636570175;-0.021107433783923532;1.0349820580303524;9.999951154744565;0.8335059559996156;-0.005994005386320747;-0.005994000191435782;0.8053168548099016;-0.005791000849154296;0.8053405172250688
55.924875;1.0351058202284176;0.833329198389117;0.8050645250007655;-0.021848476342026697;-0.021107433860673683;1.034981981452242;9.999951492397319;0.8335059727447474;-0.005994005457369723;-0.005994000203843929;0.8053167952493443;-0.005791000820430147;0.8053404998507767
55.934875;1.0351057412911424;0.8333291596140054;0.8050645233597847;-0.02184847632146376;-0.021107433938666622;1.0349819113452623;9.999951827218467;0.8335059875991114;-0.005994005525527277;-0.005994000215897364;0.8053167348966568;-0.005791000792283631;0.8053404868695747
55.944875;1.0351056635695115;0.8333291225631283;0.8050645233863885;-0.02184847630423177;-0.02110743401778202;1.0349818478302826;9.999952158120864;0.8335060003444891;-0.005994005590675737;-0.005994000227751241;0.8053166735484519;-0.005791000764767947;0.8053404781634711
55.954875;1.0351055869060193;0.8333290872158478;0.8050645250563944;-0.021848476290481755;-0.021107434097901667;1.0349817910367594;9.999952484088341;0.833506010790045;-0.0059940056527387695;-0.005994000239568917;0.805316610937156;-0.00579100073791278;0.805340473657228
55.964875;1.035105511175832;0.8333290536735926;0.805064528314405;-0.021848476280298474;-0.021107434178901277;1.0349817410614055;9.999952804167167;0.8335060188082513;-0.005994005711658865;-0.005994000251516336;0.805316546755659;-0.00579100071171154;0.805340473288826
55.974875;1.0351054363016734;0.8333290221687089;0.8050645330116026;-0.021848476273726162;-0.021107434260628936;1.034981697865607;9.999953116948634;0.8335060243366067;-0.0059940057673946575;-0.005994000263754855;0.8053164806973625;-0.0057910006861297695;0.8053404770499556
