time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.984875;1.0351053622523243;0.8333289930023982;0.805064538876709;-0.021848476270783953;-0.021107434342900987;1.0349816612968745;9.999953420244278;0.8335060273515944;-0.005994005819944241;-0.005994000276454682;0.8053164125350284;-0.005791000661129574;0.8053404849975898
55.994875;1.0351052890280388;0.8333289664656611;0.8050645455564482;-0.021848476271465203;-0.02110743442552595;1.0349816311856412;9.999953711310665;0.8335060278185377;-0.0059940058693547064;-0.005994000289818861;0.8053163421308028;-0.005791000636693658;0.8053404971998533
56.004875;1.035105216650254;0.8333289427648839;0.8050645527087416;-0.02184847627574816;-0.021107434508327236;1.034981607377535;9.999953987386522;0.8335060256592631;-0.00599400591569077;-0.005994000304077764;0.8053162693454408;-0.0057910006128220285;0.8053405136553168
56.014875;1.0351051451534026;0.8333289219938748;0.8050645600758596;-0.021848476283608594;-0.02110743459114987;1.0349815897093935;9.99995424595828;0.8335060207717103;-0.005994005958995887;-0.005994000319450369;0.8053161939652272;-0.005791000589494502;0.8053405342733381
56.024875;1.0351050745848691;0.8333289041944579;0.8050645674630498;-0.0218484762950233;-0.021107434673856167;1.0349815779795595;9.999954484482465;0.8335060130778281;-0.005994005999297133;-0.005994000336115536;0.8053161157234412;-0.005791000566641155;0.8053405589535045
56.034875;1.035105005050289;0.8333288893800442;0.8050645746674481;-0.021848476309987572;-0.021107434756315338;1.034981571963175;9.99995469970783;0.833506002582559;-0.005994006036638574;-0.005994000354217014;0.8053160343688937;-0.005791000544145708;0.805340587640827
56.044875;1.0351049367422085;0.8333288774424489;0.8050645814692079;-0.02184847632852852;-0.02110743483840373;1.0349815714226058;9.999954886980781;0.8335059894075408;-0.005994006071084448;-0.005994000373894779;0.805315949703766;-0.00579100052187254;0.805340620258916
56.054875;1.0351048698809107;0.8333288681188241;0.8050645876943494;-0.021848476350678492;-0.021107434920012446;1.0349815760259997;9.999955040169159;0.8335059737528798;-0.005994006102696461;-0.005994000395321797;0.8053158615935613;-0.005791000499693995;0.805340656636812
56.064875;1.0351048046795963;0.8333288611262243;0.8050645932472464;-0.02184847637643802;-0.021107435001045612;1.034981585322029;9.99995515272712;0.8335059558308596;-0.005994006131535512;-0.0059940004187149145;0.8053157699911789;-0.0057910004774780754;0.8053406965389638
56.074875;1.035104741372912;0.8333288563058713;0.8050645980606629;-0.02184847640576732;-0.02110743508142871;1.0349815988652447;9.999955219348283;0.8335059358373929;-0.005994006157675368;-0.005994000444315644;0.8053156749524822;-0.005791000455063882;0.8053407396925615
56.084875;1.0351046801859076;0.8333288536217237;0.8050646020359424;-0.0218484764385939;-0.021107435161128063;1.0349816162828194;9.999955236697769;0.833505913954123;-0.005994006181186012;-0.005994000472351089;0.8053155766324015;-0.005791000432290144;0.8053407857192493
56.094875;1.0351046212865902;0.8333288530533823;0.8050646050110354;-0.021848476474813968;-0.021107435240146123;1.0349816371907272;9.999955202711849;0.8335058903470891;-0.005994006202112618;-0.005994000502987207;0.8053154752869959;-0.00579100040903553;0.8053408340815104
56.104875;1.0351045648482804;0.8333288545658571;0.8050646067326276;-0.0218484765142897;-0.021107435318486786;1.0349816611293652;9.999955115692213;0.8335058651562438;-0.0059940062204825355;-0.005994000536304624;0.8053153712705065;-0.0057910003852173755;0.80534088414775
56.114875;1.0351045111201318;0.8333288582203366;0.8050646068289752;-0.02184847655685465;-0.02110743539611723;1.034981687618729;9.99995497421571;0.8335058385367006;-0.005994006236308336;-0.00599400057231418;0.8053152650217664;-0.005791000360781075;0.8053409353121318
56.124875;1.035104460380225;0.8333288642288822;0.8050646048038236;-0.021848476602331857;-0.021107435472966396;1.0349817162353792;9.999954777783392;0.8335058107835046;-0.005994006249566575;-0.005994000610988522;0.8053151570322762;-0.005791000335685723;0.8053409870570477
56.134875;1.0351044128784075;0.8333288728487176;0.8050646001077087;-0.021848476650556094;-0.02110743554896153;1.0349817466169748;9.999954527687297;0.8335057824059805;-0.005994006260178574;-0.00599400065227075;0.8053150477904136;-0.005791000309882515;0.8053410389297407
56.144875;1.0351043688859674;0.8333288842512436;0.8050645922518955;-0.02184847670138011;-0.021107435624044192;1.03498177845463;9.99995422715393;0.8335057540451354;-0.005994006268024234;-0.005994000696068551;0.8053149377626344;-0.005791000283324061;0.8053410905049276
56.154875;1.0351043287698711;0.8333288984669777;0.8050645808588882;-0.021848476754660208;-0.02110743569814515;1.0349818115540874;9.99995388046578;0.8335057263485428;-0.005994006272987732;-0.005994000742264044;0.8053148274251695;-0.005791000255992196;0.8053411413873655
56.164875;1.0351042929259267;0.8333289154389428;0.8050645656560973;-0.021848476810238986;-0.02110743577116099;1.0349818459110967;9.999953492152208;0.8335056999368006;-0.005994006274986571;-0.005994000790716195;0.8053147172937317;-0.005791000227903024;0.8053411912178564
56.174875;1.0351042615595991;0.8333289351400454;0.8050645464590427;-0.02184847686792746;-0.021107435842962895;1.034981881676928;9.999953066952802;0.8335056754396439;-0.0059940062739598;-0.0059940008412498556;0.805314607958353;-0.005791000199093207;0.8053412396901847
56.184875;1.035104234551682;0.8333289576156196;0.8050645231681333;-0.021848476927501994;-0.02110743591342322;1.0349819190222334;9.999952610247497;0.8335056535101333;-0.005994006269850884;-0.0059940008936794865;0.8053145000798672;-0.005791000169603042;0.8053412866250907
56.194875;1.035104211546184;0.8333289829386779;0.8050644957845494;-0.021848476988735217;-0.021107435982430783;1.0349819580212052;9.99995212851054;0.8335056347570835;-0.005994006262608096;-0.0059940009478578;0.8053143942737608;-0.005791000139466866;0.8053413319998298
56.204875;1.0351041920765598;0.8333290111705737;0.8050644643897852;-0.02184847705141928;-0.02110743604989684;1.0349819986004283;9.99995162912507;0.8335056196100917;-0.005994006252185741;-0.005994001003690297;0.8053142909779443;-0.005791000108715106;0.8053413758206899
56.214875;1.03510417562373;0.833329042322529;0.8050644290942546;-0.021848477115354394;-0.02110743611575999;1.0349820405591967;9.999951119357265;0.8335056082156137;-0.005994006238539365;-0.005994001061113983;0.8053141904308023;-0.00579100007737447;0.805341418003905
56.224875;1.0351041616432952;0.833329076320407;0.805064390032288;-0.021848477180340775;-0.021107436179974418;1.034982083667776;9.999950605765116;0.833505600442103;-0.005994006221643052;-0.005994001120077621;0.8053140927476184;-0.005791000045469931;0.8053414584544851
56.234875;1.0351041495464361;0.8333291130432348;0.8050643473950456;-0.021848477246184602;-0.021107436242492412;1.0349821277737328;9.99995009490214;0.8335055959701545;-0.005994006201530029;-0.005994001180531021;0.8053139980290902;-0.005791000013051136;0.8053414972162832
56.244875;1.0351041387104543;0.8333291523938883;0.8050643014390237;-0.02184847731268871;-0.0211074363032715;1.0349821728493478;9.999949593971913;0.8335055944224455;-0.005994006178304791;-0.0059940012424198425;0.8053139064316566;-0.0057909999802294426;0.8053415345183619
56.254875;1.0351041285605602;0.8333291943129986;0.8050642524582595;-0.021848477379640026;-0.02110743636228817;1.0349822189948852;9.99994911022078;0.833505595468449;-0.005994006152112306;-0.005994001305685079;0.8053138181461458;-0.005790999947184618;0.8053415707237237
56.264875;1.0351041186168626;0.8333292387650129;0.8050642007402841;-0.02184847744683564;-0.021107436419531517;1.0349822664031987;9.999948649820228;0.8335055988256737;-0.005994006123115691;-0.0059940013702536685;0.8053137333021979;-0.00579099991413514;0.8053416062376002
56.274875;1.0351041084754073;0.833329285720246;0.805064146522263;-0.02184847751413302;-0.021107436474995453;1.0349823152619506;9.999948217550292;0.8335056042008591;-0.005994006091497733;-0.005994001436032698;0.8053136518800018;-0.005790999881307555;0.8053416414068715
56.284875;1.035104097753003;0.8333293351098155;0.8050640899766331;-0.021848477581472618;-0.021107436528673695;1.034982365674823;9.999947817332606;0.8335056112594147;-0.005994006057449994;-0.005994001502921682;0.8053135737188266;-0.005790999848925028;0.8053416764324753
56.294875;1.0351040860304543;0.8333293868113435;0.8050640312219945;-0.021848477648869186;-0.021107436580540585;1.03498241768538;9.999947452271844;0.8335056196344848;-0.005994006021155117;-0.005994001570810094;0.8053134986324795;-0.00579099981720149;0.8053417113342275
56.304875;1.035104072869599;0.8333294406925004;0.8050639703343275;-0.02184847771639438;-0.02110743663054547;1.0349824713409732;9.999947124051989;0.8335056289610562;-0.005994005982776973;-0.0059940016395594;0.805313426507518;-0.005790999786337181;0.8053417459582226
56.314875;1.0351040579110584;0.8333294966280875;0.805063907401046;-0.02184847778414685;-0.021107436678642545;1.034982526717766;9.999946833035352;0.8335056389098193;-0.0059940059424470424;-0.005994001709010664;0.8053133572864254;-0.0057909997565214815;0.8053417799742347
56.324875;1.0351040409757886;0.8333295544871407;0.8050638426072566;-0.021848477852215956;-0.021107436724816814;1.0349825838794076;9.999946578930832;0.8335056492406856;-0.00599400590026868;-0.0059940017790084425;0.8053132909156273;-0.005790999727934527;0.805341812893238
56.334875;1.0351040220677201;0.8333296141379734;0.8050637762413294;-0.021848477920661784;-0.021107436769080053;1.034982642803517;9.999946361253466;0.8335056599141487;-0.005994005856337475;-0.00599400184940818;0.8053132273405549;-0.005790999700734926;0.8053418441385937
56.344875;1.0351040012432384;0.833329675443094;0.8050637086280804;-0.021848477989508598;-0.021107436811449193;1.034982703371106;9.999946179868669;0.8335056711577264;-0.005994005810732825;-0.005994001920060462;0.8053131665236075;-0.005790999675044405;0.8053418731242699
56.354875;1.0351039785353473;0.8333297382468893;0.8050636401070106;-0.02184847805874802;-0.02110743685191945;1.034982765437476;9.99994603537147;0.833505683386136;-0.005994005763487178;-0.005994001990795905;0.8053131084757225;-0.005790999650959032;0.8053418992860383
56.364875;1.0351039540754625;0.8333298023870115;0.8050635710551476;-0.021848478128351487;-0.021107436890458853;1.0349828288944611;9.999945928732842;0.8335056970855182;-0.005994005714565655;-0.005994002061436977;0.8053130532998426;-0.005790999628578538;0.8053419220828882
56.374875;1.0351039282135315;0.8333298677051297;0.805063501876992;-0.02184847819827565;-0.02110743692704097;1.0349828936872452;9.999945860447903;0.833505712781628;-0.005994005663865482;-0.005994002131813006;0.8053130012231126;-0.005790999608014468;0.8053419410389158
56.384875;1.0351039014547012;0.8333299340137498;0.8050634329543613;-0.021848478268458125;-0.021107436961679257;1.0349829598016742;9.999945829478106;0.8335057310467369;-0.0059940056112424995;-0.005994002201760596;0.8053129525874468;-0.005790999589372347;0.8053419558127494
56.394875;1.0351038743299756;0.8333300010215022;0.8050633646058853;-0.021848478338811088;-0.021107436994434785;1.0349830272082716;9.999945832738971;0.8335057524991536;-0.005994005556542281;-0.005994002271121917;0.8053129077576331;-0.005790999572733157;0.8053419661976646
56.404875;1.0351038473220464;0.8333300683023444;0.8050632970868556;-0.021848478409215857;-0.021107437025422397;1.034983095817525;9.999945866133949;0.8335057778143021;-0.0059940054996004575;-0.00599400233973752;0.8053128670317559;-0.005790999558149103;0.8053419720376094
56.414875;1.0351038208081407;0.8333301353685367;0.8050632306152438;-0.02184847847952995;-0.021107437054819947;1.0349831655023005;9.999945926605761;0.8335058077511801;-0.005994005440242536;-0.005994002407441014;0.8053128306746282;-0.005790999545646979;0.8053419731608124
56.424875;1.0351037950194186;0.8333302017619058;0.8050631653943299;-0.021848478549604745;-0.021107437082842472;1.034983236135181;9.99994601338914;0.8335058431442024;-0.005994005378320806;-0.00599400247406704;0.8053127989755423;-0.005790999535231954;0.8053419694061149
56.434875;1.0351037700681118;0.8333302670673118;0.8050631016169165;-0.021848478619293878;-0.021107437109685625;1.034983307606145;9.999946127306679;0.8335058848068372;-0.0059940053137484415;-0.005994002539461856;0.8053127722151958;-0.005790999526899264;0.8053419607084317
56.444875;1.035103746028977;0.8333303308846728;0.8050630394598025;-0.021848478688460276;-0.021107437135487715;1.034983379833011;9.999946269213897;0.8335059334359389;-0.0059940052464926485;-0.0059940026034873235;0.805312750595212;-0.0057909995206563945;0.805341947162145
56.454875;1.0351037230249893;0.8333303928310434;0.8050629790740318;-0.021848478756993014;-0.021107437160323626;1.034983452742702;9.999946439517702;0.8335059896188368;-0.005994005176558777;-0.0059940026660285995;0.8053127341886739;-0.005790999516528734;0.8053419290066662
56.464875;1.0351037012274196;0.8333304525861815;0.8050629205842303;-0.021848478824809475;-0.021107437184216753;1.0349835262207656;9.999946638566751;0.8335060538735546;-0.00599400510399673;-0.005994002727011121;0.8053127229199084;-0.005790999514533052;0.8053419065297097
56.474875;1.0351036807581253;0.8333305099539287;0.8050628641041343;-0.021848478891832963;-0.021107437207167228;1.0349836000777943;9.9999468664496;0.8335061266648687;-0.0059940050289134204;-0.005994002786400543;0.8053127165795626;-0.0057909995146574345;0.8053418799484892
56.484875;1.0351036616467724;0.8333305648848708;0.8050628097262221;-0.021848478957971925;-0.021107437229174176;1.0349836740438303;9.999947122124805;0.8335062084258156;-0.005994004951463337;-0.005994002844176708;0.8053127148930632;-0.005790999516868604;0.8053418493565526
56.494875;1.035103643877309;0.8333306174122334;0.8050627574940726;-0.021848479023123778;-0.021107437250226065;1.0349837477999564;9.999947403251428;0.8335062995904822;-0.005994004871807401;-0.005994002900321248;0.8053127176009156;-0.005790999521126324;0.805341814753406
56.504875;1.0351036274128167;0.8333306675581185;0.8050627073972333;-0.021848479087193676;-0.021107437270280846;1.034983821026546;9.999947707211115;0.8335064005962259;-0.005994004790065186;-0.005994002954834834;0.805312724442867;-0.005790999527401813;0.8053417760822109
56.514875;1.0351036122248936;0.833330715334673;0.8050626593875854;-0.021848479150092637;-0.021107437289271565;1.0349838933567757;9.999948032102825;0.833506511814078;-0.005994004706303892;-0.005994003007739275;0.8053127350753313;-0.005790999535683535;0.8053417332241145
56.524875;1.0351035983553851;0.8333307608228524;0.805062613432563;-0.02184847921171583;-0.021107437307139872;1.034983964288549;9.999948376966586;0.8335066334532504;-0.005994004620565266;-0.005994003059041261;0.8053127490730327;-0.005790999545948947;0.805341685980443
56.534875;1.0351035859048263;0.8333308042180768;0.8050625695355722;-0.021848479271938233;-0.021107437323863634;1.03498403323479;9.999948741558027;0.8335067655113207;-0.005994004532881641;-0.005994003108705387;0.8053127660009761;-0.005790999558144519;0.8053416341026263
56.544875;1.035103574958434;0.833330845812852;0.8050625276282961;-0.02184847933062773;-0.02110743733946373;1.0349840996508048;9.999949125705973;0.8335069077753553;-0.005994004443260914;-0.005994003156674426;0.8053127854421488;-0.005790999572207832;0.8053415773586062
56.554875;1.0351035655558778;0.8333308859478611;0.805062487454378;-0.021848479387651703;-0.021107437354004787;1.0349841630933732;9.99994952852647;0.8335070598531247;-0.005994004351676166;-0.005994003202906481;0.8053128070079053;-0.005790999588090233;0.8053415155498617
56.564875;1.03510355770174;0.8333309249863742;0.8050624485779605;-0.021848479442871948;-0.02110743736757259;1.0349842232188518;9.999949948268231;0.8335072212162233;-0.0059940042580818005;-0.005994003247371399;0.8053128303549997;-0.005790999605749621;0.8053414485150359
56.574875;1.0351035513803588;0.8333309633196172;0.8050624104519134;-0.02184847949614269;-0.02110743738022421;1.034984279737756;9.999950382805125;0.8335073912378126;-0.005994004162435041;-0.005994003290007717;0.8053128551508829;-0.0057909996251425885;0.8053413761947189
56.584875;1.0351035465703298;0.8333310013417692;0.8050623724984723;-0.021848479547321466;-0.021107437391957116;1.0349843323637407;9.999950830123254;0.8335075692334943;-0.005994004064710624;-0.005994003330705237;0.8053128810098589;-0.005790999646237698;0.8053412986680315
56.594875;1.0351035432458169;0.8333310393754548;0.8050623342241253;-0.021848479596283377;-0.02110743740271953;1.0349843808276127;9.999951288383086;0.8335077545014902;-0.005994003964916157;-0.005994003369323106;0.8053129074597046;-0.005790999669033057;0.8053412161144328
56.604875;1.0351035413753746;0.8333310775977745;0.8050622953082475;-0.021848479642932364;-0.021107437412440144;1.0349844249676683;9.999951755792534;0.8335079463187268;-0.0059940038630961;-0.005994003405699399;0.8053129339702128;-0.005790999693566296;0.8053411287685547
56.614875;1.0351035409405338;0.8333311160266077;0.8050622555838031;-0.021848479687193462;-0.0211074374210429;1.0349844648182565;9.99995223059957;0.8335081439150369;-0.005994003759322832;-0.005994003439655418;0.805312960052031;-0.005790999719921864;0.8053410368923087
56.624875;1.0351035419571895;0.8333311545633963;0.8050622149600931;-0.021848479728984165;-0.02110743742843823;1.0349845005626912;9.999952710835839;0.8335083464685284;-0.005994003653687802;-0.005994003471017503;0.8053129853442934;-0.005790999748228991;0.8053409407758939
56.634875;1.035103544470081;0.8333311930545876;0.8050621733829297;-0.021848479768204625;-0.02110743743452116;1.0349845324400762;9.999953193718754;0.8335085531053571;-0.005994003546282335;-0.005994003499641525;0.8053130095812795;-0.005790999778638561;0.8053408407833529
56.644875;1.0351035485294562;0.8333312313814948;0.8050621307849057;-0.021848479804746534;-0.02110743743919787;1.0349845607725388;9.999953675507049;0.833508762907603;-0.005994003437180548;-0.00599400352540856;0.8053130324728797;-0.005790999811286289;0.8053407374002539
56.654875;1.0351035541705573;0.8333312695518532;0.8050620870076842;-0.021848479838493008;-0.021107437442424982;1.0349845859840021;9.999954152415535;0.833508974937372;-0.005994003326451293;-0.005994003548194201;0.8053130536465776;-0.005790999846257795;0.8053406312182336
56.664875;1.035103561393457;0.8333313076975208;0.8050620418297992;-0.0218484798693225;-0.021107437444222006;1.034984608524462;9.999954621969513;0.8335091882563269;-0.005994003214180879;-0.005994003567860994;0.8053130726849761;-0.005790999883574557;0.8053405228551985
56.674875;1.0351035701604414;0.8333313459647222;0.8050619950867604;-0.021848479897128636;-0.02110743744464084;1.0349846288167017;9.999955083391278;0.8335094019488805;-0.00599400310047452;-0.005994003584293252;0.8053130891792698;-0.005790999923208624;0.8053404128616876
56.684875;1.035103580407701;0.8333313844273246;0.8050619467333273;-0.02184847992184629;-0.02110743744372991;1.0349846472377364;9.999955536737735;0.8335096152056257;-0.0059940029854393655;-0.005994003597422077;0.8053131027743134;-0.0057909999651100975;0.8053403016786174
56.694875;1.0351035920429907;0.8333314230854151;0.8050618968525527;-0.02184847994347002;-0.021107437441524723;1.0349846641084472;9.999955982203494;0.8335098274444418;-0.005994002869175431;-0.0059940036072145125;0.8053131132016422;-0.00579100000922925;0.8053401896997994
56.704875;1.0351036049338058;0.8333314618615782;0.8050618456553853;-0.021848479962048046;-0.021107437438051112;1.0349846797426698;9.999956420202935;0.8335100383427579;-0.005994002751777583;-0.005994003613659655;0.8053131202736841;-0.00579100005551526;0.8053400773359177
56.714875;1.0351036188968818;0.8333315005928065;0.805061793414785;-0.021848479977648026;-0.021107437433317514;1.03498469451163;9.999956851472717;0.8335102477453251;-0.005994002633333324;-0.005994003616762399;0.8053131238690249;-0.005791000103898088;0.8053399649297796
56.724875;1.0351036337077597;0.8333315390670633;0.8050617403463122;-0.021848479990325097;-0.021107437427308785;1.0349847088501825;9.999957277251806;0.8335104555281395;-0.005994002513925366;-0.00599400361653437;0.8053131239536657;-0.005791000154282767;0.8053398526369557
56.734875;1.0351036491039856;0.8333315770710751;0.8050616865415057;-0.021848480000115578;-0.021107437420011584;1.0349847232446518;9.999957699478315;0.8335106615161686;-0.005994002393646733;-0.005994003612986439;0.8053131205925741;-0.005791000206558051;0.8053397404356359
56.744875;1.0351036647370369;0.8333316144148113;0.805061631974011;-0.021848480007037718;-0.021107437411447345;1.0349847382156705;9.999958120743235;0.8335108654788131;-0.00599400227260369;-0.005994003606123545;0.805313113898724;-0.005791000260609174;0.8053396281721086
56.754875;1.0351036801329376;0.833331650921396;0.8050615765161415;-0.02184848001109155;-0.021107437401671755;1.0349847542771966;9.999958544807297;0.8335110671366306;-0.005994002150894165;-0.005994003595937924;0.8053131039741209;-0.0057910003163253445;0.8053395155649286
56.764875;1.0351036947561114;0.8333316864314043;0.8050615199772694;-0.021848480012257598;-0.021107437390758436;1.0349847718867808;9.999958976987786;0.8335112661513099;-0.005994002028584379;-0.005994003582403897;0.8053130909042092;-0.0057910003735827395;0.8053394022508028
56.774875;1.035103708187226;0.8333317208628922;0.8050614621664154;-0.021848480010487593;-0.021107437378795467;1.0349847914324708;9.999959423120906;0.8335114621257791;-0.005994001905700402;-0.005994003565482589;0.8053130747878321;-0.005791000432218637;0.805339287850462
56.784875;1.0351037202949767;0.8333317542468266;0.8050614029055203;-0.021848480005711816;-0.02110743736588206;1.0349848133059767;9.99995988809347;0.8335116546480582;-0.005994001782226389;-0.005994003545144125;0.805313055762296;-0.005791000492037004;0.8053391719405882
56.794875;1.035103731229704;0.8333317866754182;0.8050613420344703;-0.02184847999787041;-0.021107437352107378;1.0349848379847504;9.999960374965193;0.8335118433916275;-0.0059940016581071535;-0.005994003521392879;0.8053130339915174;-0.005791000552829979;0.805339053975082
56.804875;1.0351037412660098;0.8333318182356532;0.8050612794821889;-0.02184847998693716;-0.02110743733753576;1.034984866024388;9.999960884841094;0.8335120282046695;-0.005994001533269433;-0.005994003494271545;0.8053130096198037;-0.005791000614383069;0.8053389332976538
56.814875;1.0351037506975185;0.8333318490343543;0.8050612153128991;-0.021848479972930043;-0.021107437322223803;1.034984897944191;9.999961417722352;0.8335122090947881;-0.005994001407650509;-0.005994003463854142;0.8053129827203545;-0.0057910006764868485;0.8053388092198971
56.824875;1.0351037598071458;0.8333318792747884;0.8050611496820242;-0.02184847995591711;-0.021107437306232192;1.0349849340483512;9.999961973645924;0.83351238612199;-0.005994001281207015;-0.00599400343025345;0.8053129532713124;-0.00579100073896689;0.8053386810625036
56.834875;1.035103768810569;0.8333319092460232;0.8050610827645441;-0.021848479936012303;-0.021107437289602828;1.0349849743584705;9.999962553191311;0.8335125593113258;-0.005994001153908772;-0.005994003393630656;0.8053129212060923;-0.005791000801690253;0.8053385481840861
56.844875;1.0351037778371188;0.8333319392093756;0.8050610146950086;-0.021848479913367105;-0.021107437272340383;1.034985018714158;9.99996315729771;0.8335127286266307;-0.005994001025734658;-0.005994003354174971;0.8053128864971677;-0.005791000864528281;0.8053384100093467
56.854875;1.0351037870076647;0.8333319692851063;0.8050609455344638;-0.021848479888164934;-0.021107437254426525;1.034985066856009;9.999963786529595;0.8335128939413905;-0.005994000896677242;-0.005994003312063413;0.8053128491558081;-0.005791000927313102;0.8053382659958914
56.864875;1.035103796507436;0.8333319994351386;0.8050608752984525;-0.021848479860610753;-0.021107437235836565;1.0349851184143795;9.999964440355285;0.833513055014682;-0.005994000766749248;-0.005994003267446256;0.8053128091597037;-0.005791000989827179;0.8053381155699977
56.874875;1.0351038066115776;0.8333320295292992;0.8050608040414248;-0.021848479830910338;-0.021107437216531754;1.034985172930746;9.999965117285972;0.8335132115663801;-0.005994000635978589;-0.005994003220459998;0.8053127664263864;-0.005791001051829205;0.8053379581460672
56.884875;1.0351038176862584;0.8333320594142061;0.8050607319211611;-0.02184847979925168;-0.02110743719645587;1.0349852299644597;9.99996581584987;0.8335133634006628;-0.0059940005044147445;-0.005994003171231772;0.8053127208712131;-0.005791001113088087;0.8053377932158072
56.894875;1.0351038301026245;0.8333320889715415;0.805060659170633;-0.02184847976580878;-0.021107437175562488;1.0349852891964602;9.999966535572609;0.8335135103996238;-0.005994000372167246;-0.005994003119876658;0.8053126724898024;-0.005791001173389866;0.8053376203821969
56.904875;1.0351038441074938;0.833332118155748;0.8050605860312972;-0.021848479730755953;-0.021107437153841564;1.0349853504999238;9.999967277246114;0.8335136524176645;-0.005994000239428412;-0.005994003066508735;0.8053126213814737;-0.005791001232526086;0.8053374393593203
56.914875;1.035103859803992;0.8333321470098781;0.8050605127498512;-0.02184847969426852;-0.021107437131308804;1.0349854139672825;9.999968042647824;0.8335137892641371;-0.005994000106442138;-0.005994003011257194;0.8053125676923473;-0.0057910012902978045;0.8053372500048678
56.924875;1.0351038771947685;0.8333321757156498;0.8050604396250749;-0.021848479656513067;-0.02110743710797174;1.0349854798227933;9.9999688341436;0.8335139207583872;-0.005993999973457561;-0.005994002954268323;0.8053125115583825;-0.005791001346531907;0.8053370523093005
56.934875;1.0351038961814165;0.8333322046179023;0.8050603670246583;-0.021848479617642854;-0.021107437083812377;1.0349855482489423;9.999969653978646;0.8335140467301452;-0.005993999840706725;-0.005994002895700638;0.8053124531172773;-0.005791001401091066;0.8053368463421221
56.944875;1.0351039165623575;0.8333322341418985;0.8050602953426178;-0.021848479577807695;-0.021107437058794174;1.0349856192802096;9.999970503239194;0.8335141669874945;-0.005993999708397057;-0.005994002835724521;0.8053123925444637;-0.005791001453879959;0.80533663225315
56.954875;1.0351039380512639;0.833332264719511;0.8050602249528042;-0.021848479537168883;-0.021107437032879286;1.0349856928319239;9.999971381427574;0.833514281334031;-0.00599399957670353;-0.005994002774507557;0.8053123300559196;-0.0057910015048486365;0.8053364103039439
56.964875;1.035103960306788;0.8333322967990641;0.8050601561997967;-0.02184847949590414;-0.02110743700604406;1.0349857687351935;9.999972287201238;0.8335143896250775;-0.005993999445761041;-0.005994002712189634;0.8053122658883141;-0.005791001553982987;0.8053361808931387
56.974875;1.035103982983554;0.8333323308501344;0.8050600893846054;-0.0218484794541948;-0.021107436978269375;1.0349858466860635;9.999973219130489;0.8335144917770224;-0.005993999315664104;-0.005994002648884089;0.8053122002523986;-0.005791001601290524;0.8053359445705378
56.984875;1.0351040057893768;0.8333323673285786;0.8050600247231563;-0.02184847941220378;-0.021107436949511324;1.0349859262275676;9.999974175542379;0.8335145876859469;-0.005993999186488926;-0.0059940025846983835;0.8053121332431669;-0.0057910016467994305;0.8053357019933987
56.994875;1.0351040285606954;0.8333324066194189;0.8050599622992475;-0.021848479370064105;-0.021107436919696042;1.0349860068585812;9.999975154192342;0.833514677142511;-0.005993999058326626;-0.00599400251973949;0.805312064784173;-0.005791001690564546;0.8053354538864377
57.004875;1.0351040513250318;0.8333324490187307;0.8050599020402208;-0.021848479327881476;-0.021107436888741525;1.034986088161206;9.999976152480826;0.8335147598490353;-0.005993998931288322;-0.0059940024540999365;0.8053119947077909;-0.005791001732663092;0.805335201086811
57.014875;1.0351040742477509;0.8333324948125469;0.8050598437459959;-0.021848479285746125;-0.021107436856570645;1.034986169808815;9.99997716779441;0.8335148355348492;-0.005993998805485173;-0.005994002387848854;0.8053119229075242;-0.0057910017731839175;0.8053349445880358
57.024875;1.0351040974841754;0.8333325443197683;0.8050597871698046;-0.021848479243740452;-0.021107436823113432;1.0349862514978831;9.99997819728924;0.8335149040720279;-0.005993998681018793;-0.005994002321044602;0.8053118494013067;-0.005791001812224813;0.8053346854862208
57.034875;1.0351041211159149;0.8333325977968168;0.8050597321082098;-0.021848479201928638;-0.021107436788312457;1.0349863329315991;9.9999792374117;0.8335149654749996;-0.005993998557996536;-0.0059940022537563345;0.8053117742982024;-0.005791001849882371;0.8053344248733839
57.044875;1.0351041452515588;0.8333326553502013;0.8050596784225986;-0.021848479160350317;-0.021107436752128218;1.0349864138414295;9.999980284142525;0.8335150198015402;-0.005993998436559281;-0.005994002186075715;0.8053116977804384;-0.005791001886222717;0.8053341637935477
57.054875;1.0351041700958687;0.8333327169826441;0.8050596259785726;-0.021848479119036274;-0.021107436714549527;1.0349864939838505;9.999981333962486;0.8335150670732752;-0.005993998316886965;-0.005994002118112436;0.805311620106215;-0.005791001921272656;0.8053339032698414
57.064875;1.0351041958240281;0.8333327826916613;0.8050595746048178;-0.021848479078014495;-0.021107436675613583;1.0349865731373553;9.999982384358834;0.8335151072462953;-0.00599399819917153;-0.00599400204997946;0.8053115415930259;-0.005791001955049383;0.805333644301347
57.074875;1.0351042224364202;0.8333328524859838;0.8050595241225155;-0.02184847903728069;-0.021107436635418406;1.034986651127005;9.999983433502502;0.8335151402199791;-0.005993998083592769;-0.005994001981784728;0.8053114626114717;-0.005791001987591962;0.8053333878220675
57.084875;1.035104249764164;0.8333329263389723;0.8050594743840365;-0.021848478996767156;-0.0211074365941108;1.0349867278661955;9.999984479698247;0.8335151658656836;-0.0059939979703199685;-0.005994001913631431;0.8053113835849887;-0.0057910020189695975;0.8053331346652864
57.094875;1.0351042775313226;0.8333330041759639;0.8050594252747735;-0.0218484789563524;-0.021107436551859787;1.0349868033532459;9.999985520856981;0.8335151840368886;-0.005993997859531477;-0.005994001845619883;0.8053113049648797;-0.0057910020492673246;0.8053328855318999
57.104875;1.035104305415791;0.8333330858656864;0.8050593767222844;-0.02184847891590011;-0.02110743650883872;1.034986877581017;9.999986554503788;0.8335151945719882;-0.005993997751438772;-0.005994001777842839;0.8053112271868859;-0.005791002078565836;0.8053326410044912
57.114875;1.0351043331444292;0.8333331711666708;0.8050593287357831;-0.021848478875285997;-0.02110743646521942;1.0349869504846978;9.999987578245591;0.8335151972948865;-0.00599399764628591;-0.0059940017103565;0.8053111506412497;-0.005791002106943023;0.8053324016060577
57.124875;1.0351043605467207;0.8333332596720743;0.8050592814012143;-0.021848478834402676;-0.02110743642116409;1.0349870220398165;9.999988589488504;0.8335151920099885;-0.0059939975443021095;-0.00599400164315826;0.8053110756980203;-0.005791002134492263;0.805332167820396
57.134875;1.0351043875093424;0.8333333508130237;0.8050592348160626;-0.02184847879317305;-0.021107436376814538;1.0349870923732916;9.999989584575731;0.8335151785161469;-0.0059939974456491955;-0.005994001576211696;0.8053110027577552;-0.005791002161332441;0.8053319400504164
57.144875;1.0351044139074836;0.8333334439744843;0.8050591890455415;-0.021848478751579258;-0.02110743633230051;1.0349871617322322;9.999990558830953;0.8335151566285125;-0.005993997350411889;-0.005994001509473104;0.8053109322391591;-0.005791002187600573;0.8053317185616459
57.154875;1.035104439582697;0.8333335386594662;0.8050591441183964;-0.02184847870965888;-0.021107436287777004;1.0349872303720087;9.99999150755641;0.8335151262095298;-0.005993997258611162;-0.005994001442883158;0.8053108644630577;-0.005791002213419208;0.8053315034928327
57.164875;1.0351044643567757;0.8333336345297838;0.8050591000125215;-0.02184847866744468;-0.02110743624344271;1.0349872984885893;9.999992426422935;0.8335150872140112;-0.005993997170216919;-0.005994001376355598;0.805310799517066;-0.0057910022388589;0.805331294932732
57.174875;1.0351044880398328;0.8333337313252751;0.8050590566398595;-0.02184847862491571;-0.021107436199493318;1.0349873662434845;9.999993311049979;0.8335150396846366;-0.005993997085169029;-0.005994001309789569;0.8053107372541463;-0.005791002263934633;0.8053310929498493
57.184875;1.0351045104369352;0.8333338287942045;0.8050590138664743;-0.021848478582025654;-0.021107436156061476;1.0349874338497944;9.999994157032582;0.8335149836703973;-0.005993997003401597;-0.005994001243104409;0.8053106774042812;-0.005791002288621514;0.8053308975881524
57.194875;1.0351045313426965;0.8333339266564226;0.8050589715359526;-0.021848478538755062;-0.021107436113214705;1.034987501625435;9.999994960341606;0.8335149191469142;-0.0059939969248562165;-0.005994001176267984;0.8053106196527046;-0.005791002312859371;0.805330708888182
57.204875;1.035104550490764;0.8333340246051272;0.805058929462882;-0.0218484784951082;-0.021107436071003315;1.034987569935584;9.999995717194574;0.8335148460188231;-0.005993996849489601;-0.0059940011092925165;0.8053105636804498;-0.005791002336556484;0.8053305268762224
57.214875;1.035104567537079;0.8333341223938029;0.8050588874285204;-0.021848478451078755;-0.02110743602950966;1.0349876390810129;9.999996423486323;0.8335147641833537;-0.005993996777276994;-0.00599400104220976;0.8053105092101105;-0.005791002359597095;0.805330351548941
57.224875;1.0351045821374356;0.8333342199480098;0.8050588452306998;-0.021848478406641603;-0.021107435988853535;1.0349877092826691;9.99999707440714;0.8335146735661774;-0.005993996708205568;-0.005994000975038961;0.8053104560318849;-0.005791002381845776;0.8053301829166856
57.234875;1.0351045940116694;0.8333343173600789;0.8050588027805234;-0.02184847836177128;-0.02110743594915206;1.0349877807676153;9.999997664399318;0.8335145741040185;-0.005993996642276615;-0.005994000907760898;0.8053104040246258;-0.0057910024031607235;0.8053300210571213
57.244875;1.035104602903918;0.8333344147542169;0.8050587601513237;-0.021848478316453097;-0.021107435910486305;1.0349878538406758;9.999998187475159;0.8335144657504577;-0.0059939965795210125;-0.0059940008403302535;0.805310353193761;-0.005791002423412882;0.8053298661400955
57.254875;1.0351046085149307;0.8333345122031593;0.8050587175087625;-0.02184847827066997;-0.02110743587290547;1.0349879289097572;9.999998638011856;0.8335143485149148;-0.005993996519995907;-0.0059940007727150805;0.8053103037036857;-0.005791002442498092;0.8053297184236405
57.264875;1.0351046105094743;0.8333346097886016;0.8050586750021355;-0.021848478224396478;-0.02110743583644052;1.034988006471996;9.999999011540442;0.8335142224534883;-0.005993996463763695;-0.005994000704908875;0.8053102558869613;-0.005791002460352606;0.8053295782238035
57.274875;1.0351046085913438;0.8333347076588623;0.8050586327217674;-0.021848478177624222;-0.021107435801111244;1.034988087093013;9.999999305054741;0.8335140876201698;-0.0059939964108891184;-0.005994000636909434;0.8053102102128432;-0.005791002476968647;0.8053294458771459
57.284875;1.0351046025689195;0.8333348059893693;0.8050585907101768;-0.021848478130383;-0.021107435766944092;1.034988171453352;9.999999516993531;0.8335139440326772;-0.005993996361454163;-0.0059940005686982545;0.8053101672143668;-0.005791002492389639;0.8053293217322183
57.294875;1.0351045923710886;0.8333349049448374;0.8050585490196597;-0.02184847808273199;-0.021107435733983767;1.0349882604138467;9.999999647219749;0.8335137916673541;-0.005993996315560315;-0.005994000500237999;0.8053101274015908;-0.005791002506688235;0.8053292061806331
57.304875;1.0351045780623673;0.8333350046934901;0.8050585077839677;-0.021848478034737658;-0.02110743570228522;1.0349883549441277;9.999999697149292;0.8335136304891321;-0.005993996273320713;-0.005994000431489207;0.8053100911938088;-0.005791002519939272;0.8053290996557622
57.314875;1.0351045598708009;0.8333351053934316;0.8050584672214695;-0.021848477986449146;-0.02110743567191654;1.0349884559383629;9.999999669708297;0.8335134604684103;-0.005993996234860654;-0.0059940003624322745;0.8053100589021517;-0.005791002532193156;0.8053290025537995
57.324875;1.0351045381438433;0.833335207132114;0.8050584276274698;-0.021848477937883914;-0.02110743564296467;1.0349885641170575;9.99999956916063;0.8335132815619406;-0.005993996200309214;-0.005994000293082695;0.8053100307507732;-0.0057910025434618475;0.8053289151759402
57.334875;1.035104513219787;0.8333353098936324;0.8050583893877502;-0.021848477889043236;-0.021107435615504558;1.034988680058332;9.99999940123302;0.8335130937343931;-0.005993996169773129;-0.005994000223501852;0.8053100068817176;-0.0057910025537217516;0.8053288377696914
57.344875;1.035104485313535;0.8333354135854955;0.8050583529053522;-0.02184847783993652;-0.021107435589554326;1.0349888042502198;9.999999172905895;0.833512897024165;-0.005993996143315465;-0.0059940001537989365;0.8053099873451028;-0.005791002562928582;0.8053287705849455
57.354875;1.0351044544742205;0.8333355180941139;0.8050583184826;-0.021848477790585928;-0.021107435565063972;1.034988937090958;9.999998891366587;0.8335126915871216;-0.005993996120944771;-0.005994000084115062;0.8053099721432112;-0.005791002571037463;0.8053287138509427
57.364875;1.0351044205879851;0.8333356233247465;0.8050582862975519;-0.021848477741030457;-0.021107435541927663;1.0349890787968181;9.999998563256245;0.8335124777009001;-0.005993996102613409;-0.005994000014595153;0.8053099613054266;-0.005791002578002323;0.8053286677154026
57.374875;1.0351043833944216;0.8333357291887753;0.8050582564470204;-0.021848477691340008;-0.021107435519999045;1.0349892292955971;9.999998195177925;0.8335122557209134;-0.005993996088235078;-0.005993999945362048;0.8053099548881046;-0.0057910025837531395;0.80532863224085
57.384875;1.0351043425363036;0.8333358355733996;0.8050582289743202;-0.021848477641611644;-0.021107435499118817;1.0349893882905288;9.999997794501123;0.8335120260330338;-0.005993996077721873;-0.005993999876498872;0.8053099529056038;-0.005791002588203549;0.8053286074351255
57.394875;1.0351042976656892;0.8333359423780853;0.8050582039169905;-0.02184847759195035;-0.021107435479153332;1.0349895554742095;9.999997369083317;0.8335117890412609;-0.005993996071018586;-0.0059939998080451;0.8053099552808276;-0.005791002591295449;0.8053285932410087
57.404875;1.0351042485410873;0.8333360496224103;0.8050581813822664;-0.021848477542457622;-0.021107435460026035;1.0349897306578724;9.99999692661193;0.833511545124578;-0.005993996068105774;-0.005993999740019108;0.8053099618524734;-0.005791002593021702;0.805328589545776
57.414875;1.0351041950555029;0.833336157530675;0.8050581615684216;-0.021848477493217406;-0.021107435441723096;1.0349899137353857;9.999996475035466;0.8335112946011555;-0.005993996068971539;-0.00599399967245746;0.8053099724380433;-0.005791002593412611;0.8053285962540462
57.424875;1.035104137257951;0.8333362664874712;0.8050581447544198;-0.02184847744428285;-0.021107435424268815;1.0349901046113696;9.99999602336863;0.833511037809405;-0.005993996073573175;-0.005993999605439992;0.8053099869074934;-0.005791002592513369;0.8053286133292898
57.434875;1.0351040753921505;0.8333363768809836;0.8050581313162669;-0.021848477395690947;-0.021107435407692995;1.0349903031805119;9.999995581241562;0.8335107752077912;-0.005993996081810048;-0.005993999539086118;0.8053100051784877;-0.005791002590367899;0.8053286407591924
57.444875;1.035104009881453;0.833336488968509;0.8050581217167649;-0.02184847734747398;-0.021107435392020427;1.034990509315059;9.99999515731415;0.833510507340052;-0.005993996093522287;-0.005993999473523585;0.8053100271344871;-0.005791002587022362;0.8053286785201138
57.454875;1.03510394126305;0.8333366028164239;0.8050581164632777;-0.021848477299629514;-0.02110743537727622;1.0349907227954924;9.99999475796144;0.8335102347245967;-0.005993996108506149;-0.005993999408855371;0.8053100525852807;-0.005791002582542644;0.805328726592873
57.464875;1.0351038701358395;0.8333367183011703;0.8050581160628042;-0.021848477252091665;-0.021107435363476867;1.0349909432349729;9.999994387120024;0.8335099578363087;-0.005993996126519456;-0.005993999345158287;0.805310081301487;-0.005791002577017928;0.8053287849692958
57.474875;1.035103797129644;0.8333368352046004;0.8050581209264084;-0.02184847720475079;-0.021107435350613088;1.034991170091955;9.999994047046508;0.8335096771939784;-0.005993996147269188;-0.005993999282507177;0.8053101130273186;-0.00579100257054597;0.805328853624516
57.484875;1.035103722864454;0.833336953350948;0.8050581312648816;-0.02184847715750228;-0.021107435338650737;1.0349914027253504;9.99999373936369;0.8335093933649631;-0.00599399617041175;-0.0059939992209979;0.8053101474765388;-0.005791002563223256;0.8053289324977828
57.494875;1.0351036479266673;0.8333370726523042;0.8050581470741611;-0.02184847711027347;-0.02110743532756102;1.0349916404211128;9.999993465921467;0.8335091068112368;-0.0059939961955801134;-0.005993999160744766;0.8053101843736411;-0.0057910025551377795;0.8053290214815746
57.504875;1.0351035728971818;0.8333371930420094;0.8050581681848422;-0.0218484770630056;-0.021107435317354192;1.0349918824140607;9.999993229003506;0.833508817804467;-0.005993996222405556;-0.0059939991018559185;0.8053102235066278;-0.005791002546345643;0.8053291204269938
57.514875;1.0351034983861382;0.833337314398704;0.8050581943157591;-0.02184847701562706;-0.02110743530807155;1.0349921278951093;9.999993031048843;0.8335085265695868;-0.005993996250524509;-0.0059939990444206935;0.8053102647706394;-0.005791002536862029;0.8053292291432118
57.524875;1.0351034250474636;0.8333374365442415;0.8050582251299288;-0.021848476968052116;-0.021107435299747117;1.0349923759822182;9.999992874346004;0.8335082334534428;-0.005993996279584375;-0.005993998988513575;0.8053103081580006;-0.005791002526691693;0.8053293473615011
57.534875;1.0351033535699898;0.8333375592907214;0.8050582602913519;-0.021848476920197625;-0.02110743529238677;1.03499262570881;9.999992760483666;0.8335079389170811;-0.005993996309250025;-0.00599399893420434;0.8053103536516536;-0.005791002515856324;0.8053294747256673
57.544875;1.035103284616638;0.8333376824841345;0.8050582994926848;-0.021848476872005536;-0.02110743528598385;1.03499287607798;9.999992689866646;0.8335076434583112;-0.005993996339215405;-0.005993998881577022;0.8053104011412054;-0.005791002504401178;0.805329610816222
57.554875;1.0351032187793867;0.8333378060499603;0.8050583424662895;-0.021848476823448787;-0.021107435280536813;1.0349931261588312;9.999992661947168;0.8335073476174423;-0.005993996369207649;-0.0059939988307358754;0.805310450432233;-0.005791002492409147;0.8053297551452101
57.564875;1.0351031566172453;0.8333379300245602;0.8050583890042075;-0.02184847677450635;-0.021107435276027646;1.0349933751392704;9.999992675837035;0.8335070520194354;-0.005993996398976084;-0.005993998781778631;0.8053105012876398;-0.005791002480005678;0.8053299071335571
57.574875;1.0351030986487475;0.833338054511101;0.8050584389715948;-0.02184847672514817;-0.021107435272397453;1.0349936222716427;9.999992730645294;0.8335067573536074;-0.005993996428289962;-0.00599399873475865;0.8053105534970498;-0.005791002467336243;0.8053300661408745
57.584875;1.0351030452569607;0.8333381795945198;0.8050584922980933;-0.021848476675355215;-0.02110743526956091;1.0349938667571923;9.999992825198879;0.8335064643087537;-0.0059939964569463095;-0.0059939986896627925;0.8053106069592989;-0.005791002454554638;0.8053302315520007
57.594875;1.0351029967180299;0.8333383053138957;0.8050585489103872;-0.02184847662512402;-0.02110743526742778;1.0349941077153;9.999992957714767;0.8335061735310023;-0.005993996484769916;-0.0059939986464200975;0.8053106616927489;-0.005791002441828075;0.8053304028104139
57.604875;1.0351029533762133;0.8333384316842496;0.805058608643223;-0.02184847657444026;-0.021107435265906135;1.0349943443300984;9.999993126170056;0.8335058856362335;-0.005993996511608211;-0.005993998604936394;0.8053107177647996;-0.005791002429321525;0.8053305793618855
57.614875;1.035102915681088;0.8333385586985669;0.8050586712370295;-0.021848476523273645;-0.021107435264894878;1.0349945760314387;9.999993328795933;0.833505601243714;-0.005993996537333003;-0.005993998565123351;0.805310775223626;-0.005791002417173545;0.8053307606236733
57.624875;1.0351028840172767;0.8333386863080684;0.8050587363767107;-0.02184847647159441;-0.021107435264286156;1.03499480253428;9.99999356430261;0.833505320953982;-0.005993996561846205;-0.005993998526908471;0.8053108340734944;-0.00579100240549614;0.8053309460220682
57.634875;1.0351028585956141;0.8333388144337893;0.8050588036934097;-0.021848476419379138;-0.021107435263997998;1.0349950237786874;9.999993832099332;0.8335050452805699;-0.005993996585076474;-0.005993998490234764;0.8053108942715961;-0.005791002394379446;0.8053311350302806
57.644875;1.0351028394770374;0.8333389430074423;0.8050588728005046;-0.021848476366611257;-0.021107435264005547;1.0349952398676585;9.999994132249606;0.8335047746365227;-0.005993996606975548;-0.005993998455046542;0.8053109557375255;-0.0057910023838794325;0.8053313271897081
57.654875;1.0351028265698434;0.8333390719850725;0.8050589434005041;-0.021848476313284924;-0.021107435264332855;1.034995451049944;9.999994465181636;0.8335045093785545;-0.005993996627531171;-0.005993998421261516;0.8053110183791863;-0.005791002374013871;0.8053315221157525
57.664875;1.0351028196188765;0.8333392013408308;0.8050590153550432;-0.02184847625940728;-0.021107435265023566;1.034995657757282;9.99999483140284;0.8335042498317361;-0.0059939966467793945;-0.005993998388762807;0.8053110820935315;-0.005791002364780573;0.8053317194424645
57.674875;1.0351028182254751;0.8333393310689798;0.8050590886315527;-0.021848476204989045;-0.021107435266115786;1.0349958606183955;9.999995231310136;0.8335039963142307;-0.0059939966647981424;-0.005993998357431373;0.8053111466953549;-0.00579100235617034;0.8053319187533639
57.684875;1.0351028218474103;0.8333394611430436;0.8050591632251357;-0.0218484761500278;-0.021107435267635227;1.0349960603743444;9.999995665054554;0.8335037491901667;-0.0059939966817007615;-0.00599399832717679;0.8053112118399856;-0.005791002348161276;0.8053321196061926
57.694875;1.0351028298383365;0.8333395914185304;0.8050592391788048;-0.021848476094505496;-0.02110743526960892;1.0349962577622993;9.999996132275585;0.8335035088741357;-0.005993996697640937;-0.0059939982979292546;0.8053112770568939;-0.005791002340715234;0.8053323216064893
57.704875;1.0351028415599546;0.8333397215767474;0.8050593166211789;-0.021848476038401617;-0.021107435272066745;1.0349964534861391;9.999996632216554;0.8335032757394887;-0.00599399671281077;-0.0059939982696151336;0.8053113418621514;-0.005791002333793288;0.8053325244131572
57.714875;1.0351028564718334;0.8333398511466815;0.8050593957328485;-0.021848475981707072;-0.02110743527501552;1.034996648226849;9.99999716404504;0.8335030500493485;-0.005993996727416201;-0.005993998242148653;0.8053114058324292;-0.0057910023273827615;0.8053327276711713
57.724875;1.0351028741664379;0.833339979562733;0.8050594766956065;-0.02184847592442718;-0.02110743527842819;1.0349968425788545;9.999997726557208;0.8335028320397518;-0.005993996741641913;-0.005993998215445769;0.8053114686161512;-0.005791002321515163;0.8053329309412774
57.734875;1.035102894391348;0.8333401062513863;0.8050595596674462;-0.021848475866572348;-0.02110743528227263;1.0349970369656263;9.999998317831288;0.8335026220353162;-0.0059939967556327;-0.005993998189450203;0.8053115299030064;-0.005791002316255156;0.8053331336547909
57.744875;1.035102917046266;0.8333402307187254;0.8050596447896667;-0.02184847580815124;-0.02110743528654397;1.0349972316304539;9.999998935339294;0.8335024204524488;-0.005993996769488451;-0.0059939981641497385;0.8053115893921565;-0.005791002311664586;0.8053333350973562
57.754875;1.035102942169145;0.8333403525592323;0.8050597321993588;-0.021848475749176602;-0.021107435291266248;1.0349974266751245;9.999999576437185;0.8335022277662748;-0.00599399678325799;-0.005993998139560111;0.8053116468136;-0.005791002307776923;0.8053335344518375
