time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.764875;1.035102969959709;0.8333404713710423;0.8050598220050164;-0.02184847568967092;-0.021107435296475754;1.0349976221129702;10.000000238880428;0.8335020444777342;-0.005993996796943189;-0.0059939981156982665;0.8053117019570657;-0.0057910023046030155;0.8053337309074777
57.774875;1.0351030007700392;0.8333405867064031;0.8050599142615575;-0.021848475629648575;-0.02110743530221661;1.034997817934381;10.000000920507492;0.8335018710474681;-0.005993996810522083;-0.005993998092589924;0.8053117546632681;-0.005791002302147451;0.8053339237901727
57.784875;1.035103034989628;0.8333406981311529;0.8050600089775337;-0.021848475569082756;-0.021107435308541717;1.0349980141309327;10.000001618712375;0.8335017078594751;-0.005993996823976433;-0.005993998070289267;0.8053118048220188;-0.005791002300401746;0.8053341125995328
57.794875;1.0351030729310104;0.8333408052818675;0.8050601061231873;-0.02184847550790197;-0.02110743531549205;1.034998210666556;10.000002330654688;0.8335015552134529;-0.005993996837307597;-0.005993998048869639;0.8053118523407703;-0.00579100229932074;0.8053342969074051
57.804875;1.035103114822571;0.8333409078422869;0.8050602056153098;-0.0218484754460328;-0.021107435323074637;1.0349984074746656;10.000003053423296;0.8335014133005157;-0.005993996850530341;-0.005993998028405486;0.8053118970604747;-0.005791002298824878;0.8053344762783969
57.814875;1.0351031608278047;0.833341005488108;0.8050603072721334;-0.02184847538345016;-0.021107435331265443;1.0349986044673365;10.000003783995258;0.8335012822137866;-0.005993996863645112;-0.005993998008956804;0.8053119387311597;-0.0057910022988244955;0.8053346503151675
57.824875;1.0351032110342924;0.8333410978792695;0.8050604107779319;-0.021848475320194453;-0.02110743534001766;1.0349988014697808;10.000004519634226;0.8335011619738548;-0.005993996876615827;-0.005993997990549665;0.8053119770710891;-0.00579100229922867;0.8053348187247825
57.834875;1.0351032654669476;0.833341184688591;0.8050605157240112;-0.021848475256359322;-0.021107435349262557;1.0349989981656158;10.00000525830188;0.8335010524993745;-0.005993996889369191;-0.005993997973167834;0.8053120118353637;-0.005791002299931648;0.8053349813337893
57.844875;1.035103324109913;0.8333412656147129;0.8050606216989938;-0.021848475192071722;-0.021107435358904785;1.0349991941740542;10.000005998555757;0.8335009535869281;-0.0059939969018082675;-0.005993997956754979;0.8053120428620818;-0.00579100230078956;0.8053351380895253
57.854875;1.0351033869282362;0.8333413404251055;0.8050607283451715;-0.021848475127468805;-0.021107435368808485;1.0349993891298332;10.000006739230303;0.8335008649407146;-0.005993996913842474;-0.00599399794122254;0.8053120700790523;-0.005791002301618763;0.8053352890669309
57.864875;1.035103453907932;0.8333414089831853;0.8050608353483028;-0.021848475062671877;-0.02110743537878655;1.0349995826252134;10.000007479005681;0.8335007861900815;-0.005993996925416344;-0.005993997926465063;0.80531209349359;-0.005791002302234638;0.8053354344550245
57.874875;1.0351035250939793;0.8333414711532251;0.8050609423667335;-0.0218484749977662;-0.02110743538861844;1.0349997741348296;10.000008215585222;0.8335007169223017;-0.005993996936511192;-0.005993997912374785;0.8053121131963448;-0.005791002302489611;0.8053355745042236
57.884875;1.0351036006326464;0.8333415267260087;0.8050610489622733;-0.02184847493279719;-0.021107435398090978;1.034999963054163;10.00000894504233;0.8335006567614596;-0.005993996947136322;-0.0059939978988604896;0.8053121293514333;-0.005791002302263619;0.8053357094557786
57.894875;1.03510368077409;0.8333415754978666;0.8050611546208808;-0.021848474867787283;-0.02110743540702649;1.0350001487959108;10.000009662224489;0.8335006054075542;-0.00599399695732829;-0.005993997885871052;0.8053121421429303;-0.0057910023014283545;0.8053358395065027
57.904875;1.0351037658084576;0.8333416173625189;0.805061258864867;-0.021848474802767883;-0.021107435415293044;1.0350003308389326;10.000010362102538;0.8335005626115133;-0.005993996967153709;-0.005993997873396032;0.8053121517092503;-0.005791002299837629;0.8053359648132877
57.914875;1.0351038560264303;0.8333416523228739;0.8050613613560526;-0.02184847473780609;-0.02110743542280596;1.035000508694651;10.000011041314476;0.8335005281330257;-0.0059939969767189155;-0.0059939978614351914;0.8053121581258282;-0.005791002297346293;0.8053360855018394
57.924875;1.035103951731766;0.8333416804902358;0.8050614618769076;-0.02184847467299889;-0.021107435429511667;1.0350006818601034;10.00001169897727;0.8335005017080627;-0.005993996986174301;-0.00599399784995353;0.8053121614073792;-0.00579100229382822;0.8053362016891161
57.934875;1.0351040532419498;0.8333417020567742;0.8050615602200389;-0.021848474608436395;-0.021107435435364075;1.0350008498404644;10.000012336314322;0.8335004830381265;-0.005993996995693727;-0.005993997838847802;0.8053121614799927;-0.005791002289182894;0.8053363134988597
57.944875;1.035104160838434;0.8333417171799876;0.8050616561354584;-0.02184847454417052;-0.0211074354403033;1.0350010122134945;10.000012955658445;0.833500471775362;-0.00599399700545118;-0.005993997827954657;0.8053121581662199;-0.005791002283333585;0.8053364210317117
57.954875;1.0351042746741874;0.8333417258805373;0.8050617493898091;-0.02184847448022673;-0.021107435444231507;1.0350011686439708;10.000013559410519;0.8335004675053187;-0.005993997015618123;-0.005993997817082797;0.8053121512374387;-0.005791002276224272;0.805336524354406
57.964875;1.0351043947035337;0.8333417280842774;0.8050618398550066;-0.02184847441664663;-0.021107435447007585;1.0350013188338059;10.000014149267956;0.8335004697715019;-0.0059939970263660665;-0.005993997806038791;0.8053121405172312;-0.005791002267825163;0.8053366235606
57.974875;1.0351045206832474;0.8333417237240405;0.8050619275355321;-0.021848474353504732;-0.02110743544847369;1.0350014624767174;10.000014726099263;0.8335004781276546;-0.005993997037855594;-0.0059939977946533805;0.8053121259526792;-0.005791002258145532;0.8053367188349162
57.984875;1.0351046522015188;0.8333417127981694;0.8050620125041487;-0.02184847429088781;-0.02110743544848535;1.0350015992366863;10.000015290532655;0.8335004921674756;-0.005993997050221869;-0.0059939977828001026;0.8053121076177607;-0.0057910022472370945;0.8053368104537812
57.994875;1.0351047887087061;0.833341695425979;0.8050620947916471;-0.021848474228870967;-0.021107435446929855;1.035001728762121;10.000015843835088;0.8335005115304919;-0.005993997063571262;-0.00599399777038956;0.805312085660185;-0.005791002235177462;0.805336898761174
58.004875;1.0351049295840358;0.8333416718716776;0.8050621743131278;-0.02184847416751081;-0.021107435443739095;1.0350018507770298;10.000016387944592;0.8335005359264264;-0.005993997077973639;-0.005993997757356177;0.8053120601981251;-0.005791002222045161;0.8053369841533177
58.014875;1.0351050742106456;0.8333416424771061;0.8050622508411261;-0.02184847410685617;-0.02110743543889255;1.0350019651772646;10.000016924072522;0.8335005651450094;-0.005993997093451101;-0.005993997743652315;0.8053120312665106;-0.005791002207908852;0.8053370670326202
58.024875;1.035105221973914;0.8333416075933253;0.8050623240168231;-0.02184847404696064;-0.021107435432406577;1.0350020720253241;10.000017451495033;0.8335005989769477;-0.0059939971099883015;-0.005993997729233704;0.8053119988610482;-0.005791002192836624;0.8053371477556645
58.034875;1.0351053721801045;0.8333415676129119;0.8050623934288785;-0.021848473987889604;-0.021107435424317367;1.0350021714629087;10.000017968178748;0.8335006371205096;-0.00599399712755116;-0.005993997714038464;0.8053119629437017;-0.005791002176905004;0.8053372266513225
58.044875;1.0351055239950295;0.8333415230321987;0.8050624587098346;-0.02184847392971742;-0.021107435414673855;1.035002263595284;10.000018472378974;0.8335006791734818;-0.005993997146096595;-0.005993997697990645;0.8053119233585919;-0.005791002160207856;0.8053373040561956
58.054875;1.0351056764513906;0.8333414744188472;0.8050625195891609;-0.02184847387250806;-0.021107435403549216;1.0350023484065425;10.000018963330826;0.8335007246904904;-0.005993997165578563;-0.005993997681021948;0.8053118797971172;-0.005791002142879162;0.8053373802748726
58.064875;1.035105828462191;0.8333414223267996;0.805062575922871;-0.02184847381629092;-0.021107435391051903;1.0350024257748514;10.000019440718518;0.8335007732551661;-0.0059939971859489394;-0.005993997663076116;0.8053118318954235;-0.005791002125096025;0.8053374555314112
58.074875;1.0351059788304056;0.8333413672671871;0.8050626276958089;-0.02184847376104551;-0.02110743537732047;1.0350024955231731;10.000019904375316;0.8335008245035966;-0.005993997207155539;-0.005993997644095464;0.80531177939478;-0.005791002107031683;0.8053375299850473
58.084875;1.0351061263300683;0.8333413097197069;0.8050626749884522;-0.021848473706711623;-0.0211074353625119;1.035002557420673;10.000020354828834;0.8335008781038526;-0.005993997229144587;-0.005993997624021116;0.8053117222671259;-0.005791002088805616;0.8053376037356689
58.094875;1.035106269830859;0.8333412501150074;0.8050627179416158;-0.021848473653222615;-0.021107435346786566;1.0350026112150381;10.000020793743658;0.833500933775178;-0.005993997251868376;-0.005993997602815305;0.8053116607417223;-0.005791002070492081;0.8053376767714969
58.104875;1.035106408367003;0.8333411887735187;0.8050627567341821;-0.021848473600522743;-0.021107435330291052;1.0350026567709028;10.00002122405606;0.8335009913083282;-0.005993997275288388;-0.005993997580480126;0.8053115952254131;-0.005791002052169246;0.8053377489324168
58.114875;1.035106541143228;0.8333411258592383;0.8050627915696076;-0.02184847354855939;-0.021107435313156432;1.0350026942003827;10.000021649844015;0.8335010505256923;-0.005993997299365913;-0.0059939975570533766;0.8053115261979398;-0.005791002033944669;0.8053378199683149
58.124875;1.0351066675217513;0.8333410614298228;0.8050628226655203;-0.021848473497278812;-0.02110743529550849;1.0350027238369672;10.000022075379926;0.8335011112654905;-0.00599399732405305;-0.005993997532588487;0.8053114541782112;-0.005791002015932826;0.8053378896573075
58.134875;1.035106787041763;0.8333409955745494;0.8050628502502153;-0.021848473446629373;-0.021107435277472473;1.0350027461033062;10.000022503848278;0.8335011734208806;-0.005993997349295572;-0.005993997507146177;0.805311379759243;-0.005791001998215267;0.805337957883515
58.144875;1.0351068994638233;0.8333409285284835;0.8050628745887003;-0.021848473396557266;-0.021107435259177753;1.0350027614363662;10.00002293723447;0.83350123695143;-0.005993997375031801;-0.005993997480806105;0.8053113036339774;-0.005791001980823344;0.8053380246492433
58.154875;1.035107004722371;0.8333408606823801;0.8050628960251761;-0.02184847334699626;-0.02110743524075835;1.035002770295075;10.00002337767868;0.8335013018430598;-0.005993997401175274;-0.005993997453665938;0.8053112265805336;-0.005791001963747984;0.8053380900261737
58.164875;1.0351071028003356;0.8333407925127461;0.8050629149765973;-0.021848473297854262;-0.021107435222341965;1.0350027731272216;10.00002382847018;0.8335013680540962;-0.005993997427597881;-0.005993997425810072;0.8053111494289732;-0.005791001946957265;0.8053381540705504
58.174875;1.035107193680871;0.8333407244883522;0.8050629318774902;-0.021848473249000796;-0.02110743520404794;1.0350027702668476;10.00002429353739;0.8335014354523436;-0.00599399745413154;-0.005993997397274516;0.805311073034924;-0.00579100193040827;0.8053382168095607
58.184875;1.0351072773601184;0.8333406569962257;0.8050629471555549;-0.02184847320026719;-0.021107435185997295;1.0350027618394069;10.000024776581798;0.8335015037945586;-0.005993997480586942;-0.005993997368034726;0.8053109982763029;-0.005791001914051493;0.8053382783118005
58.194875;1.035107353815589;0.8333405903073011;0.8050629612460419;-0.021848473151456285;-0.021107435168317014;1.035002747719095;10.000025280941518;0.8335015728411101;-0.0059939975067755885;-0.0059939973380187415;0.805310926035494;-0.005791001897834348;0.8053383387155344
58.204875;1.0351074229658;0.8333405245868803;0.8050629745933081;-0.021848473102356453;-0.021107435151147286;1.0350027275941498;10.000025809670166;0.8335016424993371;-0.005993997532526752;-0.005993997307140444;0.8053108571548078;-0.005791001881698818;0.8053383981909816
58.214875;1.0351074846950201;0.8333404599566927;0.8050629876467047;-0.021848473052759117;-0.02110743513465987;1.0350027011129723;10.000026364959298;0.8335017128067531;-0.005993997557692157;-0.005993997275333338;0.8053107924364891;-0.005791001865571419;0.8053384569058697
58.224875;1.0351075389089865;0.8333403965552865;0.8050630008797461;-0.021848473002467988;-0.021107435119056706;1.0350026680027649;10.000026947486935;0.833501783803927;-0.005993997582135647;-0.005993997242551725;0.8053107326717821;-0.005791001849362114;0.8053385149901913
58.234875;1.0351075855487029;0.8333403345313651;0.8050630147851673;-0.021848472951297618;-0.021107435104522662;1.035002628146209;10.000027556645016;0.8335018554676131;-0.005993997605730505;-0.005993997208743561;0.8053106786030118;-0.005791001832971614;0.8053385724985079
58.244875;1.0351076245849855;0.8333402740114033;0.805063029805543;-0.021848472899079933;-0.021107435091166023;1.0350025815959611;10.000028191223805;0.8335019277290193;-0.005993997628368616;-0.005993997173828063;0.8053106308396302;-0.005791001816301922;0.8053386294107514
58.254875;1.0351076560359411;0.833340215125435;0.8050630462803915;-0.021848472845688457;-0.021107435079013224;1.0350025285013644;10.000028850154692;0.8335020005223419;-0.00599399764995932;-0.005993997137688446;0.8053105898220998;-0.005791001799276859;0.805338685651285
58.264875;1.035107679977392;0.8333401580592069;0.8050630644677376;-0.021848472791057217;-0.02110743506805803;1.0350024690284696;10.000029533315352;0.8335020738544546;-0.0059939976704203755;-0.005993997100181896;0.8053105558422836;-0.005791001781856204;0.8053387410960176
58.274875;1.0351076965368935;0.8333401030297212;0.805063084612624;-0.021848472735170595;-0.021107435058285735;1.0350024033262992;10.000030241944692;0.8335021478461115;-0.005993997689662213;-0.005993997061167156;0.8053105290630386;-0.005791001764024391;0.8053387955853941
58.284875;1.03510770588983;0.8333400502203363;0.805063107023085;-0.021848472678031212;-0.021107435049648366;1.035002331519327;10.000030978559648;0.8335022226878119;-0.00599399770757357;-0.005993997020531003;0.8053105095375032;-0.005791001745772646;0.8053388489253933
58.294875;1.035107708260617;0.8333399997729736;0.8050631320938375;-0.021848472619632957;-0.021107435042054618;1.035002253714644;10.000031746463842;0.8335022985648604;-0.005993997724048029;-0.005993996978183877;0.8053104972716533;-0.005791001727103183;0.8053389008629535
58.304875;1.0351077039172867;0.8333399517926571;0.8050631602870292;-0.021848472559957657;-0.021107435035404163;1.0350021700116054;10.000032548969095;0.8335023756174168;-0.00599399773903916;-0.005993996934024626;0.8053104922653753;-0.005791001708051926;0.8053389510928272
58.314875;1.0351076931678638;0.8333399063166577;0.8050631921290324;-0.021848472498979216;-0.021107435029622097;1.0350020804942968;10.00003338905215;0.8335024539316287;-0.005993997752578732;-0.005993996887925583;0.8053104944594587;-0.005791001688700908;0.805338999318086
58.324875;1.0351076764169396;0.8333398633211928;0.8050632281827541;-0.02184847243666334;-0.021107435024654984;1.0350019852138808;10.000034269608202;0.8335025335600241;-0.0059939977647449775;-0.005993996839754914;0.8053105036811055;-0.005791001669162333;0.8053390453035774
58.334875;1.0351076542811402;0.8333398227579323;0.8050632689202968;-0.021848472372965173;-0.021107435020450503;1.0350018842188629;10.000035193399397;0.833502614546349;-0.0059939977756304766;-0.0059939967893875784;0.8053105196802477;-0.005791001649554016;0.8053390888615741
58.344875;1.0351076276584432;0.8333397845626181;0.8050633145830429;-0.02184847230781703;-0.021107435016953113;1.035001777649638;10.000036162334249;0.8335026969140055;-0.0059939977853360115;-0.005993996736688791;0.8053105422061461;-0.005791001629994982;0.8053391298106217
58.354875;1.0351075976367656;0.8333397487183773;0.805063365213061;-0.021848472241126786;-0.02110743501411003;1.0350016657708039;10.000037176849554;0.8335027806530196;-0.005993997793968498;-0.005993996681496981;0.8053105710388465;-0.005791001610613306;0.8053391679703339
58.364875;1.0351075652795874;0.8333397153575843;0.8050634207884276;-0.021848472172814444;-0.02110743501188028;1.0350015488643327;10.000038235958728;0.8335028657314476;-0.005993997801633372;-0.005993996623626715;0.8053106059980452;-0.005791001591552299;0.8053392031480595
58.374875;1.0351075314957963;0.8333396847318134;0.8050634812603066;-0.021848472102861685;-0.021107435010249507;1.035001427104595;10.000039337723749;0.8335029520963476;-0.005993997808429361;-0.005993996562900006;0.8053106469883284;-0.005791001572976858;0.8053392351082074
58.384875;1.0351074970838214;0.8333396570791106;0.8050635465552411;-0.02184847203132867;-0.02110743500923009;1.035001300515814;10.000040479702626;0.8335030396530476;-0.005993997814447467;-0.0059939964991802585;0.8053106940100953;-0.005791001555064786;0.805339263579522
58.394875;1.035107462851444;0.83333963257644;0.8050636166312809;-0.021848471958334496;-0.02110743500882995;1.0350011689908714;10.00004165888112;0.8335031282363178;-0.005993997819775734;-0.005993996432379041;0.8053107470953628;-0.005791001537983169;0.805339288292694
58.404875;1.0351074296964171;0.8333396113918795;0.8050636914701715;-0.02184847188403081;-0.02110743500901773;1.035001032315534;10.000042871356799;0.8335032176020905;-0.005993997824494232;-0.005993996362452276;0.8053108062777004;-0.005791001521883738;0.805339309011404
58.414875;1.035107398562463;0.8333395937129855;0.8050637710272688;-0.021848471808583462;-0.021107435009721225;1.0350008901848602;10.000044112768611;0.833503307486956;-0.0059939978286468795;-0.005993996289399789;0.8053108716258376;-0.005791001506908354;0.8053393255430261
58.424875;1.035107370315346;0.8333395797293354;0.8050638552865027;-0.021848471732157853;-0.02110743501085869;1.035000742272886;10.000045379223934;0.8335033976912617;-0.005993997832218775;-0.0059939962132596536;0.8053109432500749;-0.005791001493169583;0.8053393377430809
58.434875;1.0351073456934479;0.8333395695983682;0.805063944317377;-0.021848471654902422;-0.021107435012374262;1.035000588314242;10.000046667733239;0.8335034880862541;-0.005993997835149499;-0.005993996134108186;0.8053110212535551;-0.005791001480733959;0.8053393455226531
58.444875;1.0351073253345366;0.8333395633919608;0.8050640382014541;-0.021848471576936427;-0.021107435014242806;1.0350004280870482;10.00004797600123;0.8335035785959548;-0.0059939978373637764;-0.005993996052073946;0.8053111057054326;-0.0057910014696448105;0.8053393488261412
58.454875;1.0351073097602197;0.8333395610814414;0.8050641369447106;-0.021848471498347028;-0.02110743501643693;1.0350002613545861;10.00004930177906;0.8335036692193591;-0.005993997838782308;-0.005993995967340271;0.8053111966733506;-0.005791001459956619;0.8053393475649957
58.464875;1.035107299315175;0.8333395625922928;0.805064240458185;-0.021848471419194885;-0.02110743501890079;1.0350000878637342;10.000050642193752;0.8335037600243353;-0.005993997839311477;-0.00599399588011636;0.8053112942081501;-0.005791001451735044;0.8053393415966915
58.474875;1.0351072941685626;0.8333395678279781;0.8050643485818098;-0.02184847133953527;-0.021107435021559595;1.0349999073784995;10.00005199332061;0.833503851118314;-0.00599399783883349;-0.0059939957906003675;0.805311398240462;-0.005791001445016033;0.8053393308400075
58.484875;1.0351072944130955;0.8333395765987094;0.8050644611490371;-0.021848471259449366;-0.021107435024337172;1.0349997196799667;10.000053349689228;0.8335039426511761;-0.0059939978372048975;-0.005993995698973937;0.8053115085149533;-0.005791001439771108;0.8053393154120321
58.494875;1.0351073001591828;0.8333395885512921;0.8050645780558979;-0.02184847117906306;-0.021107435027156014;1.0349995245162094;10.000054703811273;0.833504034803582;-0.00599399783426812;-0.005993995605432426;0.8053116246156754;-0.005791001435926819;0.8053392955983151
58.504875;1.0351073115318872;0.8333396032021347;0.8050646992630873;-0.021848471098546488;-0.021107435029922163;1.0349993215963218;10.000056046592242;0.8335041277476355;-0.0059939978298765816;-0.0059939955102247455;0.8053117460595549;-0.00579100143340482;0.8053392717283318
58.514875;1.0351073285760821;0.8333396200170041;0.8050648247051625;-0.021848471018102115;-0.021107435032526916;1.0349991106772807;10.00005736893971;0.8335042216285473;-0.0059939978239208274;-0.005993995413673489;0.8053118724332982;-0.005791001432123134;0.8053392441227714
58.524875;1.0351073511608238;0.8333396384486348;0.8050649542025974;-0.02184847093794486;-0.021107435034879978;1.0349988916276147;10.00005866319737;0.8335043165672673;-0.00599399781634261;-0.005993995316147205;0.8053120034605449;-0.005791001431988177;0.8053392130629347
58.534875;1.0351073790012506;0.8333396579727442;0.8050650874797075;-0.02184847085828321;-0.02110743503692477;1.0349986643919311;10.000059923669658;0.8335044126733887;-0.0059939978071316515;-0.0059939952180055114;0.8053121389298884;-0.005791001432924028;0.8053391787259495
58.544875;1.0351074117617425;0.8333396781424187;0.8050652242420319;-0.021848470779305965;-0.021107435038612374;1.0349984289391707;10.00006114729923;0.8335045100505604;-0.005993997796322627;-0.005993995119579069;0.8053122785756129;-0.005791001434892786;0.8053391411424677
58.554875;1.0351074490660683;0.833339698581717;0.8050653642255343;-0.021848470701168937;-0.021107435039884357;1.0349981853166488;10.00006233417236;0.8335046087602367;-0.005993997784003369;-0.005993995021190507;0.8053124220286398;-0.005791001437856077;0.8053391002065151
58.564875;1.035107490409104;0.8333397189242152;0.8050655072211226;-0.021848470623984474;-0.021107435040691236;1.0349979337680928;10.000063486823473;0.8335047087719442;-0.005993997770314693;-0.005993994923177025;0.8053125688465336;-0.005791001441720318;0.8053390557768052
58.574875;1.0351075351777843;0.8333397387883185;0.8050656531081841;-0.02184847054782157;-0.021107435041005013;1.0349976747242555;10.000064608987557;0.8335048099460445;-0.0059939977554419495;-0.00599399482589486;0.8053127185644092;-0.00579100144633342;0.805339007834946
58.584875;1.0351075828419738;0.8333397577975171;0.8050658018481827;-0.0218484704727254;-0.02110743504080209;1.0349974086801756;10.000065704590819;0.8335049120424102;-0.005993997739610583;-0.005993994729701981;0.8053128707575767;-0.005791001451531714;0.8053389565245065
58.594875;1.0351076331067537;0.8333397755809162;0.8050659534001995;-0.02184847039874847;-0.02110743504005473;1.0349971361691366;10.00006677736199;0.8335050147479469;-0.005993997723067008;-0.005993994634936103;0.8053130250691187;-0.0057910014571869685;0.8053389020199809
58.604875;1.0351076858996238;0.8333397917432828;0.8050661076612612;-0.02184847032596365;-0.021107435038751957;1.0349968578645308;10.000067830991915;0.8335051177338278;-0.005993997706039733;-0.005993994541906548;0.8053131811316554;-0.005791001463217293;0.8053388443954079
58.614875;1.0351077412888134;0.8333398058403437;0.8050662645024081;-0.021848470254459195;-0.021107435036919545;1.0349965746712035;10.000068868941748;0.8335052207077818;-0.005993997688718649;-0.005993994450884186;0.8053133384652524;-0.005791001469562103;0.805338783627995
58.624875;1.0351077993771665;0.8333398173888293;0.8050664237986694;-0.021848470184330705;-0.02110743503461025;1.0349962877069212;10.000069893639145;0.8335053234004649;-0.005993997671262845;-0.005993994362087316;0.8053134964671694;-0.005791001476161216;0.8053387196696498
58.634875;1.0351078601581942;0.8333398259082986;0.8050665853863251;-0.02184847011566405;-0.021107435031873473;1.0349959981701147;10.00007090602402;0.8335054255281094;-0.005993997653808989;-0.00599399427568731;0.8053136544852177;-0.005791001482962073;0.8053386524908687
58.644875;1.0351079234467302;0.8333398309513972;0.8050667490254294;-0.021848470048529425;-0.021107435028740754;1.0349957072297054;10.000071905935645;0.8335055268163337;-0.0059939976364874956;-0.005993994191823856;0.8053138119016632;-0.005791001489926931;0.8053385821295352
58.654875;1.0351079889186663;0.8333398321343901;0.8050669144224095;-0.021848469983005096;-0.021107435025236737;1.0349954160758945;10.000072892402269;0.8335056270432555;-0.0059939976194493035;-0.005993994110605103;0.8053139681629167;-0.005791001497023372;0.8053385087295631
58.664875;1.0351080561282133;0.8333398291986892;0.8050670812923602;-0.021848469919201016;-0.021107435021388763;1.0349951260158483;10.000073863406866;0.8335057260183969;-0.005993997602857529;-0.005993994032098614;0.805314122765025;-0.005791001504215343;0.8053384324812886
58.674875;1.0351081245195692;0.8333398220510482;0.8050672494110415;-0.02184846985726393;-0.02110743501722987;1.0349948384297238;10.000074815989317;0.8335058235452539;-0.005993997586845794;-0.005993993956334072;0.8053142752484957;-0.005791001511464217;0.8053383535271565
58.684875;1.0351081935366702;0.8333398107291532;0.8050674186195844;-0.02184846979737546;-0.02110743501279664;1.0349945546321386;10.000075746977723;0.8335059194543217;-0.005993997571507467;-0.00599399388332788;0.8053144251860824;-0.005791001518731327;0.805338271965521
58.694875;1.0351082627031167;0.833339795313754;0.805067588829726;-0.02184846973975257;-0.021107435008112546;1.0349942757291826;10.000076653627623;0.833506013649946;-0.005993997556918973;-0.005993993813110279;0.805314572147635;-0.005791001525977085;0.8053381879247384
58.704875;1.0351083315335945;0.8333397758662773;0.8050677600580405;-0.021848469684640357;-0.021107435003179503;1.0349940025034425;10.000077533115707;0.8335061060932217;-0.005993997543145094;-0.005993993745724267;0.8053147156804628;-0.005791001533168581;0.8053381016008572
58.714875;1.035108399422623;0.8333397524155908;0.8050679324024483;-0.02184846963228042;-0.021107434997986955;1.0349937354390846;10.000078380970933;0.8335061967696168;-0.005993997530228102;-0.005993993681208721;0.8053148553202513;-0.0057910015403012565;0.8053380132206712
58.724875;1.0351084656656466;0.8333397249185724;0.8050681059365745;-0.02184846958288183;-0.021107434992521382;1.034993474850155;10.00007919049749;0.8335062856959199;-0.005993997518180499;-0.005993993619599254;0.80531499062603;-0.00579100154741459;0.8053379229526856
58.734875;1.035108529551343;0.8333396931906799;0.805068280627198;-0.021848469536629885;-0.02110743498679003;1.0349932209141814;10.00007995388523;0.8335063729258205;-0.005993997506977571;-0.005993993560935352;0.8053151211915272;-0.005791001554582019;0.8053378308462958
58.744875;1.0351085904520119;0.8333396569104945;0.8050684563223175;-0.021848469493702387;-0.02110743498085095;1.034992973666234;10.000080662995535;0.8335064585084982;-0.005993997496571776;-0.005993993505251235;0.8053152465892134;-0.0057910015618792094;0.8053377368640411
58.754875;1.0351086478753284;0.8333396156994607;0.805068632763855;-0.02184846945425725;-0.021107434974811982;1.034992733069499;10.000081309301013;0.8335065424648412;-0.0059939974869392815;-0.0059939934525608555;0.8053153663143626;-0.0057910015693468835;0.8053376409681248
58.764875;1.0351087013979232;0.8333395691628255;0.8050688096190951;-0.02184846941840692;-0.021107434968806005;1.0349924990683346;10.000081884426308;0.833506624836512;-0.005993997478111647;-0.005993993402845193;0.805315479807169;-0.005791001576967955;0.8053375432183698
58.774875;1.0351087505585892;0.833339516877296;0.8050689865374866;-0.021848469386205722;-0.021107434962967665;1.0349922716093767;10.000082381160958;0.8335067057054527;-0.005993997470160056;-0.005993993356044274;0.8053155865426901;-0.005791001584679328;0.8053374438426236
58.784875;1.0351087948852231;0.8333394583855422;0.8050691631772716;-0.02184846935765351;-0.02110743495741399;1.0349920506672048;10.000082794019544;0.8335067851246781;-0.005993997463163473;-0.005993993312064812;0.8053156861193759;-0.0057910015923992595;0.8053373432094556
58.794875;1.0351088339930632;0.83333939320896;0.8050693392138573;-0.021848469332702264;-0.02110743495222756;1.0349918362189625;10.000083119547405;0.8335068630794922;-0.005993997457189634;-0.005993993270797227;0.8053157782644357;-0.005791001600032943;0.8053372417592812
58.804875;1.0351088676294236;0.8333393208914917;0.8050695144037195;-0.02184846931125871;-0.021107434947453183;1.0349916281886662;10.000083356234239;0.8335069395203214;-0.005993997452285171;-0.005993993232121716;0.8053158627710275;-0.005791001607482614;0.805337139976941
58.814875;1.0351088956878522;0.8333392410661604;0.8050696886321722;-0.02184846929318567;-0.02110743494312526;1.0349914264082078;10.000083504008568;0.8335070143961397;-0.0059939974484739655;-0.0059939931958997395;0.805315939468295;-0.005791001614684962;0.8053370383295695
58.824875;1.0351089181784805;0.8333391534774898;0.8050698618633327;-0.02184846927831338;-0.021107434939315217;1.0349912306055753;10.00008356442613;0.8335070876881778;-0.005993997445757447;-0.0059939931619662256;0.8053160082369175;-0.005791001621634714;0.8053369371618077
58.834875;1.0351089351537983;0.8333390579673305;0.8050700340762608;-0.021848469266465706;-0.021107434936144368;1.034991040427139;10.00008354134772;0.833507159413167;-0.005993997444111232;-0.005993993130140771;0.8053160690160032;-0.00579100162837593;0.8053368366712133
58.844875;1.0351089466924075;0.8333389544986286;0.8050702052271476;-0.021848469257479613;-0.02110743493373769;1.0349908554653955;10.000083440550922;0.8335072295610612;-0.00599399744349674;-0.005993993100265218;0.805316121805477;-0.005791001634966548;0.8053367369701633
58.854875;1.0351089529505573;0.8333388431860075;0.8050703752028395;-0.0218484692512142;-0.021107434932171293;1.034990675296264;10.000083268178573;0.833507298056611;-0.0059939974438941715;-0.005993993072244837;0.8053161666627398;-0.005791001641426026;0.8053366381599433
58.864875;1.0351089541893779;0.8333387242546083;0.8050705438070935;-0.021848469247575424;-0.021107434931458603;1.0349904995015504;10.000083029299045;0.8335073647944096;-0.005993997445324522;-0.005993993046057584;0.8053162036812601;-0.005791001647711941;0.8053365403880764
58.874875;1.0351089507472386;0.8333385979443252;0.805070710807279;-0.021848469246542105;-0.021107434931572633;1.0349903276304886;10.000082727306227;0.8335074296989307;-0.0059939974478371;-0.005993993021734188;0.8053162330122169;-0.005791001653746457;0.8053364438845843
58.884875;1.0351089429997007;0.8333384644440481;0.805070875993988;-0.02184846924815178;-0.021107434932486298;1.0349901591882953;10.000082363952163;0.833507492767505;-0.0059939974514703;-0.005993992999332011;0.8053162549404806;-0.00579100165945024;0.8053363489896804
58.894875;1.0351089313162403;0.8333383239261417;0.8050710392281368;-0.021848469252456783;-0.02110743493419443;1.0349899937023086;10.000081939614974;0.8335075540754104;-0.005993997456212431;-0.0059939929789100226;0.8053162698927826;-0.0057910016647512805;0.8053362561500211
58.904875;1.0351089159938338;0.833338176645187;0.8050712004524331;-0.0218484692594896;-0.02110743493670843;1.0349898307845593;10.000081453626782;0.8335076137410043;-0.005993997461997284;-0.005993992960514168;0.8053162783458964;-0.005791001669593865;0.8053361658301057
58.914875;1.0351088972071927;0.8333380229843678;0.8050713596358062;-0.021848469269253015;-0.021107434940050074;1.0349896701544719;10.000080904909755;0.8335076719026194;-0.0059939974687363414;-0.0059939929441761184;0.8053162807685808;-0.005791001673963246;0.8053360783811665
58.924875;1.035108875011904;0.8333378634190746;0.8050715167278988;-0.021848469281738087;-0.021107434944240316;1.034989511635286;10.000080292732966;0.833507728756345;-0.005993997476356631;-0.005993992929910186;0.8053162776522208;-0.005791001677898153;0.8053359939692344
58.934875;1.0351088493935048;0.8333376984608447;0.8050716716778499;-0.02184846929694723;-0.021107434949285107;1.0349893551722673;10.000079616598812;0.8335077845754699;-0.005993997484813212;-0.005993992917701242;0.8053162695504713;-0.005791001681486256;0.805335912580241
58.944875;1.0351088203646008;0.833337528607133;0.8050718244503109;-0.021848469314892795;-0.021107434955176398;1.0349892008817538;10.000078875535477;0.8335078396516685;-0.005993997494066719;-0.005993992907492464;0.8053162570734756;-0.005791001684845455;0.8053358340660731
58.954875;1.035108788065022;0.833337354302472;0.805071975024653;-0.021848469335592223;-0.02110743496189154;1.0349890490142881;10.00007806811673;0.83350789421988;-0.0059939975040470325;-0.005993992899182782;0.805316240838977;-0.00579100168808361;0.8053357582002257
58.964875;1.0351087527635339;0.8333371759436665;0.8050721233970556;-0.02184846935907581;-0.02110743496939046;1.0349888998303087;10.000077193332853;0.833507948374827;-0.005993997514630471;-0.005993992892641235;0.8053162214213075;-0.0057910016912664985;0.8053356847442164
58.974875;1.0351087147798161;0.8333369939045769;0.805072269571642;-0.021848469385379495;-0.02110743497762652;1.0349887535396163;10.000076251681882;0.8335080020067965;-0.005993997525642386;-0.005993992887728557;0.8053161993512589;-0.005791001694426186;0.8053356135361652
58.984875;1.03510867447648;0.8333368085440587;0.8050724135723717;-0.02184846941453411;-0.021107434986552123;1.0349886103293369;10.000075245973965;0.8335080548305791;-0.0059939975368719905;-0.005993992884298805;0.8053161751303252;-0.005791001697582817;0.8053355445038438
58.994875;1.0351086323464886;0.8333366202326683;0.8050725555012868;-0.0218484694465828;-0.02110743499611225;1.0349884703992662;10.000074181485544;0.8335081064644734;-0.00599399754808554;-0.0059939928821927625;0.8053161491836566;-0.005791001700735347;0.8053354775486693
59.004875;1.035108589057298;0.8333364293866058;0.8050726955566438;-0.021848469481599343;-0.021107435006243624;1.0349883339693904;10.000073065379874;0.8335081565288037;-0.005993997559046063;-0.005993992881255654;0.8053161217841447;-0.005791001703846321;0.8053354124562658
59.014875;1.0351085453952502;0.8333362364545397;0.8050728339387804;-0.021848469519678042;-0.021107435016879263;1.0349882012646328;10.000071905387019;0.8335082047600318;-0.005993997569535964;-0.005993992881359215;0.8053160930466531;-0.005791001706858354;0.8053353489285104
59.024875;1.035108502194362;0.8333360418847515;0.8050729707241467;-0.02184846956091533;-0.021107435027951118;1.034988072509629;10.000070708209712;0.8335082510412127;-0.005993997579368959;-0.005993992882394054;0.8053160629876737;-0.005791001709715366;0.8053352866434987
59.034875;1.035108460277591;0.8333358461118712;0.8050731058179422;-0.021848469605404427;-0.021107435039394766;1.0349879479596713;10.000069478564523;0.8335082953289695;-0.005993997588396463;-0.005993992884245411;0.805316031539394;-0.005791001712375365;0.8053352252828684
59.044875;1.0351084203784757;0.8333356495578256;0.8050732389846723;-0.021848469653237466;-0.021107435051157954;1.0349878279105718;10.000068218934919;0.8335083375902878;-0.005993997596506273;-0.005993992886794202;0.8053159985262092;-0.005791001714824812;0.8053351645400468
59.054875;1.0351083830685457;0.833335452661485;0.8050733699012753;-0.02184846970450609;-0.021107435063206885;1.0349877126352012;10.00006692957514;0.8335083778069992;-0.005993997603600079;-0.005993992889944049;0.8053159636998267;-0.005791001717076311;0.8053351041083606
59.064875;1.0351083487272592;0.833335255925177;0.8050734982278828;-0.021848469759296378;-0.021107435075516563;1.0349876023289581;10.000065608926647;0.8335084159959629;-0.005993997609574002;-0.00599399289362949;0.8053159267882528;-0.005791001719141498;0.8053350436822418
59.074875;1.0351083175861375;0.8333350599035746;0.8050736237002081;-0.021848469817674382;-0.02110743508804214;1.0349874971123312;10.000064254779273;0.8335084521950323;-0.005993997614338912;-0.005993992897805848;0.8053158874890556;-0.005791001721007165;0.8053349830071558
59.084875;1.035108289829366;0.833334865142799;0.8050737462057131;-0.02184846987967943;-0.021107435100698353;1.0349873970297794;10.000062865650266;0.8335084864432554;-0.005993997617847206;-0.005993992902450188;0.8053158454395581;-0.005791001722641283;0.8053349219219347
59.094875;1.035108265670502;0.833334672161093;0.8050738657952672;-0.021848469945335392;-0.021107435113358424;1.034987302081237;10.000061441337037;0.833508518772472;-0.005993997620078653;-0.005993992907559288;0.8053158002055145;-0.0057910017240121224;0.8053348603511338
59.104875;1.0351082454031455;0.8333344814630368;0.805073982629883;-0.02184847001465387;-0.0211074351258642;1.0349872123149344;10.00005998246491;0.8335085491638548;-0.005993997621011043;-0.0059939929131295104;0.8053157513199376;-0.0057910017250845285;0.8053347982976022
59.114875;1.0351082294177054;0.8333342935162589;0.805074096923435;-0.02184847008762884;-0.021107435138061556;1.0349871278744118;10.000058489678281;0.8335085774810711;-0.005993997620612281;-0.0059939929191365916;0.8053156983511133;-0.005791001725802175;0.8053347358577533
59.124875;1.0351082180931441;0.8333341086982187;0.8050742088746456;-0.02184847016424031;-0.021107435149838136;1.0349870489608737;10.000056963435712;0.833508603467507;-0.005993997618854602;-0.0059939929255386805;0.805315640935581;-0.005791001726094382;0.8053346732322166
59.134875;1.0351082116183874;0.8333339272793309;0.8050743185738696;-0.02184847024444856;-0.0211074351611145;1.034986975753977;10.000055404912617;0.8335086268224847;-0.005993997615734088;-0.005993992932304696;0.8053155787821691;-0.005791001725902626;0.805334610710983
59.144875;1.0351082099073579;0.8333337494813772;0.8050744259817075;-0.021848470328172474;-0.021107435171810962;1.034986908347807;10.000053816860135;0.8335086472765401;-0.005993997611276823;-0.005993992939433692;0.8053155116592239;-0.005791001725193475;0.8053345486150606
59.154875;1.0351082126392246;0.8333335755707842;0.8050745309919454;-0.021848470415277703;-0.02110743518183307;1.0349868467631023;10.000052203255548;0.8335086646210983;-0.005993997605534093;-0.005993992946932526;0.805315439342827;-0.005791001723952662;0.8053344872430149
59.164875;1.0351082193694197;0.8333334059011898;0.8050746334935288;-0.02184847050559019;-0.02110743519107767;1.0349867909886727;10.00005056826168;0.8335086787247767;-0.005993997598577035;-0.005993992954778087;0.8053153615913791;-0.005791001722167094;0.8053344268729252
59.174875;1.0351082296239145;0.8333332408431713;0.8050747334253052;-0.02184847059892211;-0.021107435199448348;1.034986740982688;10.000048915731092;0.8335086895578288;-0.005993997590490668;-0.005993992962909432;0.8053152782511952;-0.005791001719802653;0.8053343677569474
59.184875;1.035108242906071;0.8333330806230898;0.8050748308270385;-0.021848470695081165;-0.02110743520686795;1.0349866966486563;10.000047249439888;0.8335086972380615;-0.00599399758136627;-0.005993992971243135;0.8053151894199048;-0.005791001716787293;0.8053343100930543
59.194875;1.0351082587044085;0.8333329252285464;0.8050749258438148;-0.021848470793858182;-0.021107435213284852;1.0349866577981846;10.000045572838506;0.8335087021104632;-0.00599399757129356;-0.005993992979689789;0.8053150954808866;-0.005791001712997186;0.8053342540333521
59.204875;1.0351082765751463;0.8333327745003651;0.805075018685383;-0.02184847089502234;-0.021107435218674787;1.0349866241374825;10.000043888432533;0.8335087047577688;-0.005993997560349287;-0.005993992988176675;0.805314996991713;-0.0057910017082578044;0.8053341996905757
59.214875;1.0351082961927733;0.833332628278919;0.8050751095776167;-0.021848470998339226;-0.02110743522303722;1.0349865953182498;10.000042198156923;0.8335087058671791;-0.0059939975485795716;-0.005993992996674623;0.8053148945673337;-0.00579100170237241;0.8053341471194247
59.224875;1.0351083173146982;0.8333324864280083;0.8050751987172768;-0.021848471103588403;-0.021107435226393207;1.0349865709699133;10.00004050409848;0.8335087060960482;-0.00599399753598838;-0.005993993005199966;0.8053147888313117;-0.005791001695143793;0.8053340963238227
59.234875;1.0351083397308787;0.8333323487844245;0.805075286232645;-0.021848471210557243;-0.021107435228778587;1.0349865506472287;10.000038808550105;0.8335087060673051;-0.005993997522540676;-0.005993993013778166;0.8053146803838849;-0.005791001686371433;0.8053340472696153
59.244875;1.035108363223163;0.8333322151681916;0.8050753721772944;-0.021848471319017182;-0.021107435230231314;1.0349865337857942;10.000037113931723;0.8335087064185227;-0.005993997508167489;-0.005993993022413644;0.8053145697763484;-0.00579100167585184;0.8053339998938661
59.254875;1.0351083875282674;0.8333320854553697;0.8050754565718311;-0.021848471428701905;-0.021107435230798378;1.034986519739402;10.000035422534598;0.833508707796738;-0.005993997492764128;-0.00599399303109879;0.8053144575414561;-0.005791001663386573;0.8053339541549941
59.264875;1.0351084123373369;0.8333319596090968;0.8050755394594792;-0.021848471539302552;-0.021107435230555912;1.0349865078240426;10.00003373611091;0.8335087108297983;-0.005993997476194881;-0.005993993039830105;0.8053143442275946;-0.0057910016487963505;0.8053339100968826
59.274875;1.0351084373439994;0.8333318376275679;0.8050756209400997;-0.021848471650480306;-0.021107435229605724;1.0349864973019776;10.000032056430523;0.8335087161267789;-0.005993997458315654;-0.005993993048611946;0.8053142303973327;-0.005791001631944955;0.8053338678569563
59.284875;1.0351084622765208;0.8333317194823726;0.8050757011590373;-0.021848471761880886;-0.021107435228050715;1.0349864873814476;10.00003038636201;0.8335087242810256;-0.0059939974389986795;-0.00599399305746026;0.8053141166321243;-0.005791001612752283;0.80533382762824
59.294875;1.0351084868656968;0.8333316050704254;0.8050757802713707;-0.021848471873144284;-0.021107435225969768;1.0349864772921087;10.000028729954794;0.8335087358756835;-0.005993997418145253;-0.005993993066409005;0.8053140035117035;-0.005791001591191592;0.8053337896482314
59.304875;1.035108510793749;0.8333314941576937;0.8050758584535054;-0.021848471983917067;-0.021107435223396375;1.0349864663681176;10.000027091798517;0.8335087514980557;-0.0059939973956915325;-0.005993993075509808;0.8053138915625245;-0.005791001567283849;0.805333754203903
59.314875;1.0351085336983668;0.8333313864135142;0.8050759359390346;-0.021848472093867265;-0.021107435220325856;1.0349864540640952;10.000025476296027;0.8335087717117232;-0.005993997371604027;-0.005993993084810641;0.8053137812664917;-0.005791001541083346;0.805333721615171
59.324875;1.0351085552511679;0.8333312815337816;0.8050760129828165;-0.021848472202691177;-0.021107435216761984;1.0349864399237407;10.0000238865153;0.8335087969761165;-0.0059939973458688935;-0.005993993094327409;0.8053136731586185;-0.005791001512656058;0.8053336922158224
59.334875;1.0351085752283395;0.8333311792438027;0.8050760897669272;-0.021848472310108058;-0.021107435212766666;1.0349864235719386;10.000022323234445;0.8335088275662076;-0.005993997318495229;-0.005993993104040492;0.8053135679076858;-0.005791001482065068;0.8053336663219629
59.344875;1.0351085934948276;0.8333310791987136;0.8050761663477191;-0.021848472415857342;-0.02110743520848136;1.0349864047215116;10.000020785589124;0.8335088635607609;-0.005993997289537114;-0.005993993113917906;0.8053134662621516;-0.0057910014493563235;0.8053336441848842
59.354875;1.0351086099500217;0.8333309810073937;0.8050762426688078;-0.02184847251970902;-0.021107435204103606;1.0349863831539112;10.000019272553939;0.8335089048952146;-0.005993997259117339;-0.005993993123943724;0.8053133689166574;-0.0057910014145439725;0.8053336259440024
59.364875;1.0351086245391445;0.8333308843468991;0.8050763185677021;-0.02184847262146827;-0.02110743519984115;1.0349863586692534;10.000017782901708;0.8335089513828882;-0.005993997227424332;-0.005993993134129646;0.8053132764334359;-0.005791001377623042;0.8053336115843278
59.374875;1.0351086373404532;0.8333307890095083;0.8050763937398979;-0.021848472720958904;-0.021107435195904103;1.0349863309962568;10.0000163142524;0.8335090027230118;-0.005993997194675363;-0.005993993144509588;0.8053131892035014;-0.005791001338608251;0.8053336009428596
59.384875;1.035108648621723;0.8333306948930254;0.8050764677292838;-0.021848472818004852;-0.021107435192541022;1.034986299774824;10.000014863450431;0.8335090585847218;-0.005993997161071018;-0.005993993155131347;0.8053131073804224;-0.005791001297557644;0.8053335937817977
59.394875;1.0351086588045886;0.8333306019886164;0.8050765399855535;-0.02184847291242938;-0.021107435190061745;1.034986264681509;10.000013427495816;0.8335091187046937;-0.005993997126760662;-0.0059939931660499225;0.8053130308483358;-0.005791001254569391;0.8053335898873669
59.404875;1.035108668343119;0.833330510369162;0.8050766099311791;-0.021848473004071514;-0.0211074351888153;1.0349862255111828;10.000012003527097;0.8335091829082011;-0.005993997091838979;-0.005993993177322939;0.80531295930589;-0.0057910012097754605;0.8053335891480548
59.414875;1.0351086775559029;0.833330420137273;0.8050766770305263;-0.021848473092806405;-0.02110743518915577;1.0349861821447361;10.000010588576439;0.833509251070283;-0.00599399705637886;-0.005993993189004001;0.8053128924217553;-0.005791001163340712;0.8053335915429475
59.424875;1.0351086865395562;0.8333303313245675;0.8050767408609675;-0.02184847317854462;-0.021107435191418125;1.0349861345235116;10.000009179939855;0.8335093230726823;-0.005993997020465834;-0.0059939932011393825;0.8053128299468612;-0.0057910011154508455;0.805333597042837
59.434875;1.0351086952431996;0.8333302438375237;0.8050768010998547;-0.021848473261209915;-0.021107435195882655;1.0349860826222612;10.000007775636199;0.8335093987935879;-0.005993996984209543;-0.005993993213776298;0.8053127717183752;-0.005791001066280215;0.8053336055502495
59.444875;1.035108703625006;0.8333301574885669;0.8050768574361873;-0.021848473340725524;-0.021107435202743705;1.0349860263557134;10.000006374401638;0.8335094781034948;-0.005993996947720666;-0.005993993226970971;0.8053127175914836;-0.005791001015975;0.8053336169272279
59.454875;1.035108711725815;0.8333300720399889;0.8050769095219175;-0.02184847341701818;-0.02110743521211348;1.0349859654794977;10.000004975400685;0.8335095608228055;-0.005993996911064113;-0.005993993240777839;0.8053126673884123;-0.00579100096468321;0.8053336310231198
59.464875;1.0351087195690054;0.8333299872344522;0.8050769570151638;-0.021848473490026197;-0.02110743522403516;1.0349858996037802;10.000003577892562;0.83350964669048;-0.005993996874242566;-0.005993993255224431;0.8053126208943376;-0.005791000912598317;0.8053336476399291
59.474875;1.035108726998076;0.8333299028303283;0.8050769996365053;-0.021848473559704734;-0.021107435238479934;1.0349858283270685;10.000002180962943;0.8335097354182398;-0.005993996837231889;-0.005993993270305171;0.8053125778572142;-0.005791000859966039;0.805333666482618
59.484875;1.0351087336196725;0.8333298186270559;0.8050770371400828;-0.02184847362602668;-0.021107435255346103;1.0349857513802327;10.000000783517482;0.8335098267719949;-0.00599399680003068;-0.005993993286002921;0.8053125379864096;-0.005791000807047653;0.805333687158087
59.494875;1.0351087388771996;0.8333297344744974;0.8050770692652487;-0.021848473688979634;-0.02110743527448033;1.0349856686735526;9.999999384644584;0.833509920586095;-0.005993996762682671;-0.005993993302318139;0.8053125009850783;-0.005791000754078322;0.8053337091936581
59.504875;1.0351087421115865;0.8333296502867068;0.8050770957433893;-0.02184847374856023;-0.021107435295707848;1.0349855802115449;9.999997983829859;0.8335100167618796;-0.0059939967252665835;-0.005993993319294415;0.8053124665932373;-0.0057910007012549995;0.8053337320399895
59.514875;1.0351087425107417;0.8333295660801806;0.8050771163136536;-0.021848473804770695;-0.021107435318839685;1.03498548597058;9.999996580576145;0.8335101153159835;-0.00599399668787146;-0.005993993337026552;0.8053124345848354;-0.0057910006487466624;0.8053337550940547
59.524875;1.0351087391158371;0.8333294820305596;0.8050771307354462;-0.021848473857627747;-0.021107435343654658;1.0349853858865328;9.99999517420656;0.8335102164280518;-0.005993996650574531;-0.005993993355638308;0.805312404741064;-0.00579100059669692;0.8053337777771289
