time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.534875;1.0351087309717857;0.833329398481449;0.805077138799997;-0.021848473907171904;-0.021107435369888215;1.0349852799529373;9.99999376432267;0.83351032044579;-0.005993996613436255;-0.005993993375243247;0.805312376867671;-0.005791000545216347;0.8053337996300901
59.544875;1.035108717216678;0.8333293158428622;0.8050771403329602;-0.0218484739534647;-0.021107435397255743;1.0349851683079028;9.999992351109698;0.833510427834952;-0.005993996576511548;-0.005993993395927079;0.8053123508365534;-0.005791000494392652;0.8053338203350322
59.554875;1.0351086970880141;0.8333292344276974;0.8050771351921671;-0.02184847399659434;-0.02110743542549406;1.034985051230271;9.999990935169857;0.8335105390595898;-0.005993996539859994;-0.005993993417762595;0.8053123265896016;-0.005791000444306191;0.8053338396743226
59.564875;1.0351086700036598;0.8333291543412372;0.805077123237857;-0.021848474036688843;-0.02110743545437452;1.0349849290453172;9.999989517286595;0.8335106544750461;-0.005993996503539234;-0.005993993440823823;0.8053123041095399;-0.005791000395018371;0.8053338575073048
59.574875;1.0351086356566415;0.8333290754819659;0.8050771043216507;-0.02184847407390767;-0.021107435483693458;1.034984802061852;9.99998809825301;0.8335107743339245;-0.005993996467589432;-0.005993993465180923;0.8053122833704897;-0.005791000346560617;0.8053338737512722
59.584875;1.0351085939817648;0.8333289976393822;0.8050770783287772;-0.021848474108414912;-0.021107435513274254;1.034984670670287;9.999986678756745;0.8335108988475392;-0.005993996432035166;-0.005993993490878147;0.8053122643027588;-0.005791000298954824;0.8053338883533452
59.594875;1.0351085450109927;0.8333289205916932;0.8050770451884861;-0.021848474140353426;-0.02110743554295945;1.034984535477159;9.999985259318436;0.8335110281991626;-0.005993996396905581;-0.005993993517917093;0.8053122468508394;-0.0057910002522389;0.805333901282745
59.604875;1.0351084887596051;0.8333288440818127;0.8050770048588701;-0.021848474169835246;-0.021107435572580848;1.034984397293397;9.99998384047404;0.8335111625285475;-0.0059939963622471885;-0.005993993546271576;0.8053122310596931;-0.005791000206469556;0.8053339125328538
59.614875;1.0351084252524803;0.8333287677267414;0.8050769573516823;-0.021848474196958474;-0.021107435601950865;1.0349842570348817;9.999982423042521;0.8335113019504949;-0.005993996328114233;-0.005993993575904235;0.8053122170704528;-0.0057910001617154944;0.8053339221084417
59.624875;1.0351083546398343;0.8333286910192558;0.805076902737454;-0.021848474221833416;-0.02110743563089072;1.034984115659233;9.999981007979605;0.83351144658197;-0.005993996294547958;-0.005993993606760891;0.8053122050848246;-0.005791000118055338;0.8053339300071133
59.634875;1.0351082772703872;0.8333286134378242;0.8050768411153197;-0.021848474244595434;-0.021107435659254346;1.0349839741240077;9.999979596385982;0.8335115965249056;-0.005993996261562791;-0.005993993638766057;0.8053121953467675;-0.0057910000755632745;0.8053339362124223
59.644875;1.0351081936828372;0.8333285345754813;0.8050767726382523;-0.021848474265394775;-0.021107435686925583;1.0349838333241232;9.999978189805807;0.8335117518048705;-0.005993996229147671;-0.005993993671829135;0.8053121880762247;-0.005791000034286348;0.8053339406969752
59.654875;1.0351081045769472;0.833328454230795;0.8050766975874286;-0.021848474284373167;-0.021107435713817364;1.0349836940734045;9.999976789684434;0.8335119123170001;-0.005993996197281399;-0.005993993705860067;0.8053121833821895;-0.005790999994248775;0.8053339434370648
59.664875;1.035108010788248;0.8333283724394808;0.805076616393298;-0.02184847430166123;-0.021107435739875894;1.034983557137269;9.99997539643209;0.8335120778528149;-0.00599399616593974;-0.005993993740790214;0.8053121812605146;-0.005790999955475528;0.8053339444046165
59.674875;1.0351079132265602;0.8333282894159584;0.8050765295772269;-0.02184847431739425;-0.021107435765064304;1.0349834231998776;9.999974009556167;0.8335122481583976;-0.005993996135079131;-0.005993993776589129;0.8053121816810491;-0.005790999917998142;0.8053339435166402
59.684875;1.0351078127999305;0.8333282054295147;0.8050764376837688;-0.02184847433171123;-0.021107435789347637;1.0349832928107594;9.999972628784962;0.8335124229136053;-0.005993996104617768;-0.005993993813273956;0.8053121846756256;-0.005790999881847604;0.8053339406265293
59.694875;1.0351077103997075;0.8333281207573849;0.805076341232421;-0.021848474344746474;-0.02110743581269408;1.0349831664572313;9.999971255347957;0.8335126017153474;-0.0059939960744411465;-0.005993993850906485;0.805312190364527;-0.00579099984705948;0.8053339355732875
59.704875;1.0351076069295075;0.8333280357614831;0.8050762406772908;-0.021848474356634316;-0.02110743583505875;1.034983044671089;9.999969892481943;0.83351278415784;-0.005993996044430275;-0.00599399388957735;0.805312198950421;-0.00579099981368007;0.8053339282230273
59.714875;1.0351075033007457;0.8333279509328997;0.8050761364144199;-0.021848474367506074;-0.021107435856352663;1.0349829280110143;9.999968544569338;0.8335129699124918;-0.0059939960144794555;-0.00599399392937352;0.8053122107286308;-0.005790999781753664;0.8053339185174314
59.724875;1.0351074003973648;0.8333278668258532;0.8050760288278271;-0.021848474377466256;-0.021107435876440518;1.0349828169736415;9.999967215802755;0.8335131587521435;-0.005993995984500425;-0.005993993970336529;0.8053122260847532;-0.005790999751307546;0.8053339064913877
59.734875;1.0351072990770047;0.8333277839851163;0.8050759182923458;-0.021848474386577735;-0.021107435895183064;1.034982711950515;9.99996590934201;0.8335133505356206;-0.0059939959544396465;-0.005993994012447756;0.8053122454604446;-0.005790999722351893;0.8053338922192355
59.744875;1.0351072001777841;0.833327702955304;0.8050758051552858;-0.021848474394878973;-0.021107435912493866;1.034982613278832;9.999964627130286;0.8335135451530423;-0.005993995924293517;-0.0059939940556528555;0.8053122693112033;-0.0057909996948818316;0.8053338758143839
59.754875;1.0351071044528493;0.8333276243371278;0.8050756897681962;-0.021848474402422425;-0.02110743592836963;1.0349825213219337;9.999963370525395;0.8335137424843071;-0.005993995894102574;-0.005993994099896353;0.8053122980477109;-0.005790999668868939;0.8053338574913308
59.764875;1.0351070125121362;0.833327548781096;0.8050755725054095;-0.021848474409310186;-0.021107435942890686;1.0349824364473688;9.999962141046918;0.8335139423873557;-0.005993995863949144;-0.0059939941451362016;0.8053123319953391;-0.005790999644243003;0.8053338375455225
59.774875;1.035106924839497;0.8333274768958101;0.8050754536975632;-0.021848474415697438;-0.021107435956212013;1.034982358935164;9.99996094032378;0.8335141446862742;-0.005993995833964826;-0.005993994191339041;0.8053123714353473;-0.005790999620872672;0.8053338162883924
59.784875;1.0351068418320308;0.8333274091742653;0.8050753335518843;-0.021848474421764165;-0.021107435968556243;1.0349822889560614;9.999959769932621;0.8335143492085884;-0.005993995804322298;-0.005993994238480661;0.8053124166631234;-0.005790999598565775;0.8053337940540197
59.794875;1.0351067638471778;0.8333273459821222;0.8050752121429116;-0.021848474427705263;-0.021107435980195113;1.0349822266268922;9.999958631842858;0.8335145558817083;-0.0059939957752108315;-0.0059939942865550105;0.8053124679652429;-0.005790999577101467;0.8053337712302819
59.804875;1.0351066912013933;0.833327287560312;0.8050750894515;-0.02184847443374941;-0.02110743599140498;1.0349821720417698;9.999957528510992;0.8335147647312781;-0.005993995746808581;-0.005993994335584288;0.8053125255468295;-0.005790999556275926;0.8053337482334415
59.814875;1.035106624071793;0.8333272340177438;0.80507496538812;-0.0218484744401548;-0.021107436002427826;1.0349821252203433;9.999956462138798;0.8335149757523168;-0.005993995719260387;-0.005993994385631362;0.8053125894593577;-0.005790999535934929;0.8053337254556296
59.824875;1.0351065624500733;0.8333271853218785;0.8050748397736254;-0.02184847444717443;-0.021107436013462065;1.0349820860343322;9.999955434199801;0.8335151888590343;-0.005993995692680334;-0.005993994436793217;0.8053126595643518;-0.005790999515986214;0.8053337032316031
59.834875;1.0351065062333413;0.8333271412955061;0.8050747123010928;-0.02184847445503037;-0.02110743602466425;1.0349820542109596;9.999954445653541;0.8335154039474182;-0.00599399566718763;-0.00599399448916067;0.8053127356163344;-0.005790999496394553;0.8053336818226858
59.844875;1.0351064553219436;0.8333271016330251;0.8050745825537622;-0.021848474463913116;-0.021107436036152748;1.0349820294248808;9.999953497118888;0.8335156209318867;-0.00599399564294988;-0.0059939945427812304;0.8053128174042704;-0.005790999477153646;0.805333661417867
59.854875;1.0351064096491254;0.8333270659296498;0.805074450114276;-0.02184847447399495;-0.02110743604801603;1.034982011404945;9.99995258866829;0.8335158397393541;-0.005993995620196184;-0.005993994597657207;0.8053129047772605;-0.005790999458252695;0.8053336421535149
59.864875;1.0351063691538525;0.8333270336882528;0.805074314651109;-0.021848474485426612;-0.021107436060326685;1.0349820000112233;9.999951719929777;0.8335160602887243;-0.005993995599200577;-0.0059939946537521036;0.8053129975896872;-0.005790999439672929;0.8053336241515222
59.874875;1.0351063337334692;0.8333270043313058;0.8050741758792838;-0.021848474498312048;-0.021107436073158643;1.0349819952762898;9.99995089109032;0.833516282447848;-0.00599399558026017;-0.005993994710975224;0.8053130956683207;-0.0057909994213995964;0.8053336075676332
59.884875;1.0351063032701786;0.8333269772683535;0.8050740335078704;-0.021848474512694446;-0.02110743608659372;1.0349819973709655;9.999950103846801;0.8335165060005414;-0.005993995563678175;-0.005993994769174573;0.8053131987715084;-0.005790999403420604;0.8053335926209922
59.894875;1.0351062777216204;0.8333269519653865;0.8050738873020453;-0.021848474528562534;-0.021107436100719898;1.0349820065391067;9.999949361323205;0.8335167306737105;-0.005993995549754397;-0.005993994828170523;0.8053133065692203;-0.0057909993857297596;0.8053335795764173
59.904875;1.035106257119322;0.8333269279396804;0.8050737371593641;-0.02184847454586375;-0.021107436115634055;1.034982023110603;9.999948667307422;0.8335169562040234;-0.005993995538773739;-0.0059939948877958185;0.805313418672128;-0.005790999368347099;0.8053335686705286
59.914875;1.0351062414419403;0.8333269047342148;0.8050735830767652;-0.02184847456451681;-0.02110743613144329;1.0349820475183005;9.99994802537325;0.8335171823762386;-0.0059939955309840235;-0.005993994947907011;0.8053135346415958;-0.005790999351322867;0.8053335600467364
59.924875;1.035106230534512;0.8333268819819382;0.8050734250783619;-0.021848474584413743;-0.02110743614825587;1.034982080213046;9.99994743837186;0.8335174090232037;-0.005993995526576712;-0.00599399500838756;0.8053136539639425;-0.005790999334711896;0.8053335537910853
59.934875;1.0351062241392748;0.8333268595090944;0.8050732632156407;-0.021848474605413674;-0.021107436166157314;1.0349821215894468;9.999946908735648;0.8335176360203757;-0.0059939955256819175;-0.005993995069149364;0.8053137760325786;-0.005790999318549887;0.8053335500169613
59.944875;1.0351062219211;0.8333268373293463;0.8050730975981142;-0.021848474627350498;-0.021107436185182224;1.0349821720236676;9.999946439203736;0.8335178632792394;-0.0059939955283804655;-0.0059939951301139415;0.8053139001879828;-0.005790999302843086;0.8053335488425742
59.954875;1.035106223467526;0.8333268155180846;0.8050729283623155;-0.02184847465005522;-0.021107436205303372;1.0349822319301998;9.99994603291411;0.8335180907347006;-0.005993995534730646;-0.005993995191188272;0.8053140257909197;-0.005790999287567419;0.8053335502689212
59.964875;1.0351062283024683;0.8333267941186343;0.8050727556305508;-0.02184847467338129;-0.021107436226437414;1.0349823017210036;9.999945692587808;0.8335183183620858;-0.00599399554478947;-0.0059939952522556775;0.805314152241841;-0.005790999272684052;0.8053335541205859
59.974875;1.0351062358594685;0.8333267731648432;0.8050725795430672;-0.021848474697227966;-0.02110743624846164;1.0349823817432806;9.999945419877104;0.8335185462297255;-0.005993995558614358;-0.0059939953131800654;0.8053142789380502;-0.00579099925815624;0.8053335600792623
59.984875;1.0351062453935616;0.8333267526872088;0.8050724003119185;-0.021848474721537437;-0.021107436271235333;1.0349824723346341;9.999945215849227;0.8335187744879305;-0.005993995576244927;-0.0059939953738304625;0.8053144052340524;-0.005790999243942277;0.8053335677178222
59.994875;1.0351062559189517;0.833326732658196;0.8050722182272729;-0.021848474746258843;-0.021107436294608668;1.0349825738864298;9.999945081932495;0.8335190032593173;-0.005993995597681454;-0.005993995434112562;0.8053145304607756;-0.005790999229976794;0.8053335765210897
60.004875;1.0351062662880306;0.8333267130194966;0.8050720336373243;-0.021848474771325285;-0.0211074363184363;1.0349826867883918;9.999945019907079;0.8335192325612322;-0.0059939956228842245;-0.0059939954939688895;0.8053146539806101;-0.0057909992161679635;0.805333585943472
60.014875;1.03510627540167;0.8333266937721012;0.8050718469098563;-0.02184847479666916;-0.02110743634261616;1.0349828113778698;9.999945030981003;0.8335194623383069;-0.005993995651783262;-0.005993995553360319;0.8053147752200931;-0.005790999202403674;0.8053335955048879
60.024875;1.0351062823797537;0.8333266750066111;0.8050716583574716;-0.021848474822229645;-0.021107436367109364;1.034982947985019;9.999945115245374;0.8335196925277373;-0.005993995684292808;-0.005993995612269143;0.805314893671518;-0.005790999188559994;0.8053336048554651
60.034875;1.0351062865752747;0.8333266568542683;0.805071468158562;-0.021848474847924675;-0.02110743639190275;1.0349830969723262;9.99994527200121;0.8335199231027518;-0.005993995720341472;-0.005993995670718238;0.8053150088567331;-0.0057909991745278225;0.8053336137811664
60.044875;1.0351062874944807;0.8333266394099116;0.8050712763173804;-0.02184847487363594;-0.021107436416952004;1.0349832586765275;9.99994550015501;0.8335201540935253;-0.0059939957598956;-0.005993995728777752;0.805315120252884;-0.0057909991602381385;0.8053336222121701
60.054875;1.0351062847385455;0.8333266227284476;0.8050710826865267;-0.021848474899238378;-0.021107436442159618;1.034983433313444;9.999945797922067;0.8335203855919466;-0.005993995802951118;-0.005993995786541671;0.8053152272449661;-0.005790999145653705;0.8053336302296413
60.064875;1.035106278014717;0.8333266068929267;0.8050708870399885;-0.02184847492463155;-0.021107436467390325;1.0349836209227337;9.999946162358764;0.8335206177815312;-0.005993995849506395;-0.005993995844084389;0.8053153291730075;-0.0057909991307523515;0.8053336380151719
60.074875;1.035106267179682;0.8333265920184806;0.8050706891213457;-0.02184847494973475;-0.02110743649249487;1.0349838213674893;9.999946589515915;0.8335208509419886;-0.005993995899549063;-0.005993995901430947;0.8053154254379015;-0.005790999115534467;0.8053336457860796
60.084875;1.035106252217764;0.8333265781716136;0.8050704886164441;-0.021848474974463686;-0.021107436517328042;1.0349840344048256;9.999947074996044;0.8335210853585499;-0.005993995953063307;-0.005993995958560645;0.8053155155827756;-0.005790999100028705;0.8053336537677134
60.094875;1.0351062331367349;0.8333265653309803;0.8050702851456449;-0.021848474998712286;-0.021107436541744806;1.034984259755404;9.999947614628784;0.8335213212078565;-0.005993996010032105;-0.005993996015439631;0.8053155993436996;-0.005790999084273061;0.8053336621896449
60.104875;1.0351062098947905;0.8333265534390611;0.8050700783670712;-0.021848475022349052;-0.021107436565565282;1.034984497124743;9.99994820499728;0.8335215584993986;-0.005993996070433807;-0.005993996072056921;0.8053156766838602;-0.005790999068294713;0.805333671282679
60.114875;1.0351061824072378;0.8333265424415127;0.8050698680919363;-0.021848475045237566;-0.0211074365885494;1.034984746257751;9.999948843435549;0.8335217970866153;-0.005993996134245312;-0.005993996128434021;0.8053157477744018;-0.005790999052102889;0.8053336812581908
60.124875;1.035106150558919;0.833326532242382;0.8050696543126026;-0.021848475067260557;-0.021107436610407683;1.034985007008186;9.99994952802354;0.8335220367009941;-0.005993996201431261;-0.005993996184610103;0.8053158129014967;-0.005790999035692872;0.8053336922910275
60.134875;1.0351061141628592;0.8333265226376704;0.8050694371775768;-0.021848475088321006;-0.021107436630829618;1.0349852793503584;9.99995025789908;0.833522276971162;-0.005993996271917979;-0.005993996240621496;0.8053158723538664;-0.005790999019061688;0.8053337045455752
60.144875;1.0351060729031605;0.8333265132873138;0.8050692169421592;-0.021848475108332283;-0.02110743664952003;1.0349855633223162;9.999951033095435;0.833522517457636;-0.005993996345595603;-0.005993996296476281;0.8053159263682399;-0.005790999002226972;0.8053337182326257
60.154875;1.0351060263742708;0.8333265037119447;0.8050689938792304;-0.021848475127221757;-0.02110743666623123;1.0349858589114613;9.999951853648357;0.8335227576835323;-0.0059939964223581004;-0.0059939963521284485;0.8053159751398374;-0.005790998985233586;0.8053337336315808
60.164875;1.0351059742101882;0.8333264933272987;0.805068768185265;-0.021848475144956525;-0.021107436680780026;1.0349861659529882;9.999952718658239;0.8335229971461227;-0.0059939965021301375;-0.005993996407485245;0.8053160188344697;-0.005790998968144146;0.8053337510378605
60.174875;1.035105916146796;0.8333264815492899;0.8050685399607862;-0.02184847516155887;-0.021107436693063766;1.0349864841091423;9.999953625810905;0.8335232353603053;-0.005993996584851251;-0.005993996462457384;0.8053160575635971;-0.00579099895103101;0.8053337707000259
60.184875;1.0351058520018128;0.8333264678882916;0.8050683092601187;-0.02184847517708564;-0.021107436703075827;1.0349868129482396;9.999954571536204;0.83352347190357;-0.005993996670446224;-0.005993996516995558;0.8053160913641962;-0.005790998933985574;0.8053337928232794
60.194875;1.0351057816758051;0.83332645193661;0.8050680761524935;-0.02184847519160877;-0.02110743671089344;1.0349871520404124;9.999955551921046;0.833523706412554;-0.005993996758805261;-0.005993996571078382;0.8053161202110272;-0.0057909989171336575;0.8053338176078392
60.204875;1.035105705154685;0.8333264333092889;0.805067840772255;-0.02184847520521427;-0.021107436716635408;1.0349875009371239;9.999956563918307;0.8335239385807434;-0.005993996849785269;-0.005993996624694903;0.8053161440187951;-0.0057909989006346045;0.8053338452543235
60.214875;1.0351056224805417;0.8333264116466113;0.805067603321815;-0.02184847521800379;-0.02110743672043619;1.0349878591106807;9.999957605731657;0.8335241681654438;-0.005993996943237731;-0.0059939966778523755;0.8053161626538392;-0.005790998884661661;0.8053338759478706
60.224875;1.0351055337316413;0.8333263866837676;0.8050673640053497;-0.0218484752300945;-0.02110743672246214;1.0349882260012089;9.999958675794062;0.8335243949441054;-0.005993997039027219;-0.005993996730586046;0.8053161760128318;-0.005790998869376625;0.8053339098802921
60.234875;1.0351054390004522;0.8333263582917837;0.8050671229691636;-0.021848475241605325;-0.021107436722921015;1.0349886010947005;9.999959771265974;0.8335246186587724;-0.005993997137025565;-0.005993996782957425;0.8053161841171096;-0.005790998854911335;0.8053339472817455
60.244875;1.0351053383682016;0.833326326427923;0.8050668803420687;-0.021848475252635443;-0.021107436722040636;1.0349889839065964;9.99996088763005;0.833524839041023;-0.005993997237108365;-0.005993996835047939;0.8053161871566762;-0.0057909988413685;0.8053339883924303
60.254875;1.0351052319314984;0.8333262910378565;0.8050666363190009;-0.021848475263265207;-0.02110743672005696;1.0349893739539926;9.999962019583572;0.8335250558943711;-0.005993997339154742;-0.005993996886943867;0.805316185474523;-0.005790998828839039;0.8053340334144387
60.264875;1.0351051198436114;0.8333262520040802;0.805066391174316;-0.021848475273585577;-0.021107436717211714;1.0349897707903009;9.999963161833325;0.8335252691216518;-0.005993997443054105;-0.0059939969387189755;0.8053161794943026;-0.005790998817413721;0.8053340825230153
60.274875;1.0351050023150443;0.8333262092240463;0.8050661452264252;-0.021848475283717146;-0.021107436713744092;1.0349901739455656;9.999964309229277;0.8335254786696779;-0.005993997548726399;-0.005993996990434366;0.8053161696663024;-0.005790998807180317;0.8053341359095065
60.284875;1.0351048796194273;0.8333261627233712;0.8050658987701542;-0.021848475293796858;-0.021107436709885637;1.0349905827885737;9.999965457262299;0.8335256844857009;-0.005993997656115623;-0.005993997042155226;0.805316156495451;-0.005790998798215812;0.8053341937806567
60.294875;1.0351047521394252;0.8333261126456443;0.8050656519498233;-0.021848475303963152;-0.02110743670584637;1.0349909965751238;9.9999666028408;0.8335258865304805;-0.00599399776514154;-0.005993997093967119;0.8053161405593646;-0.0057909987905811105;0.805334256332761
60.304875;1.0351046204252252;0.8333260592000453;0.8050654046873364;-0.021848475314343904;-0.02110743670179547;1.0349914146193793;9.999967744058601;0.8335260848033348;-0.005993997875665837;-0.005993997145966823;0.8053161224363454;-0.005790998784320275;0.8053343237143379
60.314875;1.0351044852093305;0.833326002656787;0.8050651567544497;-0.021848475325045406;-0.021107436697848887;1.034991836315258;9.999968879393823;0.8335262793656617;-0.0059939979875022085;-0.005993997198233402;0.8053161026412845;-0.005790998779459479;0.8053343959432296
60.324875;1.035104347359521;0.8333259433123577;0.8050649078946958;-0.021848475336172908;-0.02110743669406837;1.0349922610501194;9.999970007413905;0.8335264703685895;-0.005993998100436262;-0.005993997250821578;0.8053160816511132;-0.005790998776002248;0.8053344728725874
60.334875;1.035104207824616;0.8333258814418162;0.8050646579139046;-0.02184847534785781;-0.021107436690489832;1.0349926881718716;9.99997112664329;0.833526658040554;-0.005993998214232758;-0.005993997303768916;0.8053160599066942;-0.005790998773928615;0.8053345542969116
60.344875;1.035104067576434;0.833325817313247;0.8050644067570999;-0.02184847536025531;-0.02110743668714662;1.0349931170168079;9.999972235591798;0.8335268426149068;-0.005993998328635911;-0.005993997357077868;0.8053160377305347;-0.005790998773210073;0.8053346401032726
60.354875;1.0351039274874876;0.833325751217462;0.805064154580193;-0.021848475373535816;-0.02110743668405065;1.0349935469637461;9.999973333158646;0.8335270242776963;-0.005993998443374945;-0.005993997410688404;0.8053160153208768;-0.005790998773840459;0.8053347303368863
60.364875;1.0351037881834448;0.833325683454394;0.8050639017329709;-0.02184847538787748;-0.021107436681178437;1.0349939774599641;9.99997441854114;0.8335272031887458;-0.005993998558185942;-0.005993997464478622;0.8053159928572544;-0.005790998775867246;0.8053348251253662
60.374875;1.0351036499695798;0.833325614310381;0.8050636486221007;-0.021848475403447132;-0.021107436678489404;1.034994407994243;9.999975490850895;0.833527379504772;-0.005993998672831581;-0.005993997518297445;0.8053159705383018;-0.0057909987794059715;0.8053349245287903
60.384875;1.0351035128637234;0.8333255440863919;0.8050633956274;-0.021848475420377444;-0.021107436675947343;1.0349948380462428;9.999976549485378;0.8335275533618959;-0.005993998787101475;-0.005993997571996936;0.8053159485406589;-0.0057909987846211704;0.8053350284743288
60.394875;1.0351033767243683;0.8333254731477806;0.8050631431618436;-0.02184847543875917;-0.02110743667354195;1.034995267010374;9.999977594513645;0.8335277248721098;-0.005993998900821217;-0.005993997625436611;0.8053159270031872;-0.005790998791678481;0.8053351368095997
60.404875;1.0351032413989565;0.833325401903944;0.8050628917371262;-0.021848475458664553;-0.02110743667131696;1.0349956941272274;9.999978626266268;0.8335278941444222;-0.005993999013877581;-0.0059939976784727355;0.8053159060043178;-0.005790998800702883;0.8053352493542666
60.414875;1.0351031067785699;0.8333253307310287;0.8050626419532565;-0.021848475480179028;-0.02110743666936512;1.0349961184599508;9.999979644948658;0.8335280613171764;-0.00599399912620737;-0.005993997730955912;0.805315885549925;-0.005790998811761591;0.8053353658965063
60.424875;1.0351029727513446;0.8333252599486451;0.8050623944286449;-0.021848475503405365;-0.021107436667774156;1.0349965389166933;9.99998065035849;0.8335282266111546;-0.005993999237737333;-0.005993997782740886;0.8053158656302466;-0.0057909988248732135;0.8053354862219053
60.434875;1.0351028391831059;0.8333251898823816;0.805062149715496;-0.02184847552845342;-0.02110743666658835;1.034996954363885;9.999981640983835;0.8335283903464171;-0.0059939993483341366;-0.00599399783369721;0.8053158462344565;-0.005790998840044702;0.8053356101888358
60.444875;1.0351027059967919;0.8333251209266245;0.8050619082910906;-0.021848475555437837;-0.021107436665822654;1.0349973637742267;9.999982613588266;0.8335285528684683;-0.005993999457801204;-0.005993997883702808;0.8053158272850016;-0.005790998857305976;0.8053357377163803
60.454875;1.0351025732268884;0.8333250535232637;0.8050616706181437;-0.021848475584473035;-0.02110743666548802;1.0349977662633865;9.999983564501276;0.8335287144457774;-0.0059939995659163605;-0.005993997932616754;0.8053158086555737;-0.005790998876710537;0.8053358686695813
60.464875;1.0351024409606608;0.8333249880807091;0.8050614371745004;-0.021848475615659432;-0.021107436665610095;1.0349981610428858;9.999984491132887;0.8335288752345564;-0.005993999672474795;-0.005993997980260014;0.8053157902923282;-0.005790998898318389;0.8053360027930155
60.474875;1.0351023092641136;0.8333249249214421;0.805061208417716;-0.021848475649076222;-0.02110743666625689;1.0349985474242733;9.999985392167346;0.8335290352731914;-0.005993999777299162;-0.005993998026429891;0.8053157722806042;-0.005790998922185705;0.8053361397566713
60.484875;1.0351021781442238;0.8333248642606655;0.8050609847132993;-0.021848475684782393;-0.021107436667538858;1.0349989249054234;9.99998626693668;0.8335291944302703;-0.00599399988023755;-0.00599399807092721;0.8053157548304454;-0.005790998948362985;0.8053362792420358
60.494875;1.0351020474931927;0.8333248061858473;0.8050607662796184;-0.021848475722818467;-0.021107436669558964;1.0349992932288457;9.999987114562794;0.8335293524004922;-0.005993999981176983;-0.005993998113571174;0.8053157382348541;-0.005790998976896048;0.805336421002242
60.504875;1.035101917086875;0.8333247506984811;0.80506055319283;-0.021848475763216253;-0.021107436672377668;1.0349996523149734;9.999987933313703;0.8335295088136159;-0.005994000080048919;-0.005993998154206755;0.8053157227979798;-0.005790999007819882;0.8053365648874296
60.514875;1.0351017867388028;0.8333246978497115;0.8050603454470192;-0.02184847580601011;-0.02110743667602685;1.0350000021192525;9.99998872086731;0.833529663352312;-0.005994000176809931;-0.005993998192704628;0.8053157087927356;-0.005790999041137155;0.805336710823871
60.524875;1.0351016564582984;0.8333246478785874;0.8050601430361266;-0.02184847585122727;-0.021107436680523138;1.0350003425156482;9.999989475041701;0.8335298158026013;-0.005994000271412978;-0.005993998228958674;0.805315696505267;-0.005790999076798638;0.805336858747339
60.534875;1.0351015264215113;0.8333246012386567;0.8050599460118953;-0.021848475898862425;-0.021107436685847015;1.0350006732773496;9.999990194170357;0.8335299660219107;-0.005994000363786981;-0.005993998262903488;0.8053156862664498;-0.005790999114714132;0.8053370085458426
60.544875;1.035101396855317;0.8333245584959736;0.8050597544988445;-0.02184847594886632;-0.02110743669191223;1.0350009941353855;9.99999087764422;0.8335301138324367;-0.005994000453835207;-0.005993998294540505;0.8053156783799726;-0.005790999154774202;0.8053371600561302
60.554875;1.035101268046126;0.8333245202002355;0.8050595686891652;-0.021848476001157933;-0.021107436698565935;1.0350013048494613;9.999991526909668;0.8335302589087124;-0.005994000541449164;-0.005993998323934243;0.8053156730374336;-0.005790999196846026;0.8053373131173074
60.564875;1.0351011404276564;0.8333244868297076;0.8050593888255241;-0.021848476055644772;-0.021107436705623622;1.0350016052517454;9.999992145596849;0.8335304007384416;-0.005994000626515841;-0.005993998351183753;0.8053156703157616;-0.00579099924076777;0.8053374676076294
60.574875;1.0351010145751498;0.8333244588075187;0.8050592151519963;-0.021848476112229506;-0.021107436712897523;1.0350018952183522;9.999992738514104;0.8335305386716937;-0.005994000708908598;-0.005993998376398216;0.8053156702348291;-0.005790999286365822;0.8053376233792654
60.584875;1.0351008911305817;0.8333244365111969;0.8050590478238947;-0.021848476170795484;-0.021107436720202835;1.035002174619134;9.9999933108802;0.8335306720260875;-0.005994000788485491;-0.005993998399673291;0.8053156728228961;-0.0057909993334634684;0.8053377801839954
60.594875;1.0351007707422493;0.8333244202166773;0.805058886838239;-0.02184847623119243;-0.02110743672737114;1.035002443334356;9.9999938677102;0.8335308001866905;-0.005994000865107993;-0.005993998421070035;0.8053156781194015;-0.00579099938186883;0.8053379377003607
60.604875;1.0351006540568701;0.8333244100322628;0.8050587320523968;-0.021848476293238894;-0.02110743673427271;1.0350027013051026;9.999994412507437;0.8335309226369098;-0.00599400093865964;-0.0059939984406293025;0.8053156861377945;-0.005790999431379561;0.8053380955787564
60.614875;1.0351005417484165;0.833324405932325;0.8050585832508673;-0.02184847635673849;-0.021107436740823732;1.035002948565706;9.999994946184307;0.8335310389406827;-0.005994001009050065;-0.005993998458416136;0.8053156969131046;-0.0057909994818200585;0.8053382534223562
60.624875;1.0351004344597718;0.8333244078490535;0.8050584402187668;-0.0218484764214999;-0.021107436746974132;1.0350031852427295;9.99999546769914;0.8335311487413873;-0.005994001076205261;-0.005993998474535326;0.8053157105874981;-0.005790999533065628;0.8053384107829361
60.634875;1.0351003327091688;0.8333244156764198;0.8050583028060978;-0.02184847648734868;-0.021107436752693897;1.0350034114914326;9.999995975940822;0.8335312517714862;-0.005994001140051227;-0.005993998489108733;0.8053157273924281;-0.005790999585030754;0.8053385672409825
60.644875;1.0351002369224502;0.833324429188892;0.805058170912404;-0.021848476554123097;-0.02110743675796971;1.0350036273612573;9.99999647092391;0.8335313478516346;-0.005994001200509488;-0.005993998502268255;0.8053157475678216;-0.005790999637658673;0.8053387224747325
60.654875;1.0351001474813042;0.8333244479890177;0.805058044403088;-0.02184847662165755;-0.021107436762801628;1.0350038326836308;9.999996953789957;0.8335314368969464;-0.005994001257503477;-0.005993998514173712;0.8053157713329792;-0.0057909996909193216;0.8053388762305255
60.664875;1.0351000646695494;0.8333244715061302;0.8050579230849234;-0.021848476689781106;-0.021107436767201733;1.0350040271132914;9.99999742663829;0.8335315189160396;-0.005994001310958594;-0.005993998525012297;0.8053157989026372;-0.00579099974479165;0.8053390282662891
60.674875;1.0350999886312924;0.8333244990034557;0.8050578067791256;-0.02184847675833774;-0.021107436771196943;1.035004210273303;9.999997892365725;0.8335315939873496;-0.005994001360799174;-0.005993998534968338;0.80531583048148;-0.0057909997992357425;0.8053391783384638
60.684875;1.0350999193993249;0.8333245296250156;0.8050576953785713;-0.021848476827192043;-0.021107436774824413;1.0350043818356705;9.999998353954764;0.8335316622566356;-0.005994001406944042;-0.00599399854420094;0.8053158662472453;-0.005790999854178032;0.805339326190921
60.694875;1.0350998569542877;0.8333245625161814;0.8050575888100838;-0.021848476896211624;-0.021107436778125144;1.0350045415311673;9.999998813429329;0.8335317239700234;-0.005994001449308907;-0.005993998552858033;0.8053159063609291;-0.0057909999095134635;0.8053394715059805
60.704875;1.0350998012902406;0.833324596966834;0.8050574869720789;-0.021848476965250052;-0.021107436781135427;1.0350046891865976;9.999999271598794;0.8335317794792256;-0.005994001487828204;-0.005993998561096906;0.8053159509626605;-0.005790999965106076;0.8053396138681652
60.714875;1.0350997524240928;0.8333246325110321;0.8050573897250964;-0.02184847703413921;-0.021107436783878917;1.035004824776175;9.99999972918319;0.8335318291976798;-0.005994001522463485;-0.0059939985690676476;0.8053160001159143;-0.005791000020784898;0.8053397527933853
60.724875;1.0350997103626702;0.8333246689146026;0.8050572969242548;-0.021848477102690757;-0.021107436786376187;1.0350049483913906;10.00000018813556;0.8335318735395776;-0.0059940015531792816;-0.0059939985768853;0.8053160537482836;-0.005791000076362254;0.8053398878049125
60.734875;1.035099675104421;0.8333247060489015;0.8050572084478511;-0.021848477170698655;-0.021107436788662903;1.0350050601040255;10.000000651820487;0.8335319128497592;-0.005994001579928991;-0.005993998584636904;0.8053161116400589;-0.005791000131685573;0.8053400185226208
60.744875;1.035099646648803;0.833324743778764;0.8050571241881987;-0.02184847723793247;-0.02110743679079816;1.0350051598289198;10.000001124321164;0.8335319473661833;-0.005994001602667008;-0.005993998592405573;0.8053161734686537;-0.005791000186684173;0.8053401447164225
60.754875;1.0350996249716233;0.8333247819573458;0.8050570440135666;-0.021848477304141325;-0.021107436792852242;1.0350052472982836;10.000001609849706;0.8335319772663361;-0.005994001621356816;-0.005993998600281757;0.8053162388955285;-0.005791000241372569;0.8053402662599615
60.764875;1.0350996099925047;0.8333248204647845;0.8050569677368173;-0.021848477369082814;-0.02110743679488626;1.0350053221285198;10.000002112445921;0.8335320027337566;-0.005994001635971566;-0.005993998608365563;0.8053163076565607;-0.005791000295815857;0.8053403830323608
60.774875;1.035099601563104;0.833324859207029;0.8050568951116505;-0.02184847743253778;-0.02110743679695246;1.0350053839094469;10.0000026354201;0.8335320239547549;-0.005994001646497207;-0.005993998616764056;0.805316379618868;-0.005791000350090433;0.8053404948951
60.784875;1.0350995994771675;0.8333248981172635;0.8050568258497494;-0.02184847749429898;-0.021107436799100186;1.0350054322835862;10.00000318080272;0.8335320411153793;-0.0059940016529319694;-0.005993998625580985;0.8053164548096087;-0.0057910004042624865;0.805340601719399
60.794875;1.0350996035103952;0.8333249371938307;0.8050567596427682;-0.0218484775541825;-0.021107436801361682;1.0350054670106883;10.000003749468014;0.8335320544684484;-0.005994001655292589;-0.005993998634907339;0.8053165334078796;-0.0057910004583723;0.8053407033693569
60.804875;1.0350996134934864;0.8333249764984644;0.8050566961956305;-0.021848477612060647;-0.021107436803740148;1.0350054880123662;10.000004341680311;0.833532064369062;-0.005994001653634112;-0.0059939986448246125;0.8053166156921757;-0.005791000512416453;0.8053407996736074
60.814875;1.035099629380004;0.8333250161181208;0.8050566352619318;-0.02184847766787189;-0.021107436806224282;1.0350054953420609;10.000004957440334;0.8335320712204562;-0.005994001648057057;-0.005993998655415715;0.8053167020062568;-0.005791000566336704;0.8053408903979922
60.824875;1.035099651235775;0.8333250561875711;0.8050565766332841;-0.02184847772161073;-0.021107436808807303;1.0350054890555644;10.000005596568064;0.8335320753828224;-0.005994001638691325;-0.00599399866677281;0.8053167927529058;-0.005791000620020487;0.805340975195286
60.834875;1.035099679145274;0.8333250969535969;0.8050565201104976;-0.021848477773316194;-0.02110743681148054;1.0350054690865675;10.00000625918789;0.833532077099751;-0.0059940016256750175;-0.005993998678999718;0.8053168883403509;-0.005791000673327658;0.805341053616128
60.844875;1.0350997131635755;0.8333251387626055;0.805056465517545;-0.021848477823055438;-0.021107436814212618;1.035005435219087;10.000006946525525;0.8335320764992445;-0.005994001609138609;-0.005993998692209995;0.8053169890778809;-0.005791000726146878;0.8053411252190633
60.854875;1.0350997533242294;0.833325181958717;0.805056412713214;-0.021848477870900444;-0.021107436816936862;1.0350053871341074;10.000007660958886;0.8335320736486184;-0.005994001589200691;-0.00599399870652206;0.8053170950991743;-0.00579100077844379;0.8053411896757916
60.864875;1.035099799600247;0.8333252268140457;0.8050563615562396;-0.02184847791690603;-0.021107436819550063;1.0350053245103674;10.000008405229114;0.8335320685811084;-0.005994001565980027;-0.005993998722047134;0.8053172063851918;-0.005791000830255041;0.8053412467986248
60.874875;1.035099851892881;0.8333252735467827;0.8050563118551537;-0.021848477961086;-0.021107436821921496;1.0350052471750673;10.000009181899298;0.8335320612980367;-0.005994001539612128;-0.005993998738872036;0.8053173228914327;-0.005791000881636008;0.8053412965188835
60.884875;1.0350999100751521;0.8333253223429922;0.8050562633766121;-0.021848478003386917;-0.021107436823910582;1.0350051552276793;10.000009993761479;0.8335320517668965;-0.005994001510256666;-0.005993998757050511;0.8053174446562498;-0.005791000932621918;0.8053413388612588
60.894875;1.0350999739530082;0.8333253733366455;0.805056215952066;-0.02184847804369398;-0.02110743682539083;1.0350050490692526;10.000010844193248;0.8335320398987625;-0.005994001478094754;-0.005993998776608737;0.805317571752951;-0.00579100098323005;0.8053413739067307
60.904875;1.0351000431659134;0.83332542659873;0.805056169562272;-0.021848478081877627;-0.021107436826269747;1.0350049293736108;10.000011736586883;0.8335320255298762;-0.005994001443311227;-0.005993998797551988;0.8053177041530851;-0.005791001033474611;0.8053414017286488
60.914875;1.035100117182298;0.8333254821481895;0.8050561242831519;-0.021848478117831527;-0.021107436826485883;1.0350047970354512;10.000012673790183;0.8335320084107445;-0.0059940014060724306;-0.005993998819861296;0.805317841681899;-0.005791001083366911;0.80534142234592
60.924875;1.0351001954239043;0.8333255399503552;0.8050560801849259;-0.021848478151473824;-0.021107436825983632;1.035004653079091;10.000013658097554;0.8335319882081152;-0.005994001366530685;-0.00599399884349288;0.8053179840977963;-0.00579100113289908;0.8053414357468082
60.934875;1.035100277400515;0.8333255999179745;0.8050560372985566;-0.021848478182720236;-0.021107436824692107;1.035004498559996;10.000014691607063;0.8335319645707466;-0.005994001324847956;-0.005993998868383169;0.8053181311549602;-0.005791001182028926;0.8053414419657591
60.944875;1.0351003627573199;0.8333256619548471;0.805055995633796;-0.02184847821144911;-0.021107436822522224;1.0350043345171807;10.000015776875836;0.8335319372249255;-0.005994001281206572;-0.005993998894448256;0.8053182825457549;-0.005791001230678627;0.8053414411318788
60.954875;1.035100451251873;0.8333257260185136;0.8050559551830142;-0.021848478237497936;-0.021107436819369885;1.0350041619863621;10.000016917290758;0.833531906019554;-0.005994001235792163;-0.0059939989215952345;0.8053184378096512;-0.005791001278740516;0.8053414334471765
60.964875;1.0351005427153608;0.8333257921324252;0.8050559158748;-0.021848478260711172;-0.021107436815121693;1.0350039820596082;10.000018116924524;0.8335318709286329;-0.005994001188753023;-0.0059939989497476065;0.8053185963294767;-0.005791001326093836;0.80534141915238
60.974875;1.0351006370335352;0.8333258603470626;0.8050558775567692;-0.02184847828099381;-0.021107436809664034;1.0350037959218108;10.000019380008208;0.8335318320667388;-0.00599400114017394;-0.005993998978854307;0.805318757383473;-0.005791001372629432;0.8053413985199815
60.984875;1.0351007341220921;0.8333259307253237;0.8050558400694878;-0.021848478298323138;-0.02110743680288486;1.0350036047673579;10.000020710001525;0.8335317896939535;-0.0059940010901066;-0.0059939990088862406;0.8053189201861205;-0.005791001418257513;0.8053413718292045
60.994875;1.035100833888466;0.8333260033560025;0.8050558032867975;-0.021848478312736317;-0.02110743679467551;1.0350034096661502;10.000022108967164;0.8335317441650406;-0.005994001038640426;-0.0059939990398422795;0.8053190839064656;-0.0057910014629107675;0.8053413393283113
61.004875;1.0351009362157926;0.8333260783171219;0.8050557670485319;-0.021848478324317102;-0.021107436784943034;1.0350032115259766;10.000023577786568;0.8335316958829575;-0.005994000985954257;-0.005993999071760071;0.8053192476489119;-0.005791001506557795;0.8053413012385159
61.014875;1.0351010409242545;0.8333261555945111;0.8050557310995939;-0.021848478333168178;-0.02110743677361158;1.0350030110964328;10.000025116420305;0.8335316452721974;-0.005994000932305825;-0.0059939991047136855;0.8053194104284639;-0.005791001549200495;0.8053412577795612
61.024875;1.0351011477362169;0.8333262350406846;0.805055695125037;-0.021848478339382523;-0.021107436760596066;1.0350028089349281;10.000026723502486;0.8335315927060056;-0.005994000877970291;-0.005993999138792633;0.8053195712211703;-0.005791001590860935;0.8053412091802366
61.034875;1.0351012563414788;0.8333263163993705;0.8050556588380049;-0.021848478343048903;-0.021107436745775567;1.0350026054454806;10.000028395674812;0.8335315384357112;-0.005994000823190655;-0.0059939991740837585;0.8053197290802235;-0.0057910016315870115;0.8053411556853853
61.044875;1.035101366477523;0.8333263993794415;0.8050556220216424;-0.021848478344271578;-0.021107436729005377;1.035002401012819;10.000030127554636;0.8335314826162126;-0.0059940007681754765;-0.005993999210675242;0.8053198832227789;-0.005791001671477522;0.805341097564905
61.054875;1.0351014779196188;0.8333264837390015;0.8050555845104382;-0.02184847834316754;-0.02110743671016395;1.0350021961086984;10.000031912891968;0.8335314253854995;-0.005994000713113364;-0.005993999248664674;0.8053200330418163;-0.005791001710708546;0.8053410351084312
61.064875;1.0351015904108143;0.8333265693154525;0.8050555461989728;-0.021848478339857376;-0.021107436689192325;1.035001991327304;10.00003374631739;0.8335313668749255;-0.005994000658175357;-0.005993999288149404;0.8053201780612959;-0.0057910017495284676;0.8053409686084642
61.074875;1.0351017036176926;0.8333266560035893;0.8050555070843121;-0.0218484783344736;-0.021107436666101723;1.0350017873581372;10.000035624020212;0.8335313071525039;-0.005994000603522597;-0.005993999329217889;0.8053203178748222;-0.005791001788220244;0.8053408983592497
61.084875;1.0351018171985802;0.8333267437174808;0.8050554672307784;-0.021848478327164775;-0.021107436640957773;1.0350015849339875;10.000037542603812;0.8335312462401447;-0.005994000549344783;-0.005993999371964148;0.805320452103219;-0.005791001827068975;0.805340824670981
61.094875;1.0351019309418525;0.833326832337442;0.805055426656071;-0.021848478318076105;-0.021107436613854842;1.0350013847926025;10.000039497896724;0.8335311841931559;-0.0059940004958888415;-0.0059939994164965454;0.8053205803663823;-0.005791001866337555;0.8053407478693061
61.104875;1.0351020448205503;0.8333269216724919;0.8050553853053697;-0.021848478307338274;-0.021107436584895955;1.0350011876411505;10.000041485158262;0.8335311210748513;-0.005994000443417749;-0.005993999462907933;0.8053207022612797;-0.005791001906240713;0.8053406682666916
61.114875;1.035102158908291;0.8333270114796851;0.8050553431520246;-0.021848478295069473;-0.02110743655418355;1.03500099414204;10.000043499067717;0.8335310568739502;-0.005994000392140466;-0.005993999511232193;0.8053208173450034;-0.005791001946940468;0.8053405861016516
61.124875;1.0351022732778998;0.8333271015102638;0.8050553002375803;-0.02184847828135618;-0.021107436521828903;1.0350008049307697;10.00004553249293;0.833530991529087;-0.005994000342192147;-0.0059939995614298885;0.805320925117712;-0.005791001988564081;0.8053405014906537
61.134875;1.0351023879782626;0.8333271915752282;0.8050552565900374;-0.021848478266237894;-0.021107436487987526;1.0350006206289677;10.000047575936847;0.8335309249867261;-0.005994000293657929;-0.005993999613414032;0.8053210250530589;-0.005791002031205257;0.8053404144509001
61.144875;1.0351025030384078;0.8333272816274038;0.8050552121681084;-0.02184847824972813;-0.02110743645287985;1.0350004418278402;10.000049618722427;0.8335308572083014;-0.0059940002465940015;-0.005993999667086388;0.8053211166914802;-0.005791002074891121;0.8053403249579789
61.154875;1.0351026184894827;0.8333273717688282;0.8050551668851903;-0.021848478231836787;-0.02110743641676565;1.035000269050985;10.00005165045194;0.8335307881942544;-0.005994000201042212;-0.005993999722335126;0.8053211996654489;-0.0057910021195578;0.8053402329967236
61.164875;1.03510273441322;0.8333274621978211;0.8050551206481746;-0.021848478212574268;-0.02110743637990262;1.035000102738007;10.000053661664161;0.8335307179791409;-0.005994000157044784;-0.0059939997790060704;0.8053212736041666;-0.005791002165074827;0.805340138619857
61.174875;1.035102850939198;0.8333275531813351;0.8050550733708426;-0.021848478191957222;-0.021107436342519638;1.0349999432331736;10.000055644103304;0.833530646556341;-0.005994000114642925;-0.005993999836909579;0.8053213380657674;-0.005791002211286828;0.805340041996392
61.184875;1.0351029681971915;0.8333276450028337;0.8050550249790435;-0.021848478170003342;-0.02110743630481358;1.0349997907043993;10.000057590843115;0.8335305738565384;-0.0059940000738589756;-0.005993999895856967;0.8053213925754118;-0.005791002258024187;0.8053399434010752
61.194875;1.0351030862856523;0.8333277378675744;0.805054975452196;-0.021848478146704136;-0.021107436266964666;1.0349996450384644;10.000059495949321;0.8335304998183715;-0.005994000034686844;-0.005993999955684423;0.8053214366993283;-0.005791002305091659;0.8053398431682434
61.204875;1.0351032052361775;0.8333278318785319;0.8050549248732504;-0.02184847812201479;-0.021107436229146546;1.0349995058549488;10.000061353607633;0.83353042442108;-0.0059939999970994645;-0.005994000016272074;0.8053214700870027;-0.005791002352268533;0.805339741689439
61.214875;1.0351033249720654;0.833327927108428;0.8050548734180685;-0.02184847809588393;-0.02110743619152613;1.034999372663296;10.000063157417147;0.8335303476343253;-0.005993999961054423;-0.0059940000775503925;0.8053214924645645;-0.0057910023993149404;0.8053396394535484
61.224875;1.0351034452860082;0.8333280236322927;0.8050548213089521;-0.021848478068300137;-0.02110743615426803;1.034999245017691;10.000064900463391;0.8335302694137113;-0.005993999926485211;-0.005994000139462434;0.8053215036050005;-0.0057910024459727075;0.8053395370461152
61.234875;1.0351035658796004;0.8333281214453265;0.8050547687912449;-0.021848478039326463;-0.021107436117535256;1.0349991225368769;10.000066575674996;0.8335301897671409;-0.005993999893289899;-0.005994000201914614;0.8053215033232552;-0.005791002491981518;0.8053394350656642
61.244875;1.0351036864755108;0.8333282203685224;0.8050547161200465;-0.021848478009106016;-0.021107436081474484;1.0349990048438975;10.00006817601731;0.833530108780904;-0.005993999861339816;-0.005994000264767001;0.8053214915110051;-0.005791002537117224;0.8053393340085118
61.254875;1.035103806857106;0.8333283200568589;0.805054663540592;-0.021848477977846878;-0.021107436046198774;1.0349988915671642;10.000069694604996;0.8335300265827628;-0.0059939998305123645;-0.005994000327856869;0.80532146818096;-0.005791002581227214;0.8053392342089263
61.264875;1.0351039268029636;0.8333284200827363;0.8050546112898296;-0.02184847794581174;-0.021107436011784178;1.0349987824199862;10.000071124929658;0.8335299432867295;-0.00599399980071769;-0.005994000391025578;0.8053214335017537;-0.00579100262423692;0.8053391358583045
61.274875;1.035104046044124;0.8333285200049158;0.8050545596350601;-0.021848477913306207;-0.021107435978277824;1.0349986772513824;10.00007246148604;0.8335298589769203;-0.005993999771897075;-0.005994000454125356;0.8053213877989946;-0.005791002666124272;0.8053390390612142
61.284875;1.0351041642657435;0.8333286193958045;0.8050545089051048;-0.021848477880651394;-0.021107435945701334;1.0349985760179676;10.000073699978326;0.833529773745749;-0.0059939997440049495;-0.0059940005170005545;0.8053213314815213;-0.005791002706881288;0.8053389439129767
61.294875;1.0351042811439999;0.8333287178405211;0.8050544594527927;-0.021848477848160096;-0.021107435914051956;1.0349984787390583;10.00007483634894;0.8335296877179659;-0.0059939997169947655;-0.0059940005794709705;0.8053212649265;-0.005791002746488512;0.8053388505759796
61.304875;1.0351043963639344;0.8333288149209472;0.8050544115603625;-0.02184847781612418;-0.021107435883317528;1.0349983854541105;10.000075865842192;0.8335296010386153;-0.005993999690817179;-0.005994000641347768;0.8053211884393171;-0.005791002784909718;0.8053387592761607
