time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.314875;1.0351045095801925;0.8333289102034551;0.8050543653828857;-0.0218484777848112;-0.021107435853493936;1.0349982961462632;10.000076783156688;0.8335295138452461;-0.00599399966542752;-0.0059940007024680145;0.8053211023424144;-0.005791002822092055;0.8053386702397353
61.324875;1.0351046204386603;0.833329003251593;0.8050543210120128;-0.021848477754484973;-0.021107435824580523;1.0349982106828994;10.000077583621106;0.8335294262278002;-0.005993999640804025;-0.005994000762707645;0.8053210070683778;-0.00579100285797444;0.8053385836731672
61.334875;1.0351047286533661;0.8333290936526234;0.8050542785795148;-0.021848477725428105;-0.021107435796567774;1.0349981288321857;10.000078264894919;0.8335293382182494;-0.005993999616963736;-0.0059940008219758825;0.8053209031097197;-0.005791002892504506;0.8053384997696457
61.344875;1.0351048340029116;0.8333291810218337;0.8050542382468319;-0.021848477697923196;-0.021107435769451063;1.034998050289974;10.000078827358225;0.8335292498090903;-0.005993999593953075;-0.0059940008802227725;0.8053207909277185;-0.005791002925629984;0.8053384186875553
61.354875;1.035104936294358;0.833329264978075;0.8050542001231296;-0.02184847767221346;-0.021107435743252717;1.0349979746537075;10.000079272322035;0.8335291609580285;-0.005993999571828001;-0.005994000937444258;0.8053206709899808;-0.0057910029572659045;0.8053383405431099
61.364875;1.035105035383946;0.8333293451177196;0.8050541642743309;-0.0218484776484899;-0.021107435718015658;1.0349979014126247;10.000079600318637;0.8335290716162899;-0.005993999550644301;-0.005994000993662329;0.8053205438346765;-0.005791002987283426;0.8053382654405403
61.374875;1.0351051311813144;0.8333294210156881;0.8050541307995587;-0.02184847762689902;-0.021107435693791757;1.0349978300412601;10.000079811009147;0.8335289818029221;-0.005993999530451409;-0.005994001048910498;0.8053204100217787;-0.005791003015522068;0.8053381934945654
61.384875;1.0351052236029503;0.833329492274782;0.8050540998238527;-0.021848477607562998;-0.021107435670654165;1.0349977601318134;10.00007990388517;0.833528891650121;-0.005993999511279413;-0.00599400110323117;0.805320270038144;-0.005791003041803332;0.8053381248323813
61.394875;1.0351053125768608;0.8333295586288503;0.8050540714260048;-0.0218484775906191;-0.02110743564870108;1.0349976914396632;10.000079878997822;0.8335288013498523;-0.005993999493112316;-0.005994001156656945;0.8053201242561536;-0.005791003065948223;0.8053380596146124
61.404875;1.035105398117901;0.8333296200439023;0.8050540456401193;-0.021848477576233524;-0.02110743562802591;1.0349976238694438;10.00007973722451;0.8335287110711549;-0.0059939994758668735;-0.005994001209193576;0.8053199729772247;-0.005791003087788488;0.8053379980911574
61.414875;1.035105480354247;0.8333296767216091;0.8050540225363387;-0.021848477564568872;-0.021107435608684142;1.0349975574649188;10.000079480012833;0.833528620956633;-0.005993999459412065;-0.0059940012608329625;0.8053198165287133;-0.005791003107168419;0.8053379406395977
61.424875;1.0351055594646137;0.8333297289939195;0.8050540022640131;-0.021848477555759818;-0.021107435590689092;1.0349974923339567;10.000079109684082;0.8335285311109989;-0.005993999443610276;-0.005994001311577605;0.8053196553615983;-0.0057910031239530365;0.805337887717638
61.434875;1.0351056355850023;0.8333297772371949;0.8050539849856619;-0.021848477549909935;-0.021107435574026886;1.0349974285381105;10.000078630620795;0.833528441511066;-0.0059939994283459835;-0.005994001361445715;0.8053194901097834;-0.005791003138035674;0.8053378397234522
61.444875;1.035105708735098;0.8333298218998174;0.8050539707696015;-0.02184847754707616;-0.021107435558669226;1.0349973661110317;10.000078049779997;0.8335283519661755;-0.005993999413553638;-0.005994001410457748;0.8053193215765313;-0.005791003149336003;0.8053377968712421
61.454875;1.0351057788204492;0.833329863564963;0.8050539595608152;-0.0218484775472447;-0.021107435544579913;1.0349973051517103;10.000077375530333;0.833528262159657;-0.005993999399234911;-0.005994001458626357;0.8053191506800048;-0.005791003157802155;0.8053377592140383
61.464875;1.0351058456973001;0.8333299029371355;0.8050539512358525;-0.02184847755032948;-0.02110743553170089;1.0349972457924588;10.000076615917719;0.8335281716894364;-0.0059939993854420245;-0.005994001505955642;0.8053189784116574;-0.005791003163419465;0.8053377267720607
61.474875;1.0351059092144719;0.833329940733602;0.8050539456671182;-0.021848477556196202;-0.02110743551992879;1.0349971880891784;10.000075777682335;0.833528080118653;-0.00599399937225455;-0.005994001552439092;0.8053188057961004;-0.005791003166202181;0.8053376996183899
61.484875;1.03510596919094;0.8333299775705659;0.8050539427275941;-0.021848477564675783;-0.021107435509132067;1.0349971320107842;10.00007486596979;0.8335279870672514;-0.0059939993597658845;-0.00599400159805611;0.8053186338363119;-0.005791003166169095;0.8053376778728065
61.494875;1.0351060253738378;0.8333300139521044;0.8050539422352259;-0.021848477575560087;-0.021107435499192334;1.0349970775068758;10.000073884917597;0.8335278922618986;-0.005993999348062291;-0.0059940016427842465;0.805318463471876;-0.005791003163337452;0.8053376616620894
61.504875;1.0351060774640781;0.8333300503086238;0.8050539439281417;-0.02184847758861562;-0.0211074354900108;1.0349970245456772;10.000072839271075;0.8335277954542697;-0.00599399933720813;-0.005994001686620647;0.8053182955628456;-0.005791003157748713;0.8053376511033558
61.514875;1.0351061251835718;0.8333300869673725;0.8050539475005952;-0.021848477603607693;-0.021107435481488475;1.0349969730923314;10.00007173519699;0.8335276963311863;-0.005993999327255791;-0.005994001729575461;0.80531813088855;-0.005791003149497633;0.8053376462806335
61.524875;1.0351061682825917;0.8333301240964169;0.8050539526449175;-0.021848477620295535;-0.02110743547352439;1.0349969230499143;10.00007057939009;0.8335275945371805;-0.005993999318251396;-0.005994001771656597;0.8053179701789791;-0.005791003138731046;0.8053376471865134
61.534875;1.0351062065174865;0.8333301616987567;0.8050539590694574;-0.021848477638413355;-0.021107435466037848;1.03499687424792;10.000069378250148;0.83352748969688;-0.005993999310216183;-0.005994001812889491;0.8053178141416779;-0.005791003125624753;0.8053376536883984
61.544875;1.0351062396910022;0.83333019963181;0.8050539664855302;-0.0218484776576699;-0.021107435458982828;1.0349968265055152;10.000068138117769;0.8335273813910667;-0.005993999303135609;-0.005994001853337439;0.8053176634369623;-0.005791003110360103;0.8053376655540734
61.554875;1.0351062677465046;0.8333302376320448;0.805053974570699;-0.021848477677763753;-0.021107435452338497;1.0349967796410253;10.000066865491604;0.833527269181757;-0.005993999296974186;-0.005994001893083093;0.8053175186555933;-0.005791003093105394;0.8053376825014673
61.564875;1.0351062908339503;0.8333302753308602;0.8050539829443066;-0.021848477698416767;-0.02110743544609065;1.0349967333864842;10.000065566589791;0.8335271526886564;-0.005993999291693315;-0.005994001932197881;0.8053173803137251;-0.005791003074011924;0.8053377042476612
61.574875;1.0351063093084893;0.8333303122591548;0.8050539912125627;-0.021848477719410998;-0.021107435440208263;1.0349966873692988;10.000064246797766;0.8335270316470799;-0.005993999287259045;-0.00599400197073235;0.8053172488503559;-0.005791003053214328;0.8053377305372096
61.584875;1.035106323674575;0.8333303478909331;0.8050539990859945;-0.0218484777405851;-0.021107435434622585;1.0349966412070244;10.000062910086049;0.8335269059234386;-0.005993999283646627;-0.005994002008722722;0.8053171246545706;-0.005791003030819795;0.8053377611492825
61.594875;1.0351063345003526;0.8333303817006934;0.8050540064651495;-0.02184847776180852;-0.02110743542923037;1.0349965945614095;10.00006155836884;0.833526775509329;-0.005993999280846067;-0.005994002046197875;0.8053170080966703;-0.005791003006920998;0.8053377959269276
61.604875;1.0351063423723696;0.8333304131735734;0.8050540133988079;-0.02184847778298873;-0.021107435423914425;1.0349965471472669;10.000060191512013;0.8335266404872872;-0.005993999278861933;-0.005994002083178511;0.8053168995167739;-0.005791002981639981;0.8053378348055937
61.614875;1.0351063479257911;0.8333304418160978;0.8050540199775311;-0.021848477804095927;-0.02110743541856154;1.034996498795587;10.000058808187838;0.8335265009459419;-0.005993999277702991;-0.0059940021196636635;0.8053167991857862;-0.005791002955132968;0.8053378777884393
61.624875;1.035106351902608;0.8333304671882905;0.8050540262879008;-0.021848477825156833;-0.02110743541306737;1.0349964495006851;10.000057406757522;0.8335263568990938;-0.005993999277368683;-0.005994002155620878;0.8053167072885394;-0.005791002927543673;0.8053379248839382
61.634875;1.0351063551838784;0.8333304888706764;0.8050540324228074;-0.021848477846225553;-0.021107435407322676;1.034996399347372;10.00005598534244;0.8335262082942626;-0.0059939992778440645;-0.005994002190997145;0.8053166239048144;-0.0057910028989806165;0.8053379760288479
61.644875;1.0351063587856255;0.8333305063900784;0.8050540384785895;-0.02184847786736316;-0.021107435401207818;1.0349963483379214;10.000054541445566;0.833526055093636;-0.005993999279105187;-0.005994002225733685;0.8053165489425251;-0.005791002869532226;0.8053380310378504
61.654875;1.035106363836761;0.8333305192522316;0.805054044494877;-0.021848477888627746;-0.02110743539462127;1.0349962962642214;10.00005307233758;0.8335258973127877;-0.005993999281117039;-0.005994002259763197;0.8053164821062674;-0.005791002839265011;0.8053380896139622
61.664875;1.0351063715145699;0.8333305270473454;0.8050540503639521;-0.021848477910070555;-0.021107435387507006;1.034996242764912;10.00005157600882;0.8335257349838819;-0.005993999283827291;-0.005994002292996433;0.8053164229516074;-0.005791002808204414;0.8053381513793813
61.674875;1.035106382964036;0.8333305294620791;0.805054055844708;-0.021848477931735746;-0.02110743537984872;1.03499618749837;10.000050051319226;0.8335255681242514;-0.005993999287182216;-0.005994002325313202;0.8053163709448939;-0.005791002776342938;0.8053382158941635
61.684875;1.03510639925729;0.8333305262320977;0.8050540606991079;-0.021848477953661974;-0.021107435371647908;1.0349961302569963;10.000048496975257;0.8335253967311828;-0.0059939992911516886;-0.005994002356550919;0.8053163254974232;-0.0057910027436772135;0.8053382826990583
61.694875;1.0351064213175105;0.8333305171600596;0.8050540647917183;-0.02184847797588559;-0.0211074353628983;1.0349960709450827;10.000046910387693;0.8335252207879816;-0.005993999295737561;-0.0059940023864951866;0.8053162859999565;-0.005791002710235945;0.8053383514023587
61.704875;1.035106449794327;0.8333305021527175;0.8050540680976447;-0.021848477998435346;-0.02110743535357839;1.0349960094947026;10.00004528781545;0.8335250403024127;-0.005993999300970923;-0.0059940024148981376;0.8053162518530034;-0.005791002676077643;0.8053384217466304
61.714875;1.0351064850258926;0.8333304811816042;0.8050540706994115;-0.02184847802131844;-0.02110743534369074;1.034995945875726;10.000043625515088;0.8335248553488485;-0.005993999306901788;-0.005994002441512149;0.8053162224769682;-0.0057910026412657896;0.8053384936144858
61.724875;1.035106527107303;0.833330454211289;0.8050540727964506;-0.02184847804451123;-0.021107435333310418;1.034995880192364;10.000041920179962;0.8335246660833839;-0.00599399931357807;-0.0059940024661079465;0.8053161973178935;-0.0057910026058468995;0.8053385669936267
61.734875;1.0351065759737366;0.8333304211891338;0.805054074679119;-0.021848478067962605;-0.021107435322586642;1.0349958127178436;10.000040168198616;0.8335244727287853;-0.0059939993210318425;-0.005994002488480385;0.8053161758452615;-0.00579100256986043;0.8053386418913763
61.744875;1.0351066314655666;0.833330382055056;0.8050540766833424;-0.021848478091612146;-0.02110743531170768;1.0349957438532378;10.000038365196351;0.8335242754994497;-0.005993999329287914;-0.0059940025084546066;0.8053161574835609;-0.005791002533373511;0.805338718214848
61.754875;1.0351066933450677;0.8333303366841798;0.8050540791929025;-0.021848478115416063;-0.021107435300868893;1.0349956740642003;10.00003650708157;0.8335240745011563;-0.005993999338376363;-0.005994002525885115;0.8053161415267873;-0.005791002496496055;0.8053387957290297
61.764875;1.0351067612720413;0.83333028482054;0.8050540826441653;-0.021848478139365076;-0.021107435290256396;1.03499560378838;10.00003459142568;0.833523869699867;-0.005993999348335918;-0.005994002540635089;0.8053161271670822;-0.005791002459360089;0.8053388741639091
61.774875;1.0351068348671273;0.833330226100548;0.8050540874663431;-0.021848478163481087;-0.021107435280037824;1.0349955333569223;10.000032617513263;0.8335236609676215;-0.005993999359213926;-0.005994002552555354;0.8053161136210619;-0.005791002422098761;0.8053389533661711
61.784875;1.035106913841017;0.8333301601362397;0.8050540940288369;-0.021848478187793816;-0.02110743527036282;1.034995462981475;10.00003058568956;0.8335234481425864;-0.005993999371063369;-0.005994002561500707;0.8053161002207888;-0.005791002384846024;0.8053390333539342
61.794875;1.035106997989175;0.8333300865735728;0.8050541026557249;-0.021848478212323854;-0.021107435261372903;1.034995392763186;10.000028497040951;0.8335232311100905;-0.005993999383947549;-0.0059940025673685705;0.8053160864246244;-0.005791002347733928;0.805339114239716
61.804875;1.0351070870595631;0.8333300051248912;0.8050541136397836;-0.021848478237092937;-0.02110743525319863;1.0349953227104618;10.000026353051547;0.8335230099071934;-0.005993999397953223;-0.005994002570109215;0.8053160718146927;-0.00579100231087687;0.8053391960905771
61.814875;1.0351071806785028;0.8333299156279168;0.8050541272042799;-0.02184847826213792;-0.02110743524594118;1.0349952527816397;10.00002415534997;0.8335227847227552;-0.005993999413182522;-0.005994002569706026;0.805316056090489;-0.005791002274354987;0.805339278871817
61.824875;1.0351072783695814;0.8333298180861209;0.8050541434964028;-0.021848478287503144;-0.021107435239668466;1.034995182887437;10.00002190614951;0.8335225557831788;-0.005993999429720604;-0.005994002566161519;0.8053160390211991;-0.0057910022381994245;0.8053393625044528
61.834875;1.035107379549767;0.8333297125816329;0.8050541626682038;-0.02184847831322183;-0.021107435234441276;1.0349951128584511;10.00001960862019;0.8335223232782436;-0.005993999447614599;-0.005994002559504487;0.8053160203620059;-0.005791002202388704;0.805339446915901
61.844875;1.035107483482923;0.8333295991413082;0.8050541849347855;-0.021848478339305994;-0.021107435230337472;1.034995042502009;10.000017266289834;0.8335220873305962;-0.005993999466872814;-0.0059940025498042;0.8053159997920183;-0.005791002166866805;0.8053395320405248
61.854875;1.0351075892974768;0.8333294777489194;0.8050542105408495;-0.021848478365747638;-0.02110743522745019;1.0349949717483151;10.00001488186702;0.8335218479807189;-0.005993999487460369;-0.005994002537162273;0.805315976959018;-0.005791002131562714;0.8053396178009413
61.864875;1.035107696097006;0.8333293484742735;0.8050542397144536;-0.021848478392524535;-0.02110743522588802;1.0349949007280188;10.000012456299372;0.8335216052529109;-0.005993999509289332;-0.005994002521679456;0.8053159515600624;-0.0057910020963917236;0.8053397040799211
61.874875;1.035107803063705;0.8333292115417408;0.8050542726838084;-0.02184847841961175;-0.021107435225785058;1.0349948297314713;10.000009988908465;0.8335213592225943;-0.005993999532227812;-0.005994002503432913;0.8053159233378602;-0.005791002061262279;0.8053397906925558
61.884875;1.0351079094907611;0.8333290672890399;0.8050543097435768;-0.021848478446992947;-0.021107435227287964;1.034994759148722;10.000007478615967;0.833521109968057;-0.00599399955613004;-0.005994002482480541;0.8053158920735721;-0.005791002026108873;0.805339877375667
61.894875;1.035108014758996;0.8333289161030055;0.8050543513016363;-0.02184847847465961;-0.021107435230518345;1.0349946894099384;10.000004924841347;0.8335208575045491;-0.005993999580850753;-0.0059940024588671075;0.8053158576481106;-0.005791001990920855;0.8053399637809154
61.904875;1.0351081182412885;0.8333287584283212;0.8050543978695931;-0.0218484785026084;-0.02110743523554648;1.0349946209535117;10.000002327543209;0.8335206018577521;-0.005993999606239598;-0.0059940024326122126;0.8053158200901153;-0.00579100195573927;0.8053400494355509
61.914875;1.0351082191982688;0.8333285948494363;0.8050544499976663;-0.021848478530842538;-0.021107435242390383;1.0349945542944357;9.999999687433922;0.8335203432003728;-0.005993999632158544;-0.005994002403700613;0.805315779542642;-0.005791001920638052;0.8053401337413435
61.924875;1.0351083167867956;0.8333284261493337;0.8050545081592458;-0.02184847855935988;-0.021107435251018554;1.0349944900669057;9.999997006652196;0.8335200818333596;-0.005993999658509733;-0.005994002372102001;0.8053157362010519;-0.005791001885714343;0.8053402161016181
61.934875;1.0351084101402481;0.833328253297446;0.8050545726457887;-0.02184847858813087;-0.021107435261347313;1.0349944289412347;9.999994289240222;0.8335198180296628;-0.005993999685233926;-0.0059940023378098;0.8053156902851668;-0.0057910018510861794;0.8053402960610918
61.944875;1.0351084984749253;0.8333280773761563;0.805054643526464;-0.021848478617092396;-0.021107435273246034;1.0349943715542032;9.999991540944283;0.8335195519523999;-0.005993999712291897;-0.005994002300862764;0.8053156420212112;-0.00579100181687853;0.8053403733261146
61.954875;1.035108581243575;0.8333278994524822;0.8050547206547397;-0.021848478646150055;-0.02110743528655256;1.0349943184954697;9.99998876822623;0.8335192837115041;-0.005993999739639022;-0.005994002261340726;0.8053155916528197;-0.005791001783197364;0.8053404477195232
61.964875;1.035108658259838;0.8333277204873424;0.8050548037449934;-0.021848478675172114;-0.021107435301092034;1.0349942702501393;9.99998597709239;0.8335190134450143;-0.005993999767212216;-0.005994002219356655;0.8053155394904924;-0.005791001750111575;0.8053405191472273
61.974875;1.0351087296597796;0.8333275413825959;0.8050548925179446;-0.021848478703993434;-0.021107435316696656;1.034994227152329;9.999983172733698;0.8335187413031051;-0.00599399979496159;-0.005994002175031673;0.8053154859240815;-0.005791001717646126;0.8053405875794821
61.984875;1.0351087956652927;0.8333273630718367;0.8050549867859164;-0.021848478732448454;-0.02110743533322358;1.0349941894365664;9.999980360228253;0.8335184673517702;-0.005993999822883322;-0.005994002128446421;0.805315431416351;-0.005791001685777656;0.8053406530402231
61.994875;1.0351088563414117;0.8333271864948977;0.8050550864165623;-0.02184847876041558;-0.021107435350559083;1.034994157293112;9.99997754548784;0.8335181915290222;-0.005993999851005838;-0.005994002079621008;0.8053153765013643;-0.005791001654438766;0.8053407155976795
62.004875;1.0351089115736654;0.8333270125028445;0.8050551912718976;-0.021848478787828;-0.021107435368607236;1.0349941308532127;9.999974735243335;0.8335179136963891;-0.005993999879358152;-0.005994002028548016;0.8053153217474103;-0.00579100162354745;0.8053407753717161
62.014875;1.0351089612081916;0.8333268418361943;0.8050553012008264;-0.021848478814643062;-0.021107435387289715;1.034994110166942;9.999971936064544;0.8335176336973954;-0.005993999907946929;-0.005994001975244125;0.8053152677440188;-0.005791001593049522;0.8053408325905388
62.024875;1.0351090051342775;0.8333266751735545;0.8050554160434994;-0.021848478840808656;-0.021107435406559683;1.0349940951925536;9.999969153897789;0.8335173513615121;-0.005993999936752118;-0.005994001919779907;0.8053152151479334;-0.005791001562929005;0.8053408876261644
62.034875;1.0351090432412198;0.8333265131725551;0.8050555355911326;-0.021848478866246336;-0.02110743542639593;1.0349940857616369;9.999966394603396;0.8335170664943139;-0.005993999965740558;-0.0059940018622741354;0.8053151646938229;-0.005791001533175157;0.8053409409347915
62.044875;1.0351090753894927;0.8333263564877459;0.8050556595381818;-0.021848478890858513;-0.02110743544678761;1.034994081561607;9.999963664447241;0.8335167789247682;-0.005993999994864805;-0.005994001802859895;0.8053151171238576;-0.0057910015037479275;0.8053409929756312
62.054875;1.0351091014959066;0.833326205790375;0.8050557874873199;-0.021848478914557795;-0.02110743546774473;1.0349940821637604;9.99996097021107;0.8335164886043969;-0.00599400002405219;-0.005994001741645343;0.8053150731281888;-0.005791001474583071;0.8053410441533638
62.064875;1.0351091216342472;0.8333260617688575;0.8050559189849609;-0.021848478937279547;-0.021107435489310825;1.0349940870735246;9.999958318971379;0.833516195679029;-0.005994000053224553;-0.005994001678701411;0.8053150333854149;-0.005791001445620611;0.805341094772131
62.074875;1.0351091360400855;0.8333259250724951;0.8050560535374329;-0.021848478958966053;-0.021107435511542344;1.0349940958247361;9.999955717289101;0.8335159004749015;-0.00599400008233164;-0.005994001614080928;0.8053149986099272;-0.005791001416809603;0.805341145052415
62.084875;1.035109145026542;0.8333257962385451;0.8050561906321081;-0.021848478979563365;-0.021107435534475003;1.034994108090367;9.999953170408427;0.8335156034280145;-0.005994000111356866;-0.005994001547836055;0.8053149695060249;-0.005791001388095746;0.805341195191833
62.094875;1.0351091488989115;0.8333256756506291;0.8050563298027336;-0.021848478999036275;-0.021107435558106687;1.0349941236834104;9.99995068187701;0.8335153050232085;-0.0059940001403064385;-0.005994001480012411;0.8053149467245733;-0.005791001359420203;0.8053412453706339
62.104875;1.0351091479636316;0.8333255635083305;0.8050564706832177;-0.02184847901736485;-0.021107435582384433;1.0349941423944773;9.999948253500145;0.8335150057316062;-0.005994000169206819;-0.005994001410652037;0.8053149308729123;-0.005791001330726388;0.8053412957066004
62.114875;1.035109142581424;0.8333254598114282;0.8050566129768593;-0.021848479034527246;-0.02110743560719075;1.0349941638114595;9.99994588639206;0.8335147059349138;-0.00599400019810528;-0.005994001339819309;0.8053149224912948;-0.005791001301956825;0.8053413462386175
62.124875;1.0351091331726696;0.8333253644004692;0.8050567563752065;-0.021848479050503928;-0.021107435632353243;1.0349941873049597;9.999943582718249;0.8335144059135402;-0.0059940002270613925;-0.005994001267602395;0.8053149219862074;-0.005791001273029968;0.8053413969719756
62.134875;1.0351091201943168;0.833325277026178;0.8050569005040584;-0.02184847906529074;-0.02110743565767952;1.034994212179566;9.999941346090615;0.8335141059221383;-0.005994000256136031;-0.005994001194085419;0.8053149295740295;-0.0057910012438272;0.8053414479278218
62.144875;1.035109104073343;0.8333251973882464;0.8050570449277195;-0.021848479078887425;-0.021107435683002187;1.034994237856114;9.999939180471104;0.8335138062669476;-0.005994000285403302;-0.005994001119333138;0.80531494529744;-0.005791001214208686;0.8053414991267906
62.154875;1.0351090851592704;0.8333251251873984;0.8050571891919597;-0.021848479091280938;-0.021107435708208215;1.0349942639444316;9.999937089525245;0.83351350729496;-0.005994000314973716;-0.005994001043397366;0.8053149691404848;-0.005791001184022754;0.8053415505431627
62.164875;1.035109063822207;0.833325060251042;0.8050573328533973;-0.021848479102457682;-0.02110743573322028;1.034994290188376;9.999935077222634;0.8335132093376004;-0.0059940003449800005;-0.005994000966327633;0.8053150010842873;-0.005791001153103716;0.8053416020941212
62.174875;1.0351090405315306;0.8333250026213922;0.8050574754656146;-0.021848479112431023;-0.021107435757954894;1.0349943164156412;9.999933148229037;0.8335129127289803;-0.005994000375548486;-0.0059940008881642515;0.8053150409837325;-0.005791001121285935;0.8053416536939051
62.184875;1.0351090157568152;0.8333249525152784;0.805057616532745;-0.021848479121244026;-0.021107435782310436;1.0349943425665784;9.999931306902676;0.8335126178523506;-0.005994000406812026;-0.005994000808926957;0.805315088432015;-0.005791001088431392;0.805341705330294
62.194875;1.0351089898977208;0.8333249102764619;0.8050577554924431;-0.0218484791289442;-0.02110743580617648;1.0349943687090708;9.999929556087436;0.8335123251052934;-0.005994000438928067;-0.005994000728640018;0.8053151427892826;-0.0057910010544497265;0.8053417570343795
62.204875;1.0351089633760342;0.8333248763703112;0.8050578917856572;-0.021848479135565722;-0.021107435829433013;1.034994394970078;9.999927897122406;0.833512034850886;-0.005994000472055824;-0.005994000647377412;0.8053152033213896;-0.005791001019291541;0.8053418087695393
62.214875;1.0351089366996093;0.8333248513139037;0.8050580249180994;-0.02184847914112626;-0.021107435851951954;1.0349944214749172;9.999926330659235;0.8335117474393596;-0.005994000506334059;-0.005994000565274303;0.8053152693154062;-0.0057910009829236905;0.8053418603923738
62.224875;1.0351089103849034;0.8333248355660381;0.8050581544394884;-0.021848479145623195;-0.021107435873610168;1.0349944483363542;9.99992485734311;0.8335114632375235;-0.005994000541893462;-0.005994000482498617;0.8053153401420381;-0.00579100094532025;0.8053419116923431
62.234875;1.0351088848787475;0.8333248294806634;0.8050582799420355;-0.021848479149037165;-0.0211074358942911;1.034994475616903;9.999923477883964;0.8335111826244657;-0.005994000578874675;-0.005994000399213058;0.8053154153069502;-0.005791000906472745;0.8053419624422129
62.244875;1.03510886057049;0.8333248332857771;0.805058401097066;-0.021848479151345974;-0.021107435913875844;1.034994503296136;9.99992219255477;0.8335109060203633;-0.005994000617427062;-0.005994000315552506;0.8053154944736052;-0.005791000866402467;0.8053420124144776
62.254875;1.0351088378267346;0.8333248470611326;0.8050585176671572;-0.021848479152538864;-0.02110743593224412;1.0349945312994446;9.999921000662189;0.8335106339363167;-0.005994000657694852;-0.005994000231622867;0.8053155774090812;-0.005791000825167001;0.8053420613686822
62.264875;1.0351088170051783;0.8333248707638283;0.8050586295208376;-0.021848479152626936;-0.021107435949282324;1.034994559507441;9.999919900550761;0.8335103669518314;-0.005994000699808029;-0.00599400014750571;0.8053156639037387;-0.0057910007828472915;0.80534210908113
62.274875;1.0351087984445957;0.8333249042569153;0.8050587366656933;-0.021848479151639875;-0.02110743596489262;1.034994587728439;9.999918890217698;0.8335101056472793;-0.005994000743886963;-0.005994000063259372;0.8053157537577204;-0.005791000739519066;0.8053421553697147
62.284875;1.0351087824320027;0.8333249473057907;0.8050588392655228;-0.02184847914962035;-0.021107435979001325;1.034994615750775;9.99991796782348;0.8335098505554575;-0.0059940007900518375;-0.00599399997893206;0.8053158467906628;-0.005791000695246751;0.8053422000331619
62.294875;1.0351087691643708;0.8333249996107133;0.8050589376176569;-0.021848479146644426;-0.02110743599155797;1.0349946434791966;9.999917131527111;0.8335096021100304;-0.005994000838422157;-0.005993999894584103;0.8053159427810788;-0.005791000650097763;0.8053422428192458
62.304875;1.0351087586953343;0.8333250608677336;0.8050590320753745;-0.021848479142849514;-0.021107436002521643;1.0349946710183382;9.999916379406464;0.8335093606004954;-0.0059940008890983975;-0.005993999810295167;0.8053160414086312;-0.005791000604133951;0.805342283489559
62.314875;1.0351087508855732;0.833325130773605;0.805059122940687;-0.021848479138420335;-0.021107436011841778;1.0349946986503984;9.999915710026151;0.8335091261890367;-0.005994000942139836;-0.005993999726157837;0.8053161422916841;-0.005791000557384772;0.8053423218862042
62.324875;1.0351087454309689;0.833325208997088;0.8050592103992451;-0.02184847913353273;-0.021107436019450938;1.034994726745504;9.999915122784072;0.8335088989935733;-0.005994000997556232;-0.00599399964226565;0.8053162450506467;-0.005791000509827053;0.8053423579606296
62.334875;1.03510874197396;0.8333252951865302;0.8050592945418763;-0.02184847912831543;-0.021107436025278516;1.0349947556562473;9.999914617542426;0.8335086791698132;-0.005994001055300838;-0.005993999558699585;0.8053163493200527;-0.0057910004613902985;0.8053423917642187
62.344875;1.03510874018784;0.8333253890047044;0.805059375450339;-0.02184847912286411;-0.02110743602926144;1.0349947856544184;9.999914194296556;0.8335084669366412;-0.005994001115269253;-0.005993999475524374;0.805316454729283;-0.005791000412010326;0.8053424233643277
62.354875;1.0351087397789867;0.8333254901777775;0.8050594532741201;-0.02184847911727427;-0.021107436031328437;1.0349948169081342;9.999913853083562;0.833508262559336;-0.005994001177326648;-0.005993999392798272;0.8053165609013275;-0.005791000361680558;0.8053424527198414
62.364875;1.0351087404742554;0.8333255985384526;0.8050595282575661;-0.0218484791116432;-0.02110743603138684;1.0349948495101389;9.999913593351549;0.8335080663194101;-0.005994001241327368;-0.005993999310598162;0.8053166674881239;-0.005791000310436319;0.805342479647958
62.374875;1.0351087419943608;0.8333257140178477;0.8050596007252288;-0.021848479106035445;-0.02110743602933774;1.0349948835488652;9.999913413370642;0.8335078785029664;-0.005994001307092289;-0.005993999229045777;0.8053167742018179;-0.005791000258326072;0.8053425039236016
62.384875;1.0351087439959141;0.8333258366281078;0.8050596710296991;-0.0218484791004562;-0.021107436025083793;1.0349949191038055;9.999913310885296;0.8335076993983741;-0.005994001374386142;-0.005993999148299025;0.805316880782026;-0.005791000205426664;0.8053425253885595
62.394875;1.0351087460888004;0.8333259664412798;0.8050597394806865;-0.021848479094865557;-0.021107436018524797;1.0349949561693785;9.999913283976321;0.8335075292397649;-0.0059940014429250305;-0.005993999068508287;0.8053169869121277;-0.005791000151859088;0.805342543959442
62.404875;1.0351087479623402;0.833326103464526;0.8050598062797785;-0.021848479089219434;-0.021107436009580784;1.0349949946183137;9.999913331183937;0.8335073681504959;-0.005994001512392572;-0.005993998989786589;0.8053170921786375;-0.005791000097773006;0.8053425595831988
62.414875;1.035108749482683;0.8333262474937517;0.8050598715043;-0.021848479083495815;-0.021107435998224778;1.0349950342160499;9.999913451798403;0.8335072161816218;-0.00599400158246514;-0.005993998912219896;0.805317196119264;-0.0057910000433159265;0.8053425722495934
62.424875;1.0351087506681997;0.8333263981316587;0.8050599351688306;-0.021848479077683485;-0.021107435984486955;1.0349950746680723;9.999913646309883;0.8335070733638449;-0.00599400165286029;-0.005993998835892611;0.8053172982741554;-0.00579099998859603;0.805342582024919
62.434875;1.0351087515769248;0.8333265549215705;0.8050599973234588;-0.02184847907176405;-0.02110743596844501;1.0349951156510164;9.999913916119285;0.8335069397024414;-0.005994001723376065;-0.005993998760900025;0.8053173981718684;-0.005790999933664595;0.8053425890287623
62.444875;1.0351087522000286;0.8333267174332898;0.8050600581371721;-0.0218484790657206;-0.021107435950212645;1.0349951567816236;9.999914262500214;0.8335068151663256;-0.005994001793880526;-0.005993998687340576;0.8053174953196537;-0.005790999878536451;0.8053425934251787
62.454875;1.0351087524634572;0.8333268852590012;0.8050601179178964;-0.021848479059557026;-0.021107435929919524;1.0349951975875353;9.999914685612737;0.833506699682909;-0.005994001864273;-0.005993998615304053;0.805317589246536;-0.0057909998232209565;0.8053425954675817
62.464875;1.0351087523103724;0.8333270579695925;0.8050601770795047;-0.02184847905329356;-0.021107435907701224;1.0349952375202849;9.999915184867172;0.83350659313792;-0.005994001934462654;-0.00599399854488031;0.8053176795284157;-0.005790999767749088;0.805342595488219
62.474875;1.0351087517259057;0.8333272350911907;0.8050602361088423;-0.021848479046936844;-0.021107435883695614;1.0349952760152392;9.999915760562924;0.8335064953695073;-0.005994002004368741;-0.005993998476178149;0.8053177657662572;-0.005790999712177904;0.8053425938089573
62.484875;1.035108750689048;0.8333274161223134;0.8050602954967353;-0.021848479040467557;-0.021107435858015222;1.0349953126046905;9.999916414412175;0.8335064061477845;-0.005994002073917237;-0.005993998409329642;0.8053178475707782;-0.005790999656552426;0.8053425906690695
62.494875;1.035108749145269;0.8333276005622038;0.8050603556406274;-0.021848479033863964;-0.02110743583071951;1.0349953469481776;9.999917147960206;0.8335063251750612;-0.005994002143019993;-0.005993998344484452;0.8053179245427978;-0.005790999600879548;0.8053425861986289
62.504875;1.0351087470273765;0.8333277879542909;0.8050604168267659;-0.021848479027120435;-0.021107435801828653;1.0349953787078192;9.999917961181824;0.8335062520817282;-0.005994002211552377;-0.005993998281797906;0.8053179962136806;-0.005790999545140774;0.8053425804273525
62.514875;1.0351087443165274;0.8333279779706732;0.8050604792815165;-0.02184847902024023;-0.021107435771356632;1.0349954074438752;9.999918852656952;0.8335061864163303;-0.00599400227934136;-0.005993998221406965;0.8053180620065841;-0.00579099948929808;0.8053425733326288
62.524875;1.0351087411208832;0.8333281704510457;0.8050605432000884;-0.021848479013231857;-0.021107435739324616;1.0349954326178992;9.999919819706202;0.8335061276728344;-0.005994002346161153;-0.00599399816341181;0.8053181212863292;-0.0057909994332943915;0.8053425648814371
62.534875;1.0351087376965378;0.8333283652913832;0.805060608743494;-0.021848479006119005;-0.02110743570575888;1.0349954536316082;9.999920857787611;0.8335060753263431;-0.005994002411758253;-0.005993998107878018;0.8053181734564907;-0.005790999377073013;0.8053425550490038
62.544875;1.0351087343757341;0.8333285622736848;0.805060676036712;-0.021848478998941257;-0.021107435670696117;1.0349954698882327;9.999921960702485;0.8335060288617621;-0.005994002475913347;-0.0059939980548432735;0.8053182180186547;-0.005790999320598086;0.8053425438539753
62.554875;1.0351087314899665;0.8333287610134588;0.8050607451752051;-0.021848478991733967;-0.021107435634198864;1.0349954808487987;9.999923121811012;0.8335059878071428;-0.0059940025384824566;-0.00599399800432227;0.8053182545816896;-0.005790999263844739;0.8053425313780134
62.564875;1.0351087294129648;0.8333289610374058;0.8050608162382548;-0.02184847898450283;-0.021107435596364455;1.0349954860365445;9.999924334972718;0.8335059517527675;-0.005994002599370904;-0.005993997956326149;0.8053182828488938;-0.005790999206774424;0.8053425177480755
62.574875;1.0351087286443834;0.8333291618804107;0.8050608893118208;-0.02184847897722333;-0.021107435557317998;1.0349954850347625;9.99992559471414;0.8335059203293068;-0.005994002658469094;-0.005993997910883419;0.805318302600044;-0.005790999149347963;0.8053425031519501
62.584875;1.035108729727049;0.8333293631209344;0.8050609644882841;-0.021848478969873977;-0.021107435517190253;1.0349954774810748;9.99992689572641;0.8335058931437842;-0.00599400271560779;-0.00599399786803158;0.805318313694316;-0.0057909990915610615;0.8053424878907083
62.594875;1.035108733088328;0.8333295643667579;0.8050610418382064;-0.021848478962472547;-0.021107435476094713;1.0349954630153797;9.99992823219633;0.8335058697291269;-0.0059940027705608296;-0.005993997827802914;0.8053183160732841;-0.005790999033444237;0.8053424723723103
62.604875;1.035108739014536;0.8333297652745104;0.8050611214193838;-0.021848478955075294;-0.021107435434134934;1.0349954412682;9.999929597578005;0.8335058495509414;-0.005994002823073844;-0.005993997790226124;0.8053183097284815;-0.005790998975025984;0.8053424570059894
62.614875;1.0351087476840464;0.8333299655786027;0.8050612033149613;-0.021848478947746008;-0.021107435391440495;1.034995411933169;9.999930984467452;0.8335058320391677;-0.005994002872887466;-0.00599399775531156;0.8053182946750806;-0.005790998916300435;0.8053424420874962
62.624875;1.035108759157153;0.8333301650445898;0.8050612876444738;-0.021848478940543814;-0.021107435348188115;1.0349953747950291;9.99993238438735;0.8335058166452616;-0.005994002919758009;-0.005993997723026351;0.8053182709636498;-0.005790998857241743;0.8053424277605928
62.634875;1.035108773382189;0.8333303634544023;0.8050613745656544;-0.021848478933539875;-0.021107435304594968;1.034995329682139;9.999933788032283;0.8335058029687151;-0.005994002963470658;-0.0059939976932846485;0.805318238704325;-0.005790998797857588;0.8053424140348561
62.644875;1.0351087902437257;0.8333305607159435;0.8050614642599171;-0.021848478926823133;-0.021107435260906998;1.0349952764736035;9.999935185748171;0.8335057908428947;-0.0059940030038261385;-0.005993997665943209;0.805318198059827;-0.005790998738221159;0.8053424008471902
62.654875;1.0351088095927892;0.8333307569148201;0.8050615568684282;-0.021848478920487028;-0.02110743521738614;1.0349952151715904;9.999936567938416;0.833505780215542;-0.005994003040621616;-0.00599399764081445;0.8053181491947924;-0.005790998678467198;0.8053423881566245
62.664875;1.0351088312256347;0.8333309521935378;0.8050616524320933;-0.02184847891463519;-0.021107435174290295;1.034995145890793;9.99993792592388;0.8335057709378199;-0.0059940030736510734;-0.005993997617705614;0.805318092260732;-0.0057909986187841146;0.8053423759835481
62.674875;1.0351088548437344;0.8333311466532791;0.8050617508793931;-0.02184847890940189;-0.021107435131852627;1.0349950687895115;9.999939253080017;0.8335057627087742;-0.005994003102715796;-0.005993997596444196;0.8053180274594202;-0.005790998559400813;0.8053423643584628
62.684875;1.0351088800442696;0.8333313404139975;0.805061852038556;-0.021848478904932914;-0.021107435090268363;1.0349949840994825;9.999940545114672;0.8335057551804846;-0.005994003127628815;-0.0059939975768590415;0.8053179551005747;-0.0057909985005581074;0.8053423532706003
62.694875;1.0351089063896612;0.8333315336813784;0.8050619556533892;-0.021848478901340777;-0.02110743504969135;1.0349948921719676;9.99994179910741;0.8335057480272834;-0.005994003148210316;-0.005993997558740951;0.8053178756078029;-0.00579099844247421;0.8053423426858101
62.704875;1.0351089335478185;0.8333317266913439;0.8050620613897175;-0.021848478898692156;-0.021107435010245357;1.0349947933973953;9.999943012178552;0.8335057409005592;-0.0059940031642863;-0.005993997541826211;0.8053177895280291;-0.005790998385317224;0.8053423326042206
62.714875;1.0351089613899531;0.8333319196331254;0.8050621688381052;-0.021848478897016493;-0.02110743497204862;1.034994688101488;9.999944180700872;0.8335057334169703;-0.005994003175706945;-0.00599399752581863;0.8053176975540788;-0.005790998329200362;0.8053423231066066
62.724875;1.035108989991739;0.8333321126656985;0.8050622775297193;-0.02184847889631007;-0.021107434935222744;1.0349945765702013;9.999945300378034;0.8335057252385929;-0.005994003182385501;-0.005993997510432326;0.8053176004787778;-0.005790998274200302;0.8053423143532561
62.734875;1.0351090196091346;0.8333323059780706;0.8050623869655881;-0.021848478896546498;-0.02110743489986854;1.0349944591452287;9.999946366985046;0.8335057160951872;-0.005994003184327473;-0.005993997495415116;0.8053174990978825;-0.005790998220383063;0.8053423065260407
62.744875;1.0351090506210898;0.833332499781201;0.8050624966688281;-0.02184847889768862;-0.021107434866037434;1.0349943362368927;9.999947376855745;0.8335057057214078;-0.005994003181619068;-0.005993997480522081;0.8053173941871608;-0.005790998167820124;0.8053422997770346
62.754875;1.0351090834056031;0.8333326942394589;0.80506260627293;-0.02184847889967995;-0.0211074348337231;1.0349942082838628;9.999948326553504;0.8335056938235015;-0.005994003174393891;-0.005993997465472554;0.8053172865369427;-0.005790998116585318;0.8053422942297496
62.764875;1.0351091182739762;0.8333328894243276;0.8050627155801414;-0.021848478902430638;-0.021107434802877415;1.0349940757536233;9.999949212790115;0.8335056800888917;-0.005994003162820376;-0.005993997449946585;0.8053171769323607;-0.005790998066753414;0.8053422900110538
62.774875;1.0351091555205276;0.8333330852739196;0.805062824504573;-0.021848478905835984;-0.02110743477344388;1.034993939149835;9.99995003337769;0.8335056641880956;-0.005994003147106954;-0.0059939974336185526;0.8053170660771637;-0.005790998018408557;0.8053422872733291
62.784875;1.035109195459092;0.833333281536134;0.8050629329637633;-0.02184847890981784;-0.02110743474537096;1.0349937990184905;9.999950787845982;0.8335056457654312;-0.005994003127489315;-0.005993997416205823;0.8053169545487162;-0.005790997971641586;0.8053422861603909
62.794875;1.035109238411132;0.8333334777404422;0.8050630408002143;-0.021848478914348;-0.021107434718597825;1.034993655981217;9.999951476604021;0.8335056244266775;-0.005994003104204635;-0.005993997397508579;0.805316842805089;-0.005790997926550011;0.8053422867707396
62.804875;1.0351092847247756;0.8333336732288339;0.8050631477321272;-0.02184847891944342;-0.021107434693056933;1.0349935107483361;9.99995209997468;0.8335055997181117;-0.005994003077476873;-0.005993997377403336;0.8053167311542182;-0.005790997883259395;0.8053422891767502
62.814875;1.0351093348062512;0.8333338672478344;0.8050632533801885;-0.021848478925141517;-0.021107434668697765;1.0349933640782993;9.999952658512697;0.833505571136028;-0.005994003047503566;-0.005993997355809581;0.8053166197009665;-0.005790997841947321;0.8053422934173284
62.824875;1.0351093891167287;0.8333340590691978;0.8050633573424537;-0.02184847893146684;-0.021107434645498233;1.034993216727412;9.999953153723101;0.833505538210626;-0.005994003014446147;-0.0059939973326755425;0.8053165083960641;-0.005790997802842345;0.8053422994631144
62.834875;1.0351094481394465;0.8333342480879439;0.805063459222824;-0.021848478938411676;-0.021107434623459514;1.0349930694142575;9.9999535879377;0.8335055006086725;-0.0059940029784376694;-0.005993997307974892;0.8053163971617198;-0.005790997766189593;0.8053423072348214
62.844875;1.0351095122800105;0.8333344338278239;0.8050635586717443;-0.021848478945930606;-0.021107434602596276;1.0349929227517245;9.999953963774367;0.8335054581537824;-0.0059940029395894314;-0.005993997281703584;0.8053162859842437;-0.005790997732216122;0.8053423166274221
62.854875;1.0351095817535714;0.8333346158745878;0.8050636554692748;-0.021848478953938842;-0.02110743458293282;1.03499277716627;9.9999542839807;0.8335054107525618;-0.005994002897986629;-0.005993997253889933;0.8053161749390987;-0.005790997701118738;0.805342327494176
62.864875;1.0351096565987108;0.8333347938591861;0.8050637495451527;-0.021848478962329096;-0.021107434564502293;1.0349926328973966;9.99995455145457;0.8335053583411873;-0.005994002853688232;-0.005993997224601117;0.8053160641635809;-0.0057909976730493576;0.8053423396490601
62.874875;1.0351097367685596;0.8333349674520465;0.8050638409175729;-0.021848478970992964;-0.021107434547331785;1.034992490063428;9.999954768779306;0.8335053009240725;-0.00599400280674004;-0.00599399719392343;0.8053159538257543;-0.005790997648096769;0.8053423529188043
62.884875;1.0351098221900705;0.8333351362822295;0.8050639296104021;-0.021848478979811285;-0.021107434531418858;1.0349923487385828;9.999954937534627;0.8335052386150986;-0.005994002757196277;-0.005993997161946523;0.8053158441063374;-0.005790997626286527;0.8053423671987385
62.894875;1.0351099127819245;0.8333352998956737;0.80506401559402;-0.021848478988634203;-0.021107434516712334;1.0349922090267634;9.999955058441454;0.8335051716379566;-0.0059940027051338576;-0.005993997128781375;0.8053157351722247;-0.00579099760759151;0.805342382458809
62.904875;1.0351100084306435;0.8333354578338987;0.8050640987999825;-0.02184847899728492;-0.021107434503105718;1.0349920710838585;9.999955132257675;0.8335051003305638;-0.005994002650648637;-0.00599399709457376;0.8053156271838482;-0.005790997591940721;0.8053423986946736
62.914875;1.0351101089854275;0.8333356097229069;0.80506417918209;-0.021848479005579315;-0.021107434490465034;1.0349919351007049;9.999955160556429;0.8335050251092017;-0.0059940025938397265;-0.005993997059474345;0.8053155203338896;-0.005790997579221884;0.8053424158829934
62.924875;1.035110214310103;0.8333357552766654;0.8050642567334991;-0.021848479013348642;-0.02110743447867723;1.03499180133182;9.999955146050619;0.8335049463619965;-0.005994002534797328;-0.00599399702359927;0.8053154148186576;-0.005790997569290272;0.8053424339833066
62.934875;1.035110324282253;0.8333358942435428;0.8050643314798896;-0.02184847902044971;-0.021107434467679705;1.0349916701455055;9.999955092385216;0.833504864358052;-0.005994002473598627;-0.005993996987023121;0.8053153107611638;-0.005790997562001552;0.8053424529520827
62.944875;1.0351104386946315;0.8333360263587716;0.8050644035188378;-0.021848479026756837;-0.02110743445746492;1.0349915419913784;9.99995500373375;0.8335047792617548;-0.005994002410309492;-0.005993996949788818;0.8053152081880904;-0.0057909975572424145;0.8053424727519597
62.954875;1.0351105572187975;0.8333361513424847;0.8050644730697347;-0.02184847903216564;-0.021107434448060756;1.0349914172960608;9.999954884474805;0.8335046912545644;-0.005994002345000574;-0.005993996911920305;0.8053151070555217;-0.005790997554927135;0.8053424933547078
62.964875;1.035110679536206;0.8333362689249849;0.8050645404740391;-0.021848479036609754;-0.0211074344395054;1.0349912964120214;9.999954738963694;0.8335046006526737;-0.005994002277769051;-0.0059939968734539556;0.8053150072877859;-0.005790997554968746;0.8053425147324413
62.974875;1.0351108054790892;0.8333363788521294;0.8050646061434502;-0.021848479040062697;-0.02110743443184469;1.0349911796419107;9.999954571520865;0.8335045079071095;-0.005994002208747017;-0.005993996834471219;0.8053149088282326;-0.005790997557258457;0.8053425368908158
62.984875;1.0351109350024925;0.8333364808749085;0.8050646704843268;-0.021848479042533862;-0.021107434425134342;1.034991067235728;9.999954386385875;0.8335044135218618;-0.005994002138096998;-0.005993996795086763;0.8053148116758653;-0.005790997561680964;0.8053425599356752
62.994875;1.0351110680682722;0.8333365747441368;0.8050647338471507;-0.021848479044069304;-0.02110743441943464;1.0349909593674667;9.999954187395616;0.8335043179894236;-0.005994002065993952;-0.0059939967554033195;0.8053147158882792;-0.005790997568144165;0.8053425840823197
63.004875;1.0351112046239728;0.8333366602189166;0.805064796531198;-0.02184847904473669;-0.021107434414813643;1.0349908561462124;9.999953977704196;0.8335042217670899;-0.005994001992601864;-0.005993996715493127;0.8053146215794733;-0.005790997576576878;0.805342609601506
63.014875;1.0351113446705338;0.8333367370950095;0.8050648588015216;-0.021848479044587754;-0.02110743441135956;1.0349907575757966;9.999953760247823;0.8335041252743638;-0.005994001918066509;-0.005993996675424667;0.8053145289294378;-0.005790997586900583;0.8053426367479514
63.024875;1.0351114882837211;0.8333368052480763;0.805064920878228;-0.02184847904362884;-0.02110743440919039;1.0349906634422337;9.99995353893791;0.8335040288959809;-0.005994001842522788;-0.005993996635305381;0.8053144381743237;-0.0057909975990250665;0.8053426657040054
63.034875;1.035111635544437;0.833336864668433;0.8050649829400541;-0.02184847904182453;-0.021107434408450663;1.03499057329326;9.999953319296305;0.8335039329923463;-0.005994001766102932;-0.00599399659529731;0.8053143495721368;-0.005790997612875911;0.8053426965738488
63.044875;1.0351117864647745;0.8333369154486165;0.8050650451231165;-0.021848479039119524;-0.02110743440928907;1.0349904865761514;9.999953107961941;0.8335038379280297;-0.005994001688946333;-0.005993996555587913;0.8053142633739268;-0.005790997628410925;0.805342729402766
63.054875;1.0351119409724199;0.8333369577469207;0.8050651074611309;-0.021848479035453523;-0.021107434411823466;1.0349904028043575;9.999952911834148;0.8335037440635296;-0.00599400161122129;-0.005993996516346682;0.8053141798178581;-0.005790997645603706;0.805342764184854
63.064875;1.0351120988732;0.833336991779177;0.8050651698571022;-0.02184847903076301;-0.02110743441610929;1.034990321645979;9.99995273702991;0.8335036516767027;-0.0059940015331490714;-0.005993996477693844;0.805314099167221;-0.005790997664408442;0.8053428008818291
63.074875;1.0351122597957554;0.8333370178046557;0.8050652321467441;-0.02184847902498345;-0.02110743442212602;1.0349902429379185;9.999952587571599;0.8335035609363206;-0.005994001454994473;-0.0059939964396871345;0.8053140217607908;-0.005790997684730179;0.8053428394650738
63.084875;1.0351124232724602;0.833337036106032;0.8050652941619989;-0.021848479018058083;-0.0211074344297869;1.0349901666591306;9.999952465111797;0.8335034719949515;-0.005994001377026833;-0.005993996402329982;0.8053139479905678;-0.005790997706429506;0.8053428799811317
