time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.094875;1.0351125888844046;0.8333370470112411;0.8050653557173302;-0.0218484790099313;-0.02110743443895013;1.0349900928813867;9.999952370331217;0.8335033850776576;-0.005994001299498147;-0.00599399636559154;0.8053138782087015;-0.005790997729361457;0.8053429225943062
63.104875;1.0351127562587727;0.8333370509014075;0.8050654165673894;-0.021848479000521868;-0.02110743444942069;1.0349900216901655;9.999952304116626;0.8335033005009093;-0.005994001222650068;-0.005993996329429105;0.8053138126442366;-0.0057909977533987895;0.805342967542135
63.114875;1.0351129250230946;0.8333370481671182;0.805065476423675;-0.021848478989714606;-0.021107434460964785;1.034989953082268;9.9999522672266;0.8335032186536263;-0.005994001146725198;-0.0059939962938092995;0.8053137514057986;-0.005790997778414227;0.8053430150442072
63.124875;1.0351130948783693;0.8333370391624083;0.8050655350020125;-0.021848478977396134;-0.021107434473335906;1.0349898869343854;9.999952259723337;0.8335031399150779;-0.0059940010719644185;-0.00599399625871296;0.8053136945799902;-0.005790997804261264;0.805343065225018
63.134875;1.0351132656456268;0.8333370241854713;0.805065592043949;-0.021848478963498962;-0.02110743448629766;1.0349898230826362;9.999952281437098;0.8335030645460566;-0.005994000998589535;-0.005993996224111475;0.8053136423302625;-0.005790997830784663;0.8053431180957942
63.144875;1.0351134372008621;0.8333370034720993;0.8050656473276863;-0.021848478948005106;-0.021107434499632812;1.0349897614082926;9.999952332860374;0.8335029926658402;-0.005994000926784867;-0.005993996189939794;0.8053135948983743;-0.0057909978578393586;0.8053431736432759
63.154875;1.0351136094200406;0.8333369772125239;0.8050657006649528;-0.02184847893092612;-0.02110743451313282;1.034989701885347;9.999952415776649;0.8335029242920782;-0.005994000856690175;-0.005993996156098289;0.8053135524893524;-0.005790997885294182;0.8053432319371079
63.164875;1.03511378214503;0.8333369456376772;0.8050657518702615;-0.021848478912299994;-0.021107434526596316;1.0349896445892424;9.99995253374229;0.8335028593707566;-0.005994000788408976;-0.005993996122464431;0.8053135151212049;-0.0057909979130297395;0.8053432931135407
63.174875;1.0351139551089121;0.833336909099878;0.8050658007291811;-0.021848478892206587;-0.021107434539856775;1.0349895896356374;9.999952691880363;0.8335027978111099;-0.005994000722036734;-0.005993996088887385;0.8053134825555245;-0.005790997940930961;0.8053433572865876
63.184875;1.0351141278894096;0.8333368680390899;0.8050658469824942;-0.02184847887078862;-0.02110743455280949;1.0349895371197255;9.999952895946567;0.8335027395048863;-0.0059940006576942656;-0.005993996055188447;0.8053134543060143;-0.0057909979688646725;0.805343424517035
63.194875;1.0351142999829273;0.8333368229089149;0.8050658903193925;-0.021848478848259162;-0.021107434565401165;1.0349894871357743;9.99995315175659;0.8335026842945319;-0.005994000595527916;-0.0059939960211931285;0.805313429673714;-0.005790997996676198;0.8053434948223285
63.204875;1.0351144709556181;0.833336774182363;0.8050659303819603;-0.021848478824879086;-0.02110743457759877;1.0349894398193218;9.999953465011378;0.8335026319138221;-0.0059940005356616055;-0.005993995986773435;0.8053134078381223;-0.005790998024230713;0.8053435681563482
63.214875;1.0351146405301084;0.8333367224140501;0.8050659668095012;-0.021848478800915384;-0.021107434589392137;1.0349893953312108;9.999953841035747;0.8335025819219313;-0.005994000478143489;-0.005993995951864921;0.805313387982584;-0.005790998051449347;0.8053436443623496
63.224875;1.0351148084979975;0.8333366682422189;0.8050659993153774;-0.021848478776609316;-0.021107434600824055;1.034989353820374;9.999954284624529;0.8335025337320979;-0.005994000422948212;-0.005993995916460206;0.8053133693544433;-0.0057909980783031655;0.8053437231294341
63.234875;1.0351149745204835;0.8333366122939504;0.805066027708996;-0.0218484787521795;-0.021107434611991435;1.034989315430443;9.999954800038969;0.8335024868176959;-0.005994000370028182;-0.005993995880591964;0.8053133512600421;-0.005790998104803023;0.8053438039834603
63.244875;1.0351151380245802;0.8333365550793486;0.8050660518566666;-0.02184847872784106;-0.021107434623020137;1.0349892802867846;9.999955390992778;0.8335024409090572;-0.005994000319348097;-0.0059939958443002645;0.805313333044138;-0.005790998130998702;0.8053438863278432
63.254875;1.035115298276511;0.8333364969635917;0.8050660716825208;-0.021848478703799756;-0.021107434634044187;1.0349892484053398;9.999956060537405;0.8335023959892279;-0.005994000270886813;-0.00599399580760258;0.805313314063928;-0.005790998156958194;0.8053439694876028
63.264875;1.0351154544784276;0.8333364382271138;0.8050660872232244;-0.02184847868022872;-0.021107434645189133;1.0349892196215271;9.999956810806454;0.83350235215308;-0.0059940002246614155;-0.005993995770494394;0.8053132936986792;-0.005790998182743311;0.8053440527472869
63.274875;1.0351156057650717;0.8333363791272084;0.8050660986751692;-0.021848478657255865;-0.021107434656557417;1.034989193626161;9.999957642759625;0.8335023094619934;-0.0059940001807736905;-0.005993995732972726;0.8053132714061026;-0.00579099820841087;0.8053441354337918
63.284875;1.0351157511809606;0.8333363198802484;0.8050661064033711;-0.021848478634968076;-0.02110743466821907;1.034989170061585;9.999958555823573;0.8335022678785544;-0.005994000139395278;-0.005993995695065449;0.805313246754512;-0.0057909982340232325;0.8053442169940682
63.294875;1.035115889769819;0.8333362606240057;0.805066110906835;-0.021848478613430703;-0.021107434680207475;1.0349891486105178;9.999959547812283;0.8335022272824806;-0.005994000100685969;-0.005993995656847345;0.8053132194030203;-0.00579099825964414;0.8053442970226031
63.304875;1.0351160207994328;0.8333362014316928;0.8050661127597494;-0.02184847859271165;-0.021107434692522756;1.0349891290470108;9.999960615761733;0.8335021875031071;-0.005994000064731961;-0.005993995618429343;0.8053131890707583;-0.005790998285319031;0.8053443752987098
63.314875;1.0351161439457297;0.8333361423235122;0.8050661125778182;-0.021848478572898455;-0.021107434705156705;1.0349891112324798;9.999961756454654;0.8335021483478016;-0.005994000031537943;-0.005993995579939944;0.8053131554794062;-0.0057909983110574085;0.8053444517980499
63.324875;1.035116259231423;0.8333360832537424;0.8050661110325408;-0.021848478554107136;-0.021107434718129276;1.0349890950911056;9.999962965633916;0.8335021096179213;-0.005994000001058353;-0.005993995541515523;0.8053131182747808;-0.005790998336830357;0.8053445266089544
63.334875;1.0351163667976935;0.8333360241411596;0.8050661088700982;-0.02184847853647967;-0.021107434731504327;1.0349890806206956;9.999964237494195;0.8335020711090084;-0.005993999973244364;-0.0059939955032924635;0.8053130770491894;-0.005790998362566738;0.8053445998325723
63.344875;1.0351164667335246;0.8333359649388978;0.8050661069107622;-0.021848478520174724;-0.02110743474538132;1.0349890679126066;9.999965565669278;0.8335020326042318;-0.005993999948062695;-0.0059939954653964;0.8053130314745673;-0.005790998388152427;0.8053446715628856
63.354875;1.035116559053788;0.833335905685633;0.8050661060707145;-0.02184847850535324;-0.021107434759872524;1.034989057129716;9.99996694436288;0.8335019938727734;-0.005993999925476469;-0.005993995427935895;0.805312981404541;-0.005790998413472927;0.8053447419224801
63.364875;1.0351166437751305;0.8333358465190955;0.8050661073975234;-0.02184847849214505;-0.02110743477508134;1.0349890484835302;9.999968368319593;0.8335019547479389;-0.0059939999054175325;-0.005993995391006322;0.805312926884063;-0.005790998438474161;0.8053448110555697
63.374875;1.0351167209738055;0.8333357876593767;0.8050661120151462;-0.02184847848061365;-0.021107434791085594;1.03498904223915;9.99996983249505;0.8335019152391588;-0.005993999887764929;-0.005993995354697613;0.8053128681241197;-0.005790998463170601;0.8053448790719984
63.384875;1.0351167907507315;0.8333357293921406;0.8050661209510299;-0.021848478470755706;-0.02110743480790745;1.0349890386842742;9.99997133208223;0.8335018754877288;-0.005993999872341401;-0.0059939953191070865;0.8053128055106819;-0.0057909984875927556;0.8053449460521878
63.394875;1.0351168531745876;0.8333356720614876;0.8050661350089516;-0.021848478462531722;-0.02110743482550284;1.0349890380462083;9.999972862553278;0.8335018356282716;-0.005993999858936833;-0.005993995284355995;0.8053127396195314;-0.00579099851172352;0.8053450120981465
63.404875;1.035116908272549;0.8333356160558363;0.805066154788034;-0.021848478455895368;-0.021107434843796437;1.0349890404232376;9.999974419866993;0.8335017957877576;-0.00599399984733813;-0.005993995250585598;0.8053126711604589;-0.005790998535474435;0.8053450772988976
63.414875;1.0351169560191413;0.8333355618058197;0.8050661806895706;-0.02184847845079803;-0.021107434862703615;1.0349890457718618;9.99997600062832;0.8335017561610606;-0.0059939998373425675;-0.00599399521792963;0.8053126008738172;-0.0057909985587169316;0.8053451416244933
63.424875;1.0351169963654026;0.8333355098108727;0.8050662128450818;-0.02184847844718793;-0.021107434882115028;1.0349890539726478;9.999977601782545;0.8335017169707066;-0.0059939998287535465;-0.00599399518649889;0.8053125294330139;-0.0057909985813360725;0.8053452048993016
63.434875;1.0351170292952665;0.8333354606413944;0.8050662511416165;-0.021848478445037026;-0.021107434901890897;1.0349890649370626;9.999979220272605;0.8335016783792367;-0.005993999821377661;-0.005993995156400557;0.8053124573760775;-0.005790998603254293;0.8053452668967812
63.444875;1.0351170547342934;0.8333354148885528;0.80506629537154;-0.021848478444370854;-0.021107434921874738;1.0349890786096034;9.99998085299555;0.8335016404799673;-0.0059939998150515756;-0.005993995127763922;0.8053123850998466;-0.005790998624420298;0.8053453274241281
63.454875;1.0351170724589167;0.8333353731503451;0.8050663453376846;-0.0218484784452544;-0.021107434941904646;1.0349890948860019;9.999982496800317;0.8335016033362777;-0.005993999809684127;-0.00599399510074606;0.8053123129168193;-0.0057909986448012344;0.8053453863356886
63.464875;1.0351170822602886;0.8333353360803409;0.8050664008545247;-0.021848478447744304;-0.02110743496182673;1.0349891136191842;9.999984148181941;0.8335015670483751;-0.005993999805258256;-0.005993995075533408;0.8053122411379987;-0.005790998664383906;0.8053454435547606
63.474875;1.0351170841536594;0.8333353043700482;0.8050664617370177;-0.02184847845185588;-0.02110743498150967;1.0349891346911355;9.999985802444627;0.8335015318101211;-0.005993999801790052;-0.005993995052327242;0.8053121700950028;-0.005790998683178247;0.8053454991171386
63.484875;1.0351170783879062;0.8333352786399685;0.8050665278258928;-0.021848478457560876;-0.021107435000848523;1.0349891580689017;9.99998745287586;0.833501497858509;-0.005993999799298066;-0.005993995031301694;0.8053121000648807;-0.005790998701223966;0.805345553179785
63.494875;1.0351170653477324;0.8333352593759981;0.8050665989782814;-0.02184847846479533;-0.02110743501976451;1.034989183859449;9.999989091054179;0.8335014653713357;-0.005993999797795507;-0.005993995012590035;0.8053120312409404;-0.0057909987185774045;0.8053456059690302
63.504875;1.0351170454255665;0.8333352469404715;0.8050666750274231;-0.021848478473461684;-0.021107435038209332;1.0349892123387512;9.999990708177704;0.833501434450758;-0.005993999797277912;-0.005993994996313624;0.8053119638084412;-0.005790998735276901;0.8053456577047446
63.514875;1.0351170188853511;0.8333352416143082;0.8050667558072615;-0.021848478483429565;-0.021107435056169705;1.0349892439001136;9.999992296150577;0.8335014051615461;-0.005993999797715556;-0.005993994982597001;0.8053118979777425;-0.005790998751325101;0.8053457085730378
63.524875;1.0351169858690519;0.8333352436632218;0.8050668411699298;-0.02184847849455302;-0.021107435073663035;1.0349892789475992;9.999993847827852;0.833501377512575;-0.005993999799063911;-0.005993994971553308;0.8053118339227208;-0.0057909987666985635;0.805345758734614
63.534875;1.035116946550357;0.8333352533307902;0.8050669308787313;-0.0218484785066978;-0.021107435090729303;1.0349893178343803;9.999995356991993;0.8335013514066766;-0.0059939998012710355;-0.005993994963269304;0.8053117717493451;-0.005790998781360785;0.8053458083313091
63.544875;1.0351169011967534;0.8333352707391136;0.8050670245153663;-0.02184847851974592;-0.02110743510742827;1.0349893608648395;9.999996818656436;0.833501326673204;-0.005993999804276879;-0.00599399495780971;0.8053117115522705;-0.005790998795264838;0.8053458575188693
63.554875;1.0351168500661572;0.8333352958713097;0.8050671215388061;-0.021848478533585066;-0.021107435123833784;1.0349894082900837;9.999998229132977;0.8335013031653897;-0.005993999808012132;-0.0059939949552399105;0.8053116534751876;-0.005790998808354532;0.8053459064959889
63.564875;1.0351167933111063;0.8333353286764793;0.8050672213754966;-0.021848478548119325;-0.021107435140028268;1.0349894602860963;9.999999585301172;0.8335012808114876;-0.005993999812394099;-0.0059939949556323795;0.8053115977335726;-0.005790998820584186;0.8053459554851603
63.574875;1.0351167310175045;0.8333353691419514;0.805067323451106;-0.02184847856328793;-0.021107435156112513;1.0349895169319374;10.000000883639737;0.8335012595774473;-0.005993999817323301;-0.005993994959031687;0.8053115446068294;-0.005790998831954156;0.8053460047017503
63.584875;1.0351166633458035;0.8333354172607167;0.8050674271896127;-0.021848478579065793;-0.021107435172217307;1.0349895781997798;10.000002119911459;0.8335012393762585;-0.00599399982268291;-0.005993994965426899;0.8053114943869332;-0.005790998842524905;0.8053460543295924
63.594875;1.0351165906291273;0.8333354729637785;0.8050675320099994;-0.021848478595463027;-0.02110743518848785;1.034989643965955;10.000003289886815;0.8335012200315114;-0.005993999828343611;-0.005993994974775722;0.8053114473484853;-0.005790998852385614;0.8053461044960689
63.604875;1.0351165133529177;0.8333355361056005;0.8050676373819887;-0.021848478612538764;-0.021107435205039587;1.0349897140228448;10.000004390118756;0.8335012013809624;-0.005993999834188186;-0.00599399498703664;0.8053114037884799;-0.005790998861599581;0.8053461552567993
63.614875;1.0351164320661743;0.8333356065242491;0.805067742901583;-0.021848478630418142;-0.021107435221919896;1.034989788127083;10.000005417801297;0.8335011834406942;-0.005993999840155075;-0.005993995002162639;0.8053113640386487;-0.005790998870162786;0.8053462065758441
63.624875;1.0351163472529052;0.8333356840919174;0.8050678482974991;-0.021848478649280568;-0.021107435239103436;1.0349898660602568;10.00000637029296;0.8335011664484835;-0.005993999846266993;-0.005993995020079847;0.8053113283965342;-0.0057909988780080884;0.8053462583131749
63.634875;1.035116259242856;0.8333357687063102;0.8050679534066911;-0.021848478669310736;-0.021107435256510695;1.03498994759723;10.000007244791355;0.833501150758538;-0.005993999852604495;-0.005993995040689707;0.8053112970617365;-0.005790998885052037;0.8053463102588678
63.644875;1.0351161682497152;0.8333358602968594;0.8050680581429849;-0.021848478690653147;-0.021107435274032013;1.0349900324615926;10.00000803817616;0.8335011367245737;-0.005993999859235113;-0.005993995063896301;0.8053112701229526;-0.0057909988912237895;0.8053463621677773
63.654875;1.0351160744304129;0.8333359588539777;0.8050681624305118;-0.021848478713395115;-0.02110743529155479;1.0349901203861305;10.000008747420322;0.8335011246206568;-0.005993999866164262;-0.005993995089626879;0.8053112475573263;-0.00579099889645625;0.8053464137505049
63.664875;1.0351159778763883;0.833336064410878;0.8050682661582913;-0.02184847873757387;-0.021107435308977292;1.0349902111873976;10.000009370810197;0.8335011145993227;-0.005993999873337763;-0.005993995117828653;0.8053112292281515;-0.005790998900678526;0.8053464646590218
63.674875;1.0351158786370778;0.833336176980756;0.8050683691899942;-0.02184847876319825;-0.02110743532618941;1.0349903047198679;10.000009909283367;0.8335011067389753;-0.005993999880664225;-0.005993995148461125;0.8053112148910619;-0.00579099890382485;0.8053465144918712
63.684875;1.0351157768090546;0.8333362964968358;0.8050684713583629;-0.021848478790265823;-0.02110743534305756;1.0349904007728787;10.000010366950159;0.8335011011465778;-0.005993999888037002;-0.00599399518149814;0.8053112042442184;-0.005790998905848249;0.8053465628173946
63.694875;1.0351156725963173;0.8333364227616845;0.8050685724424761;-0.021848478818763194;-0.021107435359445214;1.0349904990683314;10.000010750658916;0.8335010980018907;-0.005993999895355848;-0.005993995216929691;0.8053111970160564;-0.005790998906725881;0.8053466092084246
63.704875;1.0351155663212857;0.8333365553978849;0.8050686721907582;-0.021848478848656407;-0.021107435375224092;1.0349905993125041;10.000011068963893;0.833501097513013;-0.005993999902541581;-0.005993995254745141;0.80531119299158;-0.005790998906459044;0.8053466532930375
63.714875;1.035115458425451;0.8333366938389701;0.805068770365535;-0.02184847887988716;-0.02110743539025002;1.0349907011786534;10.000011331354331;0.8335010998749499;-0.005993999909534066;-0.0059939952949074815;0.8053111919932077;-0.005790998905072803;0.8053466948093326
63.724875;1.0351153494215912;0.83333683738501;0.8050688667620649;-0.021848478912375093;-0.021107435404347077;1.0349908042659077;10.000011548373879;0.8335011053001777;-0.005993999916275205;-0.005993995337344516;0.8053111938975116;-0.0057909989026190345;0.8053467336287772
63.734875;1.035115239783136;0.8333369852613793;0.8050689612131388;-0.0218484789460088;-0.02110743541732637;1.0349909081101534;10.00001173171928;0.83350111404416;-0.005993999922696329;-0.0059939953819589204;0.8053111986474324;-0.005790998899190911;0.8053467697604078
63.744875;1.0351151298669155;0.8333371366127083;0.8050690535972039;-0.021848478980633617;-0.021107435429003844;1.0349910122524537;10.000011893278085;0.8335011263432032;-0.005993999928719168;-0.00599399542865554;0.805311206237442;-0.005790998894916084;0.8053468033105242
63.754875;1.0351150199419143;0.8333372904682661;0.8050691438638664;-0.021848479016064095;-0.021107435439200954;1.0349911163117618;10.00001204368902;0.8335011423175843;-0.005993999934258349;-0.005993995477370833;0.8053112166893923;-0.005790998889911375;0.8053468343675906
63.764875;1.0351149103248487;0.8333374457820734;0.8050692320710345;-0.021848479052118196;-0.02110743544775683;1.0349912199930877;10.000012191552296;0.8335011619324546;-0.005993999939221531;-0.005993995528075979;0.8053112300175564;-0.005790998884251409;0.805346862918656
63.774875;1.0351148014944345;0.8333376015671307;0.8050693183754739;-0.021848479088647527;-0.02110743545453889;1.0349913230482897;10.000012343733173;0.8335011850533391;-0.005993999943518549;-0.005993995580767765;0.8053112462003499;-0.0057909988779707815;0.8053468888638915
63.784875;1.0351146940240687;0.8333377570005351;0.8050694029712211;-0.021848479125546424;-0.021107435459433364;1.0349914252138037;10.000012506489982;0.833501211548536;-0.005993999947078486;-0.005993995635468904;0.805311265174813;-0.005790998871072737;0.8053469120426537
63.794875;1.0351145884580741;0.8333379114061852;0.80506948604665;-0.021848479162730552;-0.02110743546234113;1.0349915261794373;10.000012686266011;0.8335012413286783;-0.005993999949856575;-0.005993995692221617;0.8053112868706073;-0.005790998863538595;0.8053469322210131
63.804875;1.0351144853100767;0.8333380641932382;0.8050695677746348;-0.021848479200092256;-0.021107435463178333;1.034991625693794;10.000012889365802;0.8335012742949457;-0.005993999951830074;-0.0059939957510654306;0.805311311252979;-0.005790998855339864;0.8053469491006918
63.814875;1.035114385081095;0.8333382148296314;0.805069648319906;-0.021848479237465496;-0.021107435461860224;1.0349917237157147;10.00001312128174;0.8335013102969336;-0.005993999952997202;-0.005993995812016327;0.8053113383222281;-0.005790998846456488;0.8053469623599455
63.824875;1.0351142882276516;0.8333383628168504;0.8050697278592429;-0.02184847927463187;-0.021107435458277084;1.0349918204298922;10.00001338627198;0.8335013491781461;-0.0059939999533722655;-0.0059939958750693375;0.8053113680863161;-0.005790998836894328;0.8053469716818136
63.834875;1.035114195150053;0.8333385076685345;0.805069806575329;-0.021848479311365052;-0.02110743545229511;1.0349919161579921;10.000013686837606;0.8335013908519783;-0.005993999952967456;-0.005993995940221361;0.805311400515311;-0.005790998826677469;0.8053469767831228
63.844875;1.0351141061642815;0.833338648908077;0.8050698846375671;-0.021848479347471757;-0.02110743544378729;1.0349920112733473;10.000014023321986;0.8335014352801189;-0.005993999951780036;-0.005993996007482496;0.8053114355141241;-0.00579099881583394;0.8053469774371755
63.854875;1.0351140214584016;0.8333387860202228;0.8050699622119776;-0.02184847938279373;-0.02110743543265889;1.034992106104339;10.000014394348579;0.833501482369199;-0.005993999949797864;-0.005993996076866222;0.8053114729785061;-0.005790998804402443;0.8053469734534895
63.864875;1.035113941131223;0.8333389183805652;0.805070039433347;-0.021848479417189832;-0.02110743541885312;1.034992200855096;10.00001479786871;0.8335015319722102;-0.005993999947007855;-0.005993996148374764;0.8053115128475158;-0.005790998792426422;0.8053469646683585
63.874875;1.0351138652494394;0.8333390452529625;0.8050701163258701;-0.021848479450529885;-0.021107435402346397;1.0349922956362905;10.00001523207781;0.8335015839941685;-0.005993999943401688;-0.005993996221984432;0.8053115550917198;-0.005790998779927218;0.8053469509802824
63.884875;1.0351137938079709;0.8333391658454734;0.805070192781617;-0.02184847948269947;-0.021107435383148042;1.0349923905493212;10.00001569565704;0.8335016384030436;-0.0059939999389830734;-0.005993996297637907;0.8053115997355014;-0.005790998766897629;0.8053469323244284
63.894875;1.0351137266458796;0.8333392793772728;0.8050702685966608;-0.021848479513608403;-0.0211074353613183;1.0349924857470876;10.000016187089333;0.8335016951342687;-0.005993999933766611;-0.005993996375265131;0.8053116468793042;-0.00579099875332215;0.8053469085890721
63.904875;1.035113663424978;0.833339385109812;0.8050703434691021;-0.021848479543196766;-0.021107435336977502;1.0349925814711753;10.000016703890642;0.8335017540148468;-0.005993999927781137;-0.005993996454814485;0.8053116966043985;-0.00579099873920793;0.8053468796159748
63.914875;1.0351136036738038;0.8333394823218667;0.8050704169676303;-0.021848479571431836;-0.021107435310286696;1.0349926780567291;10.000017242829948;0.8335018147405497;-0.0059939999210950135;-0.005993996536241994;0.8053117488467354;-0.005790998724600579;0.80534684525809
63.924875;1.0351135468215715;0.8333395702660576;0.8050704885734639;-0.021848479598298966;-0.021107435281435716;1.034992775932181;10.00001780067196;0.8335018768867999;-0.005993999913826655;-0.005993996619477031;0.8053118033914082;-0.005790998709559915;0.8053468054163014
63.934875;1.0351134922187573;0.8333396481730938;0.8050705578208199;-0.02184847962379098;-0.021107435250645772;1.0349928756274596;10.00001837446407;0.8335019399410417;-0.005993999906108679;-0.005993996704420497;0.8053118599703886;-0.005790998694127195;0.8053467600859782
63.944875;1.0351134391635461;0.8333397153439154;0.8050706244231095;-0.021848479647905365;-0.021107435218146623;1.034992977756712;10.000018961749824;0.8335020033553322;-0.0059939998980336065;-0.005993996790953335;0.8053119183709585;-0.005790998678318385;0.8053467093714795
63.954875;1.0351133869088844;0.8333397712420894;0.8050706882565059;-0.021848479670653155;-0.02110743518413836;1.0349930829364091;10.000019561153655;0.8335020666125478;-0.0059939998896298965;-0.00599399687891933;0.805311978495895;-0.005790998662125726;0.8053466534071878
63.964875;1.0351133346735801;0.8333398154939303;0.8050707492367096;-0.021848479692070797;-0.02110743514878361;1.034993191651303;10.000020172553592;0.8335021292499698;-0.0059939998808830755;-0.005993996968115632;0.8053120403255989;-0.005790998645517447;0.8053465922722537
63.974875;1.0351132816462203;0.8333398478727841;0.8050708072410353;-0.021848479712223742;-0.02110743511222936;1.0349933041826038;10.000020796721747;0.8335021908175193;-0.0059939998717620565;-0.005993997058319314;0.8053121038163947;-0.005790998628457821;0.8053465259952038
63.984875;1.0351132269588612;0.8333398683212458;0.8050708620880435;-0.021848479731185637;-0.021107435074636572;1.0349934206758273;10.000021435038423;0.8335022508546519;-0.0059939998622189445;-0.005993997149318965;0.8053121688592827;-0.005790998610951269;0.8053464546172958
63.994875;1.0351131697047298;0.833339876941299;0.8050709135211682;-0.021848479748999186;-0.021107435036194833;1.0349935412659017;10.000022088957436;0.8335023089206706;-0.005993999852189578;-0.005993997240909913;0.8053122353464128;-0.005790998593060697;0.8053463782606599
64.004875;1.0351131090064947;0.8333398739437593;0.805070961217257;-0.021848479765653975;-0.021107434997098395;1.0349936661337968;10.000022759276373;0.8335023646056682;-0.005993999841597756;-0.005993997332851186;0.8053123032336188;-0.005790998574870831;0.8053462971828972
64.014875;1.035113044070096;0.8333398595879257;0.8050710047932723;-0.021848479781098277;-0.021107434957511415;1.034993795499843;10.0000234459027;0.83350241752373;-0.00599399983032862;-0.0059939974248260555;0.8053123725079433;-0.005790998556459535;0.8053462117789401
64.024875;1.0351129742272276;0.8333398340860122;0.8050710437952899;-0.021848479795266506;-0.021107434917560345;1.0349939296200967;10.000024147588643;0.8335024673569295;-0.005993999818210895;-0.005993997516445774;0.805312443130908;-0.005790998537914043;0.8053461225152738
64.034875;1.0351128989899434;0.8333397975195053;0.8050710777253661;-0.021848479808100126;-0.021107434877344913;1.0349940687523296;10.000024861612172;0.833502513880517;-0.005993999805044594;-0.00599399760728264;0.8053125150065942;-0.005790998519328798;0.8053460298472942
64.044875;1.0351128181131504;0.8333397498678548;0.8050711061068558;-0.02184847981956325;-0.021107434836959718;1.0349942130760132;10.00002558456906;0.8335025568927128;-0.005993999790621821;-0.005993997696893346;0.805312587975752;-0.00579099850076526;0.80534593417415
64.054875;1.0351127315725417;0.8333396911112798;0.8050711285560112;-0.02184847982965692;-0.021107434796522447;1.0349943626751752;10.000026313751825;0.8335025961440864;-0.005993999774729931;-0.005993997784840193;0.8053126618634286;-0.005790998482241948;0.8053458358358982
64.064875;1.0351126394112815;0.8333396212929289;0.8050711448352604;-0.021848479838416392;-0.021107434756191118;1.0349945176405306;10.00002704755116;0.8335026313205857;-0.005993999757170465;-0.005993997870732221;0.8053127365161283;-0.005790998463772473;0.8053457351163852
64.074875;1.0351125416501241;0.8333395405123989;0.8050711548106382;-0.021848479845894386;-0.02110743471615996;1.0349946781809667;10.00002778474525;0.8335026620346813;-0.005993999737772778;-0.0059939979542548505;0.8053128117774241;-0.005790998445402885;0.8053456322391376
64.084875;1.0351124383490393;0.8333394489014029;0.8050711583170409;-0.0218484798521629;-0.021107434676636935;1.0349948446260202;10.000028523823746;0.8335026878266;-0.005993999716395753;-0.005993998035169651;0.8053128874737421;-0.005790998427223092;0.8053455273652809
64.094875;1.0351123296477875;0.8333393466232172;0.80507115511252;-0.021848479857327338;-0.021107434637827;1.0349950173342846;10.00002926294667;0.8335027081910009;-0.005993999692943385;-0.005993998113309755;0.8053129634514978;-0.0057909984093531125;0.8053454205915566
64.104875;1.0351122157134365;0.8333392338908345;0.8050711450003752;-0.021848479861512005;-0.021107434599941636;1.0349951965848359;10.000030000342647;0.8335027225981159;-0.0059939996673671865;-0.005993998188573636;0.8053130396258151;-0.005790998391919621;0.8053453119412446
64.114875;1.035112096629541;0.8333391109724623;0.8050711279446501;-0.021848479864838777;-0.021107434563216433;1.0349953825366458;10.000030735053954;0.8335027304859971;-0.005993999639634554;-0.005993998260913449;0.8053131159869458;-0.0057909983750382725;0.8053452013544584
64.124875;1.0351119722764779;0.8333389781568658;0.8050711040476382;-0.02184847986743143;-0.02110743452790437;1.0349955752960143;10.000031467299177;0.8335027312556874;-0.0059939996097042965;-0.005993998330317921;0.8053131925498807;-0.005790998358794606;0.8053450887315236
64.134875;1.0351118423399988;0.8333388357293551;0.8050710734827372;-0.021848479869405524;-0.02110743449424939;1.0349957749853322;10.000032198092336;0.8335027242951424;-0.0059939995775337065;-0.005993998396784445;0.8053132693046087;-0.005790998343229095;0.805344974005288
64.144875;1.0351117064920272;0.8333386840086636;0.8050710364807954;-0.02184847987083401;-0.021107434462470674;1.0349959817229726;10.000032929002552;0.8335027090184074;-0.00599399954309762;-0.00599399846030102;0.8053133462128055;-0.0057909983283353774;0.8053448571485723
64.154875;1.0351115645806077;0.8333385233505964;0.8050709933403872;-0.021848479871731216;-0.021107434432756172;1.0349961955921845;10.000033661970011;0.8335026849241258;-0.00599399950639741;-0.00599399852085472;0.8053134232280452;-0.0057909983140700914;0.8053447381655521
64.164875;1.0351114166652104;0.833338354082213;0.8050709444001112;-0.02184847987207031;-0.021107434405255907;1.0349964166502459;10.000034398551467;0.8335026516784195;-0.0059939994674503925;-0.005993998578456053;0.8053135003240344;-0.005790998300385918;0.8053446171148214
64.174875;1.0351112629085317;0.8333381764737962;0.805070889963849;-0.02184847987182737;-0.021107434380086464;1.034996644933581;10.000035139538483;0.8335026091516766;-0.005993999426269429;-0.0059939986331526895;0.8053135775104244;-0.0057909982872628015;0.8053444941117477
64.184875;1.0351111034945153;0.8333379907608478;0.8050708302682773;-0.02184847987101394;-0.021107434357347615;1.0349968804449132;10.000035885639896;0.8335025573576141;-0.005993999382860398;-0.0059939986850121646;0.8053136547875356;-0.005790998274697017;0.8053443693278761
64.194875;1.035110938694649;0.833337797147726;0.8050707655402481;-0.021848479869657853;-0.021107434337132584;1.0349971231266155;10.000036638008444;0.8335024963751574;-0.005993999337239282;-0.005993998734103124;0.805313732099142;-0.0057909982626796344;0.8053442430002208
64.204875;1.035110768977117;0.833337595786042;0.8050706960380173;-0.021848479867757706;-0.021107434319516248;1.0349973728096813;10.000037398060602;0.8335024263160569;-0.005993999289437363;-0.005993998780506989;0.8053138093946083;-0.00579099825120154;0.8053441154165796
64.214875;1.0351105949827477;0.8333373867790383;0.805070622030079;-0.0218484798652552;-0.021107434304543607;1.0349976291564813;10.00003816742043;0.8335023472944992;-0.005993999239488596;-0.005993998824338455;0.8053138867367041;-0.0057909982402540834;0.8053439868942527
64.224875;1.0351104173650338;0.8333371702729576;0.8050705437898525;-0.021848479862041997;-0.021107434292238506;1.0349978916570066;10.000038948082196;0.8335022593841596;-0.005993999187423702;-0.005993998865738818;0.8053139643058284;-0.005790998229804893;0.8053438577632774
64.234875;1.0351102366421643;0.8333369465975143;0.8050704616101163;-0.021848479857986186;-0.021107434282613493;1.034998159718396;10.000039742390282;0.8335021626278333;-0.0059939991332901895;-0.005993998904837576;0.8053140422891333;-0.005790998219786602;0.8053437283373481
64.244875;1.035110053187084;0.8333367163220625;0.8050703758061506;-0.021848479852939737;-0.0211074342756788;1.0349984327955493;10.00004055273491;0.8335020571204192;-0.005993999077197954;-0.005993998941728869;0.8053141207916359;-0.0057909982101175175;0.8053435988770921
64.254875;1.0351098673089911;0.8333364801837647;0.8050702867472777;-0.021848479846729815;-0.02110743427144635;1.034998710443664;10.000041381140521;0.833501943098931;-0.005993999019346498;-0.005993998976494716;0.8053141998742531;-0.005790998200737174;0.8053434695812863
64.264875;1.0351096792792762;0.8333362389776868;0.8050701949143442;-0.021848479839170844;-0.0211074342699176;1.0349989922739413;10.000042228984288;0.8335018209806366;-0.005993998960004816;-0.005993999009229963;0.8053142796503457;-0.0057909981916346685;0.8053433406143998
64.274875;1.035109489293575;0.8333359934832787;0.8050701009164654;-0.021848479830091392;-0.021107434271086637;1.034999277929417;10.000043096921457;0.8335016913441754;-0.005993998899495541;-0.005993999040030979;0.8053143603447109;-0.005790998182840912;0.8053432121184207
64.284875;1.0351092974707077;0.8333357444137077;0.8050700054495277;-0.021848479819356035;-0.02110743427495996;1.0349995671040242;10.00004398521497;0.8335015548890985;-0.005993998838208053;-0.005993999068972726;0.8053144423222307;-0.005790998174396844;0.8053430842123193
64.294875;1.035109103924827;0.833335492378826;0.8050699092344533;-0.021848479806889292;-0.021107434281553445;1.0349998594888468;10.000044894162455;0.8335014123924095;-0.005993998776587081;-0.005993999096108618;0.8053145260852049;-0.005790998166347643;0.8053429570188698
64.304875;1.0351089088481868;0.8333352378832714;0.80506981297315;-0.02184847979269337;-0.021107434290881535;1.035000154648132;10.000045824175771;0.8335012646763392;-0.005993998715086601;-0.005993999121494898;0.8053146121930685;-0.005790998158763039;0.805342830710558
64.314875;1.035108712523717;0.8333349813207606;0.805069717346098;-0.021848479776842848;-0.021107434302965165;1.035000451981072;10.000046775523689;0.8335011126210871;-0.005993998654139006;-0.005993999145201065;0.8053147011467959;-0.005790998151741511;0.8053427055546657
64.324875;1.0351085152677888;0.8333347229414391;0.8050696230250423;-0.02184847975946008;-0.021107434317836442;1.0350007507722512;10.000047747794035;0.8335009571915308;-0.005993998594148099;-0.005993999167291552;0.8053147933722377;-0.005790998145398855;0.8053425819180089
64.334875;1.0351083173493953;0.8333344628831714;0.8050695306431294;-0.02184847974068196;-0.021107434335523763;1.0350010502063502;10.000048739928728;0.833500799420364;-0.005993998535472952;-0.0059939991878203815;0.8053148893026721;-0.005790998139861855;0.8053424602349052
64.344875;1.035108118959591;0.8333342012929057;0.8050694407477174;-0.02184847972063404;-0.021107434356036677;1.0350013493814154;10.000049750853734;0.8335006403451867;-0.005993998478396287;-0.005993999206847313;0.8053149894212265;-0.005790998135249848;0.8053423409921303
64.354875;1.0351079202787214;0.8333339384082752;0.8050693538136531;-0.021848479699423416;-0.021107434379362633;1.0350016473752268;10.000050779242093;0.8335004809239523;-0.005993998423108462;-0.005993999224447805;0.8053150942273084;-0.005790998131651366;0.805342224716275
64.364875;1.0351077215383322;0.8333336745289657;0.8050692702973078;-0.02184847967714992;-0.021107434405465867;1.0350019432885171;10.000051822933846;0.8335003219836524;-0.00599399836972589;-0.005993999240711989;0.8053152041794595;-0.005790998129128184;0.8053421119321282
64.374875;1.0351075229821374;0.8333334099299832;0.8050691906295648;-0.021848479653922705;-0.02110743443428944;1.035002236244682;10.000052879142897;0.8335001642495422;-0.005993998318315604;-0.0059939992557267955;0.8053153196614259;-0.005790998127720415;0.8053420031242613
64.384875;1.0351073248124671;0.8333331447907351;0.8050691151591484;-0.02184847962985352;-0.021107434465761524;1.035002525416045;10.00005394478959;0.8335000084076132;-0.005993998268903741;-0.005993999269556635;0.8053154409879694;-0.005790998127428214;0.8053418987358567
64.394875;1.0351071272307357;0.8333328791978482;0.8050690441788472;-0.021848479605031095;-0.02110743449979401;1.0350028100802202;10.000055016640705;0.8334998551117143;-0.00599399822148723;-0.005993999282257648;0.8053155683746388;-0.005790998128203914;0.8053417992010671
64.404875;1.0351069304918228;0.8333326131903935;0.8050689780362584;-0.02184847957951057;-0.02110743453626959;1.0350030896304927;10.00005609106015;0.8334997049305658;-0.005993998176068854;-0.00599399929390582;0.8053157018580989;-0.005790998129968965;0.8053417049700151
64.414875;1.035106734826066;0.8333323468141145;0.8050689171834425;-0.021848479553309534;-0.02110743457502666;1.0350033635112208;10.000057163484707;0.8334995583095731;-0.005993998132696431;-0.005993999304598653;0.805315841277939;-0.005790998132629388;0.8053416164910419
64.424875;1.0351065403076192;0.8333320801929471;0.8050688621008624;-0.021848479526395365;-0.021107434615863112;1.035003631144308;10.000058228500695;0.8334994155899615;-0.0059939980914557245;-0.005993999314434677;0.805315986331086;-0.005790998136078186;0.805341534185186
64.434875;1.0351063468200405;0.8333318135218842;0.8050688131775865;-0.021848479498682433;-0.02110743465856835;1.0350038919151479;10.000059279969218;0.8334992770464423;-0.005993998052427621;-0.0059939993235072105;0.8053161366261232;-0.005790998140204218;0.8053414584601976
64.444875;1.0351061541087148;0.833331546970854;0.8050687706600745;-0.021848479470048907;-0.02110743470295122;1.035004145231154;10.000060311014378;0.8334991428844408;-0.005993998015671198;-0.0059939993319308455;0.8053162917266523;-0.005790998144906732;0.8053413897545687
64.454875;1.0351059618933216;0.8333312806671985;0.8050687346593784;-0.02184847944036379;-0.021107434748835228;1.0350043905976005;10.000061314696739;0.833499013232786;-0.005993997981233158;-0.005993999339862727;0.8053164511787044;-0.005790998150083769;0.8053413285553999
64.464875;1.0351057699615376;0.8333310147695236;0.8050687051319534;-0.02184847940950732;-0.021107434796057593;1.0350046276285663;10.000062284413566;0.8334988881953447;-0.005993997949162395;-0.00599399934747888;0.8053166145208173;-0.0057909981556019475;0.805341275348997
64.474875;1.0351055781290113;0.8333307495029315;0.8050686818724948;-0.021848479377377186;-0.021107434844501928;1.0350048560062532;10.000063213285715;0.8334987679014062;-0.005993997919528727;-0.005993999354931176;0.8053167813268117;-0.005790998161293332;0.8053412305572895
64.484875;1.0351053861771278;0.8333304851342791;0.8050686645784746;-0.021848479343890434;-0.021107434894112678;1.0350050754366675;10.000064093808383;0.8334986525110475;-0.005993997892428651;-0.005993999362336612;0.8053169512691455;-0.005790998166993056;0.8053411945559191
64.494875;1.0351051939315472;0.8333302219455309;0.8050686529113477;-0.021848479308988936;-0.021107434944856666;1.0350052856307022;10.000064918475688;0.833498542209303;-0.005993997867980607;-0.005993999369804711;0.805317124120046;-0.005790998172573952;0.8053411677412625
64.504875;1.0351050014114223;0.8333299602389621;0.8050686465144073;-0.021848479272659503;-0.021107434996684556;1.0350054863869047;10.000065680647705;0.8334984371689769;-0.005993997846327379;-0.005993999377459246;0.8053172997167182;-0.0057909981779356865;0.8053411505040776
64.514875;1.035104808884151;0.8333297003432495;0.8050686450248753;-0.021848479234961356;-0.021107435049541726;1.035005677731793;10.000066374969855;0.833498337479415;-0.005993997827630786;-0.005993999385431614;0.8053174779738788;-0.0057909981829776655;0.8053411431143633
64.524875;1.0351046167872977;0.8333294425648492;0.8050686480882026;-0.021848479196022407;-0.02110743510339775;1.035005859921908;10.000066997182072;0.8334982431226098;-0.005993997812048538;-0.005993999393853355;0.8053176588929514;-0.005790998187615094;0.8053411456693421
64.534875;1.0351044256366173;0.8333291871245658;0.8050686553790277;-0.02184847915600213;-0.02110743515824195;1.0350060332810345;10.000067543643748;0.8334981540376704;-0.005993997799706047;-0.005993999402863882;0.8053178424952583;-0.0057909981918314165;0.8053411581488704
64.544875;1.0351042360062659;0.8333289341641111;0.8050686666184423;-0.021848479115062176;-0.02110743521406145;1.0350061980378003;10.000068011308455;0.8334980701956362;-0.005993997790666927;-0.005993999412618764;0.8053180287216246;-0.005790998195696235;0.8053411804959519
64.554875;1.0351040485104017;0.8333286837991329;0.8050686815888081;-0.021848479073360964;-0.02110743527084699;1.0350063542490633;10.000068398299176;0.8334979916154878;-0.005993997784914744;-0.005993999423289863;0.8053182173721642;-0.005790998199325869;0.8053412126514053
64.564875;1.0351038637479526;0.8333284361400751;0.8050687001709245;-0.0218484790310562;-0.021107435328607246;1.0350065018032388;10.000068704373776;0.8334979183608934;-0.005993997782369103;-0.005993999435047708;0.8053184081402706;-0.005790998202839423;0.8053412545202794
64.574875;1.035103682284471;0.8333281912701959;0.8050687223534435;-0.021848478988297313;-0.021107435387350437;1.0350066404956357;10.000068930754201;0.8334978505415631;-0.0059939977829155475;-0.00599399944802379;0.8053186006922374;-0.005790998206338758;0.8053413059074178
64.584875;1.0351035046877701;0.8333279492389791;0.8050687481637149;-0.021848478945201723;-0.02110743544705192;1.0350067701664007;10.000069079314441;0.8334977883006539;-0.00599399778641311;-0.005993999462293962;0.8053187946701124;-0.005790998209900768;0.8053413665095558
64.594875;1.0351033315502962;0.8333277100798093;0.8050687775891472;-0.021848478901829057;-0.021107435507647203;1.0350068908689016;10.000069151662132;0.8334977317931508;-0.005993997792701122;-0.005993999477907686;0.8053189896600536;-0.005790998213575182;0.8053414360103232
64.604875;1.035103163475535;0.8333274738143644;0.8050688105754604;-0.02184847885817836;-0.021107435569043938;1.0350070029468676;10.000069148977115;0.8334976811517975;-0.005993997801629965;-0.005993999494918559;0.8053191852190706;-0.0057909982173856775;0.8053415142045978
64.614875;1.0351030010467832;0.8333272404834845;0.8050688470644233;-0.021848478814218603;-0.02110743563112804;1.0350071069469196;10.000069072701262;0.833497636475456;-0.0059939978130793175;-0.005993999513379998;0.8053193808707554;-0.005790998221335001;0.8053416010270511
64.624875;1.035102844736446;0.8333270101951121;0.8050688869869984;-0.02184847876993407;-0.021107435693763856;1.035007203477703;10.000068925553252;0.8334975978707059;-0.005993997826935964;-0.005993999533326913;0.8053195760310041;-0.005790998225415005;0.8053416964780397
64.634875;1.0351026947758861;0.8333267831120363;0.8050689302320552;-0.021848478725360426;-0.02110743575680292;1.0350072931786216;10.000068712281179;0.8334975654866358;-0.005993997843059187;-0.005993999554769317;0.8053197699954758;-0.005790998229622269;0.8053418005458883
64.644875;1.0351025510826188;0.8333265593968312;0.8050689766478434;-0.021848478680607887;-0.021107435820111434;1.0350073768060317;10.000068439542323;0.8334975395067072;-0.005993997861265918;-0.005993999577699936;0.8053199620161101;-0.005790998233977612;0.8053419131674057
64.654875;1.0351024132647404;0.8333263391676528;0.805069026054108;-0.02184847863587598;-0.021107435883596926;1.0350074552172661;10.000068115173427;0.8334975201069358;-0.005993997881336524;-0.005993999602102938;0.8053201513840259;-0.005790998238531562;0.8053420342263172
64.664875;1.0351022807447467;0.8333261224984803;0.8050690782233458;-0.02184847859144587;-0.021107435947200125;1.0350075291748415;10.00006774748169;0.8334975074008678;-0.005993997903025504;-0.005993999627951394;0.8053203375009964;-0.005790998243339582;0.8053421635992746
64.674875;1.035102152962229;0.8333259094629044;0.805069132861115;-0.021848478547628086;-0.021107436010858304;1.0350075992066536;10.000067344771637;0.8334975014545482;-0.0059939979260737655;-0.005993999655204017;0.8053205199036906;-0.005790998248430585;0.8053423011894327
64.684875;1.0351020294625373;0.833325700181617;0.8050691896356263;-0.02184847850468875;-0.021107436074483794;1.0350076656158844;10.00006691533293;0.8334975023830862;-0.005993997950228163;-0.005993999683812917;0.8053206981920854;-0.005790998253801375;0.805342446871177
64.694875;1.035101909854065;0.8333254948416027;0.8050692482305353;-0.021848478462812543;-0.021107436137977654;1.0350077284936592;10.000066467404276;0.8334975103797626;-0.005993997975247059;-0.005993999713730487;0.8053208719376026;-0.005790998259430815;0.8053426003846376
64.704875;1.0351017937753006;0.8333252936609973;0.8050693083651237;-0.021848478422118303;-0.0211074362012461;1.0350077876956962;10.000066008577464;0.8334975256337737;-0.0059939980008826095;-0.0059939997449086355;0.805321040645643;-0.005790998265304942;0.8053427612717179
64.714875;1.0351016809013471;0.8333250968217161;0.8050693697835675;-0.021848478382705726;-0.021107436264202646;1.0350078428785496;10.000065545203848;0.8334975482771873;-0.0059939980268828635;-0.0059939997773009145;0.8053212037647458;-0.005790998271448491;0.8053429288912723
64.724875;1.0351015709476383;0.833324904427914;0.8050694322522831;-0.021848478344702774;-0.021107436326766444;1.035007893604483;10.00006508226739;0.8334975784077284;-0.005993998053016576;-0.005993999810871471;0.805321360759285;-0.0057909982779363435;0.8053431025103754
64.734875;1.0351014636946663;0.8333247164879336;0.8050694955807124;-0.02184847830826663;-0.021107436388863133;1.035007939458314;10.000064623873051;0.8334976161104468;-0.005993998079072419;-0.005993999845599969;0.8053215112019;-0.005790998284886702;0.8053432814327219
64.744875;1.0351013590470846;0.8333245329032964;0.8050695596461974;-0.021848478273543588;-0.021107436450448876;1.0350079801578964;10.000064174187798;0.8334976614565532;-0.005993998104845027;-0.005993999881472237;0.8053216547765003;-0.005790998292459139;0.8053434650884861
64.754875;1.03510125706955;0.8333243534798624;0.8050696243996419;-0.02184847824064937;-0.021107436511537857;1.0350080155951529;10.00006373789768;0.8334977145044945;-0.005993998130143308;-0.005993999918459633;0.805321791204998;-0.005790998300847144;0.8053436530632124
64.764875;1.035101157936651;0.8333241779636215;0.8050696898314006;-0.021848478209675594;-0.02110743657217675;1.0350080457844957;10.000063319653584;0.8334977752901297;-0.005993998154802652;-0.005993999956505712;0.8053219202031408;-0.005790998310258997;0.8053438450866166
64.774875;1.0351010617885241;0.8333240061076277;0.8050697559286462;-0.021848478180690304;-0.021107436632386175;1.0350080707940326;10.000062923026896;0.8334978437688274;-0.005993998178681438;-0.005993999995532303;0.8053220415078065;-0.005790998320908216;0.8053440409793893
64.784875;1.0351009686223767;0.8333238377512623;0.8050698227151287;-0.021848478153742325;-0.021107436692136283;1.0350080906794652;10.000062549853428;0.8334979197102087;-0.005993998201654596;-0.005994000035445592;0.8053221549297207;-0.005790998333014304;0.8053442406001655
64.794875;1.0351008783541866;0.8333236728411423;0.8050698903343876;-0.021848478128883467;-0.021107436751368048;1.0350081054327391;10.000062200421969;0.8334980026241064;-0.005993998223621701;-0.005994000076136593;0.8053222603715781;-0.00579099834679633;0.805344443854482
64.804875;1.0351007909508683;0.8333235113729986;0.8050699590268334;-0.021848478106181284;-0.021107436810020884;1.0350081149594041;10.000061874381657;0.8334980917959862;-0.005993998244523838;-0.005994000117496634;0.805322357812179;-0.005790998362460924;0.8053446507519294
64.814875;1.0351007064483322;0.8333233533116181;0.8050700290116156;-0.02184847808570825;-0.021107436868042086;1.035008119078108;10.000061571579884;0.8334981863780057;-0.00599399826434657;-0.005994000159430769;0.8053224473266714;-0.00579099838018478;0.805344861429598
64.824875;1.0351006248913945;0.8333231985535403;0.8050701004107464;-0.021848478067539433;-0.02110743692538351;1.0350081175778967;10.000061291618353;0.8334982854581309;-0.005993998283110593;-0.005994000201849639;0.8053225291463005;-0.005790998400091067;0.8053450760863721
64.834875;1.0351005463579892;0.8333230469691352;0.8050701732573822;-0.02184847805176169;-0.021107436981994382;1.035008110324678;10.000061032508246;0.833498388126053;-0.005993998300866937;-0.005994000244667181;0.8053226036467369;-0.005790998422240572;0.8053452948836985
64.844875;1.035100471026734;0.833322898495626;0.805070247532629;-0.021848478038473416;-0.021107437037826193;1.0350080973207167;10.000060790527161;0.8334984935437235;-0.005993998317683565;-0.005994000287811099;0.8053226712525253;-0.00579099844664568;0.8053455178912086
64.854875;1.0351003991623444;0.8333227531930323;0.8050703232081826;-0.021848478027787607;-0.021107437092852066;1.03500807865225;10.00006056192564;0.8334986009749042;-0.005993998333615391;-0.005994000331217571;0.805322732387092;-0.005790998473299208;0.8053457450929544
