time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.864875;1.0351003310830542;0.8333226112041087;0.8050704002910014;-0.02184847801982451;-0.02110743714706506;1.0350080544124;10.000060344492976;0.8334987097612232;-0.005993998348689914;-0.0059940003748069764;0.8053227875163839;-0.00579099850220416;0.8053459764300481
64.874875;1.0351002671767076;0.833322472675844;0.8050704788445078;-0.021848478014670228;-0.021107437200452224;1.035008024697888;10.000060137258961;0.8334988193299157;-0.005993998362919682;-0.005994000418469129;0.8053228371903304;-0.005790998533377926;0.8053462118249113
64.884875;1.0351002078941025;0.8333223377505118;0.8050705589892991;-0.021848478012347596;-0.021107437253004686;1.0350079896353126;10.000059939249367;0.8334989292761961;-0.005993998376310791;-0.005994000462082431;0.805322882033169;-0.00579099856683881;0.8053464511501176
64.894875;1.0351001536754636;0.8333222065992795;0.8050706408745177;-0.02184847801282763;-0.02110743730476819;1.0350079494031343;10.00005974878317;0.8334990394058646;-0.005993998388846853;-0.005994000505556309;0.8053229227281096;-0.005790998602606487;0.8053466941584548
64.904875;1.0351001048713941;0.8333220794248687;0.8050707246298245;-0.02184847801603603;-0.021107437355861132;1.0350079042665765;10.000059563230689;0.8334991496614192;-0.005993998400475877;-0.005994000548860911;0.8053229599851308;-0.005790998640697526;0.8053469404030458
64.914875;1.0351000617335961;0.8333219564596542;0.8050708103665819;-0.021848478021852375;-0.021107437406448215;1.03500785457145;10.000059379143671;0.8334992600097231;-0.00599399841113609;-0.00599400059201427;0.8053229944877885;-0.005790998681090465;0.8053471892017006
64.924875;1.0351000244655617;0.8333218379607981;0.8050708982046022;-0.021848478030139225;-0.021107437456714923;1.0350078006798344;10.000059192704796;0.8334993703980507;-0.005993998420795597;-0.005994000635025013;0.8053230268972325;-0.005790998723704832;0.8053474397071939
64.934875;1.035099993275303;0.8333217241838324;0.8050709882529864;-0.02184847804077762;-0.021107437506848292;1.0350077429761544;10.00005899951121;0.8334994807683821;-0.005993998429458743;-0.005994000677833132;0.8053230578987262;-0.005790998768431327;0.8053476910327622
64.944875;1.0350999683835855;0.8333216153500154;0.80507108060058;-0.021848478053683784;-0.021107437557010476;1.0350076819578349;10.000058794202369;0.8334995910712085;-0.005993998437142825;-0.005994000720297989;0.8053230881843659;-0.005790998815159683;0.8053479423435397
64.954875;1.0350999499627853;0.833321511625797;0.8050711753572445;-0.021848478068816787;-0.021107437607319972;1.0350076182451813;10.000058570952982;0.8334997012980648;-0.005993998443874537;-0.005994000762232166;0.8053231183897909;-0.005790998863755051;0.805348192898629
64.964875;1.0350999380550736;0.8333214131479769;0.8050712726491916;-0.02184847808616673;-0.02110743765785886;1.0350075525258222;10.000058323918273;0.8334998115097558;-0.005993998449722807;-0.005994000803436889;0.8053231491003328;-0.00579099891402491;0.8053484420274335
64.974875;1.0350999325607373;0.8333213200578956;0.8050713725561661;-0.02184847810572237;-0.02110743770869243;1.0350074855558191;10.000058047585537;0.8334999217999546;-0.005993998454809615;-0.0059940008437205415;0.8053231809019827;-0.005790998965726728;0.8053486890620714
64.984875;1.0350999333012276;0.8333212324651614;0.8050714751239246;-0.021848478127448844;-0.021107437759881578;1.035007418150793;10.000057737372941;0.8335000322436654;-0.005993998459266791;-0.005994000882920633;0.8053232143663964;-0.005790999018596831;0.8053489333163799
64.994875;1.0350999400878877;0.833321150400517;0.8050715804462816;-0.02184847815129514;-0.021107437811490458;1.0350073511239926;10.000057389468111;0.8335001428869656;-0.005993998463194462;-0.005994000920919931;0.8053232500057927;-0.005790999072357473;0.8053491741065157
65.004875;1.0350999527634017;0.8333210738747863;0.8050716886720323;-0.02184847817720069;-0.021107437863582833;1.0350072852671928;10.00005700036353;0.8335002537331102;-0.005993998466668584;-0.005994000957636726;0.8053232882515702;-0.005790999126707854;0.8053494107318019
65.014875;1.0350999712497584;0.8333210029683686;0.8050717999317372;-0.02184847820505773;-0.021107437916207825;1.035007221378421;10.000056567421975;0.8335003647364514;-0.005993998469770292;-0.005994000993006111;0.8053233294124779;-0.005790999181335886;0.8053496424600182
65.024875;1.035099995628152;0.8333209378114979;0.8050719142985593;-0.02184847823466712;-0.021107437969399876;1.0350071602456963;10.000056090027556;0.8335004758813281;-0.005993998472600579;-0.005994001026975997;0.8053233736379946;-0.005790999235943447;0.8053498686061688
65.034875;1.0351000261809655;0.8333208785009465;0.8050720318109363;-0.0218484782657638;-0.02110743802318255;1.0350071025690868;10.000055570045005;0.8335005872535968;-0.005993998475282287;-0.0059940010595141546;0.8053234209413098;-0.00579099929025185;0.8053500886551167
65.044875;1.0351000633536667;0.8333208250485181;0.8050721524903074;-0.021848478298087382;-0.02110743807755462;1.0350070488946281;10.000055011168323;0.8335006989952051;-0.005993998477951812;-0.005994001090601985;0.8053234712367704;-0.005790999343995227;0.8053503023080386
65.054875;1.0351001076862105;0.833320777380832;0.8050722763513634;-0.021848478331416486;-0.021107438132473403;1.0350069996317668;10.000054417828862;0.8335008112363066;-0.005993998480733869;-0.005994001120213928;0.805323524347999;-0.005790999396924948;0.8053505094041851
65.064875;1.0351001597168257;0.8333207353733479;0.8050724034279279;-0.021848478365563383;-0.02110743818784348;1.0350069551411276;10.00005379460442;0.8335009240867526;-0.005993998483712437;-0.005994001148302828;0.8053235800030554;-0.005790999448816517;0.8053507098325147
65.074875;1.0351002199035582;0.8333206988893828;0.8050725337589186;-0.021848478400364874;-0.02110743824350619;1.0350069157936181;10.000053146213597;0.8335010376482267;-0.005993998486931752;-0.005994001174801665;0.8053236378299107;-0.00579099949946968;0.8053509035172037
65.084875;1.0351002886536074;0.8333206678259417;0.805072667338031;-0.021848478435675972;-0.0211074382992421;1.0350068819602878;10.000052477699839;0.8335011519975822;-0.005993998490437843;-0.0059940011996371355;0.805323697364652;-0.005790999548721217;0.8053510903645784
65.094875;1.0351003663488811;0.8333206421634781;0.805072804081933;-0.02184847847136669;-0.021107438354796733;1.0350068540023143;10.000051794698466;0.8335012671265316;-0.005993998494321263;-0.005994001222749139;0.8053237580734554;-0.005790999596470265;0.8053512702124878
65.104875;1.0351004532646806;0.8333206219752273;0.8050729438125797;-0.021848478507322106;-0.0211074384099065;1.0350068322510502;10.000051103383777;0.8335013828879749;-0.0059939984987215965;-0.005994001244112172;0.805323819373548;-0.00579099964269043;0.8053514429347495
65.114875;1.035100549519904;0.8333206073506885;0.8050730862597052;-0.021848478543441078;-0.021107438464302235;1.035006816901204;10.00005041014902;0.8335014990120917;-0.005993998503805698;-0.005994001263740075;0.8053238806533362;-0.005790999687422892;0.805351608567713
65.124875;1.0351006550808184;0.8333205982690418;0.8050732311097584;-0.02184847857962456;-0.021107438517708056;1.0350068079126236;10.000049721624022;0.8335016151568574;-0.00599399850974469;-0.005994001281668894;0.8053239412843093;-0.00579099973075357;0.8053517672917542
65.134875;1.035100769714815;0.8333205945487494;0.805073378081722;-0.02184847861575654;-0.02110743856985564;1.0350068050575711;10.000049044765408;0.833501730926193;-0.005993998516682653;-0.005994001297942357;0.8053240006234073;-0.005790999772780774;0.8053519193179816
65.144875;1.0351008929963603;0.8333205958798997;0.8050735269812427;-0.021848478651700455;-0.021107438620509057;1.0350068080148918;10.000048386486666;0.8335018458865041;-0.0059939985247019125;-0.005994001312606259;0.8053240580237041;-0.005790999813590469;0.80535206480194
65.154875;1.035101024446112;0.8333206018211821;0.8050736777222687;-0.02184847868730787;-0.021107438669484467;1.035006816402751;10.00004775276387;0.8335019596214259;-0.005993998533819464;-0.005994001325706699;0.8053241128686326;-0.005790999853238523;0.8053522038572009
65.164875;1.0351011636819085;0.8333206117744244;0.8050738303228259;-0.021848478722422633;-0.021107438716653444;1.035006829849629;10.000047147971005;0.8335020717879091;-0.0059939985440246625;-0.005994001337316464;0.8053241646303076;-0.00579099989172923;0.8053523366218878
65.174875;1.0351013104891456;0.833320625017327;0.8050739848520864;-0.02184847875689377;-0.021107438761928422;1.0350068481177352;10.000046575193146;0.8335021821384457;-0.005993998555325204;-0.00599400134757761;0.8053242129010353;-0.005790999929016026;0.8053524633058329
65.184875;1.0351014647886982;0.833320640802475;0.8050741413545939;-0.0218484787905982;-0.021107438805234132;1.0350068711048837;10.000046036681756;0.8335022905074224;-0.005993998567762227;-0.005994001356703719;0.8053242573313306;-0.005790999965035921;0.8053525841909355
65.194875;1.0351016265532713;0.8333206585048932;0.8050742998426;-0.021848478823440824;-0.021107438846484423;1.0350068987012437;10.000045533719804;0.8335023967906721;-0.005993998581399458;-0.005994001364943814;0.8053242975373146;-0.005790999999723567;0.8053526995574465
65.204875;1.0351017958135709;0.8333206777156511;0.8050744603480128;-0.02184847885532486;-0.021107438885581545;1.0350069307089496;10.000045066555309;0.8335025009456978;-0.005993998596313351;-0.00599400137254253;0.8053243330935711;-0.005791000032988602;0.8053528095976541
65.214875;1.0351019727206858;0.8333206981638147;0.8050746229137754;-0.02184847888613258;-0.021107438922416198;1.035006966929002;10.000044635078524;0.8335026029829824;-0.0059939986125792325;-0.005994001379709752;0.805324363574731;-0.0057910000647057565;0.8053529144241477
65.224875;1.0351021574857038;0.8333207195396245;0.8050747875325475;-0.021848478915738007;-0.021107438956853256;1.0350070072374615;10.000044240021705;0.8335027029480816;-0.005993998630256695;-0.00599400138660521;0.8053243886003577;-0.005791000094737094;0.8053530141094386
65.234875;1.035102350243508;0.8333207414067708;0.8050749541382612;-0.021848478944019804;-0.021107438988737633;1.0350070515000394;10.00004388351903;0.8335028009221237;-0.005993998649395528;-0.005994001393325001;0.8053244079193673;-0.005791000122958575;0.8053531086417374
65.244875;1.0351025510092702;0.8333207632747369;0.805075122619394;-0.021848478970857593;-0.021107439017929417;1.0350070994652214;10.000043568436476;0.8335028969975615;-0.005993998670050499;-0.005994001399883847;0.8053244214510523;-0.0057910001492598;0.8053531978866534
65.254875;1.0351027597106206;0.8333207847231038;0.8050752928347185;-0.021848478996129062;-0.021107439044329844;1.0350071507554073;10.000043297293626;0.8335029912528821;-0.0059939986922872114;-0.00599400140621197;0.80532442921178;-0.005791000173522043;0.8053532816674533
65.264875;1.0351029761792243;0.8333208054772973;0.805075464684871;-0.02184847901970612;-0.021107439067891875;1.0350072048863528;10.000043071328705;0.8335030837654016;-0.005993998716177833;-0.005994001412176284;0.8053244312594023;-0.0057910001956105175;0.8053533598915147
65.274875;1.0351032000909286;0.8333208254212021;0.8050756381646744;-0.021848479041454084;-0.021107439088627764;1.0350072613304322;10.00004288976577;0.8335031745722948;-0.005993998741792612;-0.005994001417620213;0.805324427692505;-0.0057910002153839304;0.8053534326228143
65.284875;1.035103430932289;0.8333208445426914;0.8050758133526832;-0.02184847906125493;-0.021107439106601414;1.0350073196108112;10.000042749770307;0.8335032636329863;-0.005993998769198829;-0.005994001422406114;0.8053244186006978;-0.005791000232690504;0.8053535000827255
65.294875;1.0351036680223518;0.8333208628845569;0.8050759903950029;-0.021848479079044473;-0.021107439121907847;1.035007379293599;10.000042647407696;0.8335033509082574;-0.0059939987984599435;-0.00599400142643427;0.8053244040207549;-0.005791000247365203;0.8053535626005053
65.304875;1.0351039105904154;0.8333208805202676;0.8050761694714693;-0.0218484790948385;-0.021107439134650113;1.0350074399435893;10.00004257888017;0.8335034364440208;-0.005993998829628171;-0.005994001429636336;0.8053243839780223;-0.005791000259257855;0.805353620542667
65.314875;1.035104157876169;0.8333208974850276;0.8050763507517119;-0.02184847910873652;-0.02110743914491193;1.035007501156773;10.00004254069295;0.8335035203730661;-0.005993998862739812;-0.0059940014319660034;0.805324358534072;-0.005791000268256019;0.805353674263246
65.324875;1.035104409143816;0.8333209137663076;0.8050765343743059;-0.021848479120902223;-0.021107439152746443;1.0350075625751416;10.000042528812925;0.83350360287903;-0.005993998897807821;-0.00599400143338301;0.8053243277715303;-0.005791000274274869;0.8053537241153825
65.334875;1.0351046636337715;0.8333209293778001;0.8050767204088056;-0.021848479131524337;-0.02110743915818286;1.0350076238220303;10.000042538260224;0.8335036841631388;-0.005993998934818319;-0.005994001433828091;0.8053242917847853;-0.005791000277253662;0.8053537704911383
65.344875;1.035104920581243;0.8333209443352335;0.8050769087924021;-0.02184847914077302;-0.02110743916122258;1.0350076844340104;10.000042563428398;0.8335037644367308;-0.005993998973749169;-0.005994001433220771;0.8053242507282939;-0.0057910002771788816;0.805353813830619
65.354875;1.03510517928788;0.83332095858015;0.8050770993270921;-0.02184847914877463;-0.021107439161844193;1.0350077438492193;10.000042598435819;0.8335038439069301;-0.005993999014588446;-0.005994001431481088;0.8053242048263354;-0.005791000274100053;0.8053538546131926
65.364875;1.0351054391558099;0.8333209719899815;0.8050772917637686;-0.021848479155600987;-0.021107439160030855;1.0350078014510165;10.000042637270433;0.8335039227552388;-0.0059939990573267;-0.005994001428537764;0.8053241543071744;-0.005791000268123433;0.8053538933373027
65.374875;1.0351056996825212;0.8333209844106992;0.8050774858697524;-0.021848479161266574;-0.02110743915579061;1.0350078566414862;10.000042673806176;0.8335040011449095;-0.00599399910193633;-0.0059940014243201785;0.8053240993699418;-0.005791000259406472;0.8053539304669317
65.384875;1.0351059604524016;0.8333209956606964;0.805077681429182;-0.021848479165759004;-0.021107439149171982;1.0350079089006838;10.000042701832161;0.833504079244256;-0.005993999148366304;-0.005994001418758157;0.8053240402132805;-0.005791000248154594;0.8053539663875903
65.394875;1.0351062211191602;0.8333210055586583;0.8050778782322158;-0.021848479169088973;-0.021107439140269014;1.03500795778009;10.0000427152056;0.8335041572908356;-0.005993999196560849;-0.005994001411783151;0.8053239770699427;-0.005791000234599866;0.8053540014003576
65.404875;1.035106481410814;0.8333210139877303;0.8050780760632499;-0.02184847917130635;-0.021107439129192697;1.0350080028239925;10.00004270806681;0.8335042356492448;-0.005993999246473108;-0.005994001403326758;0.8053239102607929;-0.005791000218973158;0.8053540357244986
65.414875;1.035106741147647;0.8333210209346469;0.8050782746647684;-0.021848479172480922;-0.0211074391160367;1.0350080435226403;10.000042675166041;0.8335043147532173;-0.005993999298056992;-0.005994001393332597;0.8053238402766704;-0.0057910002014896255;0.8053540695165421
65.424875;1.035107000178534;0.8333210265001199;0.8050784737327672;-0.021848479172670326;-0.021107439100869332;1.0350080793994272;10.000042612256449;0.8335043950223329;-0.005993999351266783;-0.005994001381770651;0.8053237677951047;-0.005791000182326015;0.8053541029008371
65.434875;1.0351072582886598;0.8333210309140106;0.8050786729802255;-0.021848479171886717;-0.021107439083743535;1.0350081101189974;10.000042516001464;0.8335044768444306;-0.005993999406072267;-0.005994001368637444;0.805323693582441;-0.005791000161578369;0.8053541359799706
65.444875;1.0351075151914706;0.833321034525516;0.8050788721616211;-0.021848479170088916;-0.02110743906471277;1.0350081354522664;10.000042383240434;0.8335045605572944;-0.005993999462460609;-0.005994001353949906;0.8053236183887428;-0.005791000139249234;0.805354168826318
65.454875;1.0351077705812997;0.8333210377596078;0.8050790709908122;-0.021848479167196747;-0.021107439043845773;1.0350081551788037;10.000042210323372;0.8335046464284794;-0.005993999520418714;-0.005994001337737648;0.8053235428895683;-0.00579100011530302;0.8053542014921857
65.464875;1.0351080241910626;0.8333210410459636;0.8050792690799715;-0.021848479163097564;-0.021107439021230766;1.035008169092709;10.00004199302553;0.8335047346524196;-0.005993999579914857;-0.005994001320032332;0.8053234676148956;-0.005791000089743794;0.8053542340707945
65.474875;1.0351082757986632;0.8333210447443394;0.8050794659897995;-0.021848479157654168;-0.021107438996964052;1.0350081770729513;10.000041726952146;0.8335048253328292;-0.005993999640897401;-0.005994001300862451;0.8053233929194361;-0.005791000062643766;0.8053542667206306
65.484875;1.0351085251577123;0.8333210491066605;0.8050796612676794;-0.021848479150723354;-0.02110743897112021;1.0350081790776857;10.000041408095491;0.8335049184743789;-0.0059939997033071814;-0.005994001280254235;0.8053233190392302;-0.0057910000341203265;0.8053542996136047
65.494875;1.0351087719361456;0.8333210542633621;0.8050798543846547;-0.021848479142176903;-0.021107438943723886;1.035008175081875;10.000041032896746;0.8335050139930138;-0.005993999767076168;-0.005994001258232054;0.8053232461410883;-0.005791000004320428;0.8053543329211738
65.504875;1.0351090157463188;0.8333210602394604;0.8050800446767349;-0.02184847913192485;-0.021107438914762838;1.0350081650531264;10.000040597896152;0.8335051117085404;-0.005993999832109334;-0.005994001234828261;0.8053231743594501;-0.005790999973434842;0.8053543668150587
65.514875;1.0351092562257287;0.8333210669756219;0.8050802313861067;-0.021848479119929456;-0.021107438884232572;1.0350081489382925;10.000040100106919;0.8335052113201411;-0.005993999898279048;-0.005994001210096073;0.8053231038585685;-0.005790999941696414;0.8053544014075043
65.524875;1.0351094930635083;0.8333210743196345;0.805080413771711;-0.02184847910620583;-0.021107438852159776;1.0350081266369315;10.000039537698703;0.8335053123782614;-0.005993999965429904;-0.005994001184101844;0.8053230348543662;-0.005790999909344962;0.8053544367276976
65.534875;1.0351097259575386;0.8333210820589947;0.805080591194247;-0.021848479090813208;-0.021107438818590275;1.0350080980014342;10.000038909660644;0.8335054142851333;-0.005994000033377359;-0.005994001156911615;0.8053229675919904;-0.005790999876601561;0.8053544727875201
65.544875;1.0351099545598765;0.8333210900035254;0.8050807631037147;-0.02184847907383647;-0.02110743878357303;1.035008062835629;10.000038215238881;0.833505516352163;-0.005994000101926797;-0.005994001128586847;0.8053229023309305;-0.005790999843666655;0.8053545096277506
65.554875;1.0351101784615633;0.8333210980308916;0.8050809289846671;-0.021848479055368863;-0.02110743874715164;1.0350080209013213;10.000037454105888;0.8335056178752384;-0.005994000170905961;-0.00599400109918234;0.8053228392913097;-0.0057909998107271606;0.8053545472764257
65.564875;1.0351103972458848;0.8333211060539714;0.8050810883435354;-0.02184847903550019;-0.02110743870934456;1.0350079719771372;10.000036626499975;0.8335057181849895;-0.0059940002401573985;-0.005994001068749222;0.805322778587034;-0.00579099977797229;0.805354585681879
65.574875;1.0351106105555339;0.8333211139080821;0.8050812407084122;-0.021848479014313863;-0.02110743867012286;1.035007915892597;10.000035732982436;0.833505816665551;-0.005994000309521311;-0.005994001037336473;0.8053227202667623;-0.005790999745601742;0.8053546246919598
65.584875;1.0351108180723183;0.8333211212496465;0.8050813856204317;-0.021848478991892267;-0.021107438629413777;1.0350078525071578;10.00003477442772;0.8335059127501216;-0.005994000378860822;-0.005994001004999082;0.8053226644048808;-0.005790999713810867;0.8053546640981217
65.594875;1.0351110194311994;0.8333211275950403;0.8050815226448956;-0.02184847896831314;-0.021107438587134274;1.0350077817029832;10.000033752444606;0.833506005905114;-0.0059940004480943925;-0.005994000971823061;0.8053226111117155;-0.005790999682772715;0.8053547037048502
65.604875;1.0351112142311087;0.8333211324369068;0.8050816513831025;-0.021848478943641312;-0.021107438543232826;1.0350077033983285;10.000032669866572;0.8335060956210378;-0.0059940005172038294;-0.005994000937934015;0.8053225604931994;-0.005790999652630708;0.80535474335112
65.614875;1.0351114021536962;0.8333211352933574;0.8050817715059491;-0.021848478917926854;-0.021107438497712683;1.0350076175840341;10.00003153096456;0.8335061814392607;-0.005994000586228471;-0.005994000903472796;0.8053225126486735;-0.005790999623494736;0.8053547828729758
65.624875;1.0351115830212414;0.8333211357018752;0.805081882848484;-0.021848478891200566;-0.021107438450632877;1.0350075243726022;10.000030341383228;0.8335062630174359;-0.005994000655251688;-0.005994000868566751;0.8053224676952986;-0.00579099959544079;0.8053548220588612
65.634875;1.0351117568097579;0.8333211332704463;0.8050819854825;-0.02184847886346216;-0.021107438402102434;1.0350074240085363;10.00002910794613;0.8335063401642078;-0.005994000724380657;-0.005994000833326315;0.8053224257478537;-0.005790999568514975;0.8053548606189093
65.644875;1.0351119236886122;0.8333211277918267;0.8050820796897871;-0.02184847883467025;-0.02110743835226888;1.0350073168738527;10.00002783823176;0.8335064127809216;-0.005994000793720035;-0.005994000797860134;0.8053223868641005;-0.005790999542726165;0.8053548981566365
65.654875;1.0351120839610461;0.8333211192642087;0.8050821658673719;-0.021848478804743367;-0.021107438301301584;1.0350072035041005;10.000026540356222;0.8335064807917516;-0.005994000863343227;-0.0059940007622757835;0.8053223510128932;-0.005790999518037109;0.8053549341703096
65.664875;1.035112237907696;0.8333211077549654;0.8050822444235101;-0.021848478773577526;-0.02110743824938597;1.0350070845286485;10.000025223418646;0.8335065441525331;-0.0059940009332688955;-0.005994000726667427;0.8053223180686253;-0.005790999494390141;0.8053549681250717
65.674875;1.0351123857354727;0.8333210932794479;0.805082315716118;-0.021848478741078058;-0.02110743819671977;1.0350069605602077;10.000023897549761;0.8335066028835507;-0.005994001003460951;-0.005994000691119526;0.8053222878263406;-0.005790999471749364;0.8053549995572409
65.684875;1.0351125276538666;0.8333210758368289;0.8050823800462005;-0.021848478707174646;-0.021107438143491617;1.0350068321511015;10.00002257292381;0.8335066570700755;-0.005994001073857619;-0.0059940006557266294;0.8053222600441815;-0.005790999450115241;0.8053550281134311
65.694875;1.035112663913756;0.8333210554958853;0.8050824376925259;-0.021848478671812034;-0.021107438089856115;1.0350066998249536;10.000021258863315;0.8335067068305485;-0.005994001144389756;-0.005994000620609753;0.805322234480779;-0.005790999429515872;0.8053550534943588
65.704875;1.0351127947688143;0.8333210323736926;0.805082488989406;-0.021848478634952786;-0.0211074380359239;1.0350065641406319;10.000019963686734;0.8335067522712302;-0.0059940012149704664;-0.005994000585920325;0.805322210886725;-0.005790999409997745;0.8053550754087898
65.714875;1.03511292048369;0.8333210065683994;0.8050825343757106;-0.021848478596582968;-0.021107437981766824;1.0350064257382023;10.000018694957557;0.8335067934915602;-0.005994001285483425;-0.005994000551833355;0.8053221889719434;-0.005790999391620747;0.8053550936113273
65.724875;1.0351130414212102;0.8333209781820715;0.8050825743280924;-0.02184847855669605;-0.021107437927432644;1.0350062853292457;10.000017459927143;0.8335068306446551;-0.0059940013557706956;-0.005994000518542764;0.8053221684152752;-0.005790999374456964;0.8053551079234861
65.734875;1.0351131580691133;0.8333209474227643;0.8050826092866226;-0.021848478515278626;-0.021107437872961855;1.0350061436825777;10.000016266041097;0.8335068639716076;-0.005994001425622878;-0.005994000486268713;0.8053221489295176;-0.005790999358596707;0.8053551181931555
65.744875;1.0351132709494804;0.8333209146764767;0.805082639696882;-0.021848478472313325;-0.02110743781840249;1.0350060016111937;10.00001512127767;0.8335068937788723;-0.005994001494794289;-0.005994000455266592;0.805322130311627;-0.00579099934415133;0.8053551242730916
65.754875;1.0351133805623842;0.8333208804682991;0.8050826660523988;-0.02184847842779174;-0.02110743776381179;1.035005859900528;10.00001403395035;0.833506920365741;-0.005994001563031559;-0.005994000425810319;0.8053221124364406;-0.00579099933123971;0.8053551260063306
65.764875;1.035113487479246;0.8333208453679221;0.8050826888328023;-0.02184847838172548;-0.02110743770924493;1.035005719213487;10.000013011843306;0.8335069439290113;-0.005994001630094373;-0.005994000398144293;0.8053220952093043;-0.005790999319963222;0.8053551231969477
65.774875;1.0351135924612813;0.833320809952494;0.8050827084380737;-0.02184847833414535;-0.021107437654758372;1.0350055800729816;10.000012061226101;0.8335069645412212;-0.00599400169576824;-0.005994000372447902;0.8053220785085029;-0.00579099931038608;0.805355115633887
65.784875;1.0351136964319276;0.833320774803135;0.8050827251874793;-0.02184847828509723;-0.021107437600437304;1.0350054429230284;10.000011186356604;0.833506982220522;-0.005994001759872167;-0.005994000348836503;0.8053220621808772;-0.005790999302541292;0.8053551031447338
65.794875;1.035113800321209;0.8333207404398758;0.8050827393395273;-0.021848478234640336;-0.021107437546429058;1.0350053081193138;10.000010389521501;0.8335069969803995;-0.005994001822252685;-0.00599400032736854;0.8053220460991333;-0.005790999296455491;0.8053550856036565
65.804875;1.0351139049051483;0.8333207072393152;0.8050827511102849;-0.021848478182853702;-0.021107437492948064;1.0350051758292729;10.000009671408213;0.8335070088191565;-0.005994001882758515;-0.005994000308051358;0.8053220301762606;-0.005790999292170141;0.8053550629473428
65.814875;1.0351140107224206;0.8333206754827102;0.8050827606833731;-0.021848478129851;-0.021107437440236895;1.0350050460452354;10.00000903181986;0.8335070176880665;-0.005994001941215496;-0.00599400029086553;0.8053220143020426;-0.005790999289753813;0.80535503521268
65.824875;1.0351141180735306;0.8333206454922497;0.8050827681974184;-0.021848478075776036;-0.021107437388533858;1.0350049187156762;10.000008470741275;0.8335070234651174;-0.00599400199742784;-0.0059940002757934395;0.8053219983314392;-0.005790999289297907;0.8053550025028201
65.834875;1.035114227045828;0.8333206176501283;0.8050827737307004;-0.021848478020777055;-0.021107437338079214;1.035004793815543;10.000007989132289;0.8335070259608774;-0.005994002051207216;-0.005994000262831302;0.8053219821438594;-0.005790999290890307;0.8053549649252715
65.844875;1.0351143375030776;0.8333205923167489;0.8050827773300461;-0.02184847796498893;-0.021107437289114205;1.0350046713959005;10.000007588675151;0.8335070249775319;-0.005994002102397584;-0.005994000251988649;0.8053219656423878;-0.005790999294585117;0.8053549225881832
65.854875;1.0351144490554174;0.8333205697929412;0.8050827790849686;-0.021848477908533764;-0.02110743724184809;1.035004551676494;10.00000727110224;0.8335070204079174;-0.005994002150867211;-0.0059940002432870105;0.8053219487284553;-0.005790999300394178;0.8053548756321672
65.864875;1.0351145610903958;0.8333205503158223;0.8050827791751316;-0.02184847785153211;-0.021107437196436964;1.035004435033113;10.000007038319902;0.8335070122801984;-0.0059940021964884;-0.005994000236772261;0.8053219313379761;-0.005790999308299507;0.8053548242741195
65.874875;1.0351146728433767;0.8333205341029426;0.8050827778362302;-0.021848477794109044;-0.021107437152996535;1.0350043218584435;10.000006892948202;0.8335070006949087;-0.005994002239139144;-0.005994000232515484;0.8053219134858781;-0.005790999318259892;0.8053547688469405
65.884875;1.0351147834330698;0.833320521465339;0.8050827752615278;-0.02184847773639512;-0.02110743711161019;1.0350042124881955;10.000006838214281;0.8335069857518772;-0.005994002278717109;-0.0059940002305634045;0.8053218952756392;-0.005790999330215748;0.805354709811072
65.894875;1.0351148919222064;0.8333205128439191;0.8050827715211247;-0.021848477678537682;-0.021107437072319362;1.035004107245518;10.00000687725773;0.8335069675588145;-0.0059940023151359685;-0.0059940002308815;0.805321876864299;-0.00579099934411403;0.8053546477226857
65.904875;1.0351149974219658;0.83332050873526;0.8050827666012753;-0.02184847762071123;-0.02110743703512371;1.035004006476321;10.000007012837909;0.8335069462890754;-0.005994002348313541;-0.005994000233347042;0.8053218584113716;-0.005790999359920308;0.8053545831699523
65.914875;1.0351150991413272;0.8333205096549968;0.8050827605294959;-0.021848477563105026;-0.021107436999994504;1.0350039105118911;10.00000724782644;0.8335069221748461;-0.005994002378179699;-0.00599400023777446;0.805321840081108;-0.005790999377589456;0.8053545167309992
65.924875;1.0351151963673113;0.8333205161621737;0.8050827534492182;-0.021848477505894682;-0.021107436966894037;1.0350038196337565;10.000007585456068;0.8335068954313924;-0.005994002404685394;-0.005994000243940025;0.8053218220828928;-0.005790999397031755;0.8053544489908304
65.934875;1.0351152883988877;0.8333205288347214;0.8050827456112516;-0.0218484774492187;-0.021107436935795223;1.035003734089254;10.000008028512628;0.8335068662454422;-0.005994002427782682;-0.005994000251604885;0.8053218046815008;-0.005790999418107086;0.8053543805858545
65.944875;1.0351153744677273;0.8333205481709559;0.8050827373161161;-0.02184847739317062;-0.02110743690669435;1.0350036540741503;10.000008578285673;0.8335068348218352;-0.005994002447412468;-0.0059940002605416345;0.8053217881657457;-0.00579099944064483;0.8053543121919035
65.954875;1.035115453788052;0.8333205744990351;0.8050827288634096;-0.021848477337801007;-0.021107436879616855;1.0350035796530779;10.000009234632017;0.8335068013843839;-0.005994002463534807;-0.005994000270549102;0.8053217728020245;-0.005790999464468574;0.8053542444311634
65.964875;1.0351155257656186;0.8333206079401596;0.8050827205771409;-0.021848477283118735;-0.02110743685460041;1.0350035107036686;10.00000999712014;0.8335067661565002;-0.005994002476149805;-0.005994000281445615;0.8053217587978899;-0.005790999489403504;0.8053541777770918
65.974875;1.035115590163986;0.8333206483942721;0.8050827128531712;-0.021848477229100886;-0.021107436831660935;1.0350034469192129;10.000010865875746;0.8335067293474064;-0.005994002485277105;-0.005994000293057793;0.805321746292072;-0.005790999515267812;0.8053541125042246
65.984875;1.0351156471022345;0.8333206955358514;0.8050827061281632;-0.02184847717571777;-0.021107436810782795;1.0350033878778693;10.000011841241816;0.8335066911117799;-0.005994002490940089;-0.005994000305217391;0.8053217353637343;-0.005790999541860523;0.8053540486928037
65.994875;1.035115696939567;0.8333207488577702;0.8050827007797434;-0.02184847712294668;-0.021107436791938255;1.0350033331458823;10.00001292261487;0.833506651539767;-0.005994002493166696;-0.005994000317762268;0.8053217260502509;-0.00579099956895289;0.8053539863160801
66.004875;1.0351157401305988;0.8333208077543425;0.8050826970381502;-0.021848477070762994;-0.021107436775104994;1.0350032823056932;10.000014107255943;0.8335066106996297;-0.0059940024919832805;-0.005994000330542575;0.8053217183722985;-0.005790999596289595;0.8053539253525506
66.014875;1.0351157771220507;0.833320871574589;0.8050826949929293;-0.021848477019132104;-0.02110743676026366;1.0350032349420677;10.000015389851361;0.8335065686487435;-0.005994002487417617;-0.005994000343436963;0.8053217123481149;-0.005790999623614552;0.8053538658267654
66.024875;1.0351158082999696;0.8333209396320816;0.805082694684538;-0.021848476968017543;-0.021107436747386223;1.0350031907128718;10.000016763270818;0.8335065253956195;-0.005994002479515123;-0.0059940003563672285;0.8053217079973426;-0.005790999650708091;0.8053538077791905
66.034875;1.0351158339367397;0.8333210112035426;0.805082696179409;-0.02184847691740399;-0.021107436736437463;1.0350031494282432;10.000018219694933;0.833506480869647;-0.005994002468342739;-0.005994000369297951;0.8053217053637212;-0.005790999677386587;0.805353751221583
66.044875;1.035115854145764;0.8333210855092552;0.8050826995940528;-0.021848476867319493;-0.021107436727390884;1.0350031109933588;10.00001975090286;0.8335064349412517;-0.005994002453984007;-0.005994000382215241;0.805321704528947;-0.005790999703475773;0.8053536961271399
66.054875;1.035115868883889;0.8333211617075699;0.8050827050931859;-0.02184847681784143;-0.021107436720233855;1.035003075291675;10.000021348145538;0.8335063874481928;-0.0059940024365395415;-0.0059940003950950385;0.8053217055699663;-0.005790999728811315;0.8053536424802059
66.064875;1.0351158779802407;0.8333212389663983;0.8050827128815679;-0.021848476769092698;-0.021107436714953708;1.0350030421811027;10.000023002655466;0.8335063381355438;-0.005994002416129727;-0.005994000407896371;0.8053217085068366;-0.005790999753255933;0.8053535903533292
66.074875;1.0351158811579173;0.8333213165650168;0.8050827231849179;-0.02184847672123421;-0.021107436711531563;1.0350030115957716;10.000024706585078;0.8335062865590591;-0.005994002392889871;-0.005994000420582474;0.8053217132994027;-0.005790999776703034;0.8053535399392601
66.084875;1.0351158780660719;0.833321393935603;0.8050827361620707;-0.021848476674450813;-0.021107436709942376;1.0350029835952983;10.000026453536467;0.8335062320815966;-0.005994002366953901;-0.005994000433129453;0.8053217198769976;-0.005790999799073164;0.8053534914971414
66.094875;1.035115868369931;0.8333214706316466;0.8050827517977845;-0.02184847662893635;-0.02110743671013668;1.0350029583131228;10.00002823840231;0.8335061739405057;-0.005994002338442983;-0.0059940004455051364;0.8053217281668881;-0.005790999820315794;0.8053534452573397
66.104875;1.035115851886522;0.8333215463002744;0.8050827699129269;-0.021848476584884213;-0.021107436712026594;1.0350029359057555;10.000030056898128;0.8335061113175501;-0.005994002307470134;-0.0059940004576435465;0.8053217380662779;-0.005790999840428318;0.8053534013814888
66.114875;1.035115828668226;0.8333216207145708;0.8050827902353773;-0.021848476542488008;-0.02110743671549886;1.0350029165236094;10.000031905405233;0.8335060434287517;-0.005994002274142828;-0.00599400046944277;0.8053217493564836;-0.005790999859480166;0.8053533599867903
66.124875;1.0351157989808317;0.8333216937847491;0.8050828124291439;-0.021848476501951267;-0.021107436720437994;1.0350029002395233;10.000033781434514;0.8335059695934701;-0.005994002238555578;-0.005994000480792081;0.8053217616848847;-0.005790999877611095;0.8053533211754991
66.134875;1.0351157631961099;0.8333217654906729;0.8050828361454254;-0.021848476463481238;-0.021107436726743433;1.0350028869937162;10.00003568405449;0.8335058892378092;-0.005994002200784821;-0.005994000491617414;0.8053217746808318;-0.005790999895002103;0.8053532850679295
66.144875;1.0351157216526607;0.8333218358252211;0.8050828611130094;-0.021848476427262165;-0.02110743673432897;1.0350028766407744;10.00003761332523;0.8335058019018357;-0.005994002160896441;-0.00599400050191076;0.805321788088753;-0.005790999911839974;0.8053532518001772
66.154875;1.03511567459502;0.8333219048124765;0.8050828871693366;-0.021848476393446763;-0.0211074367430995;1.0350028690177393;10.000039569351648;0.8335057072906413;-0.005994002118970911;-0.005994000511717087;0.8053218017865403;-0.005790999928293183;0.8053532214354409
66.164875;1.0351156222092877;0.8333219725418782;0.8050829142009471;-0.021848476362165973;-0.021107436752919352;1.0350028639518851;10.000041552037695;0.8335056053194317;-0.00599400207513076;-0.005994000521094447;0.8053218157368686;-0.005790999944500723;0.8053531938882111
66.174875;1.0351155646284727;0.8333220391482012;0.8050829420590672;-0.021848476333523627;-0.02110743676359876;1.035002861270006;10.000043561070058;0.8335054961112413;-0.0059940020295507716;-0.0059940005300812655;0.8053218299968936;-0.005790999960574154;0.8053531689471828
66.184875;1.0351155019165799;0.8333221047580763;0.805082970507994;-0.02184847630759031;-0.02110743677491984;1.035002860838787;10.000045595786414;0.8335053799467522;-0.005994001982443928;-0.005994000538695231;0.8053218447479784;-0.005790999976613222;0.8053531463347122
66.194875;1.0351154341560775;0.8333221694674797;0.8050829992300416;-0.021848476284423105;-0.021107436786683167;1.0350028625920507;10.000047655635704;0.8335052571806086;-0.005994001934020218;-0.005994000546944609;0.8053218602518635;-0.005790999992713859;0.8053531257716465
66.204875;1.035115361535771;0.8333222333723825;0.8050830278742941;-0.021848476264088833;-0.021107436798726804;1.0350028665354938;10.00004974113295;0.8335051281671572;-0.005994001884447577;-0.005994000554821669;0.8053218767890657;-0.005791000008964618;0.8053531070474365
66.214875;1.0351152842719848;0.8333222966061122;0.8050830560828329;-0.021848476246661256;-0.021107436810903893;1.0350028727225178;10.000051854113478;0.8335049932394999;-0.005994001833861644;-0.00599400056230154;0.805321894637566;-0.0057910000254499;0.8053530900194659
66.224875;1.0351152024770458;0.8333223593326002;0.8050830834721063;-0.02184847623220164;-0.021107436823055322;1.0350028812318561;10.000053997007125;0.8335048527113075;-0.005994001782405494;-0.005994000569357506;0.8053219140651641;-0.005791000042242846;0.8053530745641453
66.234875;1.035115116150033;0.8333224217225266;0.8050831096215777;-0.021848476220746267;-0.0211074368350128;1.035002892179069;10.000056172406303;0.8335047068312138;-0.005994001730225387;-0.005994000575964494;0.8053219353069084;-0.005791000059373179;0.8053530605799064
66.244875;1.0351150252551848;0.8333224839367807;0.8050831340744351;-0.02184847621230906;-0.021107436846614314;1.03500290572995;10.000058383396128;0.8335045557065731;-0.005994001677425292;-0.00599400058209228;0.8053219585181133;-0.005791000076808623;0.8053530479885801
66.254875;1.0351149297766378;0.833322546093295;0.8050831563346084;-0.021848476206886725;-0.02110743685769811;1.0350029221352737;10.00006063335938;0.8335043993212572;-0.005994001624062724;-0.005994000587694349;0.8053219837694993;-0.005791000094478238;0.8053530366667083
66.264875;1.035114829705768;0.8333226082070068;0.8050831759060388;-0.021848476204455285;-0.021107436868091637;1.0350029417575461;10.000062924909026;0.8335042376505772;-0.005994001570194703;-0.005994000592685822;0.8053220111072132;-0.005791000112308114;0.8053530263680826
66.274875;1.0351147250189525;0.8333226701378452;0.8050831923773579;-0.021848476204965724;-0.02110743687763062;1.0350029650204546;10.000065259217404;0.8335040706981078;-0.005994001515907091;-0.005994000596941063;0.805322040565242;-0.005791000130227846;0.8053530167181621
66.284875;1.035114615758747;0.8333227316141133;0.8050832054617812;-0.021848476208340465;-0.02110743688619346;1.035002992373726;10.000067635948215;0.833503898439307;-0.00599400146130899;-0.005994000600333408;0.8053220721019956;-0.005791000148150535;0.805353007270693
66.294875;1.0351145021651222;0.833322792335638;0.8050832149530354;-0.02184847621446125;-0.02110743689370167;1.0350030243086246;10.000070053269068;0.8335037208337306;-0.005994001406528296;-0.005994000602767853;0.8053221055662357;-0.005791000165962236;0.8053529975274625
66.304875;1.0351143846732689;0.8333228520755462;0.8050832206851481;-0.021848476223163202;-0.021107436900092702;1.0350030613172998;10.00007250822893;0.8335035379148251;-0.005994001351713261;-0.005994000604171025;0.8053221407281573;-0.005791000183537148;0.8053529869127293
66.314875;1.0351142637867052;0.8333229106895166;0.8050832225564559;-0.021848476234260436;-0.02110743690532174;1.0350031038186125;10.000074997390684;0.8335033498353064;-0.005994001297012869;-0.005994000604477482;0.8053221772964064;-0.005791000200763042;0.8053529747980392
66.324875;1.0351141399666908;0.8333229680288404;0.8050832205484593;-0.021848476247574293;-0.021107436909382542;1.0350031521312006;10.000077517152429;0.8335031568282761;-0.005994001242559873;-0.005994000603631443;0.8053222149174303;-0.0057910002175576404;0.8053529605734074
66.334875;1.0351140135736436;0.8333230238812465;0.8050832146937236;-0.02184847626293477;-0.021107436912296468;1.0350032064951962;10.00008006367119;0.8335029591473534;-0.005994001188501055;-0.005994000601582408;0.8053222532291261;-0.005791000233873279;0.8053529436851712
66.344875;1.0351138848431884;0.8333230780197867;0.8050832050456314;-0.02184847628018951;-0.02110743691408568;1.0350032671058451;10.000082632718376;0.8335027570676075;-0.005994001135040553;-0.005994000598282166;0.8053222919204815;-0.0057910002496976455;0.8053529236197695
66.354875;1.0351137538879016;0.8333231302905794;0.8050831916585214;-0.021848476299216636;-0.02110743691476064;1.03500333408868;10.000085219649293;0.8335025509310237;-0.005994001082433912;-0.00599400059369739;0.8053223307140974;-0.005791000265048683;0.8053528998573947
66.364875;1.035113620756028;0.8333231806572221;0.8050831745297188;-0.021848476319905955;-0.021107436914310336;1.035003407437166;10.000087819203006;0.8335023411301246;-0.005994001030943632;-0.0059940005878279055;0.8053223693206824;-0.005791000279952674;0.8053528718208846
66.374875;1.0351134855761464;0.8333232291836449;0.8050831535319227;-0.02184847634213942;-0.021107436912693435;1.0350034870189506;10.000090425390914;0.8335021280381373;-0.005994000980806198;-0.005994000580709992;0.8053224074430191;-0.005791000294416694;0.8053528388554376
66.384875;1.0351133486473814;0.8333232759607411;0.8050831283967097;-0.021848476365798054;-0.021107436909845265;1.0350035726727895;10.000093032079867;0.8335019120242197;-0.005994000932220298;-0.005994000572397965;0.8053224447901063;-0.005791000308422762;0.8053528003024238
66.394875;1.0351132103687657;0.8333233210190909;0.8050830987519584;-0.02184847639077156;-0.021107436905702177;1.0350036643045475;10.000095633757649;0.833501693541446;-0.005994000885326177;-0.0059940005629506455;0.8053224810609754;-0.005791000321940579;0.8053527556306349
66.404875;1.0351130711317253;0.833323364321222;0.8050830642021108;-0.021848476416962657;-0.021107436900229933;1.0350037618404622;10.00009822547441;0.8335014731355447;-0.005994000840178915;-0.0059940005524274954;0.8053225159646685;-0.005791000334940042;0.8053527044464864
66.414875;1.0351129312502478;0.8333234058510763;0.8050830244233763;-0.02184847644430135;-0.021107436893431083;1.0350038650754225;10.000100801884875;0.8335012513904416;-0.0059940007967630195;-0.005994000540874227;0.8053225492953571;-0.0057910003474060095;0.8053526464109327
66.424875;1.0351127908942508;0.8333234456921131;0.8050829792125531;-0.021848476472754355;-0.021107436885328127;1.0350039736198255;10.000103356373717;0.8335010289330022;-0.005994000755042193;-0.0059940005283172235;0.8053225809954;-0.005791000359352748;0.8053525812608681
66.434875;1.0351126500783088;0.8333234840443752;0.8050829284840989;-0.021848476502303933;-0.021107436875946486;1.035004086954954;10.000105880985613;0.8335008064833812;-0.005994000714983906;-0.005994000514779647;0.8053226111429941;-0.0057910003708163136;0.8053525088665398
66.444875;1.0351125087310236;0.8333235212291072;0.8050828722827772;-0.021848476532927746;-0.02110743686530067;1.0350042044731649;10.000108366768309;0.8335005848352487;-0.005994000676551386;-0.005994000500288622;0.8053226398344635;-0.005791000381821596;0.8053524291757277
66.454875;1.0351123667648676;0.8333235576782415;0.8050828107997823;-0.02184847656460974;-0.021107436853382986;1.0350043255028032;10.000110804147223;0.8335003647330321;-0.005994000639696238;-0.005994000484862846;0.8053226670683602;-0.005791000392344405;0.805352342128858
66.464875;1.0351122241217101;0.8333235938642743;0.8050827443012416;-0.021848476597334965;-0.021107436840177442;1.0350044493720225;10.00011318349914;0.8335001467780027;-0.0059940006043548285;-0.005994000468510613;0.8053226927791163;-0.005791000402293906;0.8053522476702127
66.474875;1.0351120807916017;0.8333236302000183;0.8050826730031171;-0.021848476631043837;-0.021107436825692865;1.0350045754830222;10.000115495799323;0.8334999314557587;-0.005994000570448151;-0.005994000451256164;0.805322716947149;-0.00579100041153179;0.8053521458317665
66.484875;1.0351119367744217;0.8333236669875751;0.8050825970238782;-0.02184847666560416;-0.02110743680997377;1.035004703301056;10.000117732977902;0.8334997191918975;-0.005994000537896638;-0.0059940004331702134;0.8053227396302367;-0.005791000419910604;0.8053520367728156
66.494875;1.035111792048987;0.8333237044390376;0.805082516418754;-0.021848476700835628;-0.021107436793077847;1.03500483227814;10.000119888050543;0.8334995103626025;-0.005994000506640588;-0.005994000414376578;0.8053227609561032;-0.005791000427304661;0.8053519207460674
66.504875;1.0351116466067347;0.833323742723966;0.8050824311981419;-0.021848476736555718;-0.021107436775047877;1.0350049618483914;10.000121955231647;0.833499305303904;-0.00599400047664649;-0.005994000395036277;0.8053227811654468;-0.005791000433630527;0.8053517980703846
66.514875;1.0351115004427929;0.8333237819886962;0.8050823413327968;-0.02184847677261031;-0.021107436755900478;1.0350050914925017;10.000123930092501;0.8334991043355097;-0.0059940004478976254;-0.005994000375325887;0.8053228006133404;-0.005791000438859011;0.8053516691236835
66.524875;1.0351113534678873;0.8333238223408521;0.8050822468122758;-0.021848476808882297;-0.021107436735627486;1.035005220747029;10.000125809606347;0.8334989077756859;-0.0059940004203861506;-0.005994000355421184;0.8053228196535048;-0.005791000443016908;0.8053515343337507
66.534875;1.0351112055132963;0.8333238638353012;0.8050821477308557;-0.021848476845279217;-0.02110743671420798;1.0350053491275648;10.000127592065539;0.8334987159588872;-0.0059940003941159605;-0.005994000335478786;0.8053228385606477;-0.005791000446175784;0.805351394174339
66.544875;1.0351110564622215;0.8333239064837707;0.805082044312046;-0.02184847688169627;-0.02110743669164099;1.035005476070234;10.00012927722041;0.8334985292727194;-0.00599400036910397;-0.00599400031560338;0.8053228575871393;-0.005791000448430727;0.8053512491196778
66.554875;1.0351109063095667;0.8333239502531563;0.8050819368327348;-0.021848476917992375;-0.021107436667975977;1.0350056009899369;10.000130865962728;0.8334983481890517;-0.005994000345362073;-0.005994000295813203;0.8053228769921238;-0.0057910004498809495;0.8053510995475179
66.564875;1.0351107551016603;0.8333239950074022;0.8050818255145978;-0.021848476954009887;-0.021107436643307435;1.035005723408571;10.000132359030797;0.8334981732692444;-0.005994000322868655;-0.005994000276033127;0.8053228969758948;-0.005791000450621345;0.8053509456858033
66.574875;1.0351106029088433;0.8333240404475383;0.8050817104860853;-0.02184847698959548;-0.021107436617751215;1.0350058430443663;10.000133756204775;0.8334980051457203;-0.005994000301572878;-0.005994000256120062;0.8053229176669898;-0.005791000450745667;0.8053507876357994
66.584875;1.0351104498834276;0.8333240861464178;0.8050815918235981;-0.021848477024593197;-0.021107436591438992;1.0350059597917856;10.0001350567242;0.8334978444613357;-0.005994000281433903;-0.005994000235895066;0.8053229391980662;-0.005791000450354442;0.8053506253942181
66.594875;1.0351102963017207;0.8333241316817682;0.8050814695969096;-0.02184847705883566;-0.021107436564529142;1.0350060736097477;10.000136259910803;0.833497691797419;-0.0059940002624404845;-0.00599400021516589;0.8053229617753287;-0.0057910004495654996;0.8053504588531859
66.604875;1.0351101424980265;0.8333241767592133;0.8050813438745732;-0.021848477092153783;-0.02110743653721405;1.035006184434156;10.00013736559346;0.8334975476605907;-0.005994000244600454;-0.00599400019374747;0.8053229856924065;-0.005791000448524829;0.805350287857686
66.614875;1.0351099887268869;0.8333242212267231;0.8050812147127837;-0.021848477124401213;-0.02110743650971684;1.035006292167601;10.000138374565074;0.8334974125053403;-0.005994000227927987;-0.005994000171483309;0.8053230113036447;-0.005791000447400861;0.8053501123226056
66.624875;1.0351098350937382;0.8333242650339524;0.8050810821499573;-0.02184847715546929;-0.021107436482263528;1.0350063967038734;10.000139288585181;0.833497286698297;-0.005994000212431685;-0.005994000148247968;0.8053230390107188;-0.005791000446368873;0.805349932289801
