time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.634875;1.0351096816158902;0.8333243082265183;0.8050809462316924;-0.02184847718528106;-0.021107436455037484;1.0350064979224933;10.000140109533428;0.8334971704348838;-0.005994000198097073;-0.005994000123919299;0.8053230692574131;-0.005791000445611031;0.8053497478769523
66.644875;1.0351095283063194;0.8333243509404902;0.8050808070756138;-0.021848477213790348;-0.021107436428167276;1.0350065956177035;10.000140838836638;0.8334970637557388;-0.005994000184868684;-0.005994000098346111;0.8053231024854771;-0.005791000445317412;0.8053495592246112
66.654875;1.0351093751828604;0.8333243933442366;0.8050806648883174;-0.02184847724097928;-0.021107436401764906;1.0350066894290624;10.0001414782676;0.8334969666584755;-0.005994000172645749;-0.0059940000713482626;0.8053231390969293;-0.005791000445665015;0.8053493665322351
66.664875;1.035109222269888;0.8333244355745947;0.8050805199141625;-0.021848477266826177;-0.021107436375969634;1.0350067788572237;10.000142031296063;0.8334968791421349;-0.005994000161299746;-0.005994000042753318;0.8053231794671009;-0.005791000446784587;0.8053491701086359
66.674875;1.0351090696556133;0.8333244776906488;0.8050803724286438;-0.02184847729127634;-0.021107436350952035;1.0350068633584542;10.000142503564776;0.8334968011684131;-0.005994000150709027;-0.005994000012436126;0.8053232239438577;-0.0057910004487295936;0.8053489703510077
66.684875;1.0351089175502668;0.8333245196118064;0.8050802227732727;-0.02184847731425848;-0.021107436326878035;1.0350069424257033;10.00014290220278;0.8334967325911574;-0.005994000140786147;-0.00599399998033624;0.8053232728075683;-0.00579100045145301;0.8053487677063763
66.694875;1.0351087663342908;0.8333245611239359;0.8050800713299883;-0.021848477335730913;-0.021107436303875727;1.0350070155765554;10.00014323475752;0.8334966730774968;-0.005994000131475249;-0.005993999946455931;0.8053233262645074;-0.005791000454809509;0.8053485626676296
66.704875;1.035108616588516;0.8333246020046782;0.8050799184475471;-0.021848477355714924;-0.021107436282037876;1.0350070823028898;10.00014350858536;0.8334966220985022;-0.005994000122721733;-0.005993999910847921;0.8053233844846117;-0.005791000458597101;0.8053483557698218
66.714875;1.035108469022496;0.8333246421222482;0.8050797643777965;-0.021848477374295665;-0.0211074362614405;1.0350071420780498;10.000143731069906;0.8334965790330326;-0.0059940001144294115;-0.005993999873603602;0.8053234476146646;-0.005791000462608576;0.8053481475635553
66.724875;1.0351083243378554;0.8333246814543344;0.8050796092391268;-0.021848477391592427;-0.021107436242145398;1.0350071944131265;10.000143910113412;0.8334965433183977;-0.005994000106449606;-0.005993999834845559;0.8053235157485703;-0.005791000466658707;0.8053479386076532
66.734875;1.0351081831554143;0.8333247201166002;0.8050794530583871;-0.021848477407722458;-0.021107436224197515;1.03500723887993;10.00014405355932;0.8334965145130262;-0.005994000098629281;-0.005993999794711346;0.8053235889102031;-0.005791000470593314;0.8053477295189906
66.744875;1.0351080460224198;0.8333247583643238;0.8050792958820862;-0.021848477422802222;-0.02110743620763134;1.0350072750655803;10.00014416784283;0.8334964922082795;-0.005994000090862698;-0.005993999753325322;0.8053236670705975;-0.005791000474286927;0.8053475210323542
66.754875;1.0351079134276324;0.8333247964881199;0.8050791378553614;-0.021848477436976203;-0.021107436192469502;1.035007302550429;10.000144257605475;0.8334964759168747;-0.005994000083097304;-0.005993999710786668;0.8053237501688575;-0.005791000477634216;0.8053473139914089
66.764875;1.0351077858059767;0.833324834689264;0.8050789792599119;-0.0218484774504201;-0.021107436178718783;1.035007320938134;10.000144326043207;0.8334964650754868;-0.005994000075313329;-0.005993999667187715;0.8053238381396025;-0.005791000480549005;0.8053471092810138
66.774875;1.0351076635983598;0.8333248730767264;0.805078820530614;-0.021848477463323888;-0.021107436166375025;1.0350073298065252;10.000144374841394;0.8334964591117747;-0.005994000067503726;-0.005993999622642072;0.8053239309504608;-0.005791000482965472;0.8053469077727505
66.784875;1.035107547336519;0.8333249117553305;0.8050786621809887;-0.021848477475896168;-0.0211074361554198;1.035007328621904;10.000144404184798;0.8334964574835056;-0.005994000059663529;-0.005993999577312322;0.8053240286002868;-0.00579100048483863;0.8053467102725926
66.794875;1.0351074376037084;0.8333249508418223;0.8050785046619305;-0.021848477488376074;-0.02110743614581122;1.035007316817784;10.000144413123333;0.8334964596818383;-0.005994000051778067;-0.005993999531419326;0.8053241310439564;-0.005791000486151355;0.8053465174449896
66.804875;1.0351073348769166;0.8333249904345152;0.8050783482801838;-0.02184847750101642;-0.02110743613748015;1.0350072939533768;10.000144399799908;0.833496465214045;-0.005994000043805088;-0.005993999485211659;0.8053242381154914;-0.005791000486924741;0.8053463297911514
66.814875;1.0351072394239773;0.8333250306797606;0.8050781931863371;-0.021848477514049853;-0.0211074361303277;1.0350072597163258;10.00014436209255;0.8334964735960382;-0.00599400003568646;-0.005993999438937972;0.8053243495426198;-0.005791000487221666;0.8053461477272035
66.824875;1.0351071513179562;0.8333250718356098;0.805078039383767;-0.021848477527665233;-0.021107436124227122;1.0350072138459951;10.000144298879844;0.8334964843759209;-0.005994000027389078;-0.0059939993928519175;0.8053244650286392;-0.005791000487129851;0.8053459716864034
66.834875;1.0351070704936018;0.8333251141901344;0.8050778867733471;-0.021848477541999416;-0.021107436119030897;1.0350071561804224;10.000144210875213;0.8334964971596345;-0.005994000018929006;-0.00599399934720416;0.805324584308874;-0.005791000486731604;0.8053458021387995
66.844875;1.0351069968352196;0.8333251579309757;0.8050777352341955;-0.021848477557149155;-0.021107436114580467;1.035007086779076;10.000144100762373;0.8334965116174349;-0.0059940000103808205;-0.005993999302213035;0.805324707116496;-0.005791000486087305;0.8053456395177588
66.854875;1.035106930331502;0.8333252031208072;0.8050775846973518;-0.02184847757319986;-0.021107436110709272;1.035007005961666;10.000143972759744;0.8334965274832459;-0.005994000001877691;-0.005993999258049424;0.8053248330932176;-0.005791000485230843;0.8053454841521994
66.864875;1.035106871170598;0.8333252498056753;0.8050774351784413;-0.02184847759023894;-0.021107436107233278;1.0350069142452771;10.000143831196853;0.8334965445513806;-0.0059939999935714324;-0.005993999214841817;0.8053249617623408;-0.005791000484159825;0.8053453362685128
66.874875;1.0351068196433342;0.8333252981261039;0.8050772867571788;-0.021848477608337795;-0.021107436103949585;1.035006812279434;10.000143679187245;0.8334965626709495;-0.00599399998557278;-0.005993999172698491;0.8053250925928691;-0.0057910004828424415;0.8053451960290897
66.884875;1.0351067759685348;0.8333253482949644;0.8050771395070818;-0.02184847762753688;-0.021107436100652213;1.0350067008047;10.000143519274793;0.833496581753194;-0.005993999977935073;-0.005993999131735481;0.8053252250358133;-0.0057910004812499445;0.8053450635478544
66.894875;1.035106740192266;0.833325400486645;0.8050769934223913;-0.021848477647851573;-0.021107436097152692;1.0350065805641813;10.000143355216753;0.8334966017909343;-0.005993999970695062;-0.005993999092086228;0.8053253584715709;-0.00579100047937025;0.8053449388930267
66.904875;1.0351067121914572;0.8333254547232213;0.8050768484062928;-0.021848477669268996;-0.021107436093299955;1.03500645221879;10.000143192766096;0.8334966228480309;-0.005993999963918054;-0.005993999053888606;0.805325492181159;-0.005791000477190526;0.8053448221333137
66.914875;1.0351066917495786;0.8333255107771329;0.8050767043177959;-0.021848477691730896;-0.02110743608899563;1.0350063163573664;10.00014303926644;0.8334966449953547;-0.005993999957689471;-0.005993999017266949;0.8053256254215995;-0.005791000474683133;0.8053447133811593
66.924875;1.0351066786547753;0.8333255681699612;0.8050765610477766;-0.021848477715129978;-0.02110743608420173;1.035006173518824;10.000142902524194;0.8334966682380482;-0.005993999952065495;-0.005993998982329553;0.8053257575229155;-0.005791000471814644;0.8053446127449855
66.934875;1.035106672769587;0.8333256263055434;0.8050764185856556;-0.021848477739321002;-0.02110743607893874;1.0350060241889127;10.000142789338325;0.8334966925055215;-0.005993999947039298;-0.00599399894917269;0.8053258878952769;-0.005791000468566537;0.8053445202661847
66.944875;1.0351066740186134;0.8333256846080476;0.8050762769922959;-0.021848477764136103;-0.021107436073266678;1.0350058687923531;10.000142704860663;0.8334967177053132;-0.005993999942541662;-0.005993998917872737;0.8053260159598072;-0.005791000464939429;0.8053444359793352
66.954875;1.0351066823366755;0.8333257425602675;0.8050761362873388;-0.02184847778941225;-0.021107436067250303;1.035005707642847;10.000142652825296;0.8334967437468184;-0.005993999938463626;-0.005993998888484827;0.8053261411103091;-0.005791000460939329;0.8053443600158202
66.964875;1.03510669765114;0.8333257996707799;0.8050759963981641;-0.021848477815017094;-0.021107436060917098;1.0350055409416068;10.00014263581279;0.8334967705009274;-0.005993999934682713;-0.005993998861054061;0.8053262627551317;-0.005791000456563223;0.805344292596443
66.974875;1.0351067198693553;0.8333258554271724;0.805075857225522;-0.021848477840844444;-0.021107436054224143;1.035005368857832;10.000142655859491;0.8334967977611346;-0.005993999931077377;-0.005993998835618594;0.805326380390158;-0.005791000451785062;0.8053442339732795
66.984875;1.0351067488350714;0.833325909290469;0.8050757187369834;-0.021848477866794693;-0.02110743604706513;1.0350051915735445;10.00014271532053;0.8334968252552474;-0.005993999927542411;-0.005993998812214457;0.8053264936194652;-0.005791000446557942;0.8053441843980577
66.994875;1.0351067842622426;0.833325960787143;0.8050755810312065;-0.021848477892765016;-0.02110743603931314;1.035005009304615;10.000142817065877;0.833496852695237;-0.005993999924009523;-0.0059939987908907985;0.8053266021139092;-0.005791000440841657;0.8053441440646676
67.004875;1.035106825696796;0.8333260096419912;0.8050754443293139;-0.021848477918650404;-0.021107436030851308;1.0350048223455006;10.000142964007086;0.8334968797989929;-0.0059939999204416715;-0.005993998771701582;0.8053267055801611;-0.005791000434610337;0.805344113034244
67.014875;1.035106872564645;0.8333260557815406;0.8050753088681487;-0.021848477944353243;-0.02110743602157217;1.0350046310760184;10.000143158737641;0.833496906297417;-0.005993999916801574;-0.005993998754665291;0.8053268037658555;-0.005791000427823164;0.8053440912147842
67.024875;1.0351069242326774;0.8333260991867398;0.8050751747953925;-0.021848477969789292;-0.021107436011365107;1.0350044359116084;10.00014340324662;0.8334969319831071;-0.0059939999130400445;-0.005993998739743026;0.805326896464279;-0.00579100042041185;0.8053440783989502
67.034875;1.0351069800091088;0.8333261397795756;0.8050750421468342;-0.021848477994882813;-0.02110743600011784;1.0350042372669486;10.000143698012321;0.8334969567471673;-0.005993999909112146;-0.0059939987268541415;0.8053269834977566;-0.005791000412303194;0.8053440743033499
67.044875;1.0351070391947013;0.8333261774439732;0.8050749108635824;-0.021848478019560094;-0.021107435987748557;1.0350040355582792;10.000144041451982;0.8334969805974927;-0.005993999904991556;-0.0059939987158897385;0.8053270647154914;-0.005791000403444345;0.8053440785904332
67.054875;1.0351071011836295;0.8333262120961499;0.8050747808047487;-0.021848478043748305;-0.02110743597424538;1.035003831224854;10.000144430646895;0.8334970036968226;-0.005993999900678747;-0.005993998706715835;0.8053271400457755;-0.005791000393825575;0.8053440909053882
67.064875;1.0351071654646131;0.8333262437173868;0.8050746517577221;-0.021848478067377917;-0.021107435959661313;1.035003624764342;10.0001448616069;0.8334970263507396;-0.005993999896201301;-0.00599399869919456;0.8053272095381785;-0.005791000383498562;0.805344110932276
67.074875;1.0351072315816716;0.833326272357212;0.8050745234636834;-0.02184847809038254;-0.021107435944065674;1.0350034167408073;10.000145328698913;0.8334970489121485;-0.005993999891605163;-0.005993998693202335;0.8053272733107223;-0.005791000372567105;0.8053441384311892
67.084875;1.0351072991512744;0.8333262981598154;0.8050743956640106;-0.02184847811269504;-0.02110743592751667;1.0350032077427334;10.00014582516907;0.8334970717015515;-0.005993999886955486;-0.005993998688598935;0.8053273314743651;-0.005791000361155655;0.8053441732237723
67.094875;1.0351073678850062;0.8333263214116049;0.8050742681216779;-0.021848478134239548;-0.02110743591008202;1.0350029983760454;10.00014634453392;0.8334970949991307;-0.005993999882338088;-0.0059939986851858746;0.8053273841358177;-0.005791000349384457;0.8053442151482535
67.104875;1.0351074375920148;0.8333263425029759;0.8050741405709863;-0.021848478154911886;-0.02110743589186293;1.0350027893160811;10.000146881029725;0.8334971190345513;-0.005993999877841639;-0.005993998682727237;0.8053274314154654;-0.005791000337368533;0.8053442640365023
67.114875;1.0351075081645438;0.8333263617651115;0.8050740126788337;-0.021848478174558362;-0.02110743587298171;1.035002581271827;10.000147428752523;0.833497143975276;-0.005993999873537707;-0.005993998681007223;0.805327473412136;-0.005791000325234096;0.8053443197314953
67.124875;1.035107579571673;0.8333263793450228;0.8050738841156476;-0.02184847819297976;-0.02110743585354887;1.0350023748224273;10.000147980881003;0.8334971699773461;-0.005993999869478679;-0.005993998679871795;0.8053275101824725;-0.005791000313120172;0.8053443820892368
67.134875;1.0351076518984423;0.833326395241807;0.8050737546427275;-0.021848478209958486;-0.021107435833647874;1.035002170304734;10.000148530096533;0.8334971971939978;-0.005993999865707338;-0.005993998679253912;0.8053275417846735;-0.005791000301159;0.8053444509138076
67.144875;1.0351077253680894;0.8333264093928496;0.8050736240985928;-0.021848478225286204;-0.021107435813332808;1.0350019678237485;10.000149069447763;0.833497225684749;-0.0059939998622676825;-0.005993998679169993;0.8053275683204653;-0.005791000289469697;0.8053445259192762
67.154875;1.0351078002695295;0.8333264216989431;0.805073492341741;-0.021848478238782974;-0.021107435792621063;1.0350017673046337;10.000149593031159;0.8334972553831224;-0.005993999859214254;-0.005993998679686198;0.8053275899176864;-0.005791000278171335;0.8053446067810435
67.164875;1.0351078768433317;0.8333264320354925;0.8050733592453015;-0.02184847825030389;-0.02110743577150491;1.035001568573155;10.000150096951618;0.8334972861624719;-0.005993999856617204;-0.005993998680890277;0.805327606686029;-0.005791000267394189;0.8053446931597743
67.174875;1.0351079552111038;0.8333264402772143;0.8050732247443304;-0.021848478259738603;-0.021107435749982688;1.0350013714447623;10.000150580115722;0.8334973178616938;-0.005993999854564453;-0.005993998682882537;0.8053276186742258;-0.005791000257280718;0.8053447846555207
67.184875;1.0351080353423252;0.8333264463036558;0.8050730888760598;-0.021848478267021482;-0.021107435728074185;1.035001175754004;10.000151043703703;0.8334973502500386;-0.0059939998531608335;-0.005993998685760635;0.8053276258346803;-0.005791000247972696;0.8053448807722364
67.194875;1.0351081170567258;0.8333264499844928;0.8050729517536138;-0.02184847827214015;-0.021107435705821402;1.035000981362719;10.000151489463578;0.8334973830305115;-0.005993999852514547;-0.005993998689589199;0.8053276280270141;-0.005791000239594114;0.8053449809019894
67.204875;1.0351082000765226;0.8333264511475419;0.805072813507418;-0.021848478275117315;-0.0211074356832831;1.035000788220649;10.000151918526146;0.8334974158925287;-0.005993999852719215;-0.005993998694398848;0.8053276250640189;-0.005791000232252066;0.8053450843216701
67.214875;1.0351082840581642;0.8333264495638708;0.8050726742998879;-0.021848478275990475;-0.021107435660517003;1.0350005964095412;10.000152331804694;0.8334974485419493;-0.00599399985385961;-0.0059939987002308355;0.8053276167909911;-0.005791000226052483;0.8053451902487988
67.224875;1.035108368574533;0.833326445006039;0.8050725344018291;-0.021848478274810432;-0.021107435637565546;1.035000406108373;10.000152730919798;0.8334974806948203;-0.005993999856029699;-0.005993998707159887;0.8053276031872704;-0.005791000221103162;0.8053452979352329
67.234875;1.0351084531417267;0.83332643732241;0.8050723942089189;-0.021848478271630216;-0.021107435614452493;1.03500021753932;10.000153118740078;0.8334975120668376;-0.005993999859318956;-0.005993998715253082;0.8053275844395433;-0.005791000217491069;0.8053454066810387
67.244875;1.035108537299978;0.8333264264427158;0.8050722541505052;-0.021848478266486178;-0.02110743559117992;1.035000030917255;10.000153499584426;0.8334975423746024;-0.0059939998637768095;-0.00599399872452416;0.8053275609446525;-0.005791000215260432;0.8053455157242322
67.254875;1.0351086206268654;0.8333264123471132;0.8050721145702152;-0.021848478259403687;-0.021107435567722446;1.0349998464039076;10.000153878514151;0.8334975713582566;-0.005993999869406675;-0.005993998734940038;0.8053275332152761;-0.005791000214429426;0.8053456241641982
67.264875;1.0351087026716652;0.8333263950299991;0.8050719756877426;-0.021848478250410693;-0.02110743554402402;1.0349996640721941;10.000154259798263;0.8334975988213692;-0.005993999876187803;-0.0059939987464546676;0.8053275017154069;-0.005791000215024167;0.8053457310690368
67.274875;1.0351087829356895;0.8333263744471152;0.805071837630597;-0.02184847823953337;-0.021107435520003957;1.0349994838685954;10.000154646092584;0.8334976246658197;-0.005993999884078882;-0.0059939987590278965;0.8053274667651237;-0.005791000217081763;0.8053458356557669
67.284875;1.0351088609159362;0.8333263504863299;0.805071700448595;-0.02184847822679437;-0.021107435495569964;1.0349993056066604;10.000155038993984;0.833497648912816;-0.005993999893008815;-0.0059939987726304635;0.8053274285930373;-0.005791000220631005;0.8053459373453252
67.294875;1.035108936114441;0.8333263229953777;0.805071564112237;-0.021848478212226782;-0.021107435470634508;1.0349991289800957;10.000155439641977;0.8334976717247012;-0.005993999902895697;-0.005993998787258752;0.8053273874042423;-0.005791000225679377;0.8053460356713813
67.304875;1.035109008014196;0.8333262918275496;0.8050714285305052;-0.021848478195884716;-0.021107435445127432;1.0349989535341388;10.00015584817826;0.8334976934051834;-0.005993999913681869;-0.0059939988029477755;0.8053273433526522;-0.00579100023220164;0.8053461301710123
67.314875;1.0351090760955366;0.8333262568847749;0.8050712935767794;-0.021848478177844126;-0.02110743541899919;1.0349987786244281;10.000156262668911;0.8334977143473808;-0.0059939999253436375;-0.005993998819765853;0.8053272965001728;-0.0057910002401294425;0.8053462203538347
67.324875;1.0351091398938477;0.833326218185749;0.8050711591007869;-0.021848478158204628;-0.021107435392222422;1.0349986034652403;10.0001566789108;0.8334977349931203;-0.005993999937864388;-0.005993998837802853;0.8053272468355284;-0.005791000249368125;0.8053463057431216
67.334875;1.035109199067858;0.8333261759100291;0.8050710249348224;-0.02184847813709033;-0.02110743536479753;1.0349984272507213;10.000157091514023;0.8334977558326795;-0.0059939999512067495;-0.005993998857148566;0.8053271943056388;-0.005791000259828244;0.8053463859343011
67.344875;1.0351092534430721;0.8333261303617856;0.8050708909072536;-0.0218484781146366;-0.021107435336753133;1.034998249205679;10.0001574951447;0.8334977773541619;-0.00599399996532524;-0.005993998877873202;0.8053271388263943;-0.005791000271427051;0.8053464606043337
67.354875;1.035109302985856;0.8333260819236921;0.8050707568456416;-0.021848478090969677;-0.021107435308130584;1.0349980685872802;10.000157885064137;0.8334977999314693;-0.005993999980194712;-0.005993998900038473;0.8053270802993161;-0.0057910002840755054;0.8053465294825777
67.364875;1.035109347730266;0.8333260309792708;0.8050706225687122;-0.0218484780662017;-0.021107435278969123;1.0349978847438952;10.000158257186051;0.8334978237591847;-0.0059939999958138306;-0.005993998923715258;0.8053270186297959;-0.0057910002976932305;0.8053465923571712
67.374875;1.0351093877182678;0.8333259777458528;0.8050704878693035;-0.021848478040439146;-0.021107435249312852;1.0349976971502035;10.000158607749217;0.8334978488940327;-0.005994000012184573;-0.005993998948971726;0.8053269537162006;-0.005791000312230042;0.8053466490964293
67.384875;1.0351094229765918;0.8333259222036004;0.805070352507083;-0.021848478013788246;-0.02110743521922991;1.0349975053615172;10.000158932362748;0.8334978753523404;-0.005994000029280051;-0.005993998975854662;0.8053268854409059;-0.005791000327648569;0.805346699624138
67.394875;1.0351094535347916;0.8333258642055855;0.8050702162509655;-0.021848477986365182;-0.02110743518882552;1.0349973089799394;10.000159225092897;0.8334979031673021;-0.005994000047023186;-0.0059939990043873705;0.805326813720531;-0.005791000343896275;0.8053467438644129
67.404875;1.0351094794817655;0.8333258035821515;0.8050700789327436;-0.021848477958315595;-0.02110743515824052;1.034997107682652;10.000159478596142;0.8334979323946056;-0.005994000065290351;-0.005993999034551313;0.8053267385894026;-0.005791000360913928;0.8053467817226462
67.414875;1.0351095010285403;0.8333257401626525;0.8050699404690427;-0.021848477929819636;-0.021107435127637526;1.034996901284386;10.000159684642416;0.8334979631213372;-0.005994000083925403;-0.005993999066255082;0.8053266602168881;-0.005791000378642918;0.8053468131359156
67.424875;1.035109518500224;0.8333256737778069;0.8050698008829299;-0.021848477901074283;-0.021107435097172025;1.0349966897739435;10.000159834365625;0.8334979954516993;-0.005994000102751097;-0.005993999099339812;0.8053265788408154;-0.005791000396992012;0.805346838137102
67.434875;1.0351095322239443;0.8333256042417364;0.8050696603147466;-0.021848477872274882;-0.021107435066953218;1.034996473265539;10.00015991882219;0.8334980294509479;-0.0059940001215718;-0.005993999133610044;0.8053264947280834;-0.005791000415801013;0.805346856877285
67.444875;1.03510954245425;0.8333255312877245;0.8050695189705794;-0.021848477843612844;-0.021107435037034737;1.0349962519256835;10.000159929269389;0.8334980651412524;-0.005994000140163994;-0.005993999168856469;0.8053264082077799;-0.005791000434853101;0.8053468696074862
67.454875;1.035109549439755;0.8333254545185402;0.8050693770266533;-0.021848477815286788;-0.02110743500744653;1.0349960259860782;10.00015985668804;0.8334981025810453;-0.0059940001582677585;-0.005993999204869243;0.8053263196784364;-0.005791000453928587;0.8053468766195998
67.464875;1.0351095534739316;0.8333253734604422;0.805069234541923;-0.02184847778750056;-0.02110743497822585;1.0349957957900242;10.00015969189652;0.833498141927821;-0.0059940001756015856;-0.005993999241440809;0.8053262295472803;-0.005791000472840635;0.8053468781702222
67.474875;1.035109554797898;0.8333252876787582;0.8050690914414556;-0.021848477760426154;-0.02110743494941712;1.0349955618014233;10.00015942654559;0.8334981834308777;-0.00599400019189771;-0.005993999278371967;0.8053261381797262;-0.005791000491429475;0.8053468744509131
67.484875;1.0351095534707166;0.833325196824042;0.805068947590154;-0.02184847773416418;-0.021107434921048666;1.034995324605737;10.000159053965078;0.8334982274151774;-0.0059940002069351055;-0.005993999315492089;0.8053260458801281;-0.005791000509552656;0.8053468656170615
67.494875;1.0351095493671496;0.8333251006262768;0.8050688028491751;-0.021848477708747437;-0.0211074348931225;1.0349950848527008;10.000158569493033;0.8334982742836646;-0.005994000220555049;-0.005993999352661439;0.80532595288282;-0.005791000527094128;0.8053468518399364
67.504875;1.0351095422967973;0.833324998930245;0.8050686570686445;-0.02184847768416442;-0.021107434865625142;1.0349948431393576;10.00015797039027;0.8334983244801393;-0.005994000232654317;-0.0059939993897447875;0.8053258593832108;-0.005791000543966044;0.8053468333566203
67.514875;1.0351095321061747;0.8333248916941245;0.8050685100925982;-0.02184847766035265;-0.02110743483852965;1.034994599975449;10.000157255476257;0.8334983784189597;-0.005994000243181759;-0.005993999426584663;0.8053257655651529;-0.005791000560081849;0.8053468104785209
67.524875;1.0351095186994879;0.8333247789018661;0.8050683617911911;-0.021848477637182707;-0.021107434811795063;1.0349943558288306;10.000156424587543;0.8334984364401179;-0.0059940002521565346;-0.005993999462994121;0.8053256715613992;-0.005791000575319938;0.8053467835451134
67.534875;1.035109502032378;0.833324660528783;0.805068212061911;-0.021848477614479948;-0.02110743478538802;1.0349941111533882;10.000155478242592;0.8334984987651956;-0.005994000259662673;-0.005993999498776937;0.8053255774206837;-0.005791000589513007;0.8053467528778847
67.544875;1.0351094821073603;0.8333245365875603;0.8050680607845926;-0.021848477592061807;-0.021107434759309193;1.0349938664155283;10.00015441798039;0.8334985654339074;-0.005994000265803383;-0.00599399953375361;0.8053254831350944;-0.005791000602476384;0.8053467187988036
67.554875;1.0351094589734267;0.8333244071301927;0.805067907812538;-0.021848477569757777;-0.02110743473359887;1.0349936221141085;10.000153246719261;0.8334986363044814;-0.0059940002706759575;-0.005993999567768622;0.8053253886839891;-0.005791000614045348;0.805346681696894
67.564875;1.0351094327352353;0.8333242722064248;0.8050677530292064;-0.021848477547427497;-0.02110743470832635;1.0349933787569063;10.00015196804871;0.8334987111351402;-0.0059940002743795635;-0.005993999600698365;0.8053252940778342;-0.005791000624084752;0.8053466420522614
67.574875;1.0351094035365949;0.8333241318775555;0.805067596387632;-0.021848477524979426;-0.0211074346835651;1.0349931368579188;10.000150585003016;0.83349878962728;-0.00599400027699853;-0.005993999632464005;0.8053251993756941;-0.0057910006324682455;0.8053466003970355
67.584875;1.0351093714702189;0.8333239862983448;0.8050674379082432;-0.021848477502365266;-0.021107434659349333;1.0349928969675144;10.000149099730713;0.8334988714223949;-0.005994000278560417;-0.005993999663019385;0.8053251046563572;-0.005791000639052212;0.8053465572790265
67.594875;1.0351093364499497;0.8333238357932098;0.8050672776663118;-0.02184847747955662;-0.021107434635641232;1.0349926596587793;10.0001475142041;0.8334989561475238;-0.005994000279030052;-0.005993999692327223;0.8053250099871858;-0.005791000643668775;0.8053465132613437
67.604875;1.0351092981886842;0.8333236808887766;0.805067115736318;-0.02184847745653054;-0.02110743461234322;1.0349924255072733;10.000145831073688;0.8334990434958336;-0.0059940002783561265;-0.005993999720360006;0.8053249154042447;-0.005791000646135066;0.8053464689237283
67.614875;1.0351092563221085;0.8333235223120959;0.8050669520819144;-0.021848477433255565;-0.021107434589341466;1.0349921951025096;10.000144053603433;0.833499133296161;-0.005994000276511752;-0.005993999747116951;0.8053248209012784;-0.005791000646273272;0.8053464248199204
67.624875;1.03510921052131;0.833323360913954;0.8050667865197124;-0.021848477409670924;-0.02110743456653401;1.0349919690232785;10.000142184834266;0.8334992255364952;-0.005994000273479182;-0.005993999772631316;0.8053247264506631;-0.005791000643940829;0.8053463814154562
67.634875;1.0351091605091085;0.8333231975176899;0.8050666188069941;-0.021848477385686328;-0.021107434543822596;1.0349917477948205;10.00014022748072;0.8334993203318067;-0.005994000269209621;-0.005993999796951946;0.8053246320528892;-0.0057910006390461816;0.8053463390673252
67.644875;1.0351091060626236;0.8333230328042606;0.8050664487269461;-0.021848477361204037;-0.021107434521098624;1.0349915319047687;10.00013818443424;0.833499417895726;-0.005994000263612107;-0.005993999820102997;0.8053245377690176;-0.005791000631529381;0.8053462980441645
67.654875;1.035109047063237;0.8333228672718207;0.8050662761493046;-0.021848477336145075;-0.02110743449825258;1.0349913218390319;10.000136058761823;0.8334995185081893;-0.005994000256573269;-0.0059939998420622444;0.8053244436992808;-0.0057910006213330225;0.8053462585540437
67.664875;1.0351089835622205;0.8333227012311484;0.8050661010905328;-0.021848477310473575;-0.0211074344751922;1.0349911180919389;10.00013385353047;0.8334996224223999;-0.005994000247978457;-0.005993999862775253;0.8053243499290784;-0.005791000608405383;0.8053462207483233
67.674875;1.0351089157739284;0.8333225348424269;0.8050659236864729;-0.021848477284201737;-0.02110743445183966;1.03499092116892;10.000131572074572;0.8334997297484454;-0.005994000237724245;-0.005993999882189369;0.8053242564812945;-0.00579100059273061;0.8053461846889214
67.684875;1.035108843964691;0.8333223681774988;0.805065744106622;-0.021848477257372087;-0.02110743442810933;1.0349907315685423;10.000129218479207;0.8334998404123632;-0.005994000225721925;-0.005993999900300445;0.8053241633170815;-0.005791000574336969;0.8053461503462904
67.694875;1.035108768359941;0.8333222012841068;0.8050655625417208;-0.021848477230041092;-0.021107434403900623;1.0349905497635838;10.000126797474485;0.8334999542071532;-0.005994000211878658;-0.005993999917182532;0.8053240704197265;-0.005791000553265665;0.8053461176455342
67.704875;1.035108689174856;0.8333220342519808;0.8050653792401827;-0.02184847720226965;-0.021107434379115282;1.0349903762145543;10.000124313670488;0.8335000708570603;-0.005994000196078135;-0.005993999932972302;0.8053239778906437;-0.005791000529546847;0.8053460864821768
67.714875;1.0351086067060542;0.8333218672343038;0.8050651945021045;-0.021848477174122923;-0.02110743435366957;1.0349902113694114;10.000121770996811;0.8335001900805397;-0.005994000178205265;-0.005993999947825847;0.8053238859482691;-0.005791000503210728;0.805346056712568
67.724875;1.0351085213827924;0.8333217004137735;0.8050650086611522;-0.021848477145698944;-0.02110743432749114;1.0349900556409686;10.000119172595307;0.8335003116698809;-0.005994000158191489;-0.005993999961875132;0.8053237948477447;-0.005791000474300473;0.8053460281609326
67.734875;1.0351084337210894;0.8333215339981805;0.805064822094403;-0.021848477117153917;-0.021107434300521637;1.0349899094166584;10.000116520644095;0.8335004355394161;-0.005994000136028453;-0.005993999975203269;0.8053237048053562;-0.005791000442862646;0.805346000624177
67.744875;1.0351083441921574;0.8333213682499155;0.8050646352086894;-0.02184847708867267;-0.02110743427273133;1.0349897730861404;10.000113816020724;0.8335005617072413;-0.0059940001117580145;-0.005993999987849568;0.8053236159680175;-0.005791000408928126;0.8053459738729514
67.754875;1.0351082531533744;0.8333212034201027;0.8050644484097859;-0.0218484770604243;-0.02110743424412481;1.034989647033468;10.000111058298623;0.833500690243201;-0.005994000085455914;-0.005993999999835623;0.8053235284254354;-0.005791000372516225;0.8053459476680722
67.764875;1.035108160959436;0.8333210396060676;0.8050642621248082;-0.021848477032556886;-0.02110743421473295;1.0349895315799444;10.000108246364263;0.8335008212334153;-0.005994000057201445;-0.005994000011191671;0.8053234422463531;-0.005791000333667636;0.8053459217704984
67.774875;1.0351080681011535;0.8333208767280367;0.8050640768314588;-0.02184847700520807;-0.02110743418461511;1.034989426918745;10.000105379444701;0.8335009547568263;-0.005994000027054263;-0.005994000021961924;0.8053233575080789;-0.00579100029245026;0.8053458959216392
67.784875;1.035107975151891;0.8333207146224003;0.8050638929967783;-0.02184847697850039;-0.021107434153873866;1.0349893331216102;10.000102457924072;0.8335010908747712;-0.00599399999506617;-0.005994000032178573;0.8053232742829811;-0.005791000248923816;0.8053458698371911
67.794875;1.0351078826058726;0.8333205531030763;0.805063710970422;-0.02184847695252934;-0.021107434122658402;1.0349892502050662;10.000099483671942;0.8335012296522296;-0.005993999961310887;-0.0059940000418327284;0.8053231926093796;-0.005791000203121551;0.8053458432320607
67.804875;1.0351077908343038;0.8333203920119611;0.8050635309527844;-0.021848476927359733;-0.021107434091150897;1.0349891781664369;10.000096460122991;0.8335013711476219;-0.005993999925893275;-0.005994000050882328;0.8053231124986724;-0.0057910001550617275;0.8053458158057961
67.814875;1.0351077001643745;0.8333202312998389;0.8050633530498459;-0.021848476903027565;-0.021107434059530836;1.0349891169649965;10.000093391987035;0.833501515342081;-0.0059939998889337424;-0.005994000059288292;0.8053230339569785;-0.005791000104759903;0.8053457871779476
67.824875;1.0351076109612511;0.8333200710749292;0.8050631773384818;-0.021848476879537136;-0.021107434027922083;1.034989066464449;10.000090284567408;0.833501662101644;-0.005993999850545409;-0.005994000067046902;0.8053229570069199;-0.0057910000522357966;0.8053457568367169
67.834875;1.0351075236433933;0.8333199115851693;0.805063003905712;-0.021848476856863214;-0.021107433996375193;1.0349890263613661;10.000087143243196;0.8335018112254606;-0.005993999810812546;-0.005994000074208355;0.8053228817265821;-0.005790999997522443;0.8053457241483998
67.844875;1.0351074386138135;0.8333197531571294;0.8050628328835093;-0.021848476834970886;-0.02110743396489043;1.0349889961746719;10.000083973059606;0.8335019624898959;-0.005993999769794731;-0.005994000080884546;0.8053228082609487;-0.005790999940685477;0.8053456884325051
67.854875;1.035107356173259;0.8333195961576951;0.8050626644625575;-0.021848476813824375;-0.021107433933421887;1.034988975346394;10.000080778298036;0.8335021156098525;-0.005993999727548047;-0.005994000087242624;0.8053227367821736;-0.005790999881840767;0.8053456490289659
67.864875;1.0351072764918945;0.8333194410218497;0.8050624988379589;-0.021848476793365275;-0.0211074339018671;1.0349889633628733;10.000077562876918;0.8335022702220334;-0.005993999684119173;-0.005994000093480003;0.8053226674357553;-0.005790999821151395;0.8053456053337655
67.874875;1.035107199627232;0.8333192883101669;0.8050623361482383;-0.02184847677351297;-0.021107433870082726;1.0349889597949924;10.000074331246882;0.8335024259891796;-0.0059939996395351;-0.005994000099799235;0.8053226002813247;-0.005790999758807984;0.8053455568427823
67.884875;1.0351071255710214;0.8333191387312548;0.8050621764945765;-0.021848476754203056;-0.02110743383791954;1.0349889642769567;10.000071088492723;0.8335025827050613;-0.0059939995938276345;-0.005994000106395367;0.8053225352476946;-0.005790999694997435;0.8053455031536125
67.894875;1.0351070543283665;0.8333189930989608;0.805062019993461;-0.021848476735393346;-0.021107433805251465;1.0349889764363662;10.000067840040849;0.8335027402861239;-0.0059939995470655065;-0.0059940001134368955;0.8053224721407524;-0.005790999629868531;0.8053454439274965
67.904875;1.0351069859331161;0.8333188522669508;0.8050618667985013;-0.021848476717030423;-0.021107433771980082;1.034988995791503;10.000064591403092;0.8335028987204696;-0.005993999499354599;-0.005994000121039455;0.8053224107005558;-0.005790999563520309;0.8053453789023173
67.914875;1.0351069203378074;0.8333187170630525;0.8050617171131652;-0.021848476699037122;-0.021107433738027384;1.034989021707509;10.000061347453926;0.8335030580198061;-0.005993999450804329;-0.005994000129261679;0.8053223506572781;-0.005790999496025502;0.8053453079092532
67.924875;1.0351068573565885;0.8333185882186526;0.8050615712061773;-0.02184847668132642;-0.02110743370333881;1.0349890533910822;10.000058111909324;0.8335032181316032;-0.0059939994014851245;-0.005994000138129042;0.8053222917409353;-0.005790999427467416;0.8053452308329365
67.934875;1.0351067967454717;0.8333184663774118;0.805061429404719;-0.02184847666382559;-0.021107433667886026;1.0349890898641547;10.000054887725588;0.8335033788540556;-0.005993999351405094;-0.005994000147654077;0.8053222336540591;-0.005790999357959291;0.8053451475892757
67.944875;1.0351067382117045;0.8333183521765006;0.8050612920630938;-0.021848476646505324;-0.021107433631658713;1.0349891300296312;10.000051677816247;0.8335035398421263;-0.0059939993005215415;-0.00599400015783328;0.8053221760567342;-0.005790999287641388;0.8053450581215363
67.954875;1.035106681330971;0.8333182462717414;0.8050611595235528;-0.021848476629383964;-0.021107433594648336;1.0349891728456735;10.000048485727412;0.8335037006818284;-0.005993999248773515;-0.0059940001686440625;0.8053221186138974;-0.005790999216668553;0.8053449623776965
67.964875;1.0351066255738859;0.8333181493240103;0.8050610320947572;-0.021848476612496913;-0.02110743355682828;1.034989217431714;10.00004531600884;0.8335038609423598;-0.005993999196102395;-0.005994000180066053;0.8053220610818728;-0.005790999145196842;0.8053448603188647
67.974875;1.0351065704218452;0.8333180619964883;0.8050609100346002;-0.021848476595856627;-0.02110743351814078;1.034989263064012;10.000042173709884;0.8335040201939623;-0.0059939991424520925;-0.00599400019209607;0.8053220033516089;-0.005790999073376308;0.8053447519631409
67.984875;1.0351065154656378;0.8333179849507482;0.8050607934872334;-0.021848476579427;-0.021107433478501667;1.0349893091273523;10.000039063536105;0.833504178011965;-0.005993999087774857;-0.005994000204720407;0.8053219454130726;-0.005790999001348715;0.805344637406645
67.994875;1.0351064605232323;0.8333179188721647;0.8050606824309658;-0.02184847656313658;-0.021107433437824525;1.034989355032961;10.000035989691352;0.8335043339593668;-0.005993999032058042;-0.005994000217885255;0.8053218872839287;-0.005790998929238368;0.8053445167674115
68.004875;1.0351064057253907;0.8333178644487316;0.8050605767123975;-0.021848476546927894;-0.021107433396048998;1.034989400157082;10.000032956171461;0.833504487599047;-0.005993998975341232;-0.005994000231508014;0.8053218289742899;-0.005790998857139113;0.8053443901000964
68.014875;1.035106351457283;0.8333178222414386;0.8050604760834789;-0.021848476530791878;-0.021107433353150806;1.0349894438463039;10.000029966776424;0.8335046385290005;-0.0059939989177023425;-0.005994000245498964;0.8053217704846076;-0.005790998785117779;0.8053442573973292
68.024875;1.0351062982414991;0.8333177926069395;0.8050603801969194;-0.02184847651475723;-0.02110743330913808;1.034989485447667;10.00002702494174;0.8335047863317048;-0.005993998859241099;-0.005994000259765865;0.8053217117750477;-0.005790998713241435;0.8053441186366564
68.034875;1.0351062466566612;0.8333177757513346;0.8050602886391052;-0.021848476498861066;-0.02110743326405675;1.0349895243414826;10.000024133575879;0.8335049305010018;-0.005993998800073638;-0.00599400027421188;0.8053216527584615;-0.005790998641601758;0.8053439737904858
68.044875;1.0351061972360318;0.8333177718052255;0.8050602010053645;-0.02184847648312291;-0.02110743321799886;1.0349895599848273;10.000021294790603;0.8335050704984838;-0.005993998740319387;-0.005994000288742292;0.8053215934083989;-0.005790998570305877;0.8053438228227869
68.054875;1.0351061503731813;0.8333177808697022;0.8050601169735166;-0.021848476467527595;-0.02110743317109296;1.0349895919514915;10.000018509869642;0.8335052058632546;-0.005993998680088063;-0.005994000303281278;0.8053215338647467;-0.005790998499447597;0.8053436656734502
68.064875;1.0351061063243139;0.8333178030318439;0.8050600363533894;-0.0218484764520301;-0.021107433123481255;1.0349896199494033;10.0000157796421;0.8335053362256721;-0.0059939986194830555;-0.005994000317781447;0.8053214743833642;-0.005790998429087974;0.8053435022346402
68.074875;1.035106065277036;0.8333178383139157;0.8050599590715294;-0.021848476436575292;-0.02110743307529977;1.0349896438516242;10.000013104685717;0.8335054612533167;-0.005993998558591738;-0.005994000332221729;0.8053214152175922;-0.005790998359256167;0.8053433323616952
68.084875;1.0351060274142307;0.8333178865906262;0.8050598850773705;-0.021848476421112765;-0.02110743302666172;1.034989663739018;10.000010485095837;0.8335055806376925;-0.005993998497449115;-0.005994000346605051;0.8053213565698821;-0.005790998289971427;0.805343155920541
68.094875;1.0351059929003499;0.8333179475769946;0.8050598142349108;-0.021848476405602495;-0.021107432977638736;1.0349896798749292;10.000007920390319;0.8335056941627157;-0.005993998436019831;-0.005994000360947927;0.8053212985999687;-0.005790998221267597;0.8053429728613031
68.104875;1.0351059617805287;0.8333180209005924;0.8050597462779288;-0.021848476390006658;-0.021107432928250923;1.0349896926299105;10.000005410032468;0.8335058018034281;-0.005993998374221258;-0.005994000375258174;0.8053212414294909;-0.005790998153201693;0.8053427833153364
68.114875;1.0351059339682915;0.8333181061949146;0.8050596808134747;-0.021848476374269864;-0.021107432878480926;1.0349897024128258;10.000002954166272;0.8335059037378718;-0.005993998311956561;-0.00599400038952913;0.8053211851268168;-0.005790998085848337;0.8053425876676629
68.124875;1.0351059093863317;0.8333182031659901;0.8050596173364619;-0.021848476358313985;-0.021107432828307668;1.0349897096067016;10.000000553812749;0.833506000224225;-0.005993998249130442;-0.005994000403759443;0.8053211296986086;-0.0057909980192825386;0.8053423865547806
68.134875;1.0351058880200048;0.8333183116071664;0.8050595552772956;-0.021848476342056982;-0.021107432777743046;1.0349897145209102;9.999998210483092;0.8335060914754975;-0.005993998185657139;-0.005994000417975517;0.8053210751201696;-0.00579099795356194;0.8053421808053666
68.144875;1.0351058697921511;0.8333184313804854;0.805059494075837;-0.021848476325434706;-0.021107432726859523;1.0349897173796165;9.999995925983631;0.8335061776655708;-0.005993998121470838;-0.005994000432239701;0.8053210213710916;-0.005790997888734358;0.8053419713434892
68.154875;1.035105854470678;0.833318562387839;0.8050594332714944;-0.02184847630841336;-0.02110743267579368;1.0349897183367023;9.999993702940658;0.8335062590094129;-0.005993998056526274;-0.005994000446638554;0.8053209684252957;-0.005790997824855954;0.8053417590721684
68.164875;1.035105841713691;0.8333187045662214;0.8050593725857068;-0.02184847629098546;-0.021107432624713904;1.0349897174828884;9.999991545658837;0.8335063358078109;-0.005993997990797835;-0.005994000461269432;0.8053209162195643;-0.005790997761977185;0.8053415448124577
68.174875;1.0351058311670234;0.833318857933893;0.8050593118974952;-0.02184847627314969;-0.021107432573773694;1.0349897148748821;9.999989460212946;0.833506408437055;-0.005993997924292279;-0.005994000476244266;0.8053208646380217;-0.005790997700114234;0.8053413293305061
68.184875;1.035105822528407;0.8333190226057802;0.8050592511319193;-0.021848476254902046;-0.021107432523089005;1.0349897106133252;9.999987452984943;0.8335064772941887;-0.0059939978570564415;-0.005994000491685796;0.8053208135162504;-0.005790997639252056;0.8053411133938309
68.194875;1.0351058155399646;0.8333191987004578;0.8050591902110735;-0.021848476236243218;-0.021107432472738195;1.0349897048764332;9.999985528824833;0.8335065427482142;-0.005993997789167682;-0.005994000507705012;0.8053207626624431;-0.005790997579370235;0.8053408978007869
68.204875;1.035105809934912;0.8333193861951586;0.8050591290934678;-0.021848476217180158;-0.021107432422758463;1.034989697907053;9.999983690619258;0.833506605154518;-0.005993997720720234;-0.0059940005243985855;0.8053207118669384;-0.005790997520459153;0.8053406833564096
68.214875;1.0351058053841382;0.8333195848795784;0.8050590678244397;-0.02184847619772268;-0.021107432373152834;1.0349896900522007;9.999981940052692;0.8335066648816506;-0.005993997651821939;-0.0059940005418694575;0.8053206608968165;-0.005790997462522295;0.8053404708056643
68.224875;1.0351058014761658;0.833319794468206;0.805059006542764;-0.02184847617788228;-0.021107432323926572;1.0349896817858284;9.999980278222532;0.8335067222992707;-0.00599399758260046;-0.005994000560233885;0.8053206094944765;-0.005790997405573933;0.805340260783622
68.234875;1.0351057977964782;0.8333200147180715;0.8050589454124765;-0.02184847615767214;-0.021107432275116945;1.0349896736194932;9.999978705442704;0.833506777770198;-0.005993997513205307;-0.005994000579613914;0.8053205573667064;-0.005790997349639967;0.8053400538280436
68.244875;1.035105794070901;0.83332024542128;0.8050588845117813;-0.021848476137111116;-0.02110743222679005;1.0349896660012083;9.999977220700973;0.8335068316626695;-0.005993997443801051;-0.005994000600128904;0.8053205042058561;-0.005790997294759078;0.8053398504260654
68.254875;1.0351057901994278;0.8333204863587068;0.8050588237978364;-0.02184847611622858;-0.021107432179035095;1.034989659307293;9.999975821569244;0.8335068843349915;-0.005993997374557346;-0.00599400062188562;0.8053204497529391;-0.0057909972409687606;0.8053396510037893
68.264875;1.0351057861341104;0.8333207373038184;0.8050587631941308;-0.021848476095062845;-0.02110743213197055;1.0349896538995746;9.999974504602804;0.8335069361026084;-0.005993997305646026;-0.005994000644971345;0.8053203938305792;-0.005790997188290492;0.8053394558424533
68.274875;1.0351057817591605;0.833320998003474;0.8050587026753906;-0.021848476073663654;-0.021107432085744143;1.034989650146881;9.999973266005314;0.8335069872311619;-0.005993997237242402;-0.005994000669460588;0.8053203363649819;-0.0057909971367453425;0.8053392650186951
68.284875;1.0351057768992136;0.8333212681357001;0.8050586422817575;-0.02184847605211407;-0.02110743204051881;1.0349896483542151;9.999972102414821;0.8335070379404391;-0.005993997169513564;-0.005994000695433587;0.8053202773969055;-0.005790997086376178;0.8053390784038886
68.294875;1.0351057713837268;0.8333215473264668;0.8050585821314274;-0.021848476030549235;-0.02110743199644532;1.0349896487563608;9.999971011201705;0.8335070884220338;-0.00599399710260134;-0.005994000722985901;0.8053202169898105;-0.005790997037224244;0.8053388956941944
68.304875;1.0351057650613325;0.833321835125962;0.8050585224336506;-0.02184847600914944;-0.021107431953642106;1.0349896516563644;9.999969990040439;0.833507138859752;-0.005993997036624801;-0.005994000752212345;0.8053201550964818;-0.005790996989277659;0.8053387164579383
68.314875;1.0351057577709493;0.8333221308992251;0.8050584634649854;-0.021848475988124356;-0.021107431912206737;1.0349896574566697;9.999969036353406;0.8335071893964597;-0.005993996971701945;-0.005994000783164136;0.8053200915525776;-0.005790996942468569;0.8053385401758887
68.324875;1.0351057493026234;0.8333224338107346;0.8050584055234706;-0.021848475967687978;-0.02110743187224058;1.0349896664963658;9.999968147037718;0.8335072400898469;-0.00599399690795694;-0.005994000815806786;0.8053200261976267;-0.0057909968967288445;0.8053383662852459
68.334875;1.0351057393909182;0.8333227429390969;0.8050583488653573;-0.021848475948025158;-0.021107431833852847;1.0349896789523718;9.999967318537914;0.8335072909450193;-0.005993996845494542;-0.005994000850023887;0.8053199589949728;-0.005790996852026471;0.8053381942285494
68.344875;1.0351057277600737;0.8333230573927479;0.8050582936694028;-0.021848475929290404;-0.021107431797131662;1.0349896948872188;9.999966547428203;0.8335073420008436;-0.0059939967843735086;-0.005994000885661999;0.8053198900675547;-0.005790996808348523;0.8053380234784885
68.354875;1.0351057141926823;0.8333233763705484;0.805058240087852;-0.021848475911622867;-0.021107431762099203;1.0349897142583606;9.999965831238415;0.8335073933817989;-0.005993996724614029;-0.005994000922568411;0.805319819655716;-0.005790996765675036;0.8053378535632734
68.364875;1.0351056985957952;0.8333236991483393;0.8050581883351174;-0.021848475895131652;-0.02110743172869602;1.034989736866904;9.999965168340463;0.8335074452830911;-0.005993996666233833;-0.005994000960598729;0.8053197480722614;-0.005790996723980493;0.8053376841092329
68.374875;1.0351056810056105;0.8333240250139656;0.8050581387268662;-0.021848475879886742;-0.021107431696818155;1.034989762390558;9.999964556764793;0.8335074979481392;-0.005993996609274731;-0.005994000999603493;0.8053196756606502;-0.005790996683255224;0.8053375149030524
68.384875;1.035105661497113;0.8333243532330565;0.8050580916303856;-0.021848475865939358;-0.02110743166637331;1.0349897904643408;9.999963993723911;0.8335075516855387;-0.0059939965537992934;-0.005994001039412037;0.8053196026959782;-0.0057909966435174265;0.8053373459608061
68.394875;1.0351056400545904;0.8333246830725389;0.805058047364086;-0.02184847585334022;-0.021107431637312043;1.0349898206928743;9.999963476308505;0.8335076068611884;-0.005993996499886749;-0.005994001079830236;0.8053195293253728;-0.005790996604805515;0.8053371775132546
