time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.404875;1.0351056164769055;0.833325013817105;0.8050580061402894;-0.02184847584215049;-0.021107431609632597;1.0349898526570342;9.999963001970112;0.8335076638335184;-0.005993996447645019;-0.005994001120656708;0.8053194556261626;-0.00579099656716629;0.8053370098811751
68.414875;1.0351055903657376;0.83332534473376;0.8050579680795964;-0.021848475832446628;-0.02110743158337927;1.0349898859616187;9.999962568602852;0.8335077229063149;-0.005993996397217292;-0.005994001161702829;0.8053193816383586;-0.0057909965306441324;0.8053368433350881
68.424875;1.0351055611999815;0.8333256750211878;0.8050579332569358;-0.021848475824306223;-0.02110743155862759;1.0349899202479045;9.999962174900777;0.8335077843092954;-0.005993996348778217;-0.005994001202801981;0.8053193073118321;-0.005790996495278402;0.8053366780118629
68.434875;1.0351055284506792;0.8333260037978738;0.8050579017654443;-0.021848475817780624;-0.02110743153544914;1.0349899551859258;9.999961820588414;0.8335078481849738;-0.005993996302522029;-0.005994001243808624;0.8053192324660934;-0.005790996461122771;0.8053365139018416
68.444875;1.0351054916893787;0.8333263301455955;0.8050578737496059;-0.021848475812879072;-0.02110743151388956;1.0349899904900361;9.999961506083407;0.8335079146022034;-0.005993996258627446;-0.005994001284589564;0.8053191568090524;-0.005790996428260987;0.8053363508830947
68.454875;1.035105450635127;0.8333266531820412;0.8050578493460178;-0.02184847580956947;-0.021107431493976436;1.0349900259187104;9.999961231718917;0.8335079835600906;-0.005993996217218335;-0.005994001325011294;0.8053190799972273;-0.005790996396793946;0.8053361887743492
68.464875;1.0351054050952015;0.8333269721384112;0.8050578286288588;-0.02184847580777511;-0.021107431475735274;1.0349900612595195;9.999960996713614;0.8335080549777051;-0.005993996178356277;-0.005994001364936953;0.8053190016871917;-0.005790996366816697;0.8053360273894754
68.474875;1.0351053548645464;0.8333272864151982;0.8050578116515597;-0.021848475807374073;-0.02110743145920004;1.0349900963550103;9.999960798724484;0.8335081287460796;-0.005993996142059204;-0.005994001404231087;0.8053189215653382;-0.005790996338406902;0.8053358665879504
68.484875;1.0351052997014498;0.83332759557768;0.8050577984752308;-0.021848475808213457;-0.021107431444414484;1.0349901311418643;9.999960634557004;0.833508204781556;-0.0059939961083293036;-0.005994001442748667;0.8053188393900375;-0.005790996311619814;0.8053357063207548
68.494875;1.0351052394136666;0.8333278992982789;0.8050577891122581;-0.02184847581012687;-0.021107431431429506;1.0349901656120482;9.999960501275446;0.8335082829681006;-0.005993996077178715;-0.005994001480312881;0.8053187550090316;-0.00579099628647519;0.8053355466179173
68.504875;1.0351051739849695;0.8333281972838521;0.8050577834770434;-0.021848475812964403;-0.021107431420306775;1.0349901997330435;9.999960397011359;0.8335083631149515;-0.00599399604863087;-0.005994001516714589;0.8053186683238736;-0.005790996262947741;0.8053353875353074
68.514875;1.035105103593669;0.8333284892205689;0.8050577814160317;-0.021848475816623594;-0.021107431411126087;1.0349902334422363;9.999960321523153;0.8335084450348362;-0.005993996022695111;-0.005994001551739508;0.8053185792656276;-0.005790996240972247;0.8053352291592581
68.524875;1.0351050284746526;0.8333287747594126;0.8050577827503502;-0.021848475821045234;-0.02110743140398597;1.0349902666945932;9.999960276516195;0.8335085285960321;-0.005993995999348503;-0.005994001585200167;0.8053184878045578;-0.005790996220440173;0.8053350716219965
68.534875;1.035104948797369;0.8333290535321616;0.8050577872522541;-0.021848475826189234;-0.02110743139900123;1.0349902994510267;9.999960265569507;0.8335086136959639;-0.005993995978544959;-0.005994001616954764;0.8053183939505628;-0.005790996201190441;0.8053349150709025
68.544875;1.0351048646576735;0.8333293251624541;0.8050577946483133;-0.02184847583202014;-0.02110743139630692;1.0349903316240452;9.999960293582413;0.8335087002582077;-0.005993995960231266;-0.005994001646899764;0.8053182977238562;-0.0057909961830321715;0.805334759633547
68.554875;1.0351047760733842;0.8333295892727841;0.8050578047004137;-0.02184847583850342;-0.021107431396046566;1.0349903631012565;9.999960366037357;0.8335087882417208;-0.00599399594435891;-0.005994001674941782;0.805318199128042;-0.005790996165784822;0.8053346053769983
68.564875;1.0351046829508048;0.833329845505227;0.8050578172216111;-0.02184847584559952;-0.02110743139833452;1.0349903938151923;9.999960488545467;0.8335088776001711;-0.0059939959308952856;-0.00599400170098196;0.8053180981764648;-0.005790996149283975;0.8053344522648294
68.574875;1.035104585123983;0.8333300935372827;0.8050578320218584;-0.021848475853252797;-0.021107431403226958;1.034990423715859;9.99996066627301;0.8335089682334229;-0.005993995919816528;-0.005994001724915276;0.8053179949549915;-0.005790996133355409;0.8053343001558662
68.584875;1.0351044824601732;0.8333303330802462;0.8050578489051351;-0.021848475861384727;-0.021107431410723493;1.0349904526878135;9.999960902971669;0.8335090599890275;-0.005993995911076823;-0.005994001746629411;0.8053178896375937;-0.005790996117801215;0.8053341488768311
68.594875;1.0351043748650992;0.8333305638829842;0.8050578676581418;-0.02184847586988437;-0.021107431420790426;1.0349904805692667;9.999961200493907;0.8335091526898917;-0.005993995904580004;-0.005994001766021246;0.8053177824415259;-0.0057909961024109075;0.8053339983281319
68.604875;1.035104262191471;0.8333307857667125;0.8050578879787835;-0.021848475878600587;-0.021107431433378766;1.0349905072220218;9.99996155911512;0.8335092461711483;-0.005993995900177546;-0.005994001783028189;0.8053176735993747;-0.005790996086975066;0.8053338485125136
68.614875;1.0351041442307374;0.8333309986664432;0.8050579094611278;-0.021848475887349044;-0.0211074314484172;1.0349905325276199;9.999961977929209;0.8335093403384239;-0.005993995897703046;-0.005994001797631964;0.8053175633506563;-0.005790996071299323;0.8053336994956309
68.624875;1.0351040207474969;0.8333312026298288;0.805057931664586;-0.021848475895921735;-0.02110743146580428;1.0349905563440418;9.999962454946274;0.8335094351820377;-0.005993995897024324;-0.005994001809834224;0.8053174518947814;-0.005790996055226547;0.8053335514060155
68.634875;1.0351038914810669;0.8333313977814054;0.8050579541629872;-0.021848475904099038;-0.021107431485438508;1.0349905784308984;9.999962987186766;0.8335095307116581;-0.005993995898077325;-0.005994001819643963;0.8053173393599183;-0.005790996038644402;0.8053334044427424
68.644875;1.0351037561928866;0.8333315842912744;0.805057976534069;-0.02184847591166461;-0.021107431507267453;1.0349905983733465;9.99996357108218;0.8335096269243975;-0.005993995900876313;-0.005994001827076628;0.8053172258541079;-0.005790996021475948;0.8053332588018011
68.654875;1.0351036147391002;0.8333317623479328;0.8050579983641217;-0.021848475918407384;-0.021107431531297783;1.0349906156665276;9.999964203054503;0.8335097238329235;-0.00599399590551154;-0.005994001832142209;0.8053171115470807;-0.005790996003682982;0.805333114576796
68.664875;1.035103467131115;0.8333319321142085;0.8050580193109473;-0.021848475924118062;-0.021107431557562475;1.0349906299054972;9.999964879768006;0.8335098214586878;-0.005993995912127601;-0.005994001834831346;0.8053169967449814;-0.005790995985270674;0.8053329717379358
68.674875;1.0351033135644758;0.8333320936984192;0.805058039143155;-0.021848475928589565;-0.021107431586093794;1.0349906408218443;9.999965597946343;0.8335099198052637;-0.005993995920889039;-0.0059940018351223425;0.8053168819220612;-0.005790995966266673;0.8053328301939879
68.684875;1.0351031543311227;0.8333322471676435;0.8050580577129284;-0.02184847593161606;-0.02110743161692915;1.0349906481581452;9.999966354291796;0.833510018840628;-0.00599399593196357;-0.00599400183300521;0.8053167676367046;-0.005790995946700222;0.8053326898811959
68.694875;1.0351029897021085;0.8333323925637505;0.8050580749489568;-0.021848475933010866;-0.021107431650140313;1.0349906515906053;9.999967145930508;0.8335101184689264;-0.005993995945522526;-0.005994001828493932;0.8053166543672029;-0.005790995926598302;0.8053325508122191
68.704875;1.0351028199724488;0.8333325299222442;0.8050580909035381;-0.021848475932648916;-0.021107431685846046;1.0349906507692466;9.999967970973126;0.833510218563775;-0.005993995961728757;-0.005994001821623394;0.8053165423865459;-0.005790995905977621;0.8053324130461371
68.714875;1.035102645618997;0.8333326592883158;0.8050581057579832;-0.021848475930487995;-0.02110743172417923;1.0349906453843098;9.999968828371149;0.8335103190524014;-0.005993995980712712;-0.005994001812443449;0.8053164317544304;-0.005790995884848502;0.8053322766467257
68.724875;1.0351024673529174;0.8333327806888432;0.805058119748485;-0.021848475926555967;-0.021107431765239625;1.0349906351774512;9.999969717356889;0.8335104198776566;-0.005993996002561211;-0.00599400180100078;0.805316322403957;-0.005790995863245917;0.8053321417000677
68.734875;1.0351022860109338;0.8333328941271917;0.8050581330859738;-0.02184847592093074;-0.021107431809081024;1.0349906198969145;9.99997063726819;0.8335105208896345;-0.005993996027322303;-0.005994001787320035;0.8053162142327107;-0.005790995841241463;0.8053320083531118
68.744875;1.0351021024686402;0.8333329996517782;0.805058145902013;-0.021848475913719335;-0.02110743185573602;1.0349905992789583;9.999971587564652;0.8335106218715368;-0.0059939960550218;-0.005994001771404822;0.8053161071759987;-0.005790995818916949;0.8053318768637424
68.754875;1.0351019176496048;0.8333330973867363;0.805058158239342;-0.021848475905038668;-0.021107431905235372;1.0349905731057851;9.999972567370204;0.8335107226186003;-0.005993996085686177;-0.005994001753241059;0.8053160012696055;-0.005790995796342661;0.8053317476733418
68.764875;1.0351017324758025;0.8333331874889237;0.8050581701212801;-0.02184847589500285;-0.021107431957601747;1.034990541268927;9.99997357433227;0.8335108229332799;-0.0059939961193427385;-0.005994001732791609;0.8053158966400816;-0.005790995773585965;0.8053316214104737
68.774875;1.0351015477562073;0.8333332701394938;0.8050581816297065;-0.02184847588372625;-0.0211074320128451;1.034990503767946;9.999974603903635;0.833510922617512;-0.0059939961559947715;-0.005994001709998382;0.8053157934212293;-0.005790995750724637;0.8053314987934955
68.784875;1.0351013641545819;0.8333333455479194;0.8050581929148594;-0.021848475871337723;-0.021107432070965482;1.0349904606669746;9.999975650151299;0.8335110214950224;-0.005993996195623701;-0.0059940016847934655;0.8053156916878376;-0.0057909957278401;0.8053313805292142
68.794875;1.035101182259581;0.8333334138811218;0.8050582041829758;-0.02184847585797409;-0.021107432131937255;1.0349904120606432;9.999976707030967;0.8335111193729655;-0.00599399623823243;-0.00599400165709961;0.8053155914498719;-0.005790995705008761;0.8053312672879589
68.804875;1.0351010027159353;0.8333334752001268;0.8050582156829977;-0.02184847584375872;-0.021107432195675027;1.0349903581005877;9.999977768928925;0.8335112159728421;-0.005993996283863896;-0.0059940016268231625;0.8053154926911152;-0.005790995682310467;0.8053311597258729
68.814875;1.0351008263230315;0.8333335295072793;0.8050582276421389;-0.021848475828792745;-0.021107432262027635;1.0349902990649542;9.999978830931303;0.8335113109544904;-0.005993996332561077;-0.005994001593862431;0.8053153953854963;-0.0057909956598489265;0.8053310584523153
68.824875;1.0351006539925487;0.8333335768169813;0.8050582401779399;-0.021848475813149946;-0.02110743233082638;1.0349902353815652;9.999979889391787;0.8335114040038448;-0.005993996384335149;-0.00599400155813067;0.805315299452499;-0.005790995637759534;0.8053309639725262
68.834875;1.035100486638513;0.8333336171282776;0.8050582532563144;-0.021848475796887427;-0.021107432401929176;1.0349901675949884;9.999980942281892;0.8335114948761148;-0.005993996439174325;-0.005994001519580076;0.8053152047602472;-0.005790995616181261;0.8053308766847672
68.844875;1.0351003251481292;0.83333365037764;0.8050582667165886;-0.021848475780087893;-0.021107432475206345;1.0349900963182144;9.999981988505697;0.8335115833616416;-0.005993996497040947;-0.005994001478228392;0.8053151112292376;-0.005790995595222379;0.8053307968832581
68.854875;1.0351001703812226;0.8333336764905436;0.805058280357296;-0.02184847576287628;-0.021107432550514223;1.0349900221882529;9.999983026947653;0.8335116691949529;-0.005993996557853262;-0.005994001434186551;0.8053150189184275;-0.005790995574956293;0.8053307247853722
68.864875;1.0351000231128629;0.83333369547816;0.8050582940164221;-0.021848475745391054;-0.02110743262770848;1.0349899458464429;9.999984056352117;0.8335117520336448;-0.005993996621480473;-0.005994001387662649;0.8053149280351429;-0.005790995555432716;0.8053306606036982
68.874875;1.0350998840110162;0.8333337074730883;0.8050583075902932;-0.021848475727773736;-0.021107432706657558;1.0349898679421141;9.999985075188563;0.8335118315915664;-0.005993996687737995;-0.005994001338927414;0.8053148389062682;-0.005790995536684139;0.8053306045632677
68.884875;1.0350997536767976;0.8333337126828204;0.8050583210431556;-0.02184847571018373;-0.021107432787215313;1.0349897891271456;9.999986081107632;0.8335119077653065;-0.0059939967563873;-0.0059940012882602894;0.8053147519266922;-0.005790995518729292;0.8053305568794443
68.894875;1.0350996326706066;0.8333337113205181;0.8050583344353197;-0.021848475692793034;-0.02110743286919327;1.034989710004222;9.999987071414555;0.8335119805952413;-0.0059939968271606105;-0.005994001235918655;0.8053146674978108;-0.005790995501581214;0.8053305177764595
68.904875;1.0350995215129144;0.8333337035821614;0.8050583479386892;-0.02184847567575595;-0.02110743295237091;1.034989631069023;9.99998804446584;0.8335120501184576;-0.005993996899792848;-0.005994001182157115;0.8053145859921514;-0.005790995485250155;0.8053304874895589
68.914875;1.0350994206550928;0.8333336896492824;0.8050583618407593;-0.02184847565917886;-0.02110743303652244;1.0349895527420665;9.999988999773349;0.833512116254259;-0.0059939969740346166;-0.0059940011272625;0.8053145077673272;-0.005790995469734067;0.8053304661853908
68.924875;1.035099330462482;0.833333669655654;0.8050583765117204;-0.021848475643109093;-0.021107433121433768;1.0349894754523798;9.999989936703692;0.8335121788049139;-0.005993997049649744;-0.00599400107155064;0.8053144331904635;-0.005790995455022222;0.8053304538857613
68.934875;1.0350992512567034;0.8333336436671175;0.8050583923317433;-0.02184847562753733;-0.021107433206909717;1.034989399654955;9.999990854260442;0.8335122375172666;-0.005993997126417224;-0.005994001015325115;0.8053143626417465;-0.005790995441105983;0.8053304504798394
68.944875;1.0350991833062178;0.8333336117323504;0.8050584096823311;-0.021848475612403922;-0.02110743329277154;1.0349893258216416;9.999991752455019;0.8335122920936404;-0.005993997204147814;-0.005994000958842728;0.8053142965403571;-0.005790995427962036;0.8053304557445883
68.954875;1.0350991267519223;0.8333335739421318;0.8050584290201289;-0.021848475597615533;-0.021107433378837883;1.0349892544729136;9.99999263317447;0.8335123421775908;-0.005993997282700415;-0.005994000902302428;0.8053142353641936;-0.0057909954155349105;0.8053304693269309
68.964875;1.035099081619972;0.8333335304461762;0.8050584509189157;-0.021848475583067233;-0.02110743346490342;1.0349891861567828;9.999993499506651;0.8335123874027498;-0.005993997361970283;-0.005994000845841423;0.8053141795813828;-0.00579099540375274;0.805330490780892
68.974875;1.0350990479010262;0.8333334814171928;0.8050584760364298;-0.021848475568676702;-0.021107433550732854;1.0349891213577962;9.999994354332891;0.8335124274782941;-0.005993997441863119;-0.005994000789538653;0.8053141295725789;-0.0057909953925463584;0.8053305196694696
68.984875;1.0350990256345511;0.8333334269884087;0.8050585050512822;-0.021848475554443463;-0.02110743363607086;1.0349890604491598;9.999995199176;0.8335124622167226;-0.005993997522297456;-0.005994000733425269;0.8053140856407832;-0.00579099538184721;0.8053305556288016
68.994875;1.0350990150039583;0.8333333672496501;0.8050585385921811;-0.02184847554048518;-0.02110743372067293;1.0349890036765816;9.999996033959501;0.8335124914788387;-0.0059939976032102014;-0.005994000677497749;0.8053140480326978;-0.005790995371587624;0.8053305983744901
69.004875;1.0350990163302778;0.8333333023088723;0.8050585771581444;-0.021848475527002732;-0.021107433804347365;1.0349889511539123;9.999996857629155;0.8335125151063651;-0.005993997684531998;-0.005994000621738056;0.8053140169340529;-0.0057909953617136635;0.8053306477112091
69.014875;1.03509902994301;0.8333332323416179;0.8050586210817606;-0.02184847551421551;-0.021107433886970162;1.0349889029414328;9.99999766875064;0.8335125328927678;-0.005993997766181579;-0.0059940005661316565;0.8053139925116594;-0.005790995352179186;0.8053307035189237
69.024875;1.0350990560694389;0.8333331575715999;0.8050586705716459;-0.021848475502319824;-0.02110743396846155;1.034988859143027;9.999998465736663;0.8335125445861933;-0.005993997848088464;-0.005994000510673594;0.805313974990983;-0.005790995342913896;0.8053307656555092
69.034875;1.0350990947812768;0.8333330782199834;0.8050587257590217;-0.02184847549146507;-0.021107434048756517;1.0349888199399164;9.99999924692897;0.8335125499036421;-0.005993997930191147;-0.005994000455366753;0.8053139646615994;-0.00579099533380838;0.8053308338544822
69.044875;1.0350991459522678;0.8333329945379098;0.805058786699324;-0.021848475481748477;-0.021107434127782647;1.0349887856125246;10.000000010473578;0.8335125485534116;-0.0059939980124081;-0.0059940004002261025;0.8053139617727878;-0.00579099532474151;0.8053309077222885
69.054875;1.0350992092369955;0.8333329069269308;0.8050588533769041;-0.021848475473233216;-0.021107434205435944;1.0349887565232487;10.00000075407699;0.8335125402914776;-0.005993998094598649;-0.005994000345295445;0.805313966438464;-0.005790995315620945;0.8053309867964483
69.064875;1.0350992841067104;0.8333328160287955;0.8050589257226607;-0.021848475465959298;-0.02110743428156906;1.0349887330057401;10.000001474885583;0.833512524985385;-0.005993998176541177;-0.005994000290650234;0.8053139786329978;-0.005790995306394119;0.8053310705953887
69.074875;1.0350993699334432;0.8333327227015273;0.8050590036171968;-0.02184847545993861;-0.021107434356002115;1.034988715261426;10.000002169726171;0.8335125026422582;-0.005993998257972879;-0.0059940002363726005;0.8053139982050859;-0.005790995297023842;0.8053311586668802
69.084875;1.0350994660910353;0.8333326278821963;0.805059086905801;-0.021848475455164537;-0.021107434428536735;1.0349887033707845;10.000002835638101;0.8335124733962218;-0.005993998338655045;-0.0059940001825290745;0.8053140248893189;-0.005790995287467278;0.8053312506183353
69.094875;1.0350995720660972;0.8333325324083231;0.8050591754203632;-0.021848475451634663;-0.021107434498967653;1.0349886973759752;10.0000034698503;0.8335124374489957;-0.005993998418391571;-0.005994000129169223;0.8053140583727625;-0.005790995277681181;0.805331346100406
69.104875;1.03509968754554;0.8333324369067844;0.805059268967618;-0.021848475449357082;-0.021107434567102325;1.0349886973130178;10.000004068628943;0.8335123949857309;-0.005993998497006777;-0.0059940000763299426;0.8053140983848396;-0.0057909952676192785;0.8053314447857897
69.114875;1.0350998124003636;0.8333323418039484;0.8050593672990002;-0.021848475448345096;-0.021107434632785763;1.0349887031712504;10.000004625965225;0.8335123461384948;-0.005993998574323452;-0.005994000024030055;0.8053141447391875;-0.0057909952572110695;0.8053315463743602
69.124875;1.0350999465723172;0.8333322474124167;0.8050594700821969;-0.021848475448609753;-0.02110743469591942;1.0349887148912997;10.000005133515318;0.8335122910551241;-0.005993998650170538;-0.005993999972273055;0.8053141973276746;-0.005790995246373727;0.805331650607663
69.134875;1.0351000899948617;0.8333321540133217;0.8050595768963182;-0.021848475450141916;-0.02110743475645278;1.0349887324901839;10.000005581551497;0.8335122299963132;-0.005993998724418246;-0.005993999921075411;0.8053142561014813;-0.005790995235055632;0.8053317572730649
69.144875;1.0351002426087696;0.8333320618633203;0.805059687261089;-0.021848475452890283;-0.021107434814338966;1.0349887562218136;10.000005960211034;0.8335121633501468;-0.00599399879699053;-0.005993999870491577;0.8053143210540995;-0.005790995223240458;0.8053318661788993
69.154875;1.0351004043763081;0.8333319711413648;0.8050598006511087;-0.02184847545674776;-0.021107434869492646;1.0349887865558065;10.000006261223504;0.8335120916034287;-0.0059939988678428275;-0.00599399982061365;0.8053143921895328;-0.005790995210908644;0.8053319771057742
69.164875;1.0351005752389693;0.8333318819643639;0.8050599164878006;-0.0218484754615644;-0.021107434921785382;1.0349888239894978;10.00000647917207;0.8335120153024096;-0.005993998936942762;-0.00599399977155326;0.8053144694597253;-0.005790995198015684;0.8053320897809141
69.174875;1.035100755095707;0.8333317944961391;0.805060034147989;-0.021848475467184936;-0.0211074349710626;1.0349888689741475;10.00000661085343;0.8335119349584854;-0.0059939990042481165;-0.00599399972342221;0.8053145527032644;-0.005790995184498704;0.8053322039105828
69.184875;1.035100943862969;0.8333317089983199;0.8050601530015933;-0.02184847547347375;-0.021107435017160697;1.0349889219996613;10.000006653862933;0.8335118509625437;-0.005993999069669991;-0.005993999676340742;0.8053146416314874;-0.0057909951702912075;0.8053323192415733
69.194875;1.0351011415434361;0.8333316257739817;0.8050602724765511;-0.021848475480317528;-0.021107435059931706;1.034988983614446;10.000006606646124;0.8335117636266617;-0.0059939991330579005;-0.00599399963046413;0.8053147358628767;-0.0057909951553369405;0.8053324355770002
69.204875;1.0351013481900275;0.8333315450833135;0.805060392092859;-0.021848475487617886;-0.02110743509927164;1.0349890543573468;10.000006469993371;0.8335116733104293;-0.005993999194218442;-0.005993999585985653;0.8053148349736718;-0.005790995139577791;0.8053325527207844
69.214875;1.0351015638026708;0.833331467074269;0.8050605114183383;-0.021848475495279716;-0.021107435135128385;1.0349891347311528;10.000006248040238;0.833511580474299;-0.005993999252936726;-0.0059939995431182525;0.8053149385320325;-0.0057909951229158365;0.8053326704301249
69.224875;1.035101788276366;0.8333313918034556;0.8050606300012318;-0.021848475503213373;-0.021107435167481054;1.0349892252091715;10.000005947712241;0.8335114856051107;-0.005993999308992878;-0.005993999502071864;0.8053150460955367;-0.00579099510520597;0.8053327884280495
69.234875;1.035102021446167;0.8333313193531123;0.8050607473458281;-0.021848475511349698;-0.021107435196305396;1.0349893262287648;10.000005577611761;0.8335113891091267;-0.005993999362179611;-0.0059939994630326555;0.8053151571640057;-0.005790995086289199;0.805332906419085
69.244875;1.0351022631688656;0.8333312498687865;0.8050608629611625;-0.021848475519645735;-0.02110743522155456;1.0349894381791438;10.000005147401568;0.8335112912789774;-0.005993999412307493;-0.005993999426167634;0.805315271118816;-0.005790995066023365;0.8053330240669557
69.254875;1.0351025133154752;0.8333311834914744;0.8050609764555954;-0.02184847552808837;-0.021107435243166214;1.03498956139524;10.00000466722854;0.8335111923148768;-0.00599399945920271;-0.005993999391653635;0.805315387233406;-0.005790995044307552;0.8053331409553433
69.264875;1.0351027717064867;0.8333311203686319;0.8050610875947629;-0.021848475536698116;-0.02110743526107987;1.0349896962038083;10.000004146496009;0.8335110923530897;-0.005993999502719716;-0.005993999359687641;0.8053155047745073;-0.005790995021105169;0.8053332565761827
69.274875;1.0351030381166404;0.8333310607183569;0.8050611962811979;-0.0218484755455023;-0.021107435275256898;1.0349898430323399;10.000003592413957;0.833510991531302;-0.005993999542757869;-0.005993999330460805;0.8053156231094221;-0.005790994996446152;0.8053333703787564
69.284875;1.0351033122763418;0.8333310047677044;0.8050613025103512;-0.02184847555448983;-0.02110743528568714;1.0349900024258174;10.00000300922224;0.8335108900383802;-0.005993999579266281;-0.005993999304132795;0.8053157417619501;-0.005790994970420282;0.8053334818344493
69.294875;1.0351035938059971;0.8333309526335595;0.8050614063685839;-0.021848475563596363;-0.02110743529236899;1.0349901748972572;10.000002398317362;0.8335107880754306;-0.005993999612240201;-0.0059939992808305635;0.805315860408564;-0.005790994943185707;0.8053335904414095
69.304875;1.0351038822013345;0.8333309042867333;0.8050615080047997;-0.021848475572720804;-0.02110743529529473;1.0349903608365627;10.00000175935864;0.8335106858169273;-0.005993999641710335;-0.005993999260646315;0.8053159788074309;-0.0057909949149733755;0.8053336956912087
69.314875;1.035104176908937;0.8333308595735941;0.8050616075177869;-0.02184847558175163;-0.02110743529445963;1.0349905605644185;10.000001091665759;0.8335105834214047;-0.00599399966774359;-0.005993999243617679;0.8053160967030675;-0.005790994886060328;0.8053337971119191
69.324875;1.0351044774065716;0.8333308182841477;0.8050617048819062;-0.02184847559059184;-0.021107435289875475;1.034990774287637;10.000000394264376;0.8335104810412314;-0.005993999690460538;-0.00599399922971316;0.805316213796631;-0.005790994856724209;0.8053338943822479
69.334875;1.0351047832305238;0.8333307802451158;0.8050617999793037;-0.02184847559916328;-0.021107435281585284;1.0349910019029396;9.99999966511824;0.8335103788625051;-0.0059939997100317095;-0.005993999218846933;0.8053163297801137;-0.005790994827216609;0.8053339873661534
69.344875;1.0351050939741853;0.8333307453567631;0.8050618926412361;-0.02184847560738949;-0.02110743526967246;1.0349912429024495;9.99999890152893;0.8335102771640919;-0.005993999726645584;-0.005993999210900436;0.8053164443636438;-0.0057909947977701146;0.805334076060342
69.354875;1.0351054092974439;0.8333307135935314;0.8050619826477546;-0.021848475615184007;-0.021107435254241472;1.0349914964834985;9.999998101101875;0.833510176295309;-0.005993999740488031;-0.005993999205715756;0.8053165573118024;-0.005790994768608513;0.8053341605687726
69.364875;1.035105728931721;0.8333306850062258;0.8050620697488874;-0.021848475622466532;-0.021107435235390958;1.0349917617395321;9.99999726183447;0.83351007658391;-0.005993999751740637;-0.005993999203092128;0.8053166684937585;-0.00579099473992622;0.8053342411109023
69.374875;1.03510605266922;0.8333306596784511;0.8050621537512896;-0.02184847562919364;-0.02110743521321907;1.0349920378157527;9.999996381856151;0.8335099782715091;-0.005993999760558771;-0.005993999202827197;0.8053167778765682;-0.00579099471186397;0.8053343179983595
69.384875;1.0351063803190435;0.8333306376475125;0.8050622346076505;-0.021848475635361696;-0.02110743518784086;1.0349923239768541;9.999995459255336;0.8335098815230538;-0.005993999767027228;-0.005993999204765886;0.8053168854704166;-0.005790994684528645;0.8053343915784553
69.394875;1.035106711624226;0.8333306189097316;0.8050623124124008;-0.021848475640980143;-0.021107435159376332;1.034992619599234;9.999994491712973;0.8335097864824906;-0.005993999771151872;-0.0059939992088028525;0.8053169912911002;-0.005790994658028827;0.8053344621958374
69.404875;1.0351070462162564;0.8333306035242619;0.8050623873095274;-0.021848475646048127;-0.02110743512792007;1.034992924128296;9.99999347641023;0.8335096933082656;-0.005993999772898615;-0.005993999214846129;0.8053170953617046;-0.005790994632470621;0.8053345301722012
69.414875;1.0351073836396558;0.8333305916679792;0.8050624594353751;-0.021848475650543393;-0.02110743509353071;1.0349932370207466;9.999992411019315;0.8335096021690227;-0.0059939997722203275;-0.005993999222786578;0.8053171977377016;-0.005790994607931831;0.8053345957894398
69.424875;1.0351077233598067;0.8333305835742624;0.8050625289674823;-0.021848475654422907;-0.021107435056254755;1.0349935576966462;9.999991295344126;0.8335095132207648;-0.0059939997690570835;-0.0059939992324986174;0.8053172985140264;-0.00579099458446154;0.8053346592958218
69.434875;1.0351080647155533;0.8333305794318533;0.8050625961845105;-0.021848475657640663;-0.021107435016157573;1.0349938855202354;9.999990131507428;0.8335094265772283;-0.005993999763351722;-0.005993999243863307;0.8053173977807251;-0.005790994562103499;0.8053347209311382
69.444875;1.0351084069253969;0.8333305793601092;0.8050626614233503;-0.021848475660175344;-0.02110743497332365;1.0349942197879898;9.999988922002697;0.8335093422947487;-0.005993999755084094;-0.005993999256772698;0.8053174955356608;-0.005790994540912833;0.8053347809238857
69.454875;1.0351087491891564;0.8333305834696215;0.8050627249473855;-0.021848475662043995;-0.021107434927834266;1.0349945597074335;9.999987667884202;0.8335092603590732;-0.0059939997442860745;-0.005993999271091651;0.8053175916224613;-0.005790994520955194;0.8053348394163083
69.464875;1.0351090907338265;0.8333305919027687;0.8050627868487514;-0.02184847566330232;-0.02110743487975833;1.03499490437005;9.999986368965933;0.8335091806722689;-0.005993999731028145;-0.005993999286625572;0.8053176857477822;-0.005790994502303467;0.8053348963999301
69.474875;1.035109430748227;0.8333306048482194;0.8050628470913346;-0.021848475664056517;-0.02110743482916692;1.0349952527579689;9.999985025474967;0.8335091031073816;-0.0059939997153989;-0.005993999303142962;0.8053177775254385;-0.00579099448503003;0.8053349517805956
69.484875;1.0351097683212374;0.8333306225771395;0.8050629055955988;-0.021848475664476574;-0.021107434776155287;1.0349956038418773;9.999983639248986;0.8335090275997838;-0.005993999697492892;-0.00599399932043618;0.8053178665114319;-0.005790994469177465;0.805335005480299
69.494875;1.0351101024396514;0.8333306454789494;0.805062962212053;-0.02184847566478011;-0.021107434720843928;1.0349959566785198;9.999982213459107;0.8335089541629866;-0.0059939996774127854;-0.005993999338361301;0.805317952256378;-0.005790994454730872;0.8053350574599798
69.504875;1.0351104320441376;0.8333306740691796;0.8050630166745515;-0.021848475665193743;-0.021107434663350567;1.0349963104009863;9.999980751951421;0.8335088828510195;-0.005993999655278425;-0.00599399935682139;0.8053180343295372;-0.005790994441623203;0.8053351077379185
69.514875;1.0351107561006951;0.8333307089257102;0.805063068659089;-0.021848475665929373;-0.021107434603774483;1.0349966641899717;9.999979259215598;0.8335088137505776;-0.0059939996312293985;-0.00599399937573165;0.8053181122790746;-0.005790994429753176;0.8053351564488749
69.524875;1.0351110736126088;0.8333307505628011;0.8050631178915639;-0.021848475667182003;-0.02110743454222272;1.0349970172917913;9.999977740786038;0.8335087469720657;-0.005993999605420148;-0.005993999395005068;0.8053181855916706;-0.0057909944189917795;0.8053352038642582
69.534875;1.0351113835670418;0.8333307993738289;0.8050631642254183;-0.021848475669124748;-0.021107434478837582;1.0349973690223997;9.999976203504733;0.8335086825922521;-0.005993999578006352;-0.00599399941455148;0.8053182536977206;-0.0057909944092014425;0.8053352503054267
69.544875;1.035111684901807;0.8333308556766057;0.8050632076813614;-0.021848475671901197;-0.02110743441379221;1.0349977187350787;9.999974654870641;0.8335086206135732;-0.005993999549125172;-0.0059939994342874435;0.8053183160032127;-0.005790994400275121;0.8053352960054
69.554875;1.0351119765817063;0.8333309197502997;0.8050632484688137;-0.021848475675622682;-0.021107434347281927;1.0349980657965756;9.999973102018336;0.8335085610045864;-0.005993999518891471;-0.005993999454154843;0.805318371920992;-0.00579099439216018;0.80533534106288
69.564875;1.0351122576919631;0.8333309918173544;0.805063286998603;-0.021848475680359507;-0.021107434279535677;1.034998409594236;9.999971551670098;0.8335085037566509;-0.005993999487414393;-0.005993999474128987;0.8053184209045542;-0.0057909943848533305;0.8053353855101638
69.574875;1.0351125274462478;0.8333310719798399;0.8050633238803616;-0.021848475686133344;-0.021107434210829192;1.0349987495553545;9.999970010659135;0.8335084488663412;-0.005993999454814032;-0.005993999494209815;0.8053184624893619;-0.005790994378379113;0.8053354293738625
69.584875;1.0351127852215534;0.8333311601360013;0.805063359893481;-0.021848475692927357;-0.021107434141475735;1.0349990851599593;9.999968485976309;0.8335083963068176;-0.005993999421228874;-0.005993999514414531;0.8053184963405229;-0.005790994372771585;0.8053354726437889
69.594875;1.0351130306135232;0.8333312559541238;0.8050633959368684;-0.021848475700706936;-0.021107434071795807;1.0349994159357034;9.999966984241022;0.833508346069637;-0.005993999386817743;-0.005993999534784012;0.8053185222858594;-0.005790994368077047;0.8053355152125153
69.604875;1.0351132633809292;0.833331358938625;0.8050634329504318;-0.021848475709440165;-0.021107434002083397;1.0349997414347258;9.999965511135711;0.8335082981774133;-0.005993999351767208;-0.005993999555393148;0.8053185402850372;-0.005790994364372837;0.8053355569235754
69.614875;1.035113483355915;0.8333314685483777;0.8050634717732298;-0.021848475719112363;-0.021107433932596155;1.0350000611977017;9.9999640716592;0.8335082526046932;-0.0059939993162944636;-0.005993999576343508;0.80531855037013;-0.005790994361780149;0.8053355976926841
69.624875;1.0351136904247042;0.833331584283464;0.8050635130060916;-0.021848475729733342;-0.021107433863568562;1.0350003747425136;9.999962670628243;0.8335082091995137;-0.005993999280621399;-0.00599399959774339;0.8053185526466861;-0.005790994360450434;0.8053356375387056
69.634875;1.0351138845365013;0.8333317056683985;0.8050635570155509;-0.02184847574133796;-0.021107433795210503;1.0350006816153006;9.999961312049399;0.8335081676337083;-0.005993999244943103;-0.005993999619710751;0.8053185473321697;-0.005790994360533021;0.8053356765412807
69.644875;1.0351140656955058;0.8333318322154447;0.8050636040523067;-0.0218484757539746;-0.021107433727696242;1.0350009814129455;9.999959998472972;0.8335081273892915;-0.005993999209418426;-0.005993999642389335;0.805318534762359;-0.00579099436215757;0.8053357148501995
69.654875;1.0351142339611354;0.8333319634832577;0.805063654338186;-0.021848475767695844;-0.021107433661172598;1.0350012737279592;9.999958731919882;0.8335080878619037;-0.005993999174175409;-0.005993999665940714;0.805318515344046;-0.005790994365434055;0.8053357527156343
69.664875;1.0351143894851853;0.8333320991525128;0.805063708077161;-0.021848475782560953;-0.021107433595774758;1.0350015581314689;9.999957515348074;0.8335080485399802;-0.005993999139329579;-0.005993999690521566;0.8053184894681278;-0.00579099437044139;0.8053357904734814
69.674875;1.035114532529234;0.8333322390149119;0.8050637654323105;-0.021848475798623444;-0.021107433531637323;1.0350018342091172;9.99995635295424;0.8335080091217224;-0.005993999104988344;-0.005993999716268329;0.8053184574750292;-0.00579099437720156;0.8053358285304487
69.684875;1.0351146634219153;0.8333323828653656;0.8050638264761172;-0.021848475815907663;-0.02110743346890622;1.0350021015655102;9.999955249348842;0.8335079695227391;-0.005993999071217936;-0.005993999743296258;0.8053184197141134;-0.005790994385663232;0.8053358673474518
69.694875;1.0351147825443303;0.8333325303387328;0.8050638911319172;-0.021848475834415213;-0.021107433407738994;1.0350023597997453;9.999954208754778;0.8335079297889538;-0.005993999038018508;-0.005993999771705725;0.8053183765966915;-0.005790994395715739;0.8053359073685464
69.704875;1.0351148904053502;0.8333326808386823;0.8050639591524709;-0.021848475854150468;-0.021107433348269023;1.035002608466048;9.999953234396408;0.8335078900016338;-0.005993999005348387;-0.005993999801578394;0.8053183285738845;-0.005790994407234145;0.8053359488951481
69.714875;1.0351149877262356;0.8333328336042051;0.8050640301530775;-0.02184847587512354;-0.021107433290559162;1.0350028470237589;9.999952327755786;0.8335078502808917;-0.0059939989731736774;-0.0059939998329819905;0.805318276071764;-0.005790994420120738;0.8053359919878907
69.724875;1.0351150754293637;0.8333329877618477;0.8050641036974342;-0.02184847589734079;-0.021107433234603498;1.0350030748677355;9.999951488554702;0.8335078108282064;-0.005993998941497531;-0.00599399986599898;0.8053182194738546;-0.0057909944343091015;0.805336036500146
69.734875;1.035115154533767;0.8333331423337015;0.8050641793840858;-0.021848475920812727;-0.021107433180370866;1.0350032914913272;9.99995071598709;0.83350777189015;-0.0059939989103618835;-0.005993999900731799;0.8053181591570677;-0.00579099444975356;0.8053360821959138
69.744875;1.0351152260237344;0.8333332962951319;0.8050642568651104;-0.02184847594556275;-0.021107433127833163;1.0350034966439468;9.999950009829556;0.8335077336647074;-0.0059939988798437815;-0.005993999937268944;0.8053180954816315;-0.005790994466433128;0.8053361288375637
69.754875;1.035115290749643;0.8333334486493464;0.8050643357956274;-0.021848475971617296;-0.021107433076962362;1.0350036903280204;9.99994937001904;0.8335076962607427;-0.005993998850044058;-0.00599399997566893;0.8053180287573022;-0.00579099448435032;0.8053361762451907
69.764875;1.0351153493890939;0.8333335984528851;0.8050644157570107;-0.021848475998997703;-0.021107433027717035;1.0350038726753577;9.999948795382945;0.8335076597739238;-0.005993998821060433;-0.005994000015981046;0.8053179592505979;-0.0057909945035249585;0.8053362243565076
69.774875;1.0351154024096891;0.8333337448431444;0.8050644961987278;-0.02184847602771769;-0.021107432980033387;1.0350040438457446;9.999948283398037;0.8335076244127386;-0.005993998792960087;-0.005994000058264398;0.8053178872042014;-0.005790994524008861;0.8053362732371256
69.784875;1.035115450003806;0.8333338870917635;0.8050645764291644;-0.02184847605776755;-0.021107432933832982;1.0350042039680045;9.999947831257446;0.8335075905371165;-0.005993998765774565;-0.0059940001025900235;0.8053178128574333;-0.0057909945458940355;0.8053363229897766
69.794875;1.035115492096621;0.8333340246194529;0.8050646556706245;-0.021848476089098134;-0.02110743288904755;1.0350043530719073;9.999947436634086;0.8335075585906138;-0.005993998739528898;-0.005994000149035372;0.8053177364552607;-0.005790994569283531;0.8053363736184896
69.804875;1.0351155284952185;0.8333341569427501;0.8050647331659496;-0.02184847612162424;-0.02110743284563544;1.0350044910702176;9.999947097468436;0.8335075290347276;-0.005993998714276863;-0.005994000197664038;0.8053176582389755;-0.00579099459426047;0.8053364249619411
69.814875;1.0351155590710819;0.8333342836035272;0.8050648082917362;-0.021848476155239716;-0.021107432803569193;1.0350046178034675;9.999946812021014;0.8335075023048211;-0.005993998690094719;-0.005994000248485112;0.8053175784540921;-0.005790994620893398;0.8053364767143668
69.824875;1.0351155838079984;0.8333344041636132;0.8050648806039029;-0.021848476189836197;-0.021107432762808825;1.0350047330306875;9.999946579770063;0.8335074787409747;-0.005993998667048514;-0.005994000301423499;0.8053174973623741;-0.0057909946492593406;0.805336528470445
69.834875;1.0351156027146544;0.8333345182577558;0.8050649497910086;-0.02184847622531229;-0.021107432723280414;1.0350048363870126;9.999946401757255;0.8335074585526152;-0.00599399864519144;-0.005994000356339733;0.8053174152400252;-0.005790994679444232;0.80533657979766
69.844875;1.0351156157416233;0.8333346256172454;0.8050650156296176;-0.021848476261561344;-0.02110743268486396;1.0350049274586677;9.9999462797238;0.8335074418606235;-0.005993998624587564;-0.005994000413082246;0.8053173324081435;-0.0057909947115237165;0.8053366303263667
69.854875;1.0351156227840708;0.833334726040639;0.8050650779856763;-0.021848476298462687;-0.02110743264739685;1.035005005972109;9.999946214988613;0.833507428751662;-0.005993998605326372;-0.005994000471521796;0.8053172492880187;-0.005790994745559987;0.805336679762892
69.864875;1.0351156237427481;0.8333348193604677;0.8050651367805424;-0.021848476335888618;-0.02110743261068928;1.0350050719131914;9.999946207817224;0.833507419299802;-0.005993998587516448;-0.005994000531555622;0.80531716638141;-0.005790994781608019;0.8053367278577226
69.874875;1.0351156185736667;0.8333349054357032;0.8050651918964816;-0.021848476373701235;-0.02110743257453963;1.0350051254933013;9.999946257600222;0.833507413562596;-0.005993998571257596;-0.00599400059310611;0.8053170841737917;-0.005790994819707981;0.8053367744214988
69.884875;1.0351156072657566;0.833334984156757;0.8050652431115946;-0.021848476411744068;-0.021107432538751473;1.0350051670591254;9.999946363070272;0.8335074115885895;-0.005993998556623989;-0.00599400065613336;0.8053170030907494;-0.005790994859884323;0.8053368193303783
69.894875;1.0351155897607345;0.8333350554589297;0.8050652901335308;-0.021848476449851384;-0.02110743250315191;1.0350051970070022;9.999946521663151;0.8335074134396152;-0.005993998543681573;-0.0059940007206463735;0.8053169235017203;-0.0057909949021606845;0.8053368624831538
69.904875;1.035115565922235;0.8333351193362639;0.8050653326945362;-0.021848476487859276;-0.021107432467600506;1.0350052157399163;9.999946729090269;0.8335074191694921;-0.005993998532492072;-0.005994000786681903;0.8053168456758663;-0.005790994946556592;0.8053369037656616
69.914875;1.0351155355670671;0.8333351758230928;0.8050653706474784;-0.021848476525611255;-0.02110743243198591;1.0350052236950813;9.999946980157796;0.833507428803954;-0.005993998523087388;-0.0059940008542610215;0.8053167697757556;-0.005790994993058472;0.805336943028588
69.924875;1.0351154984937805;0.8333352249549418;0.8050654040291726;-0.021848476562971952;-0.021107432396222408;1.0350052213608167;9.99994726985683;0.8335074423705165;-0.0059939985154664425;-0.005994000923362841;0.8053166959277159;-0.005790995041611347;0.8053369800644791
69.934875;1.0351154545363703;0.8333352667490694;0.8050654330472017;-0.021848476599834004;-0.02110743236025187;1.0350052092184652;9.999947593483128;0.833507459886968;-0.005993998509603478;-0.005994000993924736;0.805316624245098;-0.005790995092142347;0.8053370146027585
69.944875;1.035115403628738;0.8333353012262734;0.8050654579920616;-0.021848476636110448;-0.021107432324047617;1.0350051876409225;9.999947946241358;0.8335074813273201;-0.0059939985054213805;-0.005994001065846405;0.8053165548111654;-0.00579099514457102;0.805337046344126
69.954875;1.0351153458141853;0.8333353284518056;0.805065479141746;-0.0218484766717201;-0.021107432287625114;1.0350051568276215;9.999948323645215;0.8335075066516723;-0.005993998502773269;-0.0059940011389848944;0.8053164877062887;-0.005790995198801871;0.8053370750156157
69.964875;1.0351152812195281;0.8333353485312417;0.8050654967134213;-0.02184847670656449;-0.02110743225104653;1.035005116859452;9.999948722873711;0.833507535828559;-0.005993998501469943;-0.005994001213152202;0.805316423050177;-0.005790995254728191;0.8053371003928721
69.974875;1.035115210029346;0.8333353615736648;0.8050655108845186;-0.021848476740523908;-0.021107432214398588;1.0350050678564253;9.99994914406444;0.833507568824291;-0.005993998501308512;-0.005994001288127126;0.8053163610041225;-0.005790995312251268;0.805337122291942
69.984875;1.0351151324461867;0.8333353676652672;0.8050655218477983;-0.02184847677348917;-0.021107432177759636;1.0350050101024253;9.999949590349797;0.8335076056337348;-0.005993998502081054;-0.00599400136367472;0.8053163017577265;-0.005790995371294492;0.8053371405736844
69.994875;1.0351150486461453;0.8333353668347951;0.8050655298158416;-0.02184847680539318;-0.02110743214117694;1.035004944051461;9.999950066131678;0.8335076462988148;-0.005993998503577998;-0.005994001439558043;0.805316245495116;-0.005790995431794637;0.8053371551563896
70.004875;1.0351149587810262;0.8333353590439875;0.8050655349592094;-0.02184847683621705;-0.021107432104653278;1.0350048702569432;9.999950574833527;0.8335076908295153;-0.005993998505594098;-0.005994001515535528;0.805316192321882;-0.005790995493685491;0.8053371660363828
70.014875;1.0351148629862794;0.8333353442417176;0.8050655373712453;-0.02184847686598507;-0.021107432068143545;1.0350047892709553;9.999951117939018;0.8335077390846705;-0.005993998507944069;-0.005994001591351333;0.8053161422343231;-0.005790995556892159;0.8053371733192594
70.024875;1.0351147613072753;0.8333353224232951;0.8050655371102097;-0.021848476894773376;-0.021107432031573205;1.0350047015618957;9.999951695579307;0.8335077907289148;-0.005993998510478685;-0.005994001666730853;0.8053160951584847;-0.005790995621333201;0.8053371772094106
70.034875;1.0351146536203515;0.8333352936638863;0.8050655342143658;-0.021848476922722626;-0.021107431994873856;1.0350046075351955;9.999952307701422;0.8335078453128895;-0.005993998513090285;-0.005994001741379658;0.805316051012458;-0.005790995686923762;0.8053371779382587
70.044875;1.0351145396956132;0.8333352581252039;0.8050655286605812;-0.021848476950011565;-0.021107431957999793;1.0350045076112628;9.99995295456567;0.8335079023882901;-0.005993998515722252;-0.005994001814988099;0.8053160097714319;-0.00579099575357539;0.8053371756789083
70.054875;1.0351144193500368;0.8333352160076574;0.8050655203903021;-0.021848476976802266;-0.02110743192091652;1.0350044022008342;9.999953636268575;0.833507961530408;-0.005993998518378742;-0.005994001887253843;0.805315971485975;-0.005790995821206533;0.8053371704817803
70.064875;1.0351142925236192;0.8333351675087315;0.8050655093840465;-0.0218484770032239;-0.021107431883601376;1.035004291609257;9.999954352499717;0.8335080222873668;-0.005993998521095379;-0.005994001957897361;0.8053159362128272;-0.005790995889772318;0.8053371622418825
70.074875;1.0351141592638338;0.833335112846186;0.8050654956878327;-0.021848477029398856;-0.021107431846061446;1.0350041760249928;9.999955103078301;0.8335080841750158;-0.0059939985238958915;-0.005994002026649693;0.8053159039112204;-0.00579099595926954;0.805337150737391
70.084875;1.0351140197289133;0.833335052315287;0.8050654794214136;-0.021848477055451725;-0.02110743180833838;1.0350040555700446;9.999955888325008;0.8335081467556448;-0.005993998526802535;-0.005994002093237873;0.8053158744198827;-0.005790996029691945;0.8053371357530574
70.094875;1.035113874228207;0.8333349863519112;0.8050654607844306;-0.02184847708148583;-0.02110743177050128;1.0350039303259844;9.999956708707703;0.8335082097249515;-0.005993998529867958;-0.005994002157378564;0.8053158475563112;-0.005790996100997277;0.8053371172053022
70.104875;1.035113723148223;0.8333349155253652;0.8050654400037169;-0.02184847710756816;-0.021107431732635993;1.0350038003467055;9.999957564278372;0.8335082729194465;-0.00599399853316501;-0.005994002218780367;0.8053158232263008;-0.0057909961731159;0.8053370951922268
70.114875;1.0351135667492837;0.8333348404377748;0.8050654172456714;-0.021848477133738654;-0.02110743169483248;1.0350036656948058;9.999958454411633;0.8335083362647315;-0.005993998536763861;-0.005994002277163725;0.8053158014314673;-0.005790996245941656;0.8053370699742809
70.124875;1.0351134051121533;0.8333347616511249;0.8050653926262048;-0.021848477160011922;-0.021107431657189188;1.0350035264891142;9.999959377827828;0.8335083997496852;-0.005993998540739581;-0.005994002332276651;0.8053157822271183;-0.0057909963192927134;0.8053370419282373
70.134875;1.0351132382906068;0.8333346796792007;0.8050653663318525;-0.021848477186365158;-0.021107431619827883;1.0350033829077476;9.999960332936139;0.8335084634246964;-0.005993998545182977;-0.005994002383889264;0.805315765733656;-0.005790996392913037;0.8053370114902835
70.144875;1.0351130664154553;0.8333345949628732;0.8050653386899226;-0.02184847721274781;-0.02110743158287719;1.035003235164737;9.999961318370884;0.8335085273650961;-0.005993998550185328;-0.005994002431790896;0.8053157521748977;-0.005790996466525407;0.8053369790753326
70.154875;1.0351128897063833;0.8333345078363099;0.805065310122072;-0.02184847723912476;-0.021107431546436614;1.0350030835316049;9.99996233307154;0.8335085916062955;-0.00599399855581982;-0.005994002475804107;0.8053157418684614;-0.005790996539863318;0.8053369450009162
70.164875;1.035112708454597;0.8333344185552061;0.8050652810631116;-0.021848477265509807;-0.021107431510576594;1.0350029283884064;9.999963375961102;0.8335086561009607;-0.005993998562139453;-0.005994002515808344;0.8053157352120444;-0.00579099661266976;0.8053369094738324
70.174875;1.0351125229183982;0.8333343273468717;0.8050652519176782;-0.02184847729195203;-0.021107431475363893;1.0350027702561047;9.999964446067994;0.8335087207282441;-0.005993998569181348;-0.005994002551759139;0.8053157326932358;-0.005790996684699386;0.8053368726222033
